t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
16.48,11.48,-29.905317176615473,0.9949175911970226,59.695055471821355,3581.7033283092815,13.912915570490703,0.6049093726300306,13.893269415137478,0.604055191962499,14.0,0.6247756850449242,0.6216103005506639,0.6247566215922583,0.6257422908813114,0.6280646836785945,0.6247566215922583,0.8822666144027831,13.943135960142055
16.5,11.5,-29.943626152114465,0.9949206352470767,59.695238114824605,3581.714286889476,13.912894610595501,0.6049084613302392,13.893333340188612,0.6040579713125483,14.0,0.6247731487382372,0.6216096365686593,0.6247541675321456,0.6257406774360337,0.6280621387898029,0.6247541675321456,0.8822656719969788,13.960781283006051
16.52,11.52,-29.981912225636158,0.994923666144644,59.69541996867864,3581.7251981207187,13.912873740101631,0.6049075539174622,13.893396989037527,0.6040607386538055,14.0,0.6247706233744104,0.6216089754081943,0.624751724064884,0.6257367959736453,0.6280596048653994,0.624751724064884,0.8822647335958542,13.97842658706198
16.54,11.54,-30.02017549613422,0.9949266839463748,59.69560103678249,3581.7360622069496,13.912852958649465,0.6049066503760637,13.893460362873872,0.6040634940379944,14.0,0.6247681089068688,0.6216083170581506,0.6247492911452762,0.6257356597364807,0.6280570818586969,0.6247492911452762,0.8822637991836291,13.996071872389775
16.56,11.559999999999999,-30.058416062136146,0.9949296887086795,59.695781322520766,3581.7468793512458,13.912832265880581,0.6049057506904602,13.893523462882271,0.6040662375166205,14.0,0.6247656052892191,0.6216076615074351,0.6247468687283084,0.6257321899391354,0.6280545697231348,0.6247468687283084,0.8822628687445585,14.013717139069056
16.580000000000002,11.580000000000002,-30.09663402174497,0.9949326804877291,59.69596082926375,3581.757649755825,13.912811661437278,0.604904854845099,13.893586290242311,0.6040689691409701,14.0,0.6247631124752535,0.6216070087449799,0.624744456769145,0.6257308104055663,0.6280520684124055,0.624744456769145,0.8822619422629335,14.031362387179135
16.6,11.600000000000001,-30.134829472641112,0.9949356593394565,59.69613956036739,3581.7683736220433,13.912791144963093,0.6049039628244823,13.893648846128588,0.6040716889621125,14.0,0.6247606304189456,0.6216063587597427,0.6247420552231319,0.6257291264270929,0.6280495778803279,0.6247420552231319,0.8822610197230816,14.049007616798994
16.62,11.620000000000001,-30.17300251208418,0.9949386253195576,59.696317519173455,3581.779051150407,13.912770716102438,0.6049030746131495,13.89371113171071,0.6040743970309004,14.0,0.6247581590744522,0.6216057115407075,0.6247396640457906,0.6257253054723572,0.6280470980809378,0.6247396640457906,0.8822601011093675,14.066652828007317
16.64,11.64,-30.21115323691472,0.9949415784834912,59.69649470900947,3581.7896825405683,13.912750374500712,0.6049021901956831,13.893773148153315,0.6040770933979702,14.0,0.6247556983961126,0.6216050670768846,0.6247372831928282,0.6257236625505094,0.6280446289684618,0.6247372831928282,0.8822591864061929,14.084298020882473
16.66,11.66,-30.249281743556026,0.9949445188864814,59.696671133188886,3581.8002679913334,13.912730119804417,0.6049013095567138,13.89383489661611,0.6040797781137439,14.0,0.6247532483384469,0.621604425357311,0.6247349126201241,0.6257212850299325,0.6280421704972886,0.6247349126201241,0.8822582755979984,14.101943195502514
16.68,11.68,-30.28738812801589,0.9949474465835174,59.69684679501105,3581.8108077006627,13.91270995166101,0.6049004326809135,13.893896378253865,0.604082451228429,14.0,0.6247508088561572,0.6216037863710507,0.6247325522837385,0.6257177491477812,0.6280397226220024,0.6247325522837385,0.8822573686692619,14.119588351945186
16.7,11.7,-30.325472485888373,0.994950361629355,59.6970216977613,3581.821301865678,13.912689869718966,0.6048995595529986,13.893957594216456,0.6040851127920198,14.0,0.6247483799041262,0.6216031501071954,0.6247302021399076,0.6257179919546776,0.6280372852973846,0.6247302021399076,0.8822564656045008,14.137233490287924
16.72,11.719999999999999,-30.363534912355583,0.9949532640785173,59.69719584471103,3581.831750682662,13.91266987362788,0.604898690157734,13.894018545648864,0.6040877628542984,14.0,0.6247459614374167,0.6216025165548642,0.6247278621450453,0.6257135637690058,0.6280348584783598,0.6247278621450453,0.882255566388272,14.154878610607852
16.740000000000002,11.740000000000002,-30.401575502189388,0.9949561539852954,59.69736923911772,3581.842154347063,13.912649963038287,0.6048978244799256,13.894079233691205,0.604090401464835,14.0,0.6247435534112714,0.6216018857032044,0.6247255322557423,0.6257127716890268,0.6280324421200797,0.6247255322557423,0.8822546710051717,14.17252371298179
16.76,11.760000000000002,-30.43959434975319,0.9949590314037496,59.697541884224975,3581.8525130534986,13.912630137601852,0.6048969625044284,13.894139659478745,0.6040930286729889,14.0,0.624741155781113,0.6216012575413915,0.6247232124287666,0.6257099843897785,0.6280300361778477,0.6247232124287666,0.8822537794398365,14.190168797486239
16.78,11.780000000000001,-30.477591549003655,0.9949618963877108,59.69771378326265,3581.862826995759,13.912610396971235,0.6048961042161407,13.89419982414193,0.60409564452791,14.0,0.6247387685025424,0.6216006320586297,0.6247209026210575,0.6257067760096231,0.6280276406071601,0.6247209026210575,0.8822528916769437,14.207813864197407
16.8,11.8,-30.515567193492423,0.9949647489907804,59.69788493944682,3581.8730963668095,13.912590740800114,0.604895249600005,13.894259728806388,0.6040982490785386,14.0,0.6247363915313399,0.6216000092441517,0.6247186027897323,0.6257063006768095,0.6280252553637081,0.6247186027897323,0.8822520077012109,14.225458913191188
16.82,11.82,-30.553521376367886,0.9949675892663317,59.6980553559799,3581.883321358794,13.912571168743385,0.6048943986410168,13.894319374592964,0.6041008423736072,14.0,0.6247340248234625,0.6215993890872197,0.6247163128920822,0.6257016094387566,0.6280228804033172,0.6247163128920822,0.8822511274973979,14.243103944543174
16.84,11.84,-30.591454190376812,0.9949704172675109,59.69822503605065,3581.893502163039,13.912551680456765,0.6048935513242072,13.89437876261773,0.6041034244616404,14.0,0.6247316683350465,0.6215987715771248,0.6247140328855726,0.6257022795017773,0.6280205156820635,0.6247140328855726,0.8822502510503051,14.26074895832865
16.86,11.86,-30.629365727866166,0.9949732330472381,59.69839398283428,3581.903638970057,13.91253227559731,0.6048927076346656,13.894437893992,0.6041059953909566,14.0,0.6247293220224034,0.6215981567031882,0.6247117627278413,0.6256986862192779,0.6280181611561225,0.6247117627278413,0.8822493783447758,14.2783939546226
16.88,11.879999999999999,-30.667256080784725,0.9949760366582076,59.69856219949245,3581.913731969547,13.912512953822958,0.60489186755752,13.89449676982236,0.6041085552096679,14.0,0.6247269858420225,0.6215975444547602,0.624709502376701,0.6256960274447128,0.6280158167819083,0.624709502376701,0.8822485093656948,14.296038933499705
16.9,11.899999999999999,-30.7051253406848,0.9949788281528896,59.698729689173376,3581.9237813504024,13.912493714792767,0.6048910310779464,13.894555391210684,0.6041111039656819,14.0,0.6247246597505688,0.6215969348212218,0.6247072517901332,0.6256950337824274,0.6280134825159952,0.6247072517901332,0.8822476440979901,14.313683895034341
16.92,11.920000000000002,-30.742973598723964,0.9949816075835306,59.698896455011834,3581.93378730071,13.912474558166956,0.604890198181172,13.894613759254144,0.6041136417067019,14.0,0.6247223437048824,0.6215963277919839,0.6247050109262948,0.6256914350878455,0.6280111583151167,0.6247050109262948,0.8822467825266325,14.33132883930059
16.94,11.940000000000001,-30.780800945666655,0.9949843750021543,59.69906250012926,3581.9437500077556,13.91245548360668,0.6048893688524644,13.89467187504524,0.6041161684802279,14.0,0.6247200376619798,0.6215957233564875,0.6247027797435123,0.6256898111907438,0.6280088441362194,0.6247027797435123,0.8822459246366352,14.348973766372223
16.96,11.96,-30.81860747188593,0.9949871304605628,59.69922782763376,3581.953669658026,13.912436490774342,0.6048885430771452,13.894729739671819,0.6041186843335573,14.0,0.6247177415790504,0.6215951215042049,0.6247005582002828,0.6256878044440296,0.6280065399363899,0.6247005582002828,0.8822450704130561,14.36661867632272
16.98,11.98,-30.8563932673651,0.9949898740103369,59.699392440620215,3581.963546437213,13.912417579333303,0.6048877208405784,13.894787354217076,0.6041211893137859,14.0,0.6247154554134587,0.6215945222246386,0.6246983462552751,0.6256845265279429,0.6280042456729147,0.6246983462552751,0.8822442198409959,14.38426356922526
17.0,12.0,-30.894158421699373,0.9949926057028379,59.699556342170276,3581.9733805302167,13.912398748948096,0.6048869021281781,13.894844719759597,0.6041236834678085,14.0,0.6247131791227429,0.6215939255073224,0.6246961438673259,0.6256853167935943,0.6280019613032493,0.6246961438673259,0.8822433729055994,14.401908445152726
17.02,12.02,-30.93190302409756,0.9949953255892076,59.69971953535245,3581.983172121147,13.912379999284363,0.6048860869254071,13.89490183737336,0.60412616684232,14.0,0.6247109126646133,0.6215933313418214,0.6246939509954427,0.6256802937478397,0.6279996867850098,0.6246939509954427,0.8822425295920563,14.419553304177702
17.04,12.04,-30.96962716338367,0.9949980337203697,59.69988202322218,3581.992921393331,13.91236133000876,0.6048852752177722,13.894958708127763,0.6041286394838158,14.0,0.6247086559969537,0.6215927397177313,0.6246917675988002,0.6256799995873558,0.6279974220760159,0.6246917675988002,0.8822416898855996,14.437198146372479
17.06,12.059999999999999,-31.00733092799859,0.9950007301470304,59.700043808821825,3582.0026285293093,13.91234274078914,0.6048844669908322,13.895015333087638,0.6041311014385929,14.0,0.6247064090778194,0.6215921506246801,0.6246895936367428,0.6256774675812554,0.627995167134233,0.6246895936367428,0.8822408537715078,14.45484297180905
17.080000000000002,12.080000000000002,-31.045014406001716,0.9950034149196797,59.70020489518078,3582.0122937108467,13.912324231294411,0.6048836622301919,13.895071713313275,0.604133552752751,14.0,0.6247041718654371,0.621591564052327,0.6246874290687804,0.6256742678827002,0.6279929219178122,0.6246874290687804,0.8822400212351041,14.472487780559119
17.1,12.100000000000001,-31.082677685072532,0.9950060880885916,59.7003652853155,3582.02191711893,13.912305801194547,0.604882860921502,13.895127849860424,0.6041359934721924,14.0,0.6247019443182054,0.6215909799903628,0.6246852738545926,0.6256734575354145,0.6279906863850874,0.6246852738545926,0.8822391922617566,14.490132572694087
17.12,12.120000000000001,-31.120320852512325,0.9950087497038255,59.70052498222953,3582.0314989337717,13.912287450160761,0.6048820630504679,13.895183743780334,0.6041384236426233,14.0,0.6246997263946917,0.6215903984285108,0.6246831279540253,0.6256699760146612,0.6279884604945324,0.6246831279540253,0.8822383668368791,14.507777348285073
17.14,12.14,-31.15794399524571,0.9950113998152272,59.70068398891363,3582.041039334818,13.912269177865197,0.6048812686028346,13.895239396119772,0.6041408433095553,14.0,0.6246975180536352,0.6215898193565256,0.6246809913270853,0.6256686786010776,0.6279862442048367,0.6246809913270853,0.8822375449459299,14.5254221074029
17.16,12.16,-31.195547199822308,0.9950140384724292,59.70084230834575,3582.050538500745,13.912250983981295,0.6048804775644041,13.895294807921015,0.604143252518305,14.0,0.6246953192539427,0.6215892427641945,0.6246788639339519,0.6256666867498174,0.6279840374748163,0.6246788639339519,0.8822367265744142,14.543066850118104
17.18,12.18,-31.2331305524183,0.9950166657248519,59.70099994349111,3582.059996609467,13.912232868183452,0.6048796899210197,13.895349980221892,0.6041456513139953,14.0,0.6246931299546913,0.6215886686413368,0.6246767457349647,0.6256637766356715,0.6279818402634906,0.6246767457349647,0.8822359117078821,14.560711576500927
17.2,12.2,-31.270694138838046,0.9950192816217045,59.70115689730227,3582.069413838136,13.912214830147283,0.6048789056585775,13.895404914055794,0.6041480397415563,14.0,0.6246909501151255,0.621588096977804,0.6246746366906298,0.6256645153900305,0.627979652530033,0.6246746366906298,0.8822351003319298,14.578356286621323
17.22,12.219999999999999,-31.308238044515686,0.9950218862119857,59.701313172719146,3582.078790363149,13.912196869549499,0.6048781247630217,13.8954596104517,0.6041504178457261,14.0,0.624688779694658,0.6215875277634806,0.624672536761616,0.6256599371906202,0.6279774742337833,0.624672536761616,0.8822342924321996,14.596000980548965
17.240000000000002,12.240000000000002,-31.345762354516697,0.9950244795444848,59.70146877266909,3582.0881263601455,13.912178986067877,0.6048773472203425,13.895514070434182,0.6041527856710514,14.0,0.6246866186528689,0.6215869609882833,0.6246704459087558,0.6256584297344613,0.6279753053342662,0.6246704459087558,0.8822334879943806,14.613645658353233
17.26,12.260000000000002,-31.383267153539464,0.9950270616677823,59.70162370006694,3582.097422004016,13.912161179381368,0.6048765730165812,13.895568295023429,0.6041551432618882,14.0,0.6246844669495046,0.6215863966421614,0.6246683640930433,0.6256569375230819,0.6279731457911606,0.6246683640930433,0.8822326870042074,14.631290320103219
17.28,12.280000000000001,-31.420752525916907,0.9950296326302508,59.70177795781505,3582.106677468903,13.912143449170053,0.6048758021378284,13.89562228523527,0.604157490662403,14.0,0.6246823245444779,0.6215858347150973,0.6246662912756373,0.6256534458792774,0.6279709955643082,0.6246662912756373,0.8822318894474618,14.648934965867735
17.3,12.3,-31.45821855561796,0.9950321924800561,59.701931548803366,3582.115892928202,13.91212579511502,0.6048750345702183,13.895676042081181,0.6041598279165731,14.0,0.6246801913978677,0.621585275197106,0.6246642274178542,0.6256530507889553,0.6279688546137474,0.6246642274178542,0.8822310953099718,14.666579595715309
17.32,12.32,-31.495665326249224,0.9950347412651577,59.70208447590946,3582.1250685545674,13.912108216898675,0.6048742702999425,13.895729566568312,0.6041621550681875,14.0,0.6246780674699165,0.6215847180782356,0.6246621724811758,0.6256492003990508,0.6279667228996304,0.6246621724811758,0.8822303045776122,14.684224209714184
17.34,12.34,-31.53309292105641,0.9950372790333097,59.70223674199858,3582.134204519915,13.912090714204318,0.6048735093132313,13.895782859699505,0.604164472160848,14.0,0.6246759527210334,0.6215841633485668,0.6246601264272411,0.6256491419730016,0.6279646003823395,0.6246601264272411,0.8822295172363047,14.701868807932323
17.36,12.36,-31.570501422926004,0.9950398058320621,59.70238834992372,3582.1433009954235,13.912073286716572,0.6048727515963728,13.895835922473303,0.6041667792379697,14.0,0.6246738471117901,0.6215836109982138,0.6246580892178506,0.6256470434892567,0.6279624870223626,0.6246580892178506,0.882228733272018,14.719513390437406
17.38,12.379999999999999,-31.6078909143867,0.9950423217087608,59.70253930252565,3582.152358151539,13.912055934121074,0.6048719971356988,13.895888755883979,0.6041690763427817,14.0,0.624671750602922,0.621583061017324,0.624656060814964,0.625643865130474,0.6279603827803868,0.624656060814964,0.8822279526707679,14.737157957296834
17.400000000000002,12.400000000000002,-31.645261477610994,0.9950448267105494,59.702689602632965,3582.161376157978,13.91203865610458,0.6048712459175904,13.895941360921539,0.6041713635183278,14.0,0.6246696631553279,0.6215825133960773,0.6246540411806996,0.6256426441058526,0.6279582876172614,0.6246540411806996,0.8822271754186168,14.75480250857773
17.42,12.420000000000002,-31.682613194416675,0.9950473208843691,59.702839253062145,3582.1703551837286,13.912021452355038,0.6048704979284799,13.895993738571752,0.6041736408074675,14.0,0.6246675847300684,0.6215819681246877,0.6246520302773344,0.6256403320354655,0.6279562014939831,0.6246520302773344,0.882226401501675,14.772447044346933
17.44,12.440000000000001,-31.71994614626838,0.9950498042769604,59.70298825661763,3582.179295397058,13.912004322561442,0.6048697531548454,13.89604588981617,0.6041759082528769,14.0,0.6246655152883663,0.6215814251934021,0.6246500280673011,0.6256374682195062,0.6279541243717258,0.6246500280673011,0.8822256309060996,14.79009156467101
17.46,12.46,-31.757260414279067,0.9950522769348633,59.7031366160918,3582.188196965508,13.911987266413938,0.6048690115832147,13.896097815632132,0.6041781658970492,14.0,0.6246634547916058,0.6215808845925005,0.6246480345131924,0.6256375738053027,0.6279520562118266,0.6246480345131924,0.8822248636180949,14.807736069616253
17.48,12.48,-31.79455607921157,0.9950547389044182,59.70328433426509,3582.1970600559057,13.911970283603814,0.6048682732001658,13.896149516992784,0.6041804137822949,14.0,0.6246614032013312,0.6215803463122969,0.6246460495777569,0.6256339294737913,0.6279499969757663,0.6246460495777569,0.8822240996239132,14.825380559248671
17.5,12.5,-31.83183322148005,0.9950571902317672,59.70343141390603,3582.2058848343618,13.911953373823469,0.6048675379923247,13.89620099486711,0.6041826519507439,14.0,0.6246593604792477,0.6215798103431379,0.6246440732238971,0.6256335862493838,0.6279479466252086,0.6246440732238971,0.8822233389098536,14.843025033634008
17.52,12.52,-31.86909192115153,0.9950596309628542,59.70357785777125,3582.214671466275,13.911936536766426,0.6048668059463664,13.896252250219938,0.6041848804443452,14.0,0.6246573265872193,0.6215792766754046,0.6246421054146745,0.6256307692686498,0.6279459051219605,0.6246421054146745,0.8822225814622632,14.86066949283773
17.54,12.54,-31.90633225794735,0.9950620611434264,59.70372366860558,3582.223420116335,13.91191977212732,0.604866077049014,13.896303284011957,0.6041870993048677,14.0,0.62465530148727,0.6215787452995105,0.6246401461133025,0.6256281678498505,0.6279438724280013,0.6246401461133025,0.8822218272675361,14.878313936925027
17.56,12.559999999999999,-31.94355431124466,0.9950644808190349,59.70386884914209,3582.2321309485255,13.911903079601876,0.6048653512870381,13.896354097199733,0.6041893085739014,14.0,0.6246532851415818,0.6215782162059034,0.6246381952831492,0.6256278357900233,0.6279418485054732,0.6246381952831492,0.8822210763121141,14.895958365960823
17.580000000000002,12.580000000000002,-31.980758160077947,0.9950668900350349,59.70401340210209,3582.2408041261256,13.911886458887048,0.604864628647263,13.896404690735732,0.604191508292858,14.0,0.6246512775124944,0.6215776893850643,0.6246362528877389,0.6256234139768866,0.6279398333166479,0.6246362528877389,0.8822203285824873,14.913602780009771
17.6,12.600000000000001,-32.017943883140376,0.9950692888365876,59.70415733019526,3582.2494398117155,13.911869909680728,0.6048639091165534,13.896455065568341,0.6041936985029713,14.0,0.6246492785625056,0.6215771648275078,0.6246343188907463,0.6256249999720286,0.627937826824007,0.6246343188907463,0.8822195840651924,14.931247179136248
17.62,12.620000000000001,-32.05511155878543,0.9950716772686603,59.70430063611962,3582.2580381671773,13.91185343168215,0.6048631926818326,13.896505222641867,0.6041958792452986,14.0,0.6246472882542694,0.6215766425237822,0.6246323932559995,0.6256210627648864,0.6279358289901285,0.6246323932559995,0.8822188427468145,14.948891563404368
17.64,12.64,-32.092261265028206,0.995074055376027,59.70444332256162,3582.2665993536975,13.911837024591494,0.604862479330065,13.896555162896567,0.6041980505607203,14.0,0.6246453065505967,0.6215761224644692,0.6246304759474819,0.6256191839716793,0.6279338397777965,0.6246304759474819,0.8822181046139861,14.966535932877976
17.66,12.66,-32.129393079546965,0.99507642320327,59.7045853921962,3582.275123531772,13.91182068811011,0.6048617690482656,13.896604887268673,0.6042002124899423,14.0,0.6246433334144537,0.6215756046401842,0.6246285669293232,0.6256183086004069,0.6279318591499329,0.6246285669293232,0.8822173696533872,14.98418028762065
17.68,12.68,-32.16650707968455,0.9950787807947802,59.704726847686814,3582.2836108612087,13.911804421940516,0.6048610618235007,13.896654396690385,0.604202365073495,14.0,0.6246413688089616,0.6215750890415761,0.6246266661658076,0.6256149805665269,0.627929887069606,0.6246266661658076,0.8822166378517455,15.0018246276957
17.7,12.7,-32.20360334244982,0.9950811281947575,59.70486769168545,3582.292061501127,13.911788225786225,0.6048603576428794,13.896703692089908,0.6042045083517351,14.0,0.6246394126973971,0.6215745756593277,0.6246247736213703,0.6256140463747287,0.6279279235000654,0.6246247736213703,0.8822159091958373,15.019468953166177
17.72,12.719999999999999,-32.240681944519075,0.9950834654472126,59.70500792683276,3582.3004756099654,13.911772099352017,0.604859656493566,13.896752774391466,0.6042066423648463,14.0,0.6246374650431901,0.6215740644841551,0.6246228892605927,0.6256116750760231,0.6279259684046843,0.6246228892605927,0.8822151836724852,15.03711326409486
17.740000000000002,12.740000000000002,-32.27774296223753,0.9950857925959669,59.70514755575801,3582.3088533454807,13.911756042343631,0.6048589583627666,13.896801644515305,0.6042087671528393,14.0,0.6246355258099247,0.6215735555068079,0.6246210130482102,0.6256101983697884,0.6279240217470206,0.6246210130482102,0.8822144612685603,15.054757560544273
17.76,12.760000000000002,-32.31478647162066,0.9950881096846538,59.70528658107923,3582.3171948647537,13.91174005446804,0.6048582632377408,13.896850303377729,0.6042108827555535,14.0,0.6246335949613373,0.6215730487180697,0.624619144949102,0.6256094944942426,0.6279220834907591,0.624619144949102,0.8822137419709812,15.072401842576667
17.78,12.780000000000001,-32.351812548355696,0.995090416756719,59.70542500540314,3582.3255003241884,13.911724135433284,0.604857571105795,13.8968987518911,0.6042129892126565,14.0,0.624631672461317,0.6215725441087574,0.6246172849283005,0.6256060721919002,0.6279201535997498,0.6246172849283005,0.8822130257667145,15.090046110254043
17.8,12.8,-32.38882126780298,0.995092713855422,59.70556283132532,3582.333769879519,13.911708284948478,0.6048568819542817,13.896946990963862,0.6042150865636462,14.0,0.6246297582739052,0.6215720416697216,0.6246154329509838,0.6256047229719105,0.6279182320380032,0.6246154329509838,0.8822123126427738,15.107690363638138
17.82,12.82,-32.42581270499739,0.9950950010238362,59.70570006143017,3582.34200368581,13.911692502723895,0.6048561957706041,13.89699502150056,0.6042171748478504,14.0,0.6246278523632938,0.6215715413918463,0.6246135889824747,0.6256032334857351,0.6279163187696688,0.6246135889824747,0.8822116025862209,15.125334602790428
17.84,12.84,-32.46278693464975,0.9950972783048498,59.70583669829099,3582.350201897459,13.91167678847089,0.6048555125422126,13.897042844401849,0.6042192541044282,14.0,0.624625954693826,0.6215710432660494,0.6246117529882473,0.6255998371822595,0.6279144137590493,0.6246117529882473,0.882210895584165,15.142978827772131
17.86,12.86,-32.499744031148175,0.9950995457411673,59.70597274447004,3582.3583646682023,13.911661141901885,0.6048548322566036,13.897090460564515,0.6042213243723702,14.0,0.6246240652299954,0.6215705472832818,0.6246099249339163,0.6256010138232766,0.6279125169706142,0.6246099249339163,0.8822101916237628,15.16062303864421
17.88,12.879999999999999,-32.53668406855953,0.9951018033753088,59.70610820251853,3582.3664921511117,13.911645562730504,0.6048541549013262,13.897137870881485,0.6042233856904994,14.0,0.6246221839364445,0.6215700534345282,0.6246081047852489,0.6255968501797043,0.6279106283689506,0.6246081047852489,0.8822094906922187,15.17826723546737
17.900000000000002,12.900000000000002,-32.573607120630754,0.9951040512496125,59.706243074976754,3582.374584498605,13.911630050671366,0.6048534804639725,13.897185076241863,0.6042254380974723,14.0,0.6246203107779654,0.6215695617108069,0.6246062925081497,0.6255963414053733,0.6279087479188289,0.6246062925081497,0.8822087927767844,15.195911418302062
17.92,12.920000000000002,-32.61051326079025,0.9951062894062341,59.70637736437405,3582.382641862443,13.911614605440262,0.6048528089321853,13.89723207753092,0.6042274816317791,14.0,0.6246184457194985,0.6215690721031694,0.6246044880686727,0.6255944366097308,0.6279068755851489,0.6246044880686727,0.8822080978647594,15.213555587208477
17.94,12.940000000000001,-32.64740256214926,0.9951085178871484,59.7065110732289,3582.3906643937344,13.911599226754053,0.6048521402936544,13.897278875630118,0.6042295163317443,14.0,0.6246165887261325,0.6215685846027008,0.6246026914330131,0.6255914944795865,0.6279050113329627,0.6246026914330131,0.8822074059434905,15.23119974224656
17.96,12.96,-32.68427509750322,0.9951107367341492,59.70664420404895,3582.398652242937,13.911583914330649,0.6048514745361152,13.897325471417133,0.6042315422355276,14.0,0.6246147397631034,0.6215680992005194,0.6246009025675129,0.625591578909164,0.6279031551274836,0.6246009025675129,0.8822067170003716,15.248843883475997
17.98,12.98,-32.72113093933314,0.9951129459888514,59.706776759331085,3582.406605559865,13.911568667889176,0.6048508116473554,13.897371865765878,0.6042335593811251,14.0,0.6246128987957936,0.6215676158877771,0.6245991214386512,0.6255875387200341,0.627901306934042,0.6245991214386512,0.8822060310228443,15.266488010956229
18.0,13.0,-32.75797015980692,0.9951151456926901,59.706908741561406,3582.4145244936844,13.911553487149684,0.6048501516152036,13.897418059546492,0.6042355678063692,14.0,0.6246110657897329,0.6215671346556588,0.6245973480130554,0.6255881402041186,0.6278994667181564,0.6245973480130554,0.8822053479983974,15.28413212474644
18.02,13.02,-32.794792830780736,0.995117335886923,59.70704015321538,3582.4224091929227,13.911538371833482,0.6048494944275427,13.897464053625383,0.6042375675489297,14.0,0.6246092407105956,0.6215666554953831,0.6245955822574898,0.6255850640593668,0.6278976344454474,0.6245955822574898,0.8822046679145671,15.30177622490557
18.04,13.04,-32.83159902380034,0.9951195166126298,59.70717099675779,3582.4302598054674,13.91152332166283,0.604848840072297,13.897509848865226,0.6042395586463142,14.0,0.6246074235242023,0.6215661783982014,0.6245938241388619,0.6255834949961773,0.6278958100817177,0.6245938241388619,0.8822039907589362,15.319420311492305
18.06,13.059999999999999,-32.868388810102424,0.9951216879107135,59.70730127464281,3582.4380764785687,13.911508336361164,0.6048481885374419,13.897555446124985,0.6042415411358689,14.0,0.6246056141965175,0.6215657033553985,0.624592073624221,0.6255835805974029,0.6278939935928953,0.624592073624221,0.8822033165191351,15.337064384565085
18.080000000000002,13.080000000000002,-32.905162260615946,0.9951238498219017,59.707430989314105,3582.445859358846,13.91149341565296,0.6048475398109983,13.897600846259937,0.6042435150547799,14.0,0.6246038126936501,0.6215652303582926,0.6245903306807526,0.6255799061737083,0.6278921849450548,0.6245903306807526,0.8822026451828414,15.354708444182108
18.1,13.100000000000001,-32.94191944596344,0.9951260023867462,59.70756014320477,3582.4536085922864,13.911478559263772,0.6048468938810336,13.89764605012167,0.6042454804400726,14.0,0.6246020189818527,0.6215647593982345,0.6245885952757851,0.6255784622649353,0.6278903841044234,0.6245885952757851,0.8822019767377793,15.372352490401314
18.12,13.120000000000001,-32.97866043646235,0.9951281456456245,59.70768873873747,3582.461324324248,13.911463766920248,0.6048462507356629,13.897691058558113,0.6042474373286136,14.0,0.624600233027521,0.6215642904666084,0.6245868673767848,0.6255774660831526,0.6278885910373657,0.6245868673767848,0.8822013111717201,15.389996523280407
18.14,13.14,-33.01538530212635,0.9951302796387403,59.70781677832442,3582.4690066994654,13.911449038350126,0.604845610363049,13.89773587241355,0.6042493857571108,14.0,0.6245984547971927,0.6215638235548315,0.6245851469513558,0.6255740176966877,0.627886805710382,0.6245851469513558,0.8822006484724819,15.40764054287685
18.16,13.16,-33.05209411266658,0.9951324044061246,59.70794426436748,3582.4766558620486,13.911434373282145,0.6048449727513976,13.897780492528618,0.6042513257621138,14.0,0.624596684257548,0.6215633586543539,0.6245834339672401,0.6255749654240202,0.6278850280901394,0.6245834339672401,0.8821999886279296,15.425284549247854
18.18,13.18,-33.0887869374931,0.9951345199876356,59.708071199258136,3582.484271955488,13.911419771446244,0.6048443378889672,13.897824919740348,0.6042532573800151,14.0,0.6245949213754078,0.6215628957566584,0.6245817283923192,0.6255701893932344,0.6278832581434068,0.6245817283923192,0.8821993316259747,15.442928542450392
18.2,13.2,-33.12546384571599,0.9951366264229604,59.708197585377626,3582.4918551226574,13.911405232573278,0.6048437057640556,13.89786915488217,0.6042551806470509,14.0,0.624593166117735,0.6215624348532609,0.6245800301946068,0.6255717407069502,0.6278814958371418,0.6245800301946068,0.8821986774545756,15.460572522541197
18.22,13.219999999999999,-33.16212490614683,0.995138723751615,59.7083234250969,3582.499405505814,13.91139075639531,0.6048430763650136,13.897913198783916,0.6042570955993007,14.0,0.6245914184516312,0.6215619759357103,0.6245783393422571,0.625568745333829,0.6278797411383974,0.6245783393422571,0.8821980261017371,15.47821648957676
18.240000000000002,13.240000000000002,-33.198770187299836,0.9951408120129455,59.70844872077673,3582.506923246604,13.911376342645369,0.6048424496802335,13.897957052271856,0.6042590022726894,14.0,0.6245896783443392,0.6215615189955878,0.6245766558035587,0.6255666590871416,0.6278779940143991,0.6245766558035587,0.8821973775555104,15.495860443613335
18.26,13.260000000000002,-33.235399757393225,0.9951428912461282,59.70857347476769,3582.5144084860613,13.911361991057577,0.6048418256981555,13.898000716168694,0.6042609007029867,14.0,0.6245879457632401,0.6215610640245074,0.6245749795469346,0.6255663332375909,0.6278762544324992,0.6245749795469346,0.8821967318039932,15.513504384706929
18.28,13.280000000000001,-33.272013684350476,0.9951449614901713,59.70869768941028,3582.5218613646166,13.91134770136714,0.604841204407267,13.898044191293598,0.6042627909258086,14.0,0.6245862206758541,0.6215606110141159,0.6245733105409425,0.6255635768051698,0.6278745223601865,0.6245733105409425,0.8821960888353293,15.531148312913322
18.3,13.3,-33.308612035801566,0.9951470227839145,59.70882136703487,3582.5292820220925,13.911333473310274,0.6048405857960989,13.898087478462207,0.6042646729766177,14.0,0.6245845030498394,0.6215601599560924,0.6245716487542751,0.6255614958652307,0.6278727977650946,0.6245716487542751,0.8821954486377087,15.548792228288052
18.32,13.32,-33.34519487908427,0.9951490751660307,59.70894450996184,3582.5366705977103,13.911319306624273,0.6048399698532293,13.898130578486645,0.6042665468907237,14.0,0.6245827928529918,0.6215597108421486,0.6245699941557579,0.625561252421322,0.627871080614997,0.6245699941557579,0.8821948111993678,15.566436130886423
18.34,13.34,-33.38176228124541,0.9951511186750258,59.70906712050155,3582.544027230093,13.91130520104751,0.604839356567283,13.898173492175543,0.6042684127032845,14.0,0.624581090053244,0.6215592636640288,0.6245683467143499,0.6255570965880226,0.6278693708777876,0.6245683467143499,0.882194176508589,15.584080020763501
18.36,13.36,-33.41831430904208,0.9951531533492404,59.70918920095442,3582.5513520572654,13.91129115631931,0.6048387459269265,13.89821622033405,0.6042702704493065,14.0,0.6245793946186659,0.6215588184135094,0.624566706399141,0.6255593920180218,0.6278676685215282,0.624566706399141,0.8821935445537002,15.601723897974123
18.38,13.379999999999999,-33.45485102894296,0.9951551792268493,59.70931075361096,3582.5586452166576,13.911277172180185,0.6048381379208776,13.898258763763835,0.604272120163645,14.0,0.6245777065174621,0.6215583750823991,0.6245650731793568,0.625555240377248,0.6278659735143768,0.6245650731793568,0.8821929153230755,15.61936776257289
18.400000000000002,13.400000000000002,-33.4913725071295,0.9951571963458634,59.70943178075181,3582.565906845108,13.911263248371572,0.6048375325378944,13.898301123263133,0.6042739618810058,14.0,0.6245760257179739,0.6215579336625391,0.6245634470243498,0.6255540666994679,0.6278642858246616,0.6245634470243498,0.8821922888051349,15.637011614614176
18.42,13.420000000000002,-33.527878809497125,0.9951592047441298,59.709552284647785,3582.573137078867,13.911249384635994,0.6048369297667823,13.898343299626726,0.6042757956359446,14.0,0.6245743521886766,0.6215574941458024,0.6245618279036057,0.6255531658058847,0.62786260542083,0.6245618279036057,0.8821916649883434,15.65465545415211
18.44,13.440000000000001,-33.5643700016566,0.9951612044593322,59.70967226755993,3582.580336053596,13.91123558071703,0.6048363295963927,13.898385293645976,0.6042776214628686,14.0,0.6245726858981806,0.6215570565240943,0.6245602157867409,0.6255501776406587,0.6278609322714628,0.6245602157867409,0.882191043861212,15.672299281240605
18.46,13.46,-33.6008461489351,0.9951631955289924,59.70979173173954,3582.5875039043726,13.911221836359221,0.6048357320156184,13.89842710610884,0.6042794393960366,14.0,0.6245710268152297,0.621556620789352,0.6245586106435005,0.6255497605367657,0.6278592663452893,0.6245586106435005,0.8821904254122972,15.689943095933339
18.48,13.48,-33.63730731637755,0.9951651779904699,59.70991067942819,3582.5946407656916,13.911208151308253,0.6048351370134023,13.898468737799867,0.6042812494695594,14.0,0.6245693749087008,0.6215561869335448,0.6245570124437615,0.6255470740581185,0.6278576076111475,0.6245570124437615,0.8821898096302004,15.707586898283763
18.5,13.5,-33.67375356874778,0.995167151880964,59.710029112857846,3582.601746771471,13.911194525310707,0.6048345445787264,13.898510189500245,0.6042830517174019,14.0,0.6245677301476045,0.6215557549486735,0.6245554211575248,0.6255466934427862,0.627855956038038,0.6245554211575248,0.8821891965035688,15.7252306883451
18.52,13.52,-33.71018497052974,0.9951691172375132,59.710147034250795,3582.6088220550478,13.911180958114311,0.6048339547006223,13.898551461987777,0.6042848461733816,14.0,0.6245660925010825,0.6215553248267712,0.6245538367549249,0.6255456336604092,0.6278543115950661,0.6245538367549249,0.8821885860210942,15.742874466170345
18.54,13.54,-33.74660158592873,0.9951710740969965,59.71026444581979,3582.6158667491873,13.911167449467754,0.6048333673681632,13.898592556036926,0.6042866328711707,14.0,0.624564461938409,0.6215548965599023,0.6245522592062211,0.6255426833105324,0.6278526742514849,0.6245522592062211,0.8821879781715135,15.760518231812272
18.56,13.559999999999999,-33.783003478872594,0.9951730224961339,59.710381349768035,3582.6228809860822,13.911153999120732,0.6048327825704666,13.898633472418814,0.6042884118442963,14.0,0.6245628384289891,0.6215544701401627,0.6245506884817993,0.6255417760186812,0.6278510439766798,0.6245506884817993,0.8821873729436085,15.778161985323422
18.580000000000002,13.580000000000002,-33.81939071301291,0.9951749624714873,59.710497748289235,3582.6298648973543,13.91114060682401,0.604832200296696,13.898674211901234,0.6042901831261406,14.0,0.6245612219423587,0.6215540455596805,0.6245491245521749,0.6255401897182576,0.6278494207401595,0.6245491245521749,0.8821867703262062,15.795805726756123
18.6,13.600000000000001,-33.855763351726154,0.9951768940594606,59.71061364356764,3582.6368186140585,13.911127272329315,0.6048316205360572,13.898714775248674,0.6042919467499424,14.0,0.6245596124481839,0.6215536228106148,0.6245475673879892,0.6255374288595398,0.6278478045115654,0.6245475673879892,0.8821861703081777,15.813449456162466
18.62,13.620000000000001,-33.892121458114936,0.9951788172963015,59.710729037778094,3582.643742266686,13.911113995389401,0.6048310432778,13.898755163222333,0.6042937027487971,14.0,0.6245580099162603,0.621553201885156,0.6245460169600051,0.6255384338124581,0.6278461952606766,0.6245460169600051,0.882185572878439,15.831093173594333
18.64,13.64,-33.928465095009166,0.9951807322181008,59.710843933086046,3582.650635985163,13.911100775758058,0.6048304685112199,13.898795376580118,0.6042954511556573,14.0,0.6245564143165124,0.6215527827755258,0.6245444732391159,0.6255348632521487,0.6278445929573842,0.6245444732391159,0.8821849780259501,15.848736879103376
18.66,13.66,-33.96479432496721,0.9951826388607938,59.71095833164763,3582.657499898858,13.911087613190036,0.6048298962256538,13.898835416076672,0.6042971920033335,14.0,0.6245548256189937,0.6215523654739777,0.6245429361963369,0.6255348385203944,0.6278429975717247,0.6245429361963369,0.8821843857397159,15.866380572741033
18.68,13.68,-34.00110921027706,0.9951845372601613,59.71107223560968,3582.6643341365807,13.911074507441134,0.604829326410484,13.898875282463388,0.6042989253244951,14.0,0.6245532437938855,0.6215519499727958,0.6245414058028071,0.6255327653542705,0.6278414090738543,0.6245414058028071,0.8821837960087853,15.884024254558517
18.7,13.7,-34.037409812957534,0.9951864274518292,59.71118564710975,3582.671138826585,13.911061458268113,0.6048287590551353,13.898914976488415,0.6043006511516702,14.0,0.6245516688114969,0.6215515362642954,0.6245398820297932,0.6255303617635637,0.6278398274340606,0.6245398820297932,0.882183208822251,15.901667924606826
18.72,13.719999999999999,-34.07369619475939,0.9951883094712703,59.71129856827622,3582.677914096573,13.911048465428717,0.6048281941490746,13.898954498896678,0.6043023695172469,14.0,0.6245501006422642,0.6215511243408226,0.6245383648486784,0.6255305948151124,0.6278382526227617,0.6245383648486784,0.8821826241692499,15.919311582936741
18.740000000000002,13.740000000000002,-34.10996841716655,0.9951901833538043,59.71141100122826,3582.6846600736953,13.911035528681762,0.6048276316818157,13.89899385042989,0.6043040804534735,14.0,0.6245485392567494,0.6215507141947547,0.6245368542309747,0.6255266268680406,0.6278366846104839,0.6245368542309747,0.8821820420389628,15.936955229598826
18.76,13.760000000000002,-34.14622654139712,0.9951920491345985,59.71152294807591,3582.6913768845548,13.911022647786927,0.6048270716429099,13.89903303182657,0.6043057839924595,14.0,0.6245469846256412,0.6215503058184997,0.6245353501483122,0.6255282746315631,0.6278351233679123,0.6245353501483122,0.8821814624206141,15.954598864643422
18.78,13.780000000000001,-34.18247062840473,0.9951939068486685,59.71163441092011,3582.6980646552065,13.911009822505013,0.6048265140219571,13.899072043822038,0.6043074801661755,14.0,0.6245454367197537,0.6215498992044963,0.6245338525724454,0.6255252303864623,0.6278335688658211,0.6245338525724454,0.882180885303472,15.972242488120663
18.8,13.8,-34.21870073887949,0.9951957565308791,59.711745391852745,3582.7047235111645,13.91099705259771,0.604825958808596,13.899110887148463,0.6043091690064549,14.0,0.624543895510026,0.6215494943452137,0.6245323614752484,0.6255234282584471,0.627832021075136,0.6245323614752484,0.8821803106768478,15.989886100080467
18.82,13.82,-34.254916933249234,0.9951975982159446,59.71185589295667,3582.7113535774,13.910984337827708,0.6048254059925091,13.899149562534836,0.6043108505449929,14.0,0.6245423609675216,0.6215490912331518,0.6245308768287168,0.6255230917708601,0.6278304799668996,0.6245308768287168,0.8821797385300966,16.007529700572537
18.84,13.84,-34.29111927168063,0.9951994319384294,59.711965916305765,3582.717954978346,13.910971677958718,0.6048248555634226,13.899188070707018,0.6043125248133486,14.0,0.6245408330634278,0.621548689860841,0.6245293986049665,0.6255202732412809,0.6278289455122712,0.6245293986049665,0.8821791688526162,16.025173289646364
18.86,13.86,-34.32730781408026,0.9952012577327494,59.712075463964965,3582.7245278378978,13.910959072755352,0.6048243075111023,13.899226412387737,0.6043141918429451,14.0,0.624539311769056,0.6215482902208419,0.6245279267762307,0.6255194051717946,0.6278274176825486,0.6245279267762307,0.882178601633848,16.042816867351227
18.88,13.879999999999999,-34.363482620095816,0.9952030756331711,59.71218453799027,3582.731072279416,13.910946521983265,0.6048237618253594,13.899264588296594,0.6043158516650693,14.0,0.6245377970558397,0.6215478923057455,0.624526461314867,0.6255180184528104,0.6278258964491369,0.624526461314867,0.882178036863276,16.0604604337362
18.900000000000002,13.900000000000002,-34.399643749117175,0.9952048856738142,59.71229314042885,3582.737588425731,13.910934025409013,0.604823218496044,13.899302599150099,0.6043175043108738,14.0,0.6245362888953356,0.6215474961081728,0.6245250021933461,0.625516369485297,0.6278243817835759,0.6245250021933461,0.8821774745304274,16.07810398885014
18.92,13.920000000000002,-34.4357912602775,0.9952066878886505,59.71240127331903,3582.7440763991417,13.910921582800173,0.604822677513051,13.899340445661661,0.6043191498113766,14.0,0.6245347872592222,0.6215471016207753,0.624523549384259,0.6255164162423701,0.6278228736575204,0.624523549384259,0.8821769146248719,16.09574753274169
18.94,13.940000000000001,-34.471925212454366,0.9952084823115055,59.71250893869033,3582.7505363214195,13.910909193925256,0.6048221388663155,13.899378128541617,0.6043207881974616,14.0,0.6245332921192991,0.621546708836234,0.624522102860317,0.625513373584256,0.6278213720427466,0.624522102860317,0.8821763571362216,16.1133910654593
18.96,13.96,-34.50804566427088,0.9952102689760588,59.712616138563526,3582.7569683138117,13.910896858553727,0.6048216025458142,13.899415648497234,0.6043224194998797,14.0,0.6245318034474873,0.6215463177472601,0.6245206625943445,0.6255121906284247,0.6278198769111579,0.6245206625943445,0.8821758020541314,16.131034587051204
18.98,13.98,-34.544152674096736,0.9952120479158447,59.712722874950686,3582.763372497041,13.910884576456015,0.6048210685415659,13.899453006232742,0.6043240437492496,14.0,0.6245303212158281,0.6215459283465947,0.6245192285592839,0.6255114499440813,0.6278183882347734,0.6245192285592839,0.8821752493682985,16.148678097565426
19.0,14.0,-34.58024630004935,0.9952138191642526,59.71282914985515,3582.7697489913094,13.910872347403505,0.6048205368436307,13.899490202449304,0.6043256609760567,14.0,0.6245288453964826,0.6215455406270086,0.6245178007281973,0.6255081481170776,0.6278169059857309,0.6245178007281973,0.8821746990684624,16.166321597049794
19.02,14.02,-34.61632659999492,0.995215582754528,59.712934965271685,3582.7760979163013,13.910860171168501,0.6048200074421087,13.899527237845088,0.604327271210656,14.0,0.624527375961732,0.621545154581302,0.6245163790742572,0.6255100062833231,0.6278154301362986,0.6245163790742572,0.882174151144404,16.18396508555192
19.04,14.04,-34.65239363154952,0.995217338719773,59.713040323186384,3582.782419391183,13.910848047524308,0.6048194803271438,13.899564113115236,0.6043288744832711,14.0,0.6245259128839757,0.6215447702023047,0.6245149635707553,0.625506130036616,0.6278139606588422,0.6245149635707553,0.8821736055859467,16.201608563119226
19.06,14.059999999999999,-34.6884474520802,0.9952190870929468,59.71314522557681,3582.7887135346086,13.910835976245114,0.604818955488918,13.899600828951886,0.604330470823995,14.0,0.6245244561357323,0.6215443874828762,0.6245135541910962,0.6255057506337229,0.6278124975258694,0.6245135541910962,0.8821730623829558,16.219252029798916
19.080000000000002,14.080000000000002,-34.724488118706,0.9952208279068664,59.71324967441198,3582.794980464719,13.910823957106082,0.6048184329176558,13.899637386044194,0.6043320602627911,14.0,0.6245230056896378,0.6215440064159053,0.6245121509087989,0.6255045938354528,0.6278110407099917,0.6245121509087989,0.8821725215253382,16.236895485638
19.1,14.100000000000001,-34.760515688299094,0.9952225611942069,59.71335367165241,3582.801220299145,13.910811989883307,0.604817912603622,13.899673785078345,0.6043336428294933,14.0,0.6245215615184461,0.6215436269943099,0.6245107536974984,0.6255018540553882,0.62780959018394,0.6245107536974984,0.8821719830030419,16.254538930683285
19.12,14.120000000000001,-34.796530217485795,0.995224286987503,59.71345721925018,3582.807433155011,13.91080007435378,0.6048173945371209,13.899710026737564,0.6043352185538071,14.0,0.6245201235950283,0.621543249211037,0.6245093625309395,0.6255022811371661,0.6278081459205738,0.6245093625309395,0.8821714468060566,16.272182364981376
19.14,14.14,-34.83253176264768,0.9952260053191482,59.71356031914889,3582.8136191489334,13.910788210295491,0.6048168787084997,13.899746111702113,0.6043367874653093,14.0,0.6245186918923712,0.6215428730590631,0.6245079773829844,0.6254988990034969,0.627806707892845,0.6245079773829844,0.8821709129244137,16.28982578857868
19.16,14.16,-34.86852037992257,0.9952277162213967,59.7136629732838,3582.819778397028,13.910776397487265,0.604816365108142,13.899782040649333,0.6043383495934492,14.0,0.624517266383579,0.6215424985313931,0.6245065982276043,0.6254992848107895,0.6278052760738524,0.6245065982276043,0.8821703813481848,16.307469201521403
19.18,14.18,-34.90449612520565,0.9952294197263635,59.713765183581806,3582.8259110149083,13.910764635708945,0.604815853726476,13.899817814253634,0.6043399049675493,14.0,0.6245158470418702,0.6215421256210614,0.6245052250388837,0.6254974491644798,0.6278038504367818,0.6245052250388837,0.8821698520674834,16.32511260385556
19.2,14.2,-34.94045905415047,0.9952311158660248,59.713866951961485,3582.8320171176892,13.910752924741214,0.6048153445539659,13.899853433186522,0.6043414536168052,14.0,0.6245144338405796,0.6215417543211306,0.6245038577910178,0.6254955089924671,0.6278024309549547,0.6245038577910178,0.8821693250724633,16.34275599562696
19.22,14.219999999999999,-34.97640922217001,0.9952328046722188,59.71396828033313,3582.8380968199876,13.910741264365713,0.604814837581118,13.899888898116593,0.6043429955702867,14.0,0.6245130267531558,0.6215413846246923,0.6245024964583138,0.6254963325228737,0.6278010176017981,0.6245024964583138,0.8821688003533191,16.360399376881215
19.240000000000002,14.240000000000002,-35.01234668443774,0.9952344861766462,59.714069170598776,3582.8441502359265,13.910729654365001,0.6048143327984784,13.899924209709571,0.6043445308569378,14.0,0.6245116257531618,0.6215410165248669,0.6245011410151897,0.6254930833977512,0.6277996103508507,0.6245011410151897,0.8821682779002864,16.378042747663756
19.26,14.260000000000002,-35.04827149588856,0.9952361604108712,59.71416962465227,3582.850177479136,13.910718094522512,0.6048138301966309,13.899959368628295,0.6043460595055781,14.0,0.6245102308142743,0.621540650014803,0.6244997914361727,0.6254917643416165,0.6277982091757733,0.6244997914361727,0.8821677577036406,16.395686108019795
19.28,14.280000000000001,-35.084183711219964,0.9952378274063213,59.71426964437928,3582.8561786627565,13.910706584622611,0.6048133297662005,13.899994375532748,0.6043475815449021,14.0,0.6245088419102834,0.6215402850876777,0.6244984476959001,0.6254914084122696,0.627796814050336,0.6244984476959001,0.8821672397536983,16.41332945799437
19.3,14.3,-35.12008338489298,0.9952394871942886,59.714369231657315,3582.862153899439,13.910695124450578,0.6048128314978513,13.900029231080058,0.6043490970034808,14.0,0.6245074590150916,0.6215399217366963,0.6244971097691183,0.6254882160069997,0.6277954249484157,0.6244971097691183,0.8821667240408153,16.430972797632315
19.32,14.32,-35.15597057113319,0.99524113980593,59.7144683883558,3582.8681033013477,13.910683713792535,0.6048123353822842,13.90006393592453,0.6043506059097622,14.0,0.6245060821027143,0.6215395599550925,0.6244957776306826,0.6254894284091287,0.6277940418440171,0.6244957776306826,0.8821662105553881,16.448616126978276
19.34,14.34,-35.1918453239318,0.9952427852722678,59.71456711633607,3582.874026980164,13.910672352435588,0.604811841410243,13.900098490717625,0.6043521082920706,14.0,0.6245047111472776,0.6215391997361279,0.6244944512555579,0.6254853888446604,0.6277926647112332,0.6244944512555579,0.8821656992878527,16.46625944607671
19.36,14.36,-35.227707697046576,0.9952444236241909,59.71466541745145,3582.879925047087,13.910661040167643,0.6048113495725063,13.900132896108008,0.6043536041786091,14.0,0.62450334612302,0.6215388410730925,0.6244931306188126,0.6254865602864387,0.6277912935242951,0.6244931306188126,0.8821651902286856,16.483902754971872
19.38,14.379999999999999,-35.26355774400293,0.9952460548924539,59.714763293547236,3582.8857976128343,13.910649776777584,0.6048108598598949,13.900167152741531,0.6043550935974579,14.0,0.6245019870042905,0.621538483959304,0.6244918156956284,0.625484849757504,0.6277899282575219,0.6244918156956284,0.882164683368402,16.50154605370784
19.400000000000002,14.400000000000002,-35.29939551809488,0.9952476791076793,59.71486074646076,3582.8916447876454,13.910638562055116,0.604810372263266,13.900201261261264,0.6043565765765767,14.0,0.6245006337655484,0.6215381283881076,0.6244905064612906,0.6254825331255327,0.6277885688853575,0.6244905064612906,0.882164178697557,16.519189342328502
