t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
34.28,29.28,-60.484901218436626,0.9956068257903069,59.73640954741841,3584.184572845105,13.908158831358591,0.6047025578851561,13.907743341596447,0.604684493112889,14.0,0.624201517052519,0.6214595028669354,0.6242011142185905,0.6252018812007079,0.6274875237233614,0.6242011142185905,0.8820525835835301,29.644578014691724
34.300000000000004,29.300000000000004,-60.518024728739476,0.9956068901677834,59.736413410067,3584.18480460402,13.908158386954948,0.6047025385632586,13.907744693523451,0.604684551892324,14.0,0.624201463457524,0.6214594887760989,0.6242010623652708,0.6251993448898299,0.6274874694756211,0.6242010623652708,0.8820525635840633,29.662219066163402
34.32,29.32,-60.55114775469761,0.9956069542669299,59.7364172560158,3584.185035360948,13.908157944472686,0.6047025193248994,13.907746039605529,0.6046846104176317,14.0,0.6242014100942501,0.6214594747461842,0.6242010107361416,0.6252025202065827,0.6274874154618031,0.6242010107361416,0.8820525436710642,29.67986011723595
34.34,29.340000000000003,-60.58427029840507,0.9956070180889498,59.736421085336985,3584.185265120219,13.90815750390349,0.604702500169717,13.907747379867947,0.6046846686899108,14.0,0.6242013569616952,0.6214594607769279,0.6242009593302342,0.6252006136638628,0.6274873616808987,0.6242009593302342,0.8820525238441591,29.697501167911106
34.36,29.36,-60.617392361946806,0.9956070816350414,59.736424898102484,3584.185493886149,13.908157065239104,0.6047024810973524,13.90774871433587,0.6046847267102552,14.0,0.6242013040588619,0.6214594468680679,0.6242009081465811,0.625200455485542,0.6274873081319022,0.6242009081465811,0.8820525041029758,29.715142218190575
34.38,29.380000000000003,-60.65051394739879,0.9956071449063973,59.73642869438384,3584.1857216630306,13.908156628471277,0.6047024621074468,13.907750043034346,0.6046847844797542,14.0,0.6242012513847568,0.6214594330193428,0.624200857184225,0.6252015020559152,0.6274872548138142,0.624200857184225,0.8820524844471436,29.73278326807608
34.4,29.4,-60.683635056827974,0.9956072079042058,59.73643247425235,3584.185948455141,13.908156193591815,0.6047024431996441,13.907751365988322,0.6046848419994922,14.0,0.624201198938391,0.6214594192304927,0.6242008064422053,0.6251999077261473,0.627487201725639,0.6242008064422053,0.8820524648762934,29.750424317569312
34.42,29.42,-60.716755692292416,0.995607270629649,59.736436237778946,3584.186174266737,13.908155760592553,0.6047024243735893,13.90775268322263,0.6046848992705491,14.0,0.6242011467187799,0.6214594055012589,0.6242007559195722,0.625200793195621,0.6274871488663851,0.6242007559195722,0.882052445390058,29.76806536667198
34.44,29.439999999999998,-60.74987585584123,0.9956073330839048,59.73643998503429,3584.1863991020573,13.908155329465362,0.6047024056289289,13.907753994762002,0.6046849562940001,14.0,0.6242010947249429,0.6214593918313833,0.6242007056153764,0.6252003053099572,0.6274870962350636,0.6242007056153764,0.8820524259880712,29.785706415385757
34.46,29.46,-60.78299554951473,0.9956073952681457,59.73644371608874,3584.1866229653247,13.908154900202153,0.604702386965311,13.907755300631061,0.6046850130709157,14.0,0.6242010429559041,0.6214593782206096,0.6242006555286722,0.625199798923924,0.627487043830693,0.6242006555286722,0.8820524066699691,29.803347463712342
34.480000000000004,29.480000000000004,-60.816114775344374,0.9956074571835388,59.73644743101233,3584.1868458607396,13.908154472794859,0.6047023683823852,13.907756600854317,0.6046850696023616,14.0,0.6242009914106912,0.6214593646686821,0.624200605658521,0.6252019820469966,0.6274869916522936,0.624200605658521,0.8820523874353888,29.820988511653397
34.5,29.5,-60.84923353535281,0.9956075188312468,59.73645112987481,3584.1870677924885,13.908154047235456,0.6047023498798024,13.907757895456182,0.6046851258893993,14.0,0.6242009400883365,0.6214593511753465,0.6242005560039847,0.6251994193243774,0.6274869396988907,0.6242005560039847,0.8820523682839695,29.838629559210588
34.52,29.520000000000003,-60.882351831554004,0.9956075802124267,59.7364548127456,3584.187288764736,13.908153623515961,0.6047023314572156,13.907759184460962,0.6046851819330853,14.0,0.6242008889878767,0.6214593377403491,0.6242005065641327,0.6252014467874085,0.6274868879695151,0.6242005065641327,0.882052349215351,29.856270606385586
34.54,29.54,-60.915469665953154,0.995607641328231,59.73645847969386,3584.1875087816315,13.908153201628412,0.6047023131142788,13.907760467892851,0.6046852377344718,14.0,0.6242008381083523,0.621459324363438,0.6242004573380358,0.6252005607726617,0.6274868364631997,0.6242004573380358,0.8820523302291758,29.873911653180027
34.56,29.560000000000002,-60.94858704054685,0.995607702179807,59.73646213078842,3584.1877278473053,13.908152781564892,0.6047022948506475,13.907761745775947,0.6046852932946064,14.0,0.6242007874488078,0.621459311044362,0.6242004083247696,0.6251996408466846,0.6274867851789818,0.6242004083247696,0.8820523113250874,29.89155269959557
34.58,29.58,-60.981703957322985,0.995607762768297,59.73646576609782,3584.1879459658694,13.908152363317514,0.6047022766659789,13.907763018134236,0.604685348614532,14.0,0.6242007370082925,0.621459297782871,0.624200359523415,0.625200954752497,0.6274867341159048,0.624200359523415,0.8820522925027308,29.909193745633846
34.6,29.6,-61.01482041826092,0.9956078230948385,59.73646938569031,3584.188163141419,13.908151946878428,0.6047022585599316,13.90776428499161,0.6046854036952873,14.0,0.6242006867858589,0.6214592845787161,0.6242003109330545,0.6251992368890902,0.6274866832730135,0.6242003109330545,0.8820522737617527,29.926834791296493
34.62,29.619999999999997,-61.04793642533139,0.995607883160564,59.73647298963384,3584.1883793780303,13.908151532239813,0.6047022405321658,13.907765546371845,0.6046854585379063,14.0,0.6242006367805644,0.6214592714316494,0.6242002625527767,0.6252005018913168,0.6274866326493583,0.6242002625527767,0.8820522551018012,29.944475836585124
34.64,29.64,-61.08105198049669,0.9956079429666012,59.73647657799607,3584.1885946797643,13.908151119393885,0.6047022225823429,13.907766802298624,0.6046855131434185,14.0,0.62420058699147,0.6214592583414239,0.6242002143816731,0.6251997548217617,0.6274865822439948,0.6242002143816731,0.8820522365225258,29.96211688150137
34.660000000000004,29.660000000000004,-61.11416708571056,0.9956080025140727,59.73648015084436,3584.1888090506613,13.908150708332899,0.604702204710126,13.907768052795527,0.604685567512849,14.0,0.6242005374176409,0.6214592453077941,0.6242001664188389,0.6251996345942238,0.6274865320559813,0.6242001664188389,0.8820522180235781,29.979757926046833
34.68,29.68,-61.147281742918324,0.9956080618040963,59.73648370824578,3584.1890224947465,13.908150299049126,0.6047021869151794,13.907769297886023,0.6046856216472184,14.0,0.6242004880581467,0.621459232330515,0.6242001186633748,0.6252017857211998,0.6274864820843803,0.6242001186633748,0.8820521996046105,29.997398970223113
34.7,29.700000000000003,-61.180395954056905,0.9956081208377854,59.736487250267125,3584.1892350160274,13.90814989153489,0.6047021691971691,13.907770537593494,0.6046856755475433,14.0,0.6242004389120602,0.6214592194093433,0.6242000711143825,0.6251993751913935,0.6274864323282574,0.6242000711143825,0.8820521812652773,30.015040014031815
34.72,29.72,-61.21350972105482,0.995608179616248,59.73649077697488,3584.189446618493,13.90814948578254,0.6047021515557626,13.90777177194121,0.6046857292148352,14.0,0.624200389978459,0.6214592065440362,0.6242000237709696,0.6252001160333517,0.6274863827866834,0.6242000237709696,0.882052163005234,30.032681057474516
34.74,29.740000000000002,-61.246623045832294,0.9956082381405876,59.73649428843526,3584.189657306116,13.908149081784456,0.6047021339906286,13.907773000952343,0.6046857826501019,14.0,0.6242003412564242,0.6214591937343522,0.6241999766322482,0.6252003173933901,0.6274863334587345,0.6241999766322482,0.8820521448241381,30.050322100552812
34.76,29.759999999999998,-61.2797359303012,0.995608296411903,59.736497784714174,3584.1898670828505,13.908148679533054,0.6047021165014371,13.907774224649962,0.6046858358543462,14.0,0.6242002927450412,0.6214591809800508,0.6241999296973324,0.6251989023103336,0.6274862843434872,0.6241999296973324,0.882052126721648,30.067963143268265
34.78,29.78,-61.31284837636519,0.9956083544312879,59.73650126587727,3584.1900759526366,13.908148279020786,0.6047020990878603,13.907775443057046,0.6046858888285672,14.0,0.624200244443399,0.6214591682808926,0.624199882965341,0.625200643679094,0.6274862354400255,0.624199882965341,0.882052108697424,30.085604185622458
34.800000000000004,29.800000000000004,-61.34596038591965,0.9956084121998316,59.736504731989896,3584.1902839193936,13.908147880240124,0.6047020817495706,13.907776656196464,0.6046859415737593,14.0,0.6242001963505909,0.6214591556366392,0.6241998364353977,0.6251983581723539,0.6274861867474355,0.6241998364353977,0.8820520907511277,30.103245227616945
34.82,29.82,-61.379071960851796,0.9956084697186187,59.736508183117124,3584.1904909870273,13.908147483183587,0.604702064486243,13.907777864090992,0.6046859940909127,14.0,0.624200148465714,0.6214591430470532,0.6241997901066277,0.6252007996407101,0.6274861382648078,0.6241997901066277,0.882052072882422,30.120886269253276
34.84,29.840000000000003,-61.41218310304067,0.9956085269887289,59.736511619323736,3584.190697159424,13.908147087843718,0.604702047297553,13.90777906676331,0.6046860463810134,14.0,0.624200100787869,0.621459130511898,0.6241997439781617,0.6252000940332854,0.6274860899912366,0.6241997439781617,0.8820520550909716,30.138527310533014
34.86,29.86,-61.44529381435719,0.9956085840112373,59.73651504067424,3584.1909024404545,13.908146694213096,0.6047020301831781,13.907780264235983,0.6046860984450427,14.0,0.624200053316161,0.6214591180309387,0.6241996980491343,0.6251990984766408,0.6274860419258201,0.6241996980491343,0.8820520373764424,30.156168351457683
34.88,29.880000000000003,-61.47840409666421,0.9956086407872146,59.736518447232875,3584.1911068339723,13.908146302284337,0.6047020131427973,13.907781456531506,0.6046861502839785,14.0,0.6242000060496988,0.6214591056039406,0.6241996523186812,0.6251999349195971,0.6274859940676623,0.6241996523186812,0.8820520197385019,30.173809392028836
34.9,29.9,-61.51151395181648,0.9956086973177263,59.73652183906358,3584.1913103438146,13.908145912050072,0.6047019961760901,13.907782643672254,0.6046862018987936,14.0,0.6241999589875946,0.6214590932306705,0.6241996067859464,0.6251992143469259,0.627485946415866,0.6241996067859464,0.8820520021768188,30.191450432247986
34.92,29.92,-61.5446233816608,0.9956087536038339,59.736525216230035,3584.191512973802,13.908145523502979,0.6047019792827383,13.907783825680514,0.6046862532904571,14.0,0.6241999121289651,0.6214590809108962,0.624199561450073,0.6251986748963871,0.627485898969544,0.624199561450073,0.8820519846910636,30.20909147211667
34.94,29.939999999999998,-61.577732388035905,0.9956088096465942,59.73652857879565,3584.191714727739,13.908145136635763,0.6047019624624245,13.907785002578478,0.6046863044599339,14.0,0.6241998654729306,0.6214590686443863,0.6241995163102102,0.6252000951877829,0.6274858517278089,0.6241995163102102,0.8820519672809077,30.226732511636385
34.96,29.96,-61.610840972772664,0.9956088654470588,59.73653192682353,3584.191915609412,13.908144751441165,0.6047019457148333,13.907786174388239,0.6046863554081843,14.0,0.624199819018615,0.6214590564309106,0.624199471365512,0.6251987875962878,0.6274858046897789,0.624199471365512,0.8820519499460248,30.244373550808657
34.980000000000004,29.980000000000004,-61.64394913769397,0.9956089210062757,59.73653526037654,3584.1921156225926,13.908144367911948,0.6047019290396499,13.907787341131792,0.6046864061361649,14.0,0.6241997727651463,0.6214590442702397,0.6241994266151331,0.6252003861542627,0.6274857578545752,0.6241994266151331,0.8820519326860888,30.26201458963498
35.0,30.0,-61.67705688461484,0.9956089763252878,59.736538579517266,3584.192314771036,13.908143986040916,0.6047019124365616,13.907788502831044,0.604686456644828,14.0,0.624199726711656,0.6214590321621453,0.6241993820582341,0.6251991322350853,0.6274857112213229,0.6241993820582341,0.882051915500776,30.279655628116846
35.02,30.020000000000003,-61.710164215342495,0.9956090314051335,59.73654188430801,3584.1925130584805,13.908143605820893,0.6047018959052562,13.907789659507802,0.6046865069351218,14.0,0.6241996808572794,0.6214590201064001,0.6241993376939781,0.6251986559217549,0.6274856647891507,0.6241993376939781,0.8820518983897637,30.297296666255754
35.04,30.04,-61.74327113167626,0.995609086246847,59.736545174810814,3584.192710488649,13.908143227244746,0.6047018794454238,13.907790811183789,0.6046865570079908,14.0,0.6241996352011558,0.6214590081027779,0.6241992935215309,0.625199962880526,0.6274856185571919,0.6241992935215309,0.8820518813527308,30.314937704053175
35.06,30.060000000000002,-61.77637763540777,0.9956091408514576,59.73654845108746,3584.1929070652477,13.90814285030537,0.6047018630567552,13.90779195788061,0.6046866068643744,14.0,0.6241995897424278,0.6214589961510532,0.624199249540066,0.625197474111841,0.6274855725245827,0.624199249540066,0.8820518643893573,30.3325787415106
35.08,30.08,-61.80948372832083,0.9956091952199906,59.73655171319943,3584.193102791966,13.908142474995685,0.6047018467389429,13.907793099619802,0.6046866565052088,14.0,0.6241995444802421,0.6214589842510017,0.6241992057487552,0.6252010486824066,0.6274855266904628,0.6241992057487552,0.8820518474993249,30.35021977862948
35.1,30.1,-61.84258941219161,0.9956092493534665,59.73655496120799,3584.1932976724797,13.908142101308648,0.6047018304916804,13.907794236422797,0.6046867059314259,14.0,0.6241994994137489,0.6214589724023998,0.6241991621467782,0.6251986331083473,0.6274854810539774,0.6241991621467782,0.8820518306823162,30.367860815411298
35.12,30.119999999999997,-61.87569468878853,0.9956093032529018,59.736558195174105,3584.1934917104463,13.908141729237236,0.6047018143146625,13.907795368310936,0.6046867551439538,14.0,0.6241994545421018,0.6214589606050253,0.6241991187333145,0.6251989183463427,0.6274854356142734,0.6241991187333145,0.8820518139380157,30.385501851857498
35.14,30.14,-61.90879955987243,0.9956093569193081,59.736561415158484,3584.193684909509,13.908141358774472,0.6047017982075857,13.90779649530547,0.6046868041437161,14.0,0.6241994098644588,0.6214589488586565,0.6241990755075504,0.6251996704868912,0.6274853903705019,0.6241990755075504,0.8820517972661088,30.40314288796954
35.160000000000004,30.160000000000004,-61.94190402719649,0.9956094103536931,59.73656462122159,3584.1938772732956,13.9081409899134,0.6047017821701478,13.907797617427555,0.6046868529316328,14.0,0.6241993653799807,0.6214589371630731,0.6241990324686727,0.6251981176559219,0.6274853453218165,0.6241990324686727,0.882051780666283,30.420783923748868
35.18,30.18,-61.97500809250631,0.9956094635570597,59.736567813423584,3584.194068805415,13.90814062264709,0.6047017662020475,13.907798734698254,0.6046869015086197,14.0,0.6241993210878322,0.6214589255180553,0.6241989896158757,0.6251993177322401,0.6274853004673786,0.6241989896158757,0.882051764138226,30.438424959196908
35.2,30.200000000000003,-62.00811175753999,0.9956095165304069,59.73657099182441,3584.1942595094642,13.908140256968649,0.6047017503029847,13.907799847138545,0.6046869498755889,14.0,0.6241992769871821,0.6214589139233846,0.6241989469483534,0.6251981810314408,0.6274852558063486,0.6241989469483534,0.882051747681628,30.45606599431511
35.22,30.22,-62.04121502402806,0.995609569274729,59.73657415648374,3584.1944493890246,13.908139892871207,0.6047017344726612,13.907800954769307,0.6046869980334482,14.0,0.6241992330772024,0.6214589023788433,0.624198904465305,0.6251990675589031,0.6274852113378931,0.624198904465305,0.8820517312961798,30.473707029104887
35.24,30.240000000000002,-62.07431789369362,0.9956096217910162,59.73657730746097,3584.1946384476582,13.908139530347936,0.6047017187107798,13.90780205761134,0.6046870459831017,14.0,0.6241991893570686,0.6214588908842147,0.6241988621659337,0.6251997169673438,0.627485167061182,0.6241988621659337,0.8820517149815739,30.491348063567667
35.26,30.259999999999998,-62.10742036825225,0.9956096740802546,59.736580444815274,3584.1948266889167,13.90813916939203,0.6047017030170447,13.907803155685347,0.6046870937254498,14.0,0.6241991458259599,0.6214588794392828,0.624198820049443,0.6251981717023474,0.6274851229753865,0.624198820049443,0.8820516987375038,30.508989097704855
35.28,30.28,-62.1405224494122,0.9956097261434256,59.73658356860553,3584.195014116332,13.908138809996707,0.6047016873911613,13.907804249011937,0.6046871412613886,14.0,0.6241991024830591,0.6214588680438331,0.6241987781150444,0.6251988183992963,0.627485079079685,0.6241987781150444,0.882051682563665,30.52663013151787
35.300000000000004,30.300000000000004,-62.173624138874274,0.9956097779815066,59.7365866788904,3584.195200733424,13.908138452155224,0.6047016718328359,13.907805337611638,0.6046871885918104,14.0,0.6241990593275522,0.6214588566976513,0.6241987363619499,0.6251987098568301,0.6274850353732563,0.6241987363619499,0.8820516664597533,30.544271165008105
35.32,30.32,-62.20672543833192,0.9956098295954708,59.73658977572825,3584.195386543695,13.908138095860858,0.6047016563417764,13.907806421504889,0.6046872357176039,14.0,0.6241990163586291,0.6214588454005247,0.624198694789376,0.6251974365638844,0.627484991855285,0.624198694789376,0.8820516504254666,30.561912198176955
35.34,30.340000000000003,-62.23982634947131,0.9956098809862872,59.736592859177236,3584.195571550634,13.908137741106927,0.6047016409176925,13.907807500712032,0.6046872826396535,14.0,0.624198973575483,0.6214588341522409,0.6241986533965418,0.6251999301225539,0.6274849485249581,0.6241986533965418,0.882051634460504,30.579553231025816
35.36,30.36,-62.27292687397127,0.9956099321549207,59.73659592929524,3584.1957557577143,13.908137387886764,0.6047016255602942,13.907808575253334,0.6046873293588406,14.0,0.6241989309773108,0.6214588229525888,0.6241986121826688,0.6251977302510335,0.6274849053814655,0.6241986121826688,0.8820516185645655,30.597194263556062
35.38,30.380000000000003,-62.30602701350344,0.9956099831023315,59.73659898613989,3584.195939168393,13.908137036193741,0.6047016102692931,13.907809645148962,0.6046873758760418,14.0,0.6241988885633125,0.6214588118013583,0.6241985711469857,0.6251991676158998,0.6274848624240019,0.6241985711469857,0.882051602737353,30.614835295769083
35.4,30.4,-62.33912676973214,0.9956100338294762,59.73660202976858,3584.1961217861144,13.908136686021253,0.6047015950444024,13.907810710419,0.6046874221921305,14.0,0.6241988463326921,0.6214588006983399,0.6241985302887219,0.6251986131237978,0.6274848196517661,0.6241985302887219,0.8820515869785689,30.63247632766624
35.42,30.42,-62.37222614431459,0.9956100843373074,59.73660506023844,3584.1963036143065,13.908136337362727,0.604701579885336,13.907811771083454,0.6046874683079763,14.0,0.6241988042846566,0.6214587896433251,0.6241984896071074,0.625197609461703,0.6274847770639578,0.6241984896071074,0.8820515712879176,30.650117359248906
35.44,30.439999999999998,-62.405325138900764,0.9956101346267728,59.73660807760637,3584.1964846563824,13.908135990211616,0.6047015647918094,13.90781282716223,0.6046875142244448,14.0,0.6241987624184165,0.6214587786361065,0.6241984491013817,0.6251993449295206,0.6274847346597826,0.6241984491013817,0.8820515556651046,30.667758390518433
35.46,30.46,-62.43842375513357,0.9956101846988169,59.73661108192901,3584.1966649157407,13.908135644561405,0.6047015497635394,13.907813878675157,0.6046875599423981,14.0,0.6241987207331857,0.6214587676764776,0.6241984087707823,0.6251968554822068,0.6274846924384472,0.6241984087707823,0.8820515401098368,30.685399421476184
35.480000000000004,30.480000000000004,-62.471521994648754,0.9956102345543794,59.736614073262764,3584.1968443957658,13.9081353004056,0.6047015348002436,13.907814925641969,0.6046876054626943,14.0,0.624198679228182,0.6214587567642321,0.624198368614554,0.6251996312658734,0.6274846503991647,0.624198368614554,0.8820515246218215,30.703040452123503
35.5,30.5,-62.50461985907502,0.9956102841943963,59.73661705166378,3584.1970230998268,13.908134957737747,0.6047015199016412,13.907815968082325,0.604687650786188,14.0,0.6241986379026256,0.6214587458991656,0.6241983286319411,0.6251974898104484,0.6274846085411485,0.6241983286319411,0.8820515092007684,30.720681482461725
35.52,30.520000000000003,-62.53771735003405,0.9956103336197997,59.73662001718798,3584.197201031279,13.908134616551408,0.6047015050674526,13.907817006015794,0.6046876959137302,14.0,0.6241985967557412,0.621458735081074,0.6241982888221936,0.6251983189604183,0.6274845668636181,0.6241982888221936,0.8820514938463878,30.7383225124922
35.54,30.54,-62.57081446914046,0.9956103828315173,59.73662296989104,3584.197378193462,13.90813427684018,0.6047014902973992,13.907818039461862,0.6046877408461679,14.0,0.6241985557867559,0.6214587243097541,0.6241982491845638,0.6251995823550179,0.6274845253657944,0.6241982491845638,0.8820514785583916,30.755963542216243
35.56,30.560000000000002,-62.60391121800195,0.9956104318304729,59.736625909828376,3584.1975545897026,13.908133938597679,0.6047014755912035,13.907819068439933,0.6046877855843449,14.0,0.6241985149949006,0.6214587135850038,0.6241982097183076,0.6251976514398675,0.6274844840469018,0.6241982097183076,0.8820514633364928,30.773604571635193
35.58,30.58,-62.6370075982192,0.9956104806175865,59.73662883705519,3584.1977302233117,13.908133601817564,0.6047014609485898,13.907820092969317,0.6046878301291008,14.0,0.6241984743794097,0.6214587029066218,0.6241981704226844,0.6251981040113507,0.62748444290617,0.6241981704226844,0.8820514481804055,30.791245600750358
35.6,30.6,-62.67010361138605,0.9956105291937739,59.73663175162643,3584.197905097586,13.908133266493511,0.6047014463692831,13.907821113069254,0.6046878744812719,14.0,0.6241984339395203,0.6214586922744074,0.6241981312969561,0.6251984505671342,0.627484401942829,0.6241981312969561,0.8820514330898451,30.808886629563062
35.62,30.619999999999997,-62.70319925908936,0.9956105775599471,59.73663465359682,3584.1980792158092,13.908132932619214,0.6047014318530094,13.90782212875889,0.6046879186416908,14.0,0.6241983936744733,0.6214586816881611,0.624198092340388,0.6251968215720348,0.6274843611561146,0.624198092340388,0.8820514180645284,30.826527658074603
35.64,30.64,-62.73629454290921,0.995610625717014,59.73663754302084,3584.1982525812505,13.908132600188418,0.6047014173994965,13.907823140057294,0.6046879626111867,14.0,0.6241983535835128,0.6214586711476843,0.6241980535522491,0.6251993654510212,0.6274843205452654,0.6241980535522491,0.8820514031041733,30.84416868628629
35.660000000000004,30.660000000000004,-62.76938946441881,0.9956106736658786,59.73664041995272,3584.1984251971635,13.908132269194878,0.604701403008473,13.907824146983451,0.6046880063905848,14.0,0.6241983136658861,0.6214586606527789,0.6241980149318109,0.6251960427378936,0.6274842801095218,0.6241980149318109,0.8820513882084988,30.86180971419942
35.68,30.68,-62.80248402518454,0.9956107214074411,59.736643284446465,3584.198597066788,13.908131939632376,0.6047013886796686,13.907825149556263,0.6046880499807071,14.0,0.6241982739208437,0.621458650203248,0.6241979764783495,0.6251997811039366,0.6274842398481298,0.6241979764783495,0.8820513733772255,30.879450741815273
35.7,30.700000000000003,-62.835578226766074,0.9956107689425978,59.73664613655587,3584.198768193352,13.90813161149473,0.6047013744128144,13.907826147794555,0.604688093382372,14.0,0.6241982343476393,0.6214586397988954,0.6241979381911413,0.6251975963117312,0.6274841997603369,0.6241979381911413,0.8820513586100749,30.897091769135148
35.72,30.72,-62.86867207071629,0.9956108162722411,59.736648976334465,3584.198938580068,13.908131284775775,0.6047013602076424,13.907827141717066,0.6046881365963942,14.0,0.6241981949455302,0.6214586294395257,0.6241979000694675,0.6251977020777658,0.6274841598453941,0.6241979000694675,0.8820513439067696,30.914732796160312
35.74,30.740000000000002,-62.901765558581396,0.9956108633972595,59.73665180383557,3584.1991082301342,13.908130959469382,0.6047013460638861,13.907828131342448,0.6046881796235847,14.0,0.6241981557137763,0.6214586191249444,0.6241978621126135,0.6251988929186264,0.6274841201025558,0.6241978621126135,0.8820513292670336,30.932373822892053
35.76,30.759999999999998,-62.93485869190086,0.9956109103185375,59.73665461911225,3584.199277146735,13.908130635569435,0.6047013319812798,13.90782911668929,0.6046882224647517,14.0,0.6241981166516416,0.621458608854958,0.6241978243198661,0.6251974916657573,0.6274840805310815,0.6241978243198661,0.8820513146905921,30.950014849331627
35.78,30.78,-62.96795147220753,0.9956109570369563,59.736657422217384,3584.199445333043,13.908130313069863,0.6047013179595593,13.907830097776083,0.6046882651206993,14.0,0.6241980777583923,0.6214585986293736,0.6241977866905147,0.625197256958604,0.6274840411302302,0.6241977866905147,0.8820513001771716,30.967655875480308
35.800000000000004,30.800000000000004,-63.00104390102764,0.9956110035533926,59.73666021320356,3584.1996127922134,13.90812999196461,0.6047013039984613,13.907831074621248,0.6046883075922281,14.0,0.6241980390332982,0.6214585884479992,0.6241977492238558,0.6251982997940551,0.6274840018992662,0.6241977492238558,0.8820512857264993,30.985296901339346
35.82,30.82,-63.03413597988078,0.9956110498687198,59.73666299212319,3584.1997795273915,13.908129672247641,0.6047012900977236,13.907832047243117,0.6046883498801355,14.0,0.6241980004756325,0.6214585783106437,0.6241977119191835,0.6251959178737225,0.6274839628374582,0.6241977119191835,0.8820512713383041,31.00293792690999
35.84,30.840000000000003,-63.06722771028002,0.9956110959838075,59.73666575902845,3584.1999455417067,13.908129353912956,0.6047012762570851,13.907833015659959,0.6046883919852156,14.0,0.624197962084671,0.6214585682171168,0.6241976747757977,0.625199664877177,0.6274839239440754,0.6241976747757977,0.8820512570123159,31.0205789521935
35.86,30.86,-63.10031909373185,0.9956111418995212,59.73666851397127,3584.200110838276,13.90812903695459,0.6047012624762865,13.907833979889944,0.6046884339082584,14.0,0.6241979238596933,0.621458558167229,0.624197637793002,0.6251969913467316,0.6274838852183922,0.624197637793002,0.8820512427482659,31.0382199771911
35.88,30.880000000000003,-63.13341013173628,0.9956111876167228,59.73667125700337,3584.200275420202,13.908128721366573,0.6047012487550684,13.907834939951181,0.6046884756500513,14.0,0.6241978857999815,0.6214585481607915,0.6241976009701024,0.6251976699830758,0.6274838466596846,0.6241976009701024,0.8820512285458858,31.055861001904045
35.9,30.9,-63.166500825786784,0.995611233136271,59.73667398817626,3584.2004392905756,13.908128407142993,0.6047012350931736,13.907835895861691,0.6046885172113778,14.0,0.624197847904821,0.6214585381976165,0.6241975643064052,0.6251980652232031,0.6274838082672326,0.6241975643064052,0.8820512144049093,31.07350202633355
35.92,30.92,-63.19959117737045,0.99561127845902,59.7366767075412,3584.200602452472,13.908128094277952,0.6047012214903458,13.907836847639421,0.6046885585930183,14.0,0.6241978101735005,0.6214585282775171,0.6241975278012235,0.6251966452045018,0.6274837700403197,0.6241975278012235,0.882051200325071,31.091143050480852
35.94,30.939999999999998,-63.23268118796787,0.9956113235858206,59.73667941514924,3584.2007649089546,13.908127782765568,0.6047012079463291,13.907837795302234,0.6046885997957493,14.0,0.6241977726053116,0.6214585184003069,0.6241974914538728,0.6251980219661467,0.6274837319782316,0.6241974914538728,0.8820511863061063,31.10878407434716
35.96,30.96,-63.26577085905328,0.9956113685175201,59.7366821110512,3584.200926663072,13.908127472599997,0.6047011944608695,13.907838738867923,0.6046886408203445,14.0,0.6241977351995489,0.6214585085658005,0.6241974552636702,0.6251963644769486,0.6274836940802574,0.6241974552636702,0.8820511723477524,31.1264250979337
35.980000000000004,30.980000000000004,-63.29886019209452,0.995611413254962,59.73668479529772,3584.201087717863,13.908127163775418,0.6047011810337138,13.907839678354204,0.6046886816675741,14.0,0.6241976979555101,0.6214584987738133,0.6241974192299348,0.6251980753532926,0.6274836563456896,0.6241974192299348,0.8820511584497468,31.14406612124168
36.0,31.0,-63.33194918855308,0.9956114577989862,59.73668746793917,3584.20124807635,13.90812685628603,0.60470116766461,13.90784061377871,0.6046887223382048,14.0,0.6241976608724962,0.6214584890241615,0.6241973833519918,0.6251980181954409,0.6274836187738237,0.6241973833519918,0.8820511446118289,31.16170714427229
36.02,31.020000000000003,-63.36503784988417,0.9956115021504288,59.73669012902573,3584.201407741544,13.908126550126063,0.6047011543533072,13.907841545159005,0.6046887628330002,14.0,0.6241976239498106,0.621458479316662,0.6241973476291667,0.6251967638643108,0.6274835813639568,0.6241973476291667,0.8820511308337389,31.17934816702675
36.04,31.04,-63.39812617753663,0.9956115463101225,59.73669277860735,3584.201566716441,13.908126245289765,0.604701141099555,13.907842472512574,0.6046888031527206,14.0,0.6241975871867604,0.6214584696511325,0.6241973120607892,0.6251975334888732,0.6274835441153914,0.6241973120607892,0.8820511171152178,31.196989189506233
36.06,31.060000000000002,-63.43121417295314,0.9956115902788962,59.736695416733774,3584.2017250040262,13.908125941771418,0.6047011279031052,13.90784339585682,0.6046888432981227,14.0,0.6241975505826554,0.6214584600273917,0.6241972766461918,0.6251970840699194,0.6274835070274309,0.6241972766461918,0.8820511034560085,31.21463021171195
36.08,31.08,-63.46430183757005,0.9956116340575755,59.73669804345453,3584.2018826072717,13.90812563956532,0.6047011147637096,13.907844315209084,0.6046888832699602,14.0,0.6241975141368082,0.6214584504452588,0.6241972413847094,0.6251962155133697,0.6274834700993839,0.6241972413847094,0.8820510898558543,31.232271233645065
36.1,31.1,-63.497389172817556,0.9956116776469821,59.736700658818926,3584.2020395291356,13.908125338665803,0.6047011016811219,13.907845230586625,0.6046889230689837,14.0,0.6241974778485346,0.6214584409045539,0.6241972062756794,0.6251981586725742,0.62748343333056,0.6241972062756794,0.8820510763144999,31.24991225530677
36.12,31.119999999999997,-63.53047618011964,0.9956117210479344,59.73670326287606,3584.2021957725638,13.908125039067208,0.6047010886550961,13.907846142006623,0.6046889626959401,14.0,0.6241974417171535,0.621458431405098,0.6241971713184434,0.625196430842697,0.6274833967202724,0.6241971713184434,0.8820510628316911,31.26755327669823
36.14,31.14,-63.563562860894166,0.9956117642612471,59.73670585567483,3584.2023513404897,13.908124740763922,0.6047010756853879,13.907847049486191,0.6046890021515735,14.0,0.6241974057419863,0.6214584219467126,0.624197136512345,0.6251980000346098,0.6274833602678378,0.624197136512345,0.8820510494071747,31.28519429782062
36.160000000000004,31.160000000000004,-63.59664921655282,0.9956118072877315,59.736708437263886,3584.202506235833,13.908124443750335,0.6047010627717537,13.90784795304236,0.6046890414366244,14.0,0.6241973699223579,0.6214584125292203,0.6241971018567306,0.6251970424955572,0.6274833239725752,0.6241971018567306,0.8820510360406989,31.3028353186751
36.18,31.18,-63.6297352485012,0.9956118501281953,59.73671100769172,3584.202660461503,13.908124148020876,0.6047010499139511,13.907848852692103,0.6046890805518306,14.0,0.6241973342575954,0.6214584031524442,0.624197067350949,0.6251963357627651,0.6274832878338067,0.624197067350949,0.8820510227320125,31.320476339262825
36.2,31.200000000000003,-63.66282095813886,0.9956118927834428,59.73671356700657,3584.2028140203943,13.908123853569993,0.6047010371117388,13.907849748452298,0.604689119497926,14.0,0.6241972987470296,0.6214583938162082,0.6241970329943534,0.6251978635241909,0.6274832518508578,0.6241970329943534,0.8820510094808657,31.338117359584956
36.22,31.22,-63.695906346859246,0.9956119352542746,59.73671611525648,3584.2029669153885,13.90812356039216,0.6047010243648765,13.907850640339767,0.6046891582756421,14.0,0.6241972633899936,0.621458384520337,0.6241969987862984,0.6251953198971798,0.6274832160230552,0.6241969987862984,0.8820509962870097,31.35575837964263
36.24,31.240000000000002,-63.728991416049844,0.9956119775414882,59.736718652489294,3584.2031191493575,13.908123268481862,0.6047010116731245,13.907851528371253,0.6046891968857067,14.0,0.6241972281858235,0.6214583752646563,0.6241969647261414,0.625198713515344,0.6274831803497309,0.6241969647261414,0.882050983150197,31.373399399437005
36.26,31.259999999999998,-63.76207616709208,0.9956120196458773,59.73672117875264,3584.2032707251583,13.90812297783363,0.6047009990362449,13.907852412563425,0.6046892353288446,14.0,0.6241971931338586,0.6214583660489922,0.6241969308132442,0.6251966398219951,0.6274831448302189,0.6241969308132442,0.882050970070181,31.391040418969204
36.28,31.28,-63.79516060136147,0.9956120615682326,59.73672369409395,3584.2034216456373,13.90812268844201,0.6047009864540005,13.907853292932883,0.6046892736057775,14.0,0.6241971582334406,0.6214583568731715,0.6241968970469678,0.6251965999446216,0.6274831094638551,0.6241968970469678,0.8820509570467155,31.408681438240375
36.300000000000004,31.300000000000004,-63.82824472022751,0.9956121033093407,59.73672619856044,3584.2035719136265,13.908122400301554,0.6047009739261545,13.907854169496156,0.6046893117172242,14.0,0.6241971234839145,0.6214583477370224,0.6241968634266809,0.6251975664410068,0.6274830742499803,0.6241968634266809,0.8820509440795569,31.42632245725164
36.32,31.32,-63.86132852505383,0.9956121448699855,59.73672869219913,3584.203721531948,13.908122113406865,0.6047009614524724,13.907855042269697,0.6046893496638999,14.0,0.6241970888846279,0.6214583386403729,0.6241968299517504,0.6251960361893418,0.6274830391879352,0.6241968299517504,0.8820509311684611,31.443963476004118
36.34,31.340000000000003,-63.89441201719816,0.9956121862509472,59.73673117505683,3584.20387050341,13.908121827752552,0.6047009490327196,13.907855911269891,0.604689387446517,14.0,0.6241970544349311,0.6214583295830526,0.6241967966215484,0.6251969490391749,0.6274830042770659,0.6241967966215484,0.8820509183131862,31.461604494498935
36.36,31.36,-63.92749519801232,0.9956122274530025,59.73673364718015,3584.204018830809,13.908121543333255,0.6047009366666632,13.907856776513054,0.6046894250657849,14.0,0.6241970201341774,0.6214583205648911,0.6241967634354494,0.6251963579823947,0.6274829695167207,0.6241967634354494,0.8820509055134903,31.479245512737197
36.38,31.380000000000003,-63.96057806884235,0.995612268476925,59.736736108615496,3584.20416651693,13.908121260143632,0.604700924354071,13.907857638015424,0.6046894625224097,14.0,0.6241969859817229,0.6214583115857194,0.6241967303928302,0.6251966645090793,0.62748293490625,0.6241967303928302,0.8820508927691335,31.496886530720026
36.4,31.4,-63.993660631028405,0.9956123093234848,59.73673855940908,3584.204313564545,13.90812097817837,0.6047009120947118,13.907858495793182,0.6046894998170949,14.0,0.624196951976926,0.6214583026453688,0.6241966974930704,0.6251977627079727,0.6274829004450067,0.6241966974930704,0.8820508800798766,31.514527548448513
36.42,31.42,-64.0267428859049,0.9956123499934487,59.73674099960692,3584.2044599764154,13.90812069743217,0.6047008998883552,13.907859349862424,0.6046895369505402,14.0,0.6241969181191488,0.6214582937436715,0.624196664735552,0.6251961103276708,0.627482866132349,0.624196664735552,0.882050867445481,31.53216856592377
36.44,31.439999999999998,-64.05982483480042,0.9956123904875802,59.736743429254815,3584.204605755289,13.908120417899765,0.6047008877347724,13.907860200239185,0.6046895739234428,14.0,0.6241968844077556,0.6214582848804603,0.6241966321196611,0.6251965608502106,0.6274828319676352,0.6241966321196611,0.8820508548657099,31.549809583146878
36.46,31.46,-64.0929064790379,0.9956124308066396,59.73674584839838,3584.2047509039025,13.908120139575908,0.6047008756337352,13.907861046939432,0.6046896107364971,14.0,0.6241968508421131,0.6214582760555688,0.6241965996447836,0.6251968142393937,0.6274827979502263,0.6241965996447836,0.8820508423403268,31.567450600118942
36.480000000000004,31.480000000000004,-64.12598781993442,0.9956124709513837,59.73674825708302,3584.2048954249813,13.908119862455372,0.6047008635850162,13.90786188997906,0.6046896473903939,14.0,0.6241968174215914,0.6214582672688314,0.6241965673103115,0.6251952022922719,0.6274827640794886,0.6241965673103115,0.8820508298690968,31.58509161684104
36.5,31.5,-64.1590688588015,0.9956125109225662,59.73675065535397,3584.2050393212385,13.908119586532955,0.6047008515883894,13.90786272937389,0.6046896838858213,14.0,0.6241967841455629,0.6214582585200831,0.6241965351156367,0.6251980984800752,0.6274827303547876,0.6241965351156367,0.8820508174517856,31.602732633314247
36.52,31.520000000000003,-64.19214959694494,0.9956125507209374,59.73675304325624,3584.2051825953745,13.908119311803475,0.6047008396436293,13.907863565139685,0.6046897202234646,14.0,0.6241967510134032,0.6214582498091596,0.6241965030601557,0.6251956827640932,0.6274826967754967,0.6241965030601557,0.8820508050881601,31.620373649539648
36.54,31.54,-64.22523003566484,0.9956125903472444,59.73675542083466,3584.2053252500796,13.908119038261773,0.6047008277505119,13.907864397292133,0.6046897564040058,14.0,0.6241967180244901,0.6214582411358975,0.6241964711432663,0.6251969184035375,0.6274826633409858,0.6241964711432663,0.8820507927779884,31.638014665518305
36.56,31.560000000000002,-64.25831017625576,0.9956126298022312,59.73675778813387,3584.205467288032,13.908118765902724,0.6047008159088141,13.907865225846855,0.6046897924281242,14.0,0.6241966851782041,0.621458232500134,0.6241964393643687,0.6251967352556722,0.6274826300506324,0.6241964393643687,0.8820507805210391,31.6556556812513
36.58,31.58,-64.29139002000663,0.9956126690866385,59.73676014519831,3584.2056087118985,13.908118494721203,0.6047008041183132,13.90786605081941,0.6046898282964961,14.0,0.6241966524739287,0.6214582239017067,0.6241964077228669,0.625195515619506,0.627482596903813,0.6241964077228669,0.8820507683170822,31.673296696739676
36.6,31.6,-64.3244695682008,0.9956127082012037,59.73676249207222,3584.2057495243334,13.908118224712124,0.604700792378788,13.907866872225279,0.6046898640097947,14.0,0.62419661991105,0.6214582153404544,0.6241963762181663,0.6251973234484225,0.6274825638999108,0.6241963762181663,0.8820507561658887,31.69093771198451
36.62,31.619999999999997,-64.35754882211606,0.9956127471466613,59.73676482879968,3584.205889727981,13.908117955870416,0.6047007806900181,13.907867690079886,0.6046898995686907,14.0,0.6241965874889565,0.6214582068162164,0.6241963448496757,0.6251949896756435,0.6274825310383066,0.6241963448496757,0.8820507440672305,31.70857872698684
36.64,31.64,-64.39062778302473,0.9956127859237421,59.73676715542453,3584.2060293254717,13.908117688191032,0.604700769051784,13.907868504398587,0.6046899349738516,14.0,0.6241965552070393,0.6214581983288325,0.6241963136168063,0.6251972601590968,0.6274824983183896,0.6241963136168063,0.8820507320208801,31.726219741747723
36.660000000000004,31.660000000000004,-64.42370645219357,0.9956128245331743,59.73676947199046,3584.206168319428,13.908117421668951,0.6047007574638674,13.907869315196663,0.6046899702259418,14.0,0.6241965230646926,0.6214581898781435,0.6241962825189719,0.6251959178365686,0.6274824657395468,0.6241962825189719,0.8820507200266117,31.7438607562682
36.68,31.68,-64.45678483088388,0.9956128629756826,59.736771778540955,3584.2063067124573,13.908117156299163,0.6047007459260506,13.907870122489337,0.6046900053256233,14.0,0.624196491061313,0.6214581814639907,0.6241962515555889,0.6251959809329554,0.627482433301171,0.6241962515555889,0.8820507080841999,31.761501770549305
36.7,31.700000000000003,-64.48986292035154,0.9956129012519889,59.736774075119335,3584.20644450716,13.908116892076691,0.604700734438117,13.907870926291768,0.6046900402735551,14.0,0.6241964591962995,0.6214581730862161,0.6241962207260744,0.6251977633160662,0.6274824010026554,0.6241962207260744,0.8820506961934208,31.779142784592086
36.72,31.72,-64.52294072184694,0.9956129393628114,59.73677636176868,3584.206581706121,13.90811662899657,0.6047007229998509,13.907871726619039,0.604690075070393,14.0,0.624196427469054,0.6214581647446624,0.6241961900298519,0.6251957542207929,0.6274823688433983,0.6241961900298519,0.8820506843540509,31.796783798397556
36.74,31.740000000000002,-64.55601823661515,0.9956129773088658,59.736778638531945,3584.2067183119166,13.908116367053864,0.6047007116110377,13.907872523486182,0.6046901097167905,14.0,0.6241963958789807,0.6214581564391731,0.6241961594663433,0.6251959865306796,0.6274823368227973,0.6241961594663433,0.8820506725658679,31.814424811966756
36.76,31.759999999999998,-64.58909546589574,0.9956130150908644,59.736780905451866,3584.206854327112,13.908116106243655,0.6047007002714633,13.907873316908153,0.604690144213398,14.0,0.6241963644254866,0.6214581481695922,0.6241961290349751,0.6251966407689099,0.6274823049402556,0.6241961290349751,0.8820506608286507,31.8320658253007
36.78,31.78,-64.62217241092304,0.9956130527095165,59.73678316257099,3584.206989754259,13.908115846561046,0.6047006889809151,13.907874106899847,0.6046901785608629,14.0,0.6241963331079813,0.6214581399357645,0.6241960987351768,0.6251948423482281,0.6274822731951781,0.6241960987351768,0.8820506491421788,31.84970683840041
36.800000000000004,31.800000000000004,-64.65524907292595,0.9956130901655282,59.73678540993169,3584.2071245959014,13.908115588001165,0.604700677739181,13.907874893476093,0.6046902127598301,14.0,0.6241963019258767,0.6214581317375354,0.6241960685663794,0.62519742526624,0.6274822415869714,0.6241960685663794,0.8820506375062328,31.8673478512669
36.82,31.82,-64.68832545312813,0.9956131274596028,59.73678764757617,3584.2072588545702,13.908115330559152,0.60470066654605,13.90787567665166,0.6046902468109417,14.0,0.6241962708785873,0.6214581235747508,0.624196038528016,0.6251943151616195,0.6274822101150449,0.624196038528016,0.8820506259205942,31.884988863901164
36.84,31.840000000000003,-64.7214015527479,0.9956131645924404,59.73678987554643,3584.207392532786,13.908115074230176,0.604700655401312,13.907876456441251,0.604690280714837,14.0,0.6241962399655305,0.6214581154472578,0.624196008619523,0.6251974096748775,0.6274821787788118,0.624196008619523,0.8820506143850458,31.90262987630422
36.86,31.86,-64.75447737299832,0.9956132015647381,59.73679209388428,3584.207525633057,13.908114819009429,0.6047006443047578,13.9078772328595,0.6046903144721522,14.0,0.6241962091861257,0.6214581073549037,0.6241959788403384,0.6251961053134114,0.6274821475776861,0.6241959788403384,0.8820506028993709,31.920270888477063
36.88,31.880000000000003,-64.78755291508723,0.9956132383771898,59.73679430263139,3584.207658157883,13.908114564892115,0.604700633256179,13.907878005920987,0.6046903480835212,14.0,0.624196178539795,0.6214580992975364,0.6241959491899041,0.6251955883918654,0.6274821165110847,0.6241959491899041,0.8820505914633534,31.937911900420694
36.9,31.9,-64.82062818021721,0.995613275030487,59.73679650182922,3584.207790109753,13.908114311873467,0.6047006222553681,13.90787877564023,0.6046903815495752,14.0,0.6241961480259633,0.6214580912750047,0.624195919667661,0.625196892856059,0.6274820855784293,0.624195919667661,0.8820505800767792,31.955552912136092
36.92,31.92,-64.8537031695857,0.9956133115253173,59.736798691519034,3584.207921491142,13.908114059948732,0.6047006113021187,13.907879542031665,0.604690414870942,14.0,0.6241961176440574,0.6214580832871581,0.6241958902730587,0.6251957241009525,0.6274820547791395,0.6241958902730587,0.8820505687394343,31.973193923624258
36.94,31.939999999999998,-64.88677788438488,0.9956133478623661,59.73680087174196,3584.208052304518,13.908113809113177,0.6047006003962251,13.907880305109689,0.6046904480482473,14.0,0.6241960873935071,0.6214580753338467,0.6241958610055421,0.6251952454630278,0.6274820241126429,0.6241958610055421,0.8820505574511059,31.99083493488616
36.96,31.96,-64.91985232580186,0.9956133840423155,59.73680304253893,3584.208182552336,13.908113559362098,0.6047005895374825,13.907881064888628,0.6046904810821142,14.0,0.6241960572737445,0.6214580674149209,0.6241958318645635,0.6251965842295758,0.6274819935783656,0.6241958318645635,0.8820505462115821,32.00847594592279
36.980000000000004,31.980000000000004,-64.95292649501856,0.9956134200658446,59.73680520395068,3584.208312237041,13.908113310690803,0.6047005787256872,13.907881821382738,0.6046905139731625,14.0,0.6241960272842041,0.6214580595302323,0.6241958028495752,0.6251940217435041,0.6274819631757385,0.6241958028495752,0.8820505350206518,32.026116956735116
37.0,32.0,-64.98600039321181,0.9956134559336298,59.73680735601779,3584.2084413610673,13.908113063094625,0.6047005679606359,13.907882574606226,0.6046905467220098,14.0,0.624195997424323,0.6214580516796326,0.6241957739600329,0.6251978482335471,0.6274819329041913,0.6241957739600329,0.8820505238781048,32.0437579673241
37.02,32.02,-65.01907402155337,0.9956134916463445,59.73680949878067,3584.2085699268405,13.908112816568918,0.6047005572421269,13.907883324573234,0.6046905793292711,14.0,0.6241959676935402,0.6214580438629748,0.6241957451953929,0.6251952801288314,0.627481902763161,0.6241957451953929,0.8820505127837323,32.06139897769072
37.04,32.04,-65.05214738120989,0.9956135272046589,59.73681163227953,3584.208697936772,13.908112571109054,0.6047005465699589,13.907884071297838,0.6046906117955582,14.0,0.6241959380912981,0.6214580360801119,0.6241957165551172,0.6251956592974311,0.6274818727520843,0.6241957165551172,0.8820505017373257,32.07903998783593
37.06,32.06,-65.08522047334301,0.9956135626092407,59.73681375655444,3584.2088253932666,13.908112326710418,0.6047005359439312,13.907884814794057,0.6046906441214808,14.0,0.6241959086170404,0.6214580283308977,0.6241956880386667,0.6251963217485256,0.6274818428703998,0.6241956880386667,0.8820504907386776,32.09668099776069
37.08,32.08,-65.11829329910934,0.9956135978607547,59.73681587164528,3584.2089522987167,13.908112083368435,0.604700525363845,13.907885555075847,0.6046906763076455,14.0,0.6241958792702142,0.621458020615187,0.6241956596455053,0.6251948636790312,0.6274818131175516,0.6241956596455053,0.8820504797875817,32.11432200746595
37.1,32.1,-65.1513658596605,0.9956136329598623,59.736817977591734,3584.209078655504,13.90811184107852,0.6047005148295009,13.907886292157109,0.6046907083546569,14.0,0.6241958500502685,0.6214580129328346,0.6241956313751024,0.6251960000133407,0.6274817834929813,0.6241956313751024,0.8820504688838323,32.13196301695267
37.12,32.12,-65.1844381561431,0.9956136679072227,59.73682007443336,3584.2092044660017,13.908111599836136,0.6047005043407017,13.907887026051677,0.6046907402631164,14.0,0.6241958209566543,0.6214580052836967,0.6241956032269244,0.6251948462278409,0.6274817539961378,0.6241956032269244,0.8820504580272247,32.14960402622177
37.14,32.14,-65.21751018969883,0.9956137027034918,59.736822162209506,3584.2093297325705,13.90811135963675,0.60470049389725,13.907887756773329,0.604690772033623,14.0,0.6241957919888256,0.6214579976676292,0.6241955752004457,0.6251959510182773,0.6274817246264692,0.6241955752004457,0.882050447217555,32.16724503527422
37.160000000000004,32.160000000000004,-65.25058196146442,0.995613737349323,59.73682424095938,3584.209454457563,13.908111120475855,0.6047004834989502,13.907888484335784,0.6046908036667732,14.0,0.6241957631462386,0.6214579900844895,0.6241955472951377,0.6251964385818608,0.627481695383427,0.6241955472951377,0.8820504364546206,32.18488604411095
37.18,32.18,-65.28365347257169,0.9956137718453666,59.736826310721995,3584.2095786433197,13.908110882348957,0.6047004731456069,13.907889208752698,0.6046908351631608,14.0,0.624195734428352,0.6214579825341352,0.6241955195104779,0.6251949855158806,0.6274816662664664,0.6241955195104779,0.882050425738219,32.20252705273287
37.2,32.2,-65.31672472414756,0.9956138061922701,59.736828371536205,3584.2097022921726,13.908110645251588,0.6047004628370256,13.907889930037674,0.6046908665233771,14.0,0.6241957058346265,0.6214579750164244,0.6241954918459448,0.6251955986507932,0.6274816372750429,0.6241954918459448,0.8820504150681493,32.22016806114093
