t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
40.22,35.22,-70.30806794894708,0.995617604354478,59.73705626126868,3584.2233756761207,13.908084426536426,0.6046993228928881,13.90796969144404,0.6046943344106104,14.0,0.6241925438868612,0.6214571436926417,0.6241924326494436,0.6251927883787405,0.6274784286851306,0.6241924326494436,0.8820492351500904,34.88395834007303
40.24,35.24,-70.34111036659546,0.9956176221319455,59.73705732791673,3584.2234396750036,13.908084303818914,0.6046993175573441,13.907970064770856,0.6046943506422111,14.0,0.6241925290872905,0.6214571398016054,0.6241924183308006,0.6251935210739069,0.6274784136515061,0.6241924183308006,0.8820492296274479,34.901599324720806
40.26,35.26,-70.37415265049482,0.9956176398325542,59.737058389953255,3584.223503397195,13.908084181631956,0.6046993122448676,13.907970436483641,0.6046943668036365,14.0,0.6241925143517046,0.6214571359273917,0.624192404074062,0.6251920223601308,0.6274783986826884,0.624192404074062,0.8820492241286823,34.91924030925836
40.28,35.28,-70.40719480122345,0.9956176574566362,59.737059447398174,3584.2235668438902,13.908084059973259,0.6046993069553591,13.907970806589361,0.6046943828951896,14.0,0.6241924996798272,0.6214571320699278,0.6241923898789631,0.6251923913809874,0.6274783837783988,0.6241923898789631,0.8820492186536899,34.93688129368619
40.300000000000004,35.300000000000004,-70.4402368193571,0.9956176750045226,59.737060500271355,3584.2236300162813,13.908083938840548,0.6046993016887195,13.907971175094975,0.6046943989171728,14.0,0.6241924850713825,0.6214571282291415,0.6241923757452343,0.6251926616461065,0.6274783689383586,0.6241923757452343,0.8820492132023684,34.95452227800475
40.32,35.32,-70.473278705469,0.9956176924765426,59.73706154859256,3584.2236929155533,13.90808381823154,0.6046992964448495,13.907971542007397,0.6046944148698868,14.0,0.6241924705260963,0.6214571244049604,0.6241923616726116,0.6251910292477143,0.6274783541622908,0.6241923616726116,0.8820492077746153,34.97216326221452
40.34,35.34,-70.50632046012997,0.9956177098730243,59.73706259238146,3584.223755542888,13.908083698143976,0.6046992912236512,13.907971907333511,0.6046944307536309,14.0,0.6241924560436957,0.6214571205973128,0.6241923476608312,0.6251939746071165,0.6274783394499206,0.6241923476608312,0.8820492023703285,34.98980424631598
40.36,35.36,-70.5393620839083,0.9956177271942943,59.73706363165766,3584.22381789946,13.908083578575605,0.6046992860250263,13.907972271080181,0.6046944465687035,14.0,0.6241924416239086,0.6214571168061273,0.6241923337096296,0.6251916641831899,0.6274783248009714,0.6241923337096296,0.8820491969894066,35.00744523030957
40.38,35.38,-70.57240357736985,0.9956177444406777,59.737064666440666,3584.22387998644,13.908083459524175,0.6046992808488773,13.907972633254234,0.6046944623154015,14.0,0.6241924272664646,0.6214571130313326,0.6241923198187447,0.6251929475491951,0.627478310215171,0.6241923198187447,0.8820491916317487,35.02508621419579
40.4,35.4,-70.60544494107803,0.9956177616124983,59.737065696749895,3584.2239418049935,13.90808334098745,0.6046992756951065,13.907972993862465,0.6046944779940202,14.0,0.6241924129710938,0.6214571092728579,0.6241923059879171,0.6251926496835307,0.6274782956922467,0.6241923059879171,0.8820491862972543,35.042727197975076
40.42,35.42,-70.63848617559381,0.9956177787100784,59.7370667226047,3584.224003356282,13.908083222963208,0.6046992705636177,13.907973352911648,0.6046944936048543,14.0,0.6241923987375281,0.6214571055306327,0.6241922922168855,0.6251915386558582,0.627478281231928,0.6241922922168855,0.8820491809858231,35.06036818164791
40.44,35.44,-70.67152728147575,0.9956177957337391,59.737067744024344,3584.2240646414607,13.908083105449236,0.6046992654543146,13.907973710408521,0.6046945091481966,14.0,0.6241923845655002,0.6214571018045867,0.6241922785053917,0.6251932753160134,0.627478266833944,0.6241922785053917,0.8820491756973553,35.07800916521474
40.46,35.46,-70.70456825928,0.9956178126837998,59.737068761027984,3584.224125661679,13.908082988443326,0.6046992603671011,13.907974066359795,0.6046945246243389,14.0,0.6241923704547441,0.6214570980946499,0.6241922648531796,0.6251908465917435,0.6274782524980267,0.6241922648531796,0.8820491704317518,35.09565014867603
40.480000000000004,35.480000000000004,-70.73760910956024,0.995617829560579,59.73706977363474,3584.224186418084,13.908082871943279,0.6046992553018817,13.90797442077216,0.6046945400335721,14.0,0.6241923564049948,0.6214570944007527,0.6241922512599899,0.6251937114000964,0.6274782382239092,0.6241922512599899,0.8820491651889137,35.11329113203224
40.5,35.5,-70.77064983286783,0.9956178463643932,59.73707078186359,3584.2242469118155,13.908082755946912,0.6046992502585614,13.907974773652258,0.6046945553761851,14.0,0.6241923424159886,0.6214570907228257,0.6241922377255705,0.6251924649803834,0.6274782240113235,0.6241922377255705,0.8820491599687426,35.13093211528381
40.52,35.52,-70.80369042975174,0.995617863095558,59.73707178573348,3584.2243071440084,13.908082640452047,0.6046992452370455,13.90797512500672,0.6046945706524661,14.0,0.6241923284874629,0.6214570870607999,0.6241922242496666,0.6251918577414611,0.6274782098600045,0.6241922242496666,0.8820491547711403,35.148573098431214
40.54,35.54,-70.83673090075852,0.9956178797543875,59.73707278526325,3584.224367115795,13.908082525456507,0.6046992402372394,13.90797547484214,0.6046945858627018,14.0,0.6241923146191561,0.6214570834146066,0.6241922108320239,0.6251929206501133,0.627478195769688,0.6241922108320239,0.8820491495960094,35.166214081474884
40.56,35.56,-70.86977124643242,0.9956178963411945,59.73707378047167,3584.2244268283002,13.908082410958144,0.6046992352590498,13.907975823165085,0.6046946010071776,14.0,0.6241923008108079,0.6214570797841773,0.6241921974723919,0.6251917467906877,0.6274781817401117,0.6241921974723919,0.8820491444432529,35.183855064415276
40.58,35.58,-70.90281146731526,0.9956179128562902,59.737074771377415,3584.224486282645,13.908082296954804,0.6046992303023828,13.907976169982094,0.604694616086178,14.0,0.624192287062159,0.6214570761694438,0.6241921841705192,0.6251919265816847,0.6274781677710135,0.6241921841705192,0.8820491393127736,35.20149604725283
40.6,35.6,-70.9358515639466,0.9956179292999847,59.73707575799908,3584.224545479945,13.90808218344435,0.6046992253671456,13.90797651529968,0.6046946310999861,14.0,0.6241922733729515,0.6214570725703383,0.6241921709261566,0.6251924681116062,0.6274781538621322,0.6241921709261566,0.8820491342044757,35.219137029988005
40.62,35.62,-70.96889153686358,0.9956179456725869,59.737076740355214,3584.224604421313,13.908082070424644,0.6046992204532454,13.907976859124325,0.6046946460488837,14.0,0.6241922597429281,0.6214570689867933,0.624192157739054,0.6251918373575429,0.6274781400132086,0.624192157739054,0.8820491291182632,35.23677801262123
40.64,35.64,-71.00193138660113,0.9956179619744039,59.737077718464235,3584.224663107854,13.908081957893573,0.6046992155605901,13.907977201462481,0.6046946609331514,14.0,0.6241922461718333,0.6214570654187414,0.6241921446089653,0.6251934266271312,0.6274781262239849,0.6241921446089653,0.8820491240540402,35.25441899515295
40.660000000000004,35.660000000000004,-71.03497111369175,0.9956179782057417,59.737078692344504,3584.22472154067,13.908081845849017,0.6046992106890877,13.907977542320577,0.6046946757530686,14.0,0.6241922326594123,0.6214570618661156,0.6241921315356448,0.6251918728162343,0.6274781124942024,0.6241921315356448,0.8820491190117121,35.272059977583616
40.68,35.68,-71.0680107186657,0.9956179943669053,59.737079662014324,3584.2247797208593,13.908081734288878,0.6046992058386469,13.907977881705012,0.6046946905089136,14.0,0.624192219205411,0.6214570583288493,0.624192118518844,0.6251918330779179,0.6274780988236051,0.624192118518844,0.8820491139911841,35.289700959913645
40.7,35.7,-71.10105020205097,0.9956180104581979,59.73708062749187,3584.224837649512,13.90808162321106,0.6046992010091766,13.907978219622157,0.6046947052009634,14.0,0.6241922058095772,0.6214570548068762,0.6241921055583217,0.6251927654219961,0.627478085211938,0.6241921055583217,0.882049108992362,35.30734194214348
40.72,35.72,-71.13408956437318,0.9956180264799216,59.7370815887953,3584.224895327718,13.908081512613478,0.604699196200586,13.907978556078353,0.6046947198294936,14.0,0.6241921924716592,0.6214570513001298,0.6241920926538324,0.625190601391857,0.627478071658947,0.6241920926538324,0.8820491040151517,35.324982924273556
40.74,35.74,-71.1671288061558,0.9956180424323772,59.73708254594263,3584.2249527565577,13.908081402494053,0.6046991914127849,13.907978891079923,0.6046947343947793,14.0,0.6241921791914069,0.6214570478085447,0.6241920798051349,0.6251940382973954,0.6274780581643792,0.6241920798051349,0.88204909905946,35.342623906304304
40.76,35.76,-71.2001679279199,0.995618058315864,59.73708349895184,3584.2250099371104,13.908081292850722,0.6046991866456837,13.907979224633145,0.6046947488970933,14.0,0.6241921659685706,0.6214570443320552,0.6241920670119884,0.625191515211792,0.6274780447279822,0.6241920670119884,0.8820490941251938,35.360264888236145
40.78,35.78,-71.23320693018442,0.9956180741306806,59.737084447840836,3584.22506687045,13.908081183681421,0.6046991818991923,13.907979556744294,0.6046947633367085,14.0,0.6241921528029023,0.621457040870596,0.6241920542741504,0.6251922570957611,0.6274780313495053,0.6241920542741504,0.8820490892122607,35.37790587006952
40.800000000000004,35.800000000000004,-71.26624581346597,0.9956180898771234,59.73708539262741,3584.2251235576446,13.90808107498411,0.6046991771732222,13.907979887419593,0.6046947777138953,14.0,0.6241921396941548,0.621457037424102,0.6241920415913852,0.6251927055478607,0.6274780180286996,0.6241920415913852,0.8820490843205679,35.39554685180485
40.82,35.82,-71.29928457827897,0.9956181055554884,59.7370863333293,3584.225179999758,13.908080966756737,0.6046991724676842,13.907980216665257,0.6046947920289242,14.0,0.6241921266420819,0.6214570339925086,0.624192028963452,0.6251912233133027,0.6274780047653155,0.624192028963452,0.882049079450024,35.41318783344256
40.84,35.84,-71.33232322513561,0.9956181211660696,59.73708726996418,3584.225236197851,13.908080858997277,0.6046991677824903,13.907980544487463,0.6046948062820636,14.0,0.6241921136464386,0.6214570305757515,0.624192016390115,0.6251928428169609,0.6274779915591062,0.624192016390115,0.8820490746005376,35.430828814983066
40.86,35.86,-71.36536175454584,0.9956181367091603,59.73708820254962,3584.225292152977,13.908080751703707,0.6046991631175525,13.907980870892368,0.6046948204735813,14.0,0.6241921007069811,0.6214570271737665,0.6241920038711376,0.6251910941913562,0.6274779784098243,0.6241920038711376,0.8820490697720176,35.448469796426785
40.88,35.88,-71.39840016701747,0.9956181521850522,59.73708913110313,3584.225347866188,13.908080644874014,0.6046991584727832,13.907981195886098,0.6046948346037434,14.0,0.6241920878234662,0.6214570237864896,0.624191991406285,0.625192652076257,0.6274779653172247,0.624191991406285,0.8820490649643731,35.466110777774155
40.9,35.9,-71.43143846305603,0.9956181675940358,59.73709005564215,3584.225403338529,13.908080538506184,0.604699153848095,13.907981519474752,0.6046948486728153,14.0,0.6241920749956523,0.6214570204138572,0.6241919789953242,0.6251927511032899,0.6274779522810634,0.6241919789953242,0.8820490601775138,35.48375175902557
40.92,35.92,-71.46447664316493,0.9956181829364004,59.73709097618402,3584.225458571041,13.90808043259823,0.6046991492434013,13.907981841664407,0.6046948626810612,14.0,0.6241920622232985,0.6214570170558061,0.6241919666380206,0.6251914493488986,0.627477939301097,0.6241919666380206,0.8820490554113504,35.501392740181466
40.94,35.94,-71.49751470784535,0.995618198212434,59.737091892746044,3584.2255135647624,13.908080327148154,0.6046991446586154,13.907982162461117,0.6046948766287442,14.0,0.624192049506165,0.6214570137122734,0.6241919543341422,0.6251924393607695,0.6274779263770828,0.6241919543341422,0.882049050665793,35.51903372124223
40.96,35.96,-71.53055265759637,0.9956182134224234,59.737092805345405,3584.2255683207245,13.908080222153984,0.6046991400936514,13.907982481870894,0.6046948905161258,14.0,0.6241920368440131,0.6214570103831961,0.6241919420834596,0.6251918254131354,0.6274779135087794,0.6241919420834596,0.8820490459407527,35.5366747022083
40.980000000000004,35.980000000000004,-71.56359049291486,0.9956182285666542,59.73709371399925,3584.225622839955,13.908080117613746,0.6046991355484238,13.907982799899738,0.6046949043434668,14.0,0.624192024236605,0.6214570070685117,0.6241919298857412,0.625191171792329,0.627477900695947,0.6241919298857412,0.8820490412361405,35.55431568308008
41.0,36.0,-71.59662821429552,0.9956182436454105,59.73709461872463,3584.225677123478,13.908080013525485,0.6046991310228471,13.907983116553622,0.604694918111027,14.0,0.6241920116837041,0.6214570037681582,0.6241919177407592,0.6251929844826,0.6274778879383468,0.6241919177407592,0.8820490365518685,35.571956663857954
41.02,36.02,-71.629665822231,0.9956182586589756,59.737095519538535,3584.225731172312,13.908079909887237,0.6046991265168364,13.90798343183849,0.6046949318190648,14.0,0.6241919991850746,0.6214570004820733,0.6241919056482848,0.6251902677423368,0.6274778752357397,0.6241919056482848,0.8820490318878483,35.58959764454235
41.04,36.04,-71.66270331721175,0.9956182736076312,59.737096416457874,3584.2257849874723,13.908079806697058,0.6046991220303068,13.907983745760259,0.6046949454678373,14.0,0.624191986740482,0.6214569972101956,0.6241918936080909,0.6251944031804325,0.6274778625878892,0.6241918936080909,0.8820490272439928,35.60723862513367
41.06,36.06,-71.69574069972612,0.995618288491658,59.73709730949948,3584.225838569969,13.908079703953018,0.6046991175631746,13.90798405832482,0.6046949590576008,14.0,0.6241919743496928,0.6214569939524637,0.6241918816199522,0.6251912800196849,0.6274778499945591,0.6241918816199522,0.8820490226202147,35.624879605632316
41.08,36.08,-71.72877797026031,0.9956183033113353,59.737098198680116,3584.225891920807,13.908079601653178,0.6046991131153555,13.907984369538042,0.6046949725886105,14.0,0.624191962012474,0.6214569907088162,0.6241918696836445,0.6251921078685584,0.6274778374555141,0.6241918696836445,0.8820490180164269,35.64252058603868
41.1,36.1,-71.7618151292985,0.9956183180669415,59.737099084016485,3584.2259450409892,13.908079499795619,0.604699108686766,13.907984679405772,0.6046949860611205,14.0,0.6241919497285944,0.6214569874791923,0.6241918577989413,0.6251927449912373,0.6274778249705208,0.6241918577989413,0.8820490134325432,35.66016156635317
41.12,36.12,-71.79485217732271,0.9956183327587534,59.7370999655252,3584.225997931512,13.908079398378437,0.6046991042773233,13.907984987933823,0.6046949994753836,14.0,0.624191937497823,0.6214569842635315,0.6241918459656206,0.6251913058133217,0.6274778125393455,0.6241918459656206,0.8820490088684776,35.677802546576174
41.14,36.14,-71.8278891148129,0.995618347387047,59.73710084322282,3584.226050593369,13.90807929739972,0.6046990998869444,13.907985295127988,0.6046950128316516,14.0,0.6241919253199304,0.6214569810617732,0.6241918341834605,0.6251920142765738,0.6274778001617567,0.6241918341834605,0.8820490043241441,35.695443526708104
41.160000000000004,36.160000000000004,-71.86092594224696,0.9956183619520969,59.73710171712581,3584.2261030275486,13.90807919685758,0.6046990955155469,13.907985600994035,0.6046950261301755,14.0,0.6241919131946881,0.6214569778738575,0.6241918224522394,0.6251917522055859,0.6274777878375228,0.6241918224522394,0.8820489997994578,35.71308450674934
41.18,36.18,-71.89396266010067,0.9956183764541764,59.73710258725058,3584.226155235035,13.908079096750118,0.6046990911630487,13.907985905537705,0.6046950393712046,14.0,0.6241919011218683,0.6214569746997245,0.6241918107717367,0.6251909142083794,0.6274777755664137,0.6241918107717367,0.8820489952943338,35.73072548670027
41.2,36.2,-71.92699926884784,0.9956183908935577,59.737103453613464,3584.226207216808,13.908078997075467,0.6046990868293682,13.907986208764713,0.6046950525549876,14.0,0.6241918891012445,0.6214569715393145,0.6241917991417346,0.62519318176108,0.6274777633482009,0.6241917991417346,0.8820489908086869,35.74836646656131
41.22,36.22,-71.96003576896013,0.995618405270512,59.73710431623072,3584.2262589738434,13.90807889783175,0.604699082514424,13.907986510680754,0.6046950656817719,14.0,0.6241918771325907,0.6214569683925683,0.6241917875620142,0.6251904730978399,0.6274777511826559,0.6241917875620142,0.8820489863424336,35.766007446332814
41.24,36.24,-71.99307216090726,0.9956184195853093,59.73710517511856,3584.2263105071133,13.908078799017105,0.6046990782181351,13.907986811291495,0.6046950787518042,14.0,0.6241918652156826,0.6214569652594267,0.624191776032357,0.6251939134957055,0.6274777390695517,0.624191776032357,0.8820489818954896,35.7836484260152
41.26,36.26,-72.02610844515681,0.995618433838218,59.737106030293084,3584.2263618175853,13.908078700629673,0.6046990739404207,13.90798711060258,0.6046950917653295,14.0,0.6241918533502961,0.621456962139831,0.6241917645525482,0.6251917970539792,0.6274777270086627,0.6241917645525482,0.8820489774677716,35.80128940560883
41.28,36.28,-72.05914462217447,0.995618448029506,59.737106881770366,3584.226412906222,13.908078602667617,0.6046990696812008,13.907987408619627,0.6046951047225925,14.0,0.6241918415362089,0.6214569590337226,0.6241917531223702,0.6251914848565389,0.6274777149997632,0.6241917531223702,0.8820489730591963,35.8189303851141
41.300000000000004,36.300000000000004,-72.0921806924238,0.9956184621594396,59.737107729566375,3584.2264637739827,13.908078505129085,0.604699065440395,13.907987705348233,0.6046951176238362,14.0,0.6241918297731988,0.6214569559410432,0.6241917417416101,0.6251925037044316,0.6274777030426282,0.6241917417416101,0.8820489686696813,35.836571364531395
41.32,36.32,-72.12521665636639,0.9956184762282839,59.737108573697036,3584.2265144218222,13.908078408012251,0.604699061217924,13.907988000793964,0.6046951304693028,14.0,0.6241918180610451,0.6214569528617347,0.6241917304100546,0.6251911250162824,0.6274776911370363,0.6241917304100546,0.8820489642991439,35.85421234386108
41.34,36.34,-72.15825251446186,0.9956184902363033,59.7371094141782,3584.226564850692,13.908078311315297,0.6046990570137086,13.907988294962369,0.6046951432592335,14.0,0.6241918063995279,0.6214569497957393,0.6241917191274886,0.625191820532989,0.6274776792827644,0.6241917191274886,0.882048959947502,35.87185332310355
41.36,36.36,-72.19128826716785,0.9956185041837606,59.73711025102564,3584.2266150615383,13.908078215036399,0.6046990528276696,13.907988587858975,0.6046951559938685,14.0,0.6241917947884285,0.6214569467429996,0.624191707893702,0.6251915317270604,0.6274776674795914,0.624191707893702,0.8820489556146743,35.889494302259166
41.38,36.38,-72.22432391493997,0.9956185180709176,59.737111084255055,3584.2266650553033,13.908078119173755,0.6046990486597286,13.90798887948927,0.6046951686734465,14.0,0.6241917832275286,0.6214569437034579,0.6241916967084846,0.6251917743358276,0.6274776557272965,0.6241916967084846,0.8820489513005789,35.90713528132832
41.4,36.4,-72.2573594582319,0.9956185318980351,59.7371119138821,3584.226714832926,13.908078023725567,0.6046990445098073,13.907989169858737,0.604695181298206,14.0,0.6241917717166113,0.6214569406770576,0.6241916855716253,0.6251929311497405,0.6274776440256609,0.6241916855716253,0.8820489470051354,35.924776260311376
41.42,36.42,-72.29039489749535,0.9956185456653726,59.73711273992235,3584.226764395341,13.908077928690036,0.6046990403778276,13.907989458972825,0.6046951938683837,14.0,0.6241917602554605,0.6214569376637415,0.6241916744829151,0.6251913695035587,0.6274776323744657,0.6241916744829151,0.8820489427282626,35.942417239208716
41.44,36.44,-72.32343023318008,0.9956185593731884,59.73711356239131,3584.2268137434785,13.908077834065386,0.6046990362637125,13.907989746836959,0.6046952063842156,14.0,0.624191748843861,0.6214569346634533,0.6241916634421469,0.6251915272949381,0.6274776207734939,0.6241916634421469,0.8820489384698805,35.96005821802069
41.46,36.46,-72.35646546573389,0.9956185730217402,59.73711438130441,3584.2268628782645,13.908077739849833,0.6046990321673841,13.907990033456544,0.6046952188459367,14.0,0.6241917374815987,0.6214569316761366,0.6241916524491122,0.6251921329936423,0.6274776092225287,0.6241916524491122,0.8820489342299093,35.97769919674769
41.480000000000004,36.480000000000004,-72.38950059560267,0.995618586611284,59.73711519667704,3584.2269118006225,13.908077646041612,0.6046990280887657,13.907990318836966,0.6046952312537811,14.0,0.6241917261684602,0.6214569287017352,0.6241916415036045,0.6251901929310966,0.6274775977213541,0.6241916415036045,0.8820489300082691,35.995340175390076
41.5,36.5,-72.42253562323035,0.9956186001420749,59.737116008524495,3584.2269605114698,13.908077552638963,0.604699024027781,13.907990602983572,0.6046952436079814,14.0,0.6241917149042332,0.6214569257401933,0.6241916306054192,0.6251934964772353,0.6274775862697575,0.6241916306054192,0.8820489258048807,36.0129811539482
41.52,36.52,-72.45557054905895,0.995618613614367,59.73711681686202,3584.2270090117213,13.90807745964013,0.6046990199843536,13.90799088590171,0.6046952559087699,14.0,0.6241917036887061,0.6214569227914554,0.6241916197543516,0.6251909965697265,0.6274775748675221,0.6241916197543516,0.8820489216196652,36.03062213242245
41.54,36.54,-72.48860537352861,0.9956186270284132,59.73711762170479,3584.2270573022874,13.908077367043369,0.6046990159584074,13.907991167596679,0.6046952681563773,14.0,0.6241916925216685,0.6214569198554661,0.6241916089501969,0.6251920539753143,0.627477563514437,0.6241916089501969,0.8820489174525443,36.04826311081317
41.56,36.56,-72.52164009707754,0.9956186403844652,59.73711842306791,3584.2271053840745,13.908077274846946,0.6046990119498672,13.90799144807377,0.6046952803510335,14.0,0.6241916814029107,0.6214569169321703,0.6241915981927537,0.6251921061491886,0.6274775522102902,0.6241915981927537,0.8820489133034395,36.06590408912073
41.58,36.58,-72.55467472014205,0.9956186536827739,59.737119220966434,3584.227153257986,13.90807718304912,0.6046990079586574,13.907991727338253,0.6046952924929675,14.0,0.6241916703322239,0.621456914021513,0.6241915874818195,0.6251908150828989,0.6274775409548701,0.6241915874818195,0.8820489091722729,36.08354506734548
41.6,36.6,-72.58770924315658,0.9956186669235889,59.737120015415336,3584.22720092492,13.908077091648176,0.6046990039847033,13.907992005395368,0.6046953045824073,14.0,0.6241916593094005,0.6214569111234398,0.6241915768171924,0.6251925338585315,0.6274775297479666,0.6241915768171924,0.882048905058967,36.1011860454878
41.62,36.62,-72.62074366655366,0.9956186801071587,59.73712080642952,3584.2272483857714,13.908077000642395,0.6046990000279303,13.907992282250335,0.6046953166195798,14.0,0.6241916483342331,0.6214569082378961,0.6241915661986733,0.6251903493778154,0.6274775185893708,0.6241915661986733,0.8820489009634447,36.11882702354802
41.64,36.64,-72.65377799076404,0.9956186932337309,59.737121594023854,3584.2272956414313,13.908076910030069,0.6046989960882638,13.90799255790835,0.6046953286047109,14.0,0.6241916374065161,0.6214569053648278,0.6241915556260623,0.6251927059117763,0.6274775074788733,0.6241915556260623,0.8820488968856289,36.13646800152652
41.660000000000004,36.660000000000004,-72.68681221621648,0.9956187063035518,59.73712237821311,3584.2273426927864,13.908076819809496,0.6046989921656303,13.907992832374587,0.6046953405380255,14.0,0.624191626526044,0.621456902504181,0.6241915450991614,0.6251920352016975,0.6274774964162689,0.6241915450991614,0.8820488928254433,36.15410897942363
41.68,36.68,-72.71984634333796,0.9956187193168667,59.73712315901201,3584.2273895407207,13.908076729978989,0.604698988259956,13.907993105654203,0.6046953524197479,14.0,0.6241916156926128,0.6214568996559018,0.6241915346177728,0.6251911097955871,0.6274774854013497,0.6241915346177728,0.8820488887828115,36.17174995723971
41.7,36.7,-72.75288037255362,0.9956187322739203,59.73712393643522,3584.227436186113,13.908076640536848,0.6046989843711673,13.907993377752327,0.6046953642501012,14.0,0.624191604906019,0.6214568968199369,0.6241915241816982,0.6251921358393584,0.6274774744339099,0.6241915241816982,0.8820488847576575,36.18939093497512
41.72,36.72,-72.78591430428672,0.9956187451749553,59.73712471049732,3584.227482629839,13.908076551481404,0.6046989804991916,13.907993648674061,0.604695376029307,14.0,0.6241915941660601,0.621456893996233,0.6241915137907449,0.6251912293322541,0.6274774635137452,0.6241915137907449,0.8820488807499061,36.20703191263019
41.74,36.74,-72.81894813895876,0.9956187580202143,59.73712548121286,3584.2275288727715,13.908076462810985,0.6046989766439559,13.907993918424502,0.604695387757587,14.0,0.6241915834725343,0.6214568911847371,0.6241915034447147,0.6251909944833716,0.6274774526406525,0.6241915034447147,0.8820488767594815,36.22467289020529
41.76,36.76,-72.85198187698931,0.9956187708099382,59.73712624859629,3584.2275749157775,13.908076374523919,0.6046989728053878,13.907994187008704,0.604695399435161,14.0,0.6241915728252412,0.6214568883853966,0.6241914931434149,0.6251921647179586,0.6274774418144273,0.6241914931434149,0.8820488727863094,36.242313867700744
41.78,36.78,-72.88501551879625,0.9956187835443672,59.73712701266203,3584.2276207597215,13.908076286618554,0.6046989689834154,13.907994454431712,0.6046954110622483,14.0,0.6241915622239808,0.6214568855981587,0.6241914828866526,0.6251909956141712,0.6274774310348693,0.6241914828866526,0.8820488688303149,36.259954845116916
41.800000000000004,36.800000000000004,-72.91804906479555,0.9956187962237403,59.73712777342442,3584.2276664054652,13.908076199093239,0.604698965177967,13.907994720698547,0.6046954226390673,14.0,0.624191551668554,0.6214568828229711,0.6241914726742346,0.625192698112413,0.6274774203017761,0.6241914726742346,0.8820488648914236,36.27759582245414
41.82,36.82,-72.95108251540144,0.9956188088482957,59.73712853089774,3584.2277118538645,13.908076111946333,0.6046989613889711,13.90799498581421,0.6046954341658352,14.0,0.6241915411587627,0.6214568800597818,0.6241914625059678,0.6251913447250986,0.6274774096149479,0.6241914625059678,0.8820488609695619,36.29523679971275
41.84,36.84,-72.98411587102633,0.9956188214182702,59.73712928509621,3584.2277571057725,13.908076025176198,0.6046989576163565,13.907995249783674,0.6046954456427684,14.0,0.6241915306944098,0.6214568773085389,0.6241914523816633,0.6251910317063849,0.6274773989741851,0.6241914523816633,0.882048857064656,36.31287777689309
41.86,36.86,-73.01714913208087,0.9956188339338997,59.73713003603398,3584.227802162039,13.908075938781202,0.6046989538600523,13.907995512611896,0.6046954570700824,14.0,0.6241915202752986,0.6214568745691907,0.6241914423011317,0.6251922812301014,0.6274773883792889,0.6241914423011317,0.8820488531766325,36.3305187539955
41.88,36.88,-73.05018229897392,0.9956188463954195,59.73713078372517,3584.22784702351,13.90807585275973,0.6046989501199883,13.907995774303812,0.6046954684479918,14.0,0.6241915099012334,0.6214568718416859,0.6241914322641803,0.6251899191301763,0.6274773778300615,0.6241914322641803,0.8820488493054185,36.348159731020324
41.9,36.9,-73.08321537211259,0.9956188588030632,59.737131528183795,3584.2278916910277,13.908075767110162,0.6046989463960941,13.907996034864327,0.6046954797767099,14.0,0.6241914995720198,0.6214568691259731,0.6241914222706246,0.6251934049518681,0.6274773673263068,0.6241914222706246,0.8820488454509413,36.365800707967885
41.92,36.92,-73.1162483519022,0.9956188711570639,59.73713226942384,3584.2279361654305,13.908075681830894,0.6046989426882998,13.907996294298343,0.6046954910564497,14.0,0.6241914892874636,0.6214568664220014,0.6241914123202746,0.6251910251488182,0.6274773568678275,0.6241914123202746,0.8820488416131285,36.38344168483853
41.94,36.94,-73.14928123874633,0.9956188834576536,59.737133007459214,3584.227980447553,13.908075596920321,0.6046989389965357,13.907996552610726,0.6046955022874229,14.0,0.6241914790473718,0.6214568637297201,0.6241914024129436,0.62519142947158,0.6274773464544292,0.6241914024129436,0.8820488377919082,36.40108266163258
41.96,36.96,-73.18231403304684,0.995618895705063,59.73713374230378,3584.228024538227,13.90807551237685,0.6046989353207327,13.907996809806324,0.6046955134698402,14.0,0.6241914688515522,0.6214568610490787,0.6241913925484465,0.6251921886268299,0.6274773360859174,0.6241913925484465,0.8820488339872087,36.41872363835037
41.980000000000004,36.980000000000004,-73.21534673520382,0.9956189078995222,59.73713447397133,3584.22806843828,13.908075428198902,0.6046989316608218,13.907997065889967,0.6046955246039116,14.0,0.6241914586998132,0.6214568583800267,0.6241913827265967,0.6251906216617167,0.6274773257620976,0.6241913827265967,0.8820488301989584,36.436364614992236
42.0,37.0,-73.24837934561565,0.9956189200412601,59.737135202475606,3584.228112148536,13.908075344384882,0.604698928016734,13.907997320866464,0.6046955356898462,14.0,0.6241914485919643,0.6214568557225142,0.6241913729472112,0.6251920103555806,0.6274773154827782,0.6241913729472112,0.8820488264270862,36.45400559155849
42.02,37.02,-73.28141186467896,0.9956189321305045,59.737135927830266,3584.228155669816,13.908075260933227,0.6046989243884011,13.907997574740595,0.604695546727852,14.0,0.6241914385278158,0.6214568530764911,0.6241913632101064,0.6251907468930227,0.6274773052477673,0.6241913632101064,0.8820488226715213,36.47164656804948
42.04,37.04,-73.31444429278868,0.9956189441674824,59.737136650048946,3584.228199002937,13.908075177842361,0.6046989207757548,13.907997827517132,0.6046955577181362,14.0,0.6241914285071789,0.6214568504419078,0.6241913535150985,0.6251913172635043,0.6274772950568741,0.6241913535150985,0.8820488189321931,36.48928754446551
42.06,37.06,-73.34747663033808,0.9956189561524198,59.73713736914519,3584.228242148711,13.908075095110734,0.6046989171787276,13.907998079200818,0.6046955686609051,14.0,0.6241914185298654,0.6214568478187149,0.6241913438620069,0.6251923148013827,0.627477284909908,0.6241913438620069,0.8820488152090317,36.50692852080693
42.08,37.08,-73.38050887771865,0.9956189680855416,59.7371380851325,3584.22828510795,13.908075012736788,0.6046989135972517,13.907998329796374,0.6046955795563641,14.0,0.6241914085956878,0.6214568452068631,0.6241913342506503,0.6251905786135761,0.627477274806679,0.6241913342506503,0.8820488115019669,36.52456949707404
42.1,37.1,-73.41354103532025,0.995618979967072,59.737138798024326,3584.2283278814593,13.908074930718975,0.6046989100312599,13.907998579308513,0.604695590404718,14.0,0.6241913987044598,0.6214568426063034,0.6241913246808465,0.625192857261282,0.6274772647469998,0.6241913246808465,0.8820488078109293,36.54221047326717
42.12,37.12,-73.44657310353101,0.995618991797234,59.737139507834044,3584.2283704700426,13.908074849055764,0.6046989064806854,13.907998827741917,0.6046956012061703,14.0,0.6241913888559958,0.621456840016987,0.6241913151524172,0.6251913938193707,0.6274772547306824,0.6241913151524172,0.8820488041358495,36.559851449386635
42.14,37.14,-73.47960508273741,0.9956190035762496,59.73714021457497,3584.228412874498,13.908074767745614,0.6046989029454615,13.907999075101243,0.6046956119609236,14.0,0.6241913790501109,0.6214568374388653,0.6241913056651839,0.6251908881722359,0.6274772447575392,0.6241913056651839,0.8820488004766587,36.577492425432766
42.160000000000004,37.160000000000004,-73.51263697332423,0.9956190153043399,59.737140918260394,3584.2284550956238,13.908074686786994,0.6046988994255215,13.90799932139114,0.60469562266918,14.0,0.6241913692866208,0.6214568348718897,0.624191296218967,0.6251921535737305,0.6274772348273843,0.624191296218967,0.882048796833288,36.59513340140587
42.18,37.18,-73.54566877567464,0.9956190269817252,59.737141618903514,3584.228497134211,13.908074606178399,0.6046988959208,13.90799956661623,0.6046956333311404,14.0,0.6241913595653423,0.6214568323160123,0.6241912868135905,0.625190256856142,0.6274772249400322,0.6241912868135905,0.882048793205669,36.61277437730625
42.2,37.2,-73.5787004901701,0.9956190386086248,59.737142316517485,3584.228538991049,13.908074525918305,0.6046988924312307,13.90799981078112,0.6046956439470053,14.0,0.6241913498860929,0.621456829771185,0.6241912774488761,0.6251922346512836,0.6274772150952992,0.6241912774488761,0.8820487895937337,36.63041535313425
42.22,37.22,-73.61173211719044,0.9956190501852566,59.7371430111154,3584.228580666924,13.908074446005209,0.6046988889567482,13.90800005389039,0.6046956545169735,14.0,0.6241913402486908,0.62145682723736,0.6241912681246504,0.6251904287667813,0.6274772052929996,0.6241912681246504,0.8820487859974141,36.648056328890156
42.24,37.24,-73.64476365711386,0.9956190617118383,59.7371437027103,3584.2286221626177,13.908074366437607,0.6046988854972872,13.908000295948606,0.6046956650412437,14.0,0.6241913306529553,0.6214568247144897,0.6241912588407365,0.6251915958452143,0.6274771955329521,0.6241912588407365,0.8820487824166431,36.6656973045743
42.26,37.26,-73.6777951103169,0.9956190731885861,59.73714439131517,3584.22866347891,13.90807428721401,0.6046988820527831,13.90800053696031,0.6046956755200135,14.0,0.6241913210987061,0.6214568222025267,0.6241912495969613,0.6251926240154072,0.6274771858149745,0.6241912495969613,0.8820487788513529,36.68333828018698
42.28,37.28,-73.71082647717449,0.9956190846157155,59.73714507694293,3584.2287046165757,13.908074208332925,0.6046988786231706,13.908000776930027,0.6046956859534794,14.0,0.6241913115857638,0.6214568197014242,0.624191240393151,0.6251907540006619,0.6274771761388848,0.624191240393151,0.8820487753014773,36.70097925572851
42.300000000000004,37.300000000000004,-73.74385775805995,0.995619095993441,59.73714575960646,3584.2287455763876,13.908074129792876,0.6046988752083859,13.908001015862263,0.6046956963418375,14.0,0.6241913021139498,0.6214568172111348,0.6241912312291317,0.6251918278365572,0.6274771665045022,0.6241912312291317,0.882048771766949,36.718620231199196
42.32,37.32,-73.77688895334494,0.9956191073219762,59.73714643931857,3584.228786359114,13.908074051592388,0.6046988718083648,13.908001253761503,0.6046957066852827,14.0,0.6241912926830864,0.621456814731612,0.6241912221047323,0.6251915800683816,0.6274771569116478,0.6241912221047323,0.882048768247702,36.73626120659934
42.34,37.34,-73.80992006339957,0.9956191186015338,59.73714711609203,3584.228826965522,13.908073973729994,0.6046988684230433,13.908001490632211,0.6046957169840091,14.0,0.6241912832929964,0.621456812262809,0.6241912130197815,0.6251904533080778,0.6274771473601423,0.6241912130197815,0.8820487647436699,36.753902181929256
42.36,37.36,-73.84295108859232,0.9956191298323255,59.73714778993953,3584.2288673963717,13.908073896204227,0.6046988650523577,13.908001726478837,0.6046957272382103,14.0,0.6241912739435039,0.6214568098046798,0.6241912039741095,0.6251922707987244,0.6274771378498077,0.6241912039741095,0.8820487612547873,36.771543157189235
42.38,37.38,-73.87598202929007,0.9956191410145621,59.737148460873726,3584.2289076524235,13.90807381901364,0.6046988616962453,13.908001961305805,0.6046957374480785,14.0,0.624191264634433,0.621456807357178,0.624191194967546,0.6251896617262456,0.6274771283804657,0.624191194967546,0.8820487577809886,36.789184132379596
42.4,37.4,-73.90901288585812,0.9956191521484536,59.73714912890722,3584.228947734433,13.908073742156777,0.6046988583546425,13.908002195117527,0.6046957476138055,14.0,0.6241912553656092,0.6214568049202578,0.6241911859999202,0.6251929058174206,0.6274771189519407,0.6241911859999202,0.8820487543222084,36.80682510750062
42.42,37.42,-73.94204365866022,0.9956191632342091,59.73714979405254,3584.2289876431523,13.908073665632195,0.6046988550274868,13.908002427918392,0.6046957577355823,14.0,0.6241912461368582,0.6214568024938734,0.6241911770710656,0.6251913865926353,0.6274771095640548,0.6241911770710656,0.882048750878382,36.82446608255263
42.44,37.44,-73.9750743480585,0.9956191742720365,59.73715045632219,3584.2290273793315,13.908073589438459,0.6046988517147156,13.908002659712768,0.6046957678135986,14.0,0.6241912369480069,0.6214568000779791,0.6241911681808142,0.6251908853213691,0.6274771002166339,0.6241911681808142,0.8820487474494445,36.842107057535905
42.46,37.46,-74.00810495441357,0.9956191852621431,59.73715111572859,3584.229066943715,13.908073513574141,0.6046988484162671,13.908002890505006,0.6046957778480437,14.0,0.6241912277988829,0.6214567976725298,0.6241911593289994,0.6251918362652326,0.6274770909095042,0.6241911593289994,0.8820487440353318,36.85974803245075
42.480000000000004,37.480000000000004,-74.04113547808444,0.9956191962047353,59.737151772284115,3584.2291063370467,13.908073438037816,0.6046988451320789,13.908003120299442,0.6046957878391062,14.0,0.6241912186893143,0.6214567952774802,0.6241911505154543,0.6251907533011652,0.6274770816424915,0.6241911505154543,0.8820487406359797,36.87738900729747
42.5,37.5,-74.07416591942857,0.9956192071000184,59.7371524260011,3584.229145560066,13.908073362828064,0.6046988418620898,13.908003349100387,0.6046957977869734,14.0,0.6241912096191301,0.6214567928927853,0.6241911417400138,0.6251908634623577,0.6274770724154222,0.6241911417400138,0.8820487372513243,36.89502998207634
42.52,37.52,-74.10719627880192,0.995619217948197,59.737153076891815,3584.229184613509,13.908073287943477,0.6046988386062382,13.908003576912137,0.6046958076918321,14.0,0.6241912005881601,0.6214567905184005,0.6241911330025133,0.6251913905799951,0.6274770632281248,0.6241911330025133,0.8820487338813022,36.912670956787665
42.54,37.54,-74.14022655655887,0.9956192287494747,59.737153724968486,3584.229223498109,13.908073213382645,0.6046988353644628,13.90800380373897,0.6046958175538683,14.0,0.6241911915962346,0.6214567881542812,0.6241911243027883,0.625190925313318,0.6274770540804275,0.6241911243027883,0.8820487305258501,36.93031193143173
42.56,37.56,-74.17325675305229,0.9956192395040544,59.73715437024326,3584.2292622145956,13.908073139144166,0.604698832136703,13.908004029585143,0.6046958273732671,14.0,0.6241911826431848,0.6214567858003828,0.6241911156406759,0.6251924084264812,0.6274770449721598,0.6241911156406759,0.8820487271849049,36.947952906008844
42.58,37.58,-74.20628686863348,0.9956192502121378,59.737155012728266,3584.229300763696,13.908073065226652,0.604698828922898,13.908004254454896,0.6046958371502129,14.0,0.6241911737288429,0.6214567834566613,0.6241911070160138,0.6251908872327568,0.6274770359031514,0.6241911070160138,0.882048723858404,36.96559388051927
42.6,37.6,-74.23931690365231,0.9956192608739262,59.73715565243557,3584.229339146134,13.908072991628718,0.6046988257229877,13.908004478352451,0.6046958468848892,14.0,0.6241911648530413,0.6214567811230727,0.6241910984286387,0.6251908367753112,0.6274770268732336,0.6241910984286387,0.8820487205462849,36.98323485496332
42.62,37.62,-74.27234685845703,0.9956192714896195,59.73715628937717,3584.22937736263,13.90807291834897,0.6046988225369119,13.90800470128201,0.6046958565774787,14.0,0.6241911560156135,0.6214567787995731,0.6241910898783903,0.6251917437295302,0.6274770178822379,0.6241910898783903,0.8820487172484854,37.00087582934127
42.64,37.64,-74.30537673339445,0.995619282059417,59.73715692356502,3584.229415413901,13.908072845386048,0.6046988193646108,13.90800492324776,0.6046958662281634,14.0,0.6241911472163935,0.621456776486119,0.6241910813651094,0.6251895679932797,0.6274770089299957,0.6241910813651094,0.8820487139649438,37.018516803653405
42.660000000000004,37.660000000000004,-74.33840652880988,0.9956192925835171,59.737157555011024,3584.2294533006616,13.90807277273857,0.6046988162060248,13.90800514425386,0.6046958758371244,14.0,0.6241911384552161,0.6214567741826668,0.624191072888635,0.6251930915283572,0.6274770000163403,0.624191072888635,0.8820487106955981,37.036157777900016
42.68,37.68,-74.37143624504712,0.9956193030621177,59.73715818372706,3584.2294910236237,13.908072700405175,0.6046988130610945,13.90800536430447,0.6046958854045422,14.0,0.624191129731917,0.6214567718891733,0.6241910644488066,0.6251905293129958,0.6274769911411053,0.6241910644488066,0.882048707440387,37.05379875208137
42.7,37.7,-74.40446588244849,0.9956193134954151,59.7371588097249,3584.2295285834944,13.908072628384504,0.6046988099297611,13.90800558340372,0.6046958949305965,14.0,0.6241911210463323,0.6214567696055956,0.6241910560454675,0.6251913325399716,0.6274769823041255,0.6241910560454675,0.8820487041992496,37.07143972619777
42.72,37.72,-74.43749544135481,0.9956193238836054,59.73715943301632,3584.2295659809793,13.908072556675213,0.6046988068119659,13.908005801555714,0.6046959044154658,14.0,0.6241911123982988,0.6214567673318907,0.6241910476784592,0.6251916966216238,0.627476973505235,0.6241910476784592,0.882048700972125,37.089080700249475
42.74,37.74,-74.47052492210547,0.9956193342268835,59.73716005361301,3584.2296032167806,13.908072485275952,0.6046988037076501,13.908006018764556,0.6046959138593285,14.0,0.6241911037876544,0.621456765068016,0.6241910393476255,0.6251902763008432,0.6274769647442706,0.6241910393476255,0.8820486977589526,37.10672167423679
42.76,37.76,-74.50355432503835,0.9956193445254437,59.73716067152662,3584.229640291597,13.908072414185376,0.6046988006167555,13.908006235034316,0.6046959232623615,14.0,0.6241910952142374,0.6214567628139288,0.6241910310528097,0.6251918722206053,0.6274769560210683,0.6241910310528097,0.8820486945596718,37.12436264815997
42.78,37.78,-74.53658365048989,0.9956193547794792,59.73716128676875,3584.2296772061254,13.908072343402157,0.6046987975392243,13.908006450369063,0.6046959326247419,14.0,0.6241910866778868,0.6214567605695871,0.6241910227938553,0.6251900445854641,0.6274769473354653,0.6241910227938553,0.882048691374223,37.14200362201932
42.800000000000004,37.800000000000004,-74.56961289879509,0.9956193649891826,59.73716189935095,3584.2297139610573,13.908072272924958,0.6046987944749982,13.908006664772834,0.604695941946645,14.0,0.6241910781784421,0.6214567583349484,0.624191014570607,0.6251918508643446,0.6274769386872993,0.624191014570607,0.882048688202546,37.15964459581509
42.82,37.82,-74.60264207028743,0.9956193751547455,59.73716250928473,3584.2297505570837,13.90807220275246,0.60469879142402,13.908006878249656,0.6046959512282459,14.0,0.6241910697157442,0.6214567561099711,0.6241910063829114,0.6251917403526399,0.6274769300764095,0.6241910063829114,0.8820486850445817,37.17728556954756
42.84,37.84,-74.63567116529906,0.9956193852763587,59.73716311658153,3584.2297869948916,13.908072132883348,0.6046987883862325,13.908007090803533,0.6046959604697189,14.0,0.6241910612896339,0.6214567538946132,0.6241909982306151,0.6251905432287486,0.6274769215026349,0.6241909982306151,0.8820486819002703,37.19492654321701
42.86,37.86,-74.6687001841606,0.9956193953542124,59.73716372125274,3584.2298232751646,13.908072063316304,0.6046987853615785,13.90800730243846,0.6046959696712374,14.0,0.6241910528999531,0.6214567516888332,0.6241909901135638,0.6251914840679351,0.6274769129658153,0.6241909901135638,0.8820486787695531,37.212567516823704
42.88,37.88,-74.7017291272013,0.9956194053884955,59.73716432330973,3584.229859398584,13.90807199405003,0.6046987823500013,13.908007513158406,0.6046959788329742,14.0,0.6241910445465445,0.6214567494925897,0.6241909820316075,0.6251908688559432,0.6274769044657917,0.6241909820316075,0.8820486756523712,37.23020849036793
42.9,37.9,-74.73475799474895,0.9956194153793967,59.7371649227638,3584.2298953658283,13.908071925083219,0.6046987793514443,13.908007722967332,0.6046959879551014,14.0,0.624191036229251,0.6214567473058414,0.6241909739845904,0.6251902450265259,0.6274768960024052,0.6241909739845904,0.8820486725486664,37.24784946384994
42.92,37.92,-74.76778678712995,0.9956194253271032,59.737165519626195,3584.229931177572,13.908071856414582,0.6046987763658515,13.908007931869166,0.6046959970377899,14.0,0.6241910279479165,0.6214567451285474,0.6241909659723656,0.6251919777209465,0.6274768875754979,0.6241909659723656,0.88204866945838,37.26549043727001
42.94,37.94,-74.80081550466923,0.9956194352318021,59.737166113908124,3584.2299668344876,13.908071788042827,0.6046987733931665,13.908008139867842,0.6046960060812105,14.0,0.6241910197023857,0.6214567429606667,0.6241909579947802,0.6251903567332976,0.6274768791849125,0.6241909579947802,0.8820486663814541,37.28313141062841
42.96,37.96,-74.83384414769041,0.9956194450936791,59.737166705620744,3584.2300023372445,13.90807171996667,0.6046987704333335,13.90800834696726,0.6046960150855331,14.0,0.6241910114925037,0.6214567408021586,0.6241909500516855,0.6251920340193583,0.6274768708304926,0.6241909500516855,0.8820486633178312,37.300772383925406
42.980000000000004,37.980000000000004,-74.86687271651566,0.9956194549129194,59.73716729477516,3584.2300376865096,13.908071652184832,0.604698767486297,13.908008553171307,0.6046960240509264,14.0,0.6241910033181162,0.6214567386529826,0.6241909421429316,0.6251909735345513,0.6274768625120815,0.6241909421429316,0.8820486602674533,37.31841335716126
43.0,38.0,-74.89990121146572,0.9956194646897073,59.73716788138244,3584.2300728829464,13.908071584696042,0.6046987645520019,13.908008758483856,0.6046960329775589,14.0,0.62419099517907,0.6214567365130983,0.6241909342683709,0.6251904009717648,0.6274768542295251,0.6241909342683709,0.8820486572302636,37.33605433033624
43.02,38.02,-74.93292963286,0.9956194744242265,59.73716846545359,3584.2301079272156,13.908071517499032,0.6046987616303927,13.908008962908756,0.6046960418655981,14.0,0.6241909870752121,0.6214567343824656,0.6241909264278542,0.625191904551979,0.6274768459826687,0.6241909264278542,0.8820486542062048,37.35369530345061
43.04,38.04,-74.96595798101652,0.9956194841166595,59.73716904699957,3584.230142819974,13.908071450592544,0.604698758721415,13.90800916644985,0.6046960507152108,14.0,0.6241909790063906,0.6214567322610445,0.6241909186212369,0.6251894370689208,0.6274768377713575,0.6241909186212369,0.8820486511952201,37.371336276504614
43.06,38.06,-74.9989862562519,0.9956194937671884,59.7371696260313,3584.230177561878,13.908071383975322,0.604698755825014,13.908009369110957,0.6046960595265634,14.0,0.6241909709724538,0.6214567301487951,0.6241909108483699,0.6251927818051971,0.6274768295954387,0.6241909108483699,0.8820486481972533,37.388977249498545
43.08,38.08,-75.03201445888139,0.9956195033759945,59.73717020255967,3584.23021215358,13.908071317646108,0.6046987529411352,13.908009570895883,0.604696068299821,14.0,0.624190962973251,0.6214567280456779,0.624190903109107,0.6251907085251723,0.6274768214547605,0.624190903109107,0.8820486452122479,37.406618222432634
43.1,38.1,-75.06504258921893,0.9956195129432579,59.73717077659548,3584.2302465957287,13.908071251603662,0.6046987500697244,13.908009771808418,0.6046960770351486,14.0,0.6241909550086321,0.6214567259516532,0.6241908954033051,0.6251907697887333,0.6274768133491695,0.6241908954033051,0.8820486422401478,37.42425919530716
43.12,38.12,-75.09807064757705,0.9956195224691583,59.737171348149495,3584.23028088897,13.908071185846744,0.604698747210728,13.908009971852326,0.6046960857327098,14.0,0.6241909470784476,0.6214567238666819,0.624190887730819,0.6251917711799786,0.6274768052785163,0.624190887730819,0.8820486392808973,37.441900168122366
43.14,38.14,-75.13109863426696,0.9956195319538746,59.73717191723248,3584.230315033949,13.90807112037412,0.6046987443640922,13.908010171031368,0.6046960943926681,14.0,0.6241909391825484,0.6214567217907248,0.6241908800915035,0.6251901888230299,0.6274767972426485,0.6241908800915035,0.8820486363344409,37.45954114087852
43.160000000000004,38.160000000000004,-75.16412654959849,0.9956195413975848,59.73717248385509,3584.230349031305,13.908071055184562,0.6046987415297636,13.908010369349283,0.6046961030151862,14.0,0.6241909313207864,0.6214567197237427,0.6241908724852168,0.6251912934737762,0.6274767892414168,0.6241908724852168,0.8820486334007229,37.47718211357588
43.18,38.18,-75.19715439388014,0.9956195508004663,59.73717304802798,3584.2303828816785,13.90807099027684,0.6046987387076888,13.908010566809793,0.6046961116004258,14.0,0.6241909234930141,0.6214567176656971,0.6241908649118142,0.6251905581725505,0.6274767812746717,0.6241908649118142,0.8820486304796887,37.49482308621468
