t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
43.2,38.2,-75.23018216741912,0.9956195601626954,59.737173609761726,3584.2304165857036,13.908070925649747,0.6046987358978151,13.908010763416604,0.604696120148548,14.0,0.6241909156990845,0.6214567156165492,0.6241908573711553,0.6251904355180092,0.6274767733422655,0.6241908573711553,0.8820486275712834,37.512464058795196
43.22,38.22,-75.26320987052124,0.995619569484448,59.737174169066876,3584.2304501440126,13.908070861302058,0.6046987331000895,13.908010959173406,0.6046961286597133,14.0,0.6241909079388511,0.6214567135762608,0.6241908498630977,0.6251922712019634,0.627476765444049,0.6241908498630977,0.8820486246754523,37.53010503131766
43.24,38.24,-75.29623750349106,0.9956195787658991,59.73717472595395,3584.2304835572368,13.908070797232572,0.6046987303144596,13.90801115408388,0.6046961371340818,14.0,0.6241909002121684,0.6214567115447932,0.6241908423874996,0.6251899805348068,0.6274767575798746,0.6241908423874996,0.882048621792141,37.547746003782336
43.26,38.26,-75.32926506663175,0.9956195880072229,59.73717528043338,3584.2305168260027,13.908070733440082,0.6046987275408732,13.908011348151682,0.6046961455718123,14.0,0.6241908925188911,0.6214567095221085,0.624190834944222,0.6251921420869219,0.6274767497495959,0.624190834944222,0.8820486189212955,37.565386976189465
43.28,38.28,-75.36229256024525,0.9956195972085929,59.737175832515575,3584.2305499509343,13.908070669923394,0.604698724779278,13.908011541380453,0.6046961539730632,14.0,0.6241908848588752,0.6214567075081686,0.6241908275331248,0.6251910859030638,0.6274767419530676,0.6241908275331248,0.8820486160628616,37.58302794853931
43.300000000000004,38.300000000000004,-75.39531998463214,0.9956196063701819,59.73717638221091,3584.2305829326547,13.908070606681312,0.6046987220296223,13.90801173377382,0.6046961623379922,14.0,0.6241908772319766,0.6214567055029359,0.6241908201540691,0.6251903281096876,0.627476734190144,0.6241908201540691,0.882048613216786,37.600668920832106
43.32,38.32,-75.42834734009169,0.9956196154921617,59.7371769295297,3584.230615771782,13.908070543712652,0.6046987192918545,13.908011925335398,0.6046961706667564,14.0,0.6241908696380523,0.6214567035063726,0.6241908128069161,0.6251916818793247,0.6274767264606788,0.6241908128069161,0.8820486103830152,37.6183098930681
43.34,38.34,-75.46137462692192,0.9956196245747038,59.73717747448222,3584.2306484689334,13.90807048101623,0.6046987165659231,13.90801211606878,0.6046961789595122,14.0,0.6241908620769595,0.6214567015184412,0.6241908054915274,0.625189901078668,0.6274767187645299,0.6241908054915274,0.8820486075614958,37.63595086524755
43.36,38.36,-75.49440184541955,0.9956196336179785,59.737178017078705,3584.2306810247223,13.908070418590873,0.6046987138517771,13.908012305977548,0.6046961872164152,14.0,0.6241908545485565,0.6214566995391044,0.6241907982077665,0.6251914510464938,0.6274767111015518,0.6241907982077665,0.8820486047521751,37.65359183737068
43.38,38.38,-75.52742899587999,0.9956196426221556,59.73717855732934,3584.23071343976,13.908070356435406,0.6046987111493655,13.90801249506527,0.6046961954376204,14.0,0.6241908470527018,0.6214566975683251,0.6241907909554957,0.6251903677484533,0.6274767034716021,0.6241907909554957,0.882048601955,37.67123280943776
43.4,38.4,-75.56045607859738,0.9956196515874044,59.737179095244265,3584.2307457146558,13.908070294548658,0.6046987084586373,13.908012683335492,0.6046962036232822,14.0,0.6241908395892546,0.6214566956060663,0.6241907837345783,0.6251906837278683,0.6274766958745386,0.6241907837345783,0.8820485991699184,37.688873781449004
43.42,38.42,-75.59348309386463,0.9956196605138928,59.73717963083357,3584.2307778500144,13.908070232929477,0.6046987057795424,13.908012870791751,0.6046962117735544,14.0,0.6241908321580749,0.6214566936522911,0.624190776544881,0.6251925252691652,0.6274766883102194,0.624190776544881,0.8820485963968777,37.706514753404676
43.44,38.44,-75.62651004197335,0.9956196694017886,59.737180164107315,3584.230809846439,13.908070171576693,0.6046987031120301,13.908013057437561,0.6046962198885896,14.0,0.6241908247590232,0.6214566917069628,0.6241907693862679,0.6251902872891789,0.6274766807785028,0.6241907693862679,0.882048593635826,37.724155725304996
43.46,38.46,-75.65953692321386,0.9956196782512585,59.73718069507551,3584.2308417045306,13.908070110489165,0.6046987004560507,13.908013243276429,0.6046962279685404,14.0,0.6241908173919607,0.621456689770045,0.6241907622586049,0.6251911829234768,0.62747667327925,0.6241907622586049,0.8820485908867114,37.74179669715022
43.480000000000004,38.480000000000004,-75.6925637378753,0.9956196870624688,59.73718122374813,3584.2308734248877,13.908070049665744,0.6046986978115542,13.908013428311847,0.6046962360135586,14.0,0.624190810056749,0.6214566878415013,0.6241907551617571,0.6251912647102628,0.6274766658123196,0.6241907551617571,0.8820485881494825,37.759437668940585
43.5,38.5,-75.72559048624547,0.995619695835585,59.7371817501351,3584.230905008106,13.908069989105282,0.6046986951784906,13.908013612547284,0.604696244023795,14.0,0.6241908027532503,0.6214566859212953,0.6241907480955914,0.6251899605026835,0.6274766583775719,0.6241907480955914,0.8820485854240875,37.777078640676315
43.52,38.52,-75.75861716861101,0.9956197045707715,59.737182274246294,3584.2309364547777,13.90806992880665,0.604698692556811,13.908013795986204,0.6046962519994001,14.0,0.6241907954813277,0.6214566840093912,0.6241907410599754,0.6251917859327716,0.6274766509748693,0.6241907410599754,0.8820485827104755,37.79471961235766
43.54,38.54,-75.79164378525726,0.9956197132681924,59.737182796091545,3584.2309677654926,13.908069868768713,0.6046986899464658,13.908013978632042,0.6046962599405236,14.0,0.6241907882408444,0.6214566821057531,0.6241907340547782,0.6251893877041442,0.6274766436040733,0.6241907340547782,0.8820485800085955,37.81236058398485
43.56,38.56,-75.82467033646837,0.9956197219280112,59.73718331568067,3584.23099894084,13.908069808990343,0.6046986873474063,13.908014160488236,0.6046962678473146,14.0,0.6241907810316647,0.6214566802103452,0.6241907270798658,0.6251921250413353,0.6274766362650456,0.6241907270798658,0.882048577318397,37.83000155555812
43.58,38.58,-75.85769682252723,0.9956197305503901,59.73718383302341,3584.2310299814044,13.908069749470421,0.6046986847595835,13.908014341558193,0.6046962757199215,14.0,0.6241907738536532,0.6214566783231318,0.6241907201351098,0.625191180020127,0.62747662895765,0.6241907201351098,0.8820485746398292,37.847642527077696
43.6,38.6,-75.89072324371553,0.9956197391354912,59.73718434812947,3584.231060887768,13.908069690207824,0.6046986821829489,13.908014521845317,0.604696283558492,14.0,0.6241907667066751,0.6214566764440776,0.6241907132203787,0.6251903643464705,0.6274766216817492,0.6241907132203787,0.8820485719728419,37.865283498543825
43.62,38.62,-75.9237496003137,0.9956197476834755,59.73718486100853,3584.231091660512,13.908069631201442,0.604698679617454,13.908014701352986,0.6046962913631733,14.0,0.6241907595905962,0.6214566745731473,0.6241907063355433,0.6251912871693677,0.6274766144372089,0.6241907063355433,0.8820485693173851,37.88292446995673
43.64,38.64,-75.95677589260103,0.9956197561945037,59.73718537167022,3584.2311223002134,13.908069572450168,0.6046986770630508,13.908014880084579,0.6046962991341122,14.0,0.6241907525052831,0.6214566727103058,0.6241906994804727,0.6251904529909762,0.6274766072238935,0.6241906994804727,0.8820485666734088,37.90056544131664
43.660000000000004,38.660000000000004,-75.98980212085554,0.9956197646687355,59.73718588012413,3584.231152807448,13.908069513952901,0.6046986745196914,13.908015058043446,0.6046963068714541,14.0,0.6241907454506026,0.621456670855518,0.6241906926550393,0.6251901639757396,0.627476600041667,0.6241906926550393,0.8820485640408634,37.91820641262378
43.68,38.68,-76.02282828535405,0.9956197731063298,59.73718638637978,3584.231183182787,13.908069455708539,0.6046986719873277,13.908015235232927,0.6046963145753447,14.0,0.6241907384264223,0.6214566690087493,0.6241906858591161,0.625191314248527,0.6274765928903969,0.6241906858591161,0.8820485614196996,37.93584738387838
43.7,38.7,-76.05585438637223,0.9956197815074452,59.737186890446715,3584.2312134268027,13.90806939771599,0.6046986694659127,13.90801541165635,0.6046963222459283,14.0,0.6241907314326103,0.6214566671699648,0.624190679092573,0.6251902917624916,0.6274765857699495,0.624190679092573,0.8820485588098681,37.95348835508068
43.72,38.72,-76.08888042418451,0.9956197898722393,59.737187392334356,3584.2312435400613,13.908069339974162,0.6046986669553984,13.908015587317026,0.604696329883349,14.0,0.6241907244690353,0.6214566653391302,0.6241906723552857,0.6251919240856595,0.6274765786801916,0.6241906723552857,0.8820485562113201,37.97112932623089
43.74,38.74,-76.12190639906417,0.9956197982008692,59.737187892052155,3584.2312735231294,13.90806928248198,0.6046986644557383,13.908015762218255,0.6046963374877502,14.0,0.6241907175355669,0.621456663516211,0.6241906656471262,0.625190570181118,0.6274765716209916,0.6241906656471262,0.8820485536240065,37.988770297329246
43.76,38.76,-76.15493231128329,0.9956198064934912,59.73718838960947,3584.231303376568,13.908069225238357,0.6046986619668852,13.908015936363318,0.6046963450592747,14.0,0.6241907106320745,0.6214566617011729,0.6241906589679685,0.6251902644039669,0.6274765645922166,0.6241906589679685,0.8820485510478787,38.00641126837596
43.78,38.78,-76.18795816111276,0.9956198147502611,59.73718888501566,3584.2313331009395,13.908069168242221,0.6046986594887923,13.908016109755485,0.6046963525980645,14.0,0.6241907037584289,0.621456659893982,0.6241906523176878,0.6251914746085829,0.6274765575937362,0.6241906523176878,0.8820485484828888,38.02405223937127
43.800000000000004,38.800000000000004,-76.22098394882234,0.9956198229713337,59.73718937828002,3584.231362696801,13.9080691114925,0.6046986570214131,13.908016282398007,0.6046963601042612,14.0,0.6241906969145008,0.6214566580946043,0.6241906456961592,0.6251890980245465,0.6274765506254197,0.6241906456961592,0.8820485459289882,38.041693210315394
43.82,38.82,-76.25400967468056,0.9956198311568635,59.73718986941181,3584.2313921647083,13.908069054988134,0.6046986545647015,13.908016454294135,0.6046963675780058,14.0,0.6241906901001616,0.6214566563030061,0.6241906391032574,0.6251927140325839,0.6274765436871355,0.6241906391032574,0.8820485433861293,38.05933418120854
43.84,38.84,-76.28703533895485,0.995619839307004,59.73719035842024,3584.2314215052147,13.908068998728055,0.6046986521186112,13.908016625447086,0.6046963750194385,14.0,0.6241906833152837,0.6214566545191536,0.6241906325388601,0.625190238677532,0.627476536778757,0.6241906325388601,0.8820485408542641,38.07697515205095
43.86,38.86,-76.32006094191148,0.9956198474219085,59.73719084531451,3584.2314507188703,13.90806894271121,0.6046986496830962,13.908016795860078,0.604696382428699,14.0,0.6241906765597395,0.6214566527430133,0.6241906260028427,0.6251907254166634,0.6274765299001541,0.6241906260028427,0.8820485383333451,38.09461612284282
43.88,38.88,-76.35308648381552,0.995619855501729,59.73719133010374,3584.2314798062243,13.908068886936553,0.6046986472581111,13.90801696553631,0.6046963898059265,14.0,0.6241906698334023,0.621456650974552,0.6241906194950828,0.6251913905656917,0.627476523051198,0.6241906194950828,0.882048535823325,38.11225709358439
43.9,38.9,-76.38611196493093,0.9956198635466174,59.73719181279704,3584.2315087678226,13.908068831403028,0.6046986448436099,13.908017134478964,0.6046963971512593,14.0,0.6241906631361458,0.6214566492137367,0.6241906130154599,0.6251898851977029,0.6274765162317608,0.6241906130154599,0.8820485333241569,38.129898064275864
43.92,38.92,-76.41913738552054,0.9956198715567246,59.737192293403474,3584.2315376042084,13.908068776109594,0.6046986424395476,13.908017302691217,0.6046964044648355,14.0,0.6241906564678443,0.6214566474605339,0.6241906065638501,0.6251912645941056,0.6274765094417163,0.6241906065638501,0.8820485308357935,38.147539034917465
43.94,38.94,-76.452162745846,0.995619879532201,59.73719277193206,3584.2315663159234,13.908068721055225,0.6046986400458794,13.90801747017622,0.6046964117467922,14.0,0.6241906498283726,0.6214566457149109,0.6241906001401339,0.6251899039660154,0.6274765026809362,0.6241906001401339,0.8820485283581884,38.1651800055094
43.96,38.96,-76.48518804616789,0.9956198874731964,59.73719324839178,3584.231594903507,13.908068666238872,0.6046986376625596,13.908017636937126,0.6046964189972663,14.0,0.6241906432176059,0.6214566439768349,0.6241905937441894,0.6251911128515139,0.627476495949295,0.6241905937441894,0.8820485258912948,38.18282097605189
43.980000000000004,38.980000000000004,-76.51821328674559,0.9956198953798598,59.73719372279159,3584.231623367495,13.908068611659512,0.604698635289544,13.908017802977058,0.6046964262163939,14.0,0.6241906366354201,0.6214566422462733,0.6241905873758972,0.6251915564261463,0.6274764892466671,0.6241905873758972,0.8820485234350667,38.20046194654516
44.0,39.0,-76.55123846783741,0.9956199032523397,59.73719419514038,3584.2316517084228,13.908068557316119,0.6046986329267877,13.908017968299136,0.6046964334043102,14.0,0.6241906300816918,0.6214566405231936,0.6241905810351376,0.6251901287479179,0.6274764825729282,0.6241905810351376,0.8820485209894577,38.2181029169894
44.02,39.02,-76.58426358970054,0.9956199110907837,59.73719466544702,3584.231679926821,13.908068503207677,0.6046986305742468,13.908018132906461,0.6046964405611505,14.0,0.6241906235562981,0.6214566388075635,0.624190574721793,0.6251909137614124,0.6274764759279531,0.624190574721793,0.8820485185544222,38.23574388738484
44.04,39.04,-76.61728865259104,0.9956199188953393,59.737195133720355,3584.2317080232215,13.908068449333168,0.6046986282318769,13.908018296802124,0.6046964476870489,14.0,0.6241906170591163,0.6214566370993507,0.6241905684357418,0.6251906524953931,0.6274764693116183,0.6241905684357418,0.8820485161299143,38.25338485773168
44.06,39.06,-76.65031365676388,0.9956199266661527,59.73719559996916,3584.23173599815,13.908068395691577,0.6046986258996339,13.90801845998921,0.6046964547821395,14.0,0.6241906105900245,0.6214566353985234,0.6241905621768682,0.6251896151961173,0.6274764627237991,0.6241905621768682,0.8820485137158887,38.27102582803014
44.08,39.08,-76.68333860247292,0.9956199344033699,59.737196064202195,3584.2317638521317,13.908068342281906,0.6046986235774742,13.90801862247077,0.6046964618465552,14.0,0.6241906041489009,0.6214566337050492,0.6241905559450543,0.6251918970262081,0.6274764561643729,0.6241905559450543,0.8820485113122997,38.28866679828042
44.1,39.1,-76.7163634899709,0.9956199421071361,59.737196526428164,3584.2317915856897,13.908068289103142,0.604698621265354,13.90801878424986,0.6046964688804287,14.0,0.624190597735625,0.6214566320188967,0.6241905497401836,0.6251898843748229,0.6274764496332177,0.6241905497401836,0.8820485089191024,38.30630776848273
44.12,39.12,-76.7493883195095,0.995619949777596,59.73719698665576,3584.2318191993454,13.908068236154289,0.60469861896323,13.908018945329518,0.6046964758838921,14.0,0.6241905913500764,0.621456630340034,0.6241905435621382,0.625191444644871,0.6274764431302131,0.6241905435621382,0.8820485065362517,38.323948738637284
44.14,39.14,-76.78241309133934,0.9956199574148936,59.73719744489362,3584.231846693617,13.90806818343436,0.6046986166710592,13.908019105712766,0.6046964828570768,14.0,0.624190584992135,0.6214566286684298,0.624190537410803,0.6251907404925919,0.6274764366552353,0.624190537410803,0.8820485041637032,38.34158970874429
44.160000000000004,39.160000000000004,-76.81543780570985,0.9956199650191722,59.73719790115033,3584.23187406902,13.908068130942356,0.6046986143887981,13.908019265402615,0.6046964898001137,14.0,0.6241905786616816,0.6214566270040525,0.6241905312860633,0.6251898969271251,0.6274764302081645,0.6241905312860633,0.882048501801412,38.35923067880394
44.18,39.18,-76.84846246286949,0.9956199725905746,59.73719835543447,3584.2319013260685,13.908068078677296,0.6046986121164042,13.908019424402067,0.6046964967131333,14.0,0.6241905723585973,0.6214566253468711,0.6241905251878024,0.6251916024347728,0.6274764237888804,0.6241905251878024,0.8820484994493342,38.37687164881644
44.2,39.2,-76.88148706306559,0.9956199801292428,59.73719880775457,3584.231928465274,13.908068026638203,0.604698609853835,13.9080195827141,0.6046965035962653,14.0,0.6241905660827638,0.6214566236968542,0.6241905191159074,0.6251891171943584,0.6274764173972629,0.6241905191159074,0.8820484971074251,38.39451261878201
44.22,39.22,-76.91451160654442,0.9956199876353186,59.73719925811911,3584.231955487147,13.908067974824098,0.6046986076010478,13.908019740341691,0.6046965104496388,14.0,0.6241905598340631,0.621456622053971,0.6241905130702629,0.6251921284182349,0.6274764110331926,0.6241905130702629,0.8820484947756411,38.41215358870084
44.24,39.24,-76.94753609355122,0.9956199951089426,59.73719970653656,3584.2319823921935,13.908067923233999,0.6046986053579999,13.908019897287797,0.6046965172733825,14.0,0.6241905536123781,0.6214566204181907,0.6241905070507567,0.6251896836370837,0.627476404696552,0.6241905070507567,0.8820484924539383,38.429794558573136
44.26,39.26,-76.98056052433012,0.9956200025502554,59.73720015301532,3584.2320091809192,13.908067871866947,0.6046986031246498,13.908020053555365,0.6046965240676245,14.0,0.624190547417592,0.6214566187894827,0.6241905010572745,0.6251909068111959,0.6274763983872211,0.6241905010572745,0.8820484901422734,38.4474355283991
44.28,39.28,-77.01358489912421,0.9956200099593965,59.73720059756379,3584.2320358538277,13.908067820721975,0.6046986009009554,13.908020209147326,0.6046965308324924,14.0,0.6241905412495883,0.621456617167816,0.6241904950897049,0.6251919147414772,0.6274763921050839,0.6241904950897049,0.8820484878406024,38.46507649817893
44.300000000000004,39.300000000000004,-77.04660921817555,0.995620017336505,59.7372010401903,3584.232062411418,13.908067769798121,0.6046985986868748,13.908020364066605,0.6046965375681133,14.0,0.6241905351082513,0.6214566155531606,0.624190489147936,0.6251900998477036,0.6274763858500215,0.624190489147936,0.8820484855488827,38.48271746791283
44.32,39.32,-77.0796334817251,0.9956200246817194,59.73720148090317,3584.23208885419,13.90806771909443,0.6046985964823666,13.908020518316109,0.6046965442746134,14.0,0.6241905289934657,0.6214566139454859,0.6241904832318552,0.6251906975058161,0.627476379621918,0.6241904832318552,0.882048483267071,38.50035843760099
44.34,39.34,-77.11265769001285,0.9956200319951776,59.73720191971066,3584.2321151826395,13.908067668609954,0.6046985942873893,13.908020671898731,0.6046965509521187,14.0,0.624190522905117,0.6214566123447617,0.6241904773413531,0.6251909142830662,0.6274763734206581,0.6241904773413531,0.8820484809951242,38.517999407243614
44.36,39.36,-77.14568184327773,0.9956200392770169,59.73720235662101,3584.232141397261,13.908067618343738,0.6046985921019017,13.908020824817356,0.6046965576007546,14.0,0.6241905168430907,0.6214566107509581,0.6241904714763171,0.6251894290545987,0.6274763672461248,0.6241904714763171,0.8820484787330001,38.535640376840895
44.38,39.38,-77.1787059417576,0.9956200465273741,59.737202791642446,3584.232167498547,13.908067568294847,0.6046985899258629,13.908020977074857,0.604696564220646,14.0,0.6241905108072727,0.6214566091640453,0.6241904656366378,0.62519194164969,0.627476361098203,0.6241904656366378,0.8820484764806561,38.553281346393035
44.4,39.4,-77.2117299856893,0.9956200537463852,59.73720322478311,3584.2321934869865,13.908067518462337,0.604698587759232,13.908021128674088,0.6046965708119169,14.0,0.6241905047975503,0.6214566075839932,0.6241904598222062,0.6251886212310958,0.6274763549767788,0.6241904598222062,0.8820484742380498,38.57092231590022
44.42,39.42,-77.24475397530871,0.9956200609341856,59.737203656051136,3584.232219363068,13.908067468845275,0.6046985856019684,13.9080212796179,0.6046965773746913,14.0,0.6241904988138102,0.6214566060107725,0.6241904540329133,0.6251926312706457,0.6274763488817366,0.6241904540329133,0.8820484720051393,38.58856328536265
44.44,39.44,-77.27777791085062,0.9956200680909106,59.737204085454636,3584.232245127278,13.90806741944272,0.6046985834540314,13.908021429909123,0.6046965839090923,14.0,0.6241904928559403,0.6214566044443532,0.6241904482686482,0.6251901093330194,0.6274763428129646,0.6241904482686482,0.8820484697818823,38.60620425478052
44.46,39.46,-77.3108017925488,0.9956200752166943,59.73720451300166,3584.2322707800995,13.908067370253757,0.6046985813153808,13.90802157955058,0.6046965904152426,14.0,0.6241904869238286,0.6214566028847062,0.6241904425293053,0.62519054625581,0.6274763367703476,0.6241904425293053,0.8820484675682374,38.623845224154024
44.480000000000004,39.480000000000004,-77.3438256206361,0.9956200823116703,59.737204938700216,3584.232296322013,13.908067321277455,0.6046985791859764,13.908021728545078,0.6046965968932643,14.0,0.6241904810173637,0.6214566013318022,0.6241904368147766,0.6251916721580066,0.6274763307537736,0.6241904368147766,0.882048465364163,38.64148619348335
44.5,39.5,-77.37684939534422,0.9956200893759722,59.737205362558335,3584.2323217535,13.908067272512895,0.6046985770657781,13.90802187689542,0.6046966033432791,14.0,0.6241904751364349,0.6214565997856121,0.6241904311249522,0.6251902307918649,0.627476324763131,0.6241904311249522,0.8820484631696177,38.659127162768684
44.52,39.52,-77.40987311690401,0.9956200964097323,59.737205784583935,3584.232347075036,13.908067223959169,0.6046985749547464,13.908022024604378,0.6046966097654077,14.0,0.6241904692809318,0.6214565982461067,0.6241904254597295,0.6251901595453776,0.6274763187983067,0.6241904254597295,0.8820484609845602,38.67676813201023
44.54,39.54,-77.4428967855452,0.9956201034130828,59.73720620478497,3584.232372287098,13.908067175615354,0.6046985728528415,13.908022171674741,0.6046966161597713,14.0,0.6241904634507444,0.6214565967132571,0.6241904198189978,0.6251910715012345,0.6274763128591906,0.6241904198189978,0.8820484588089497,38.694409101208166
44.56,39.56,-77.47592040149664,0.9956201103861552,59.73720662316931,3584.2323973901584,13.908067127480553,0.6046985707600241,13.90802231810926,0.6046966225264896,14.0,0.624190457645763,0.6214565951870349,0.6241904142026538,0.6251888527070253,0.6274763069456708,0.6241904142026538,0.8820484566427453,38.712050070362686
44.58,39.58,-77.50894396498605,0.9956201173290802,59.73720703974481,3584.2324223846886,13.908067079553858,0.6046985686762547,13.908022463910685,0.604696628865682,14.0,0.6241904518658791,0.6214565936674109,0.624190408610592,0.6251925161235574,0.6274763010576382,0.624190408610592,0.8820484544859061,38.72969103947397
44.6,39.6,-77.5419674762403,0.9956201242419883,59.7372074545193,3584.232447271158,13.908067031834365,0.6046985666014941,13.908022609081755,0.6046966351774676,14.0,0.6241904461109837,0.6214565921543569,0.6241904030427063,0.6251898892362866,0.6274762951949814,0.6241904030427063,0.8820484523383917,38.747332008542216
44.62,39.62,-77.57499093548519,0.9956201311250092,59.73720786750056,3584.2324720500337,13.908066984321188,0.6046985645357038,13.908022753625195,0.604696641461965,14.0,0.6241904403809692,0.6214565906478445,0.6241903974988935,0.6251907403945155,0.627476289357592,0.6241903974988935,0.8820484502001621,38.764972977567595
44.64,39.64,-77.60801434294561,0.9956201379782722,59.73720827869633,3584.2324967217796,13.908066937013425,0.6046985624788446,13.908022897543718,0.6046966477192921,14.0,0.6241904346757278,0.6214565891478453,0.6241903919790489,0.6251910232510685,0.627476283545362,0.6241903919790489,0.8820484480711767,38.78261394655031
44.660000000000004,39.660000000000004,-77.64103769884541,0.995620144801906,59.73720868811436,3584.2325212868614,13.908066889910188,0.6046985604308778,13.908023040840026,0.6046966539495664,14.0,0.6241904289951523,0.6214565876543312,0.624190386483068,0.6251896739190786,0.6274762777581808,0.624190386483068,0.8820484459513959,38.80025491549054
44.68,39.68,-77.67406100340752,0.9956201515960386,59.73720909576231,3584.2325457457387,13.9080668430106,0.6046985583917652,13.90802318351681,0.6046966601529048,14.0,0.6241904233391364,0.6214565861672742,0.6241903810108482,0.6251911848847469,0.6274762719959426,0.6241903810108482,0.8820484438407796,38.817895884388456
44.7,39.7,-77.7070842568539,0.9956201583607974,59.73720950164785,3584.232570098871,13.90806679631378,0.6046985563614687,13.908023325576746,0.6046966663294238,14.0,0.6241904177075737,0.6214565846866462,0.6241903755622878,0.6251893416855181,0.6274762662585379,0.6241903755622878,0.8820484417392884,38.83553685324426
44.72,39.72,-77.74010745940552,0.9956201650963096,59.73720990577858,3584.2325943467144,13.90806674981885,0.60469855433995,13.9080234670225,0.6046966724792392,14.0,0.6241904121003585,0.6214565832124197,0.6241903701372845,0.6251913605500131,0.6274762605458615,0.6241903701372845,0.8820484396468828,38.853177822058115
44.74,39.74,-77.77313061128245,0.9956201718027017,59.7372103081621,3584.232618489726,13.908066703524932,0.604698552327171,13.908023607856736,0.6046966786024668,14.0,0.6241904065173857,0.6214565817445667,0.6241903647357339,0.6251910653466045,0.627476254857805,0.6241903647357339,0.8820484375635235,38.87081879083022
44.76,39.76,-77.80615371270376,0.9956201784800994,59.73721070880597,3584.232642528358,13.908066657431167,0.6046985503230943,13.90802374808209,0.6046966846992213,14.0,0.6241904009585499,0.6214565802830601,0.6241903593575369,0.6251899595755617,0.6274762491942627,0.6241903593575369,0.8820484354891714,38.888459759560746
44.78,39.78,-77.8391767638876,0.9956201851286282,59.73721110771769,3584.2326664630614,13.908066611536677,0.6046985483276817,13.908023887701193,0.6046966907696171,14.0,0.6241903954237475,0.6214565788278719,0.6241903540025926,0.6251908331856156,0.6274762435551304,0.6241903540025926,0.8820484334237875,38.906100728249875
44.800000000000004,39.800000000000004,-77.87219976505114,0.9956201917484128,59.737211504904764,3584.232690294286,13.908066565840606,0.6046985463408959,13.908024026716667,0.6046966968137681,14.0,0.6241903899128742,0.6214565773789751,0.6241903486707996,0.6251902433105999,0.627476237940301,0.6241903486707996,0.882048431367333,38.923741696897785
44.82,39.82,-77.90522271641065,0.9956201983395775,59.737211900374646,3584.232714022479,13.908066520342102,0.6046985443627001,13.90802416513113,0.6046967028317882,14.0,0.6241903844258266,0.6214565759363424,0.6241903433620583,0.6251896169873926,0.6274762323496709,0.6241903433620583,0.8820484293197695,38.941382665504655
44.84,39.84,-77.93824561818145,0.9956202049022461,59.737212294134764,3584.2327376480857,13.908066475040302,0.6046985423930566,13.90802430294717,0.60469670882379,14.0,0.6241903789625018,0.621456574499947,0.6241903380762682,0.625191297189113,0.6274762267831356,0.6241903380762682,0.8820484272810584,38.95902363407067
44.86,39.86,-77.97126847057795,0.9956202114365418,59.73721268619251,3584.2327611715505,13.908066429934363,0.6046985404319288,13.908024440167377,0.604696714789886,14.0,0.624190373522797,0.6214565730697615,0.6241903328133313,0.625189814870777,0.6274762212405904,0.6241903328133313,0.8820484252511614,38.97666460259599
44.88,39.88,-78.0042912738136,0.9956202179425873,59.737213076555236,3584.232784593314,13.908066385023435,0.6046985384792798,13.908024576794334,0.6046967207301884,14.0,0.6241903681066102,0.6214565716457593,0.6241903275731471,0.6251914521064869,0.6274762157219326,0.6241903275731471,0.8820484232300405,38.9943055710808
44.9,39.9,-78.03731402810094,0.9956202244205045,59.73721346523027,3584.232807913816,13.908066340306673,0.6046985365350728,13.908024712830594,0.6046967266448084,14.0,0.6241903627138398,0.6214565702279137,0.6241903223556197,0.6251903608634102,0.6274762102270592,0.6241903223556197,0.8820484212176577,39.011946539525276
44.92,39.92,-78.07033673365159,0.9956202308704153,59.73721385222492,3584.232831133495,13.90806629578324,0.6046985345992713,13.908024848278721,0.6046967325338575,14.0,0.6241903573443845,0.6214565688161978,0.6241903171606484,0.6251898132789666,0.627476204755868,0.6241903171606484,0.882048419213975,39.0295875079296
44.94,39.94,-78.10335939067625,0.9956202372924406,59.73721423754644,3584.232854252786,13.908066251452299,0.6046985326718392,13.908024983141255,0.6046967383974459,14.0,0.6241903519981434,0.6214565674105855,0.6241903119881373,0.625191265042246,0.6274761993082556,0.6241903119881373,0.8820484172189553,39.047228476293924
44.96,39.96,-78.13638199938474,0.995620243686701,59.73721462120206,3584.2328772721235,13.90806620731302,0.60469853075274,13.90802511742072,0.6046967442356835,14.0,0.6241903466750163,0.6214565660110501,0.6241903068379905,0.6251887810424892,0.6274761938841221,0.6241903068379905,0.8820484152325607,39.064869444618445
44.980000000000004,39.980000000000004,-78.16940455998594,0.9956202500533166,59.73721500319899,3584.2329001919393,13.908066163364568,0.6046985288419378,13.90802525111965,0.6046967500486804,14.0,0.6241903413749033,0.6214565646175656,0.6241903017101089,0.6251923009639578,0.6274761884833654,0.6241903017101089,0.8820484132547542,39.08251041290332
45.0,40.0,-78.20242707268781,0.9956202563924069,59.73721538354442,3584.232923012665,13.908066119606126,0.6046985269393969,13.908025384240545,0.6046967558365455,14.0,0.6241903360977046,0.6214565632301056,0.6241902966043963,0.6251900753615323,0.6274761831058844,0.6241902966043963,0.8820484112854985,39.10015138114872
45.02,40.02,-78.23544953769748,0.9956202627040909,59.737215762245455,3584.2329457347273,13.90806607603687,0.6046985250450814,13.908025516785909,0.6046967615993873,14.0,0.6241903308433214,0.6214565618486441,0.6241902915207583,0.6251902355961879,0.6274761777515798,0.6241902915207583,0.8820484093247566,39.11779234935482
45.04,40.04,-78.2684719552211,0.995620268988487,59.73721613930922,3584.232968358553,13.908066032655979,0.6046985231589557,13.908025648758228,0.6046967673373143,14.0,0.624190325611655,0.6214565604731552,0.6241902864590991,0.6251911404371694,0.6274761724203501,0.6241902864590991,0.8820484073724918,39.135433317521795
45.06,40.06,-78.301494325464,0.9956202752457133,59.7372165147428,3584.2329908845677,13.90806598946264,0.6046985212809843,13.90802578015998,0.6046967730504339,14.0,0.6241903204026071,0.6214565591036131,0.6241902814193232,0.6251896121135901,0.6274761671120975,0.6241902814193232,0.8820484054286674,39.15307428564981
45.08,40.08,-78.33451664863058,0.9956202814758871,59.73721688855323,3584.2330133131936,13.908065946456045,0.6046985194111324,13.90802591099363,0.6046967787388534,14.0,0.6241903152160801,0.621456557739992,0.624190276401337,0.625190725614517,0.6274761618267221,0.624190276401337,0.8820484034932468,39.170715253739026
45.1,40.1,-78.36753892492439,0.9956202876791256,59.737217260747535,3584.233035644852,13.908065903635377,0.6046985175493642,13.908026041261639,0.6046967844026799,14.0,0.6241903100519766,0.6214565563822664,0.6241902714050446,0.6251898748743326,0.6274761565641254,0.6241902714050446,0.8820484015661938,39.188356221789626
45.12,40.12,-78.40056115454804,0.9956202938555451,59.737217631332705,3584.2330578799624,13.908065860999844,0.6046985156956455,13.908026170966448,0.6046967900420195,14.0,0.6241903049101994,0.6214565550304108,0.6241902664303532,0.6251904967714407,0.627476151324209,0.6241902664303532,0.8820483996474723,39.20599718980176
45.14,40.14,-78.43358333770335,0.9956203000052615,59.737218000315686,3584.233080018941,13.908065818548646,0.6046985138499411,13.90802630011049,0.6046967956569779,14.0,0.6241902997906522,0.6214565536843998,0.62419026147717,0.6251914182683272,0.6274761461068754,0.62419026147717,0.8820483977370461,39.2236381577756
45.160000000000004,40.160000000000004,-78.46660547459119,0.9956203061283903,59.73721836770341,3584.2331020622046,13.908065776280976,0.6046985120122164,13.908026428696196,0.6046968012476607,14.0,0.6241902946932388,0.6214565523442083,0.6241902565454016,0.6251898354929397,0.6274761409120271,0.6241902565454016,0.8820483958348798,39.24127912571132
45.18,40.18,-78.49962756541159,0.9956203122250465,59.73721873350279,3584.2331240101676,13.908065734196045,0.6046985101824367,13.90802655672598,0.604696806814173,14.0,0.6241902896178636,0.6214565510098108,0.6241902516349539,0.6251904347994685,0.6274761357395677,0.6241902516349539,0.8820483939409369,39.25892009360908
45.2,40.2,-78.53264961036372,0.9956203182953445,59.73721909772067,3584.23314586324,13.908065692293066,0.604698508360568,13.908026684202234,0.6046968123566189,14.0,0.6241902845644313,0.6214565496811825,0.6241902467457378,0.625190524259641,0.6274761305893995,0.6241902467457378,0.8820483920551825,39.27656106146904
45.22,40.22,-78.5656716096459,0.9956203243393983,59.737219460363896,3584.2331676218337,13.908065650571245,0.604698506546576,13.908026811127366,0.6046968178751029,14.0,0.6241902795328469,0.6214565483582982,0.6241902418776586,0.6251891231679136,0.6274761254614274,0.6241902418776586,0.8820483901775807,39.29420202929136
45.24,40.24,-78.59869356345557,0.9956203303573213,59.73721982143928,3584.2331892863567,13.90806560902981,0.6046985047404265,13.90802693750375,0.6046968233697283,14.0,0.6241902745230161,0.6214565470411334,0.624190237030626,0.6251918457771596,0.6274761203555564,0.624190237030626,0.8820483883080966,39.31184299707622
45.26,40.26,-78.63171547198931,0.9956203363492265,59.73722018095359,3584.2332108572155,13.908065567667972,0.6046985029420857,13.908027063333758,0.6046968288405982,14.0,0.6241902695348449,0.6214565457296631,0.6241902322045497,0.6251895566120484,0.62747611527169,0.6241902322045497,0.882048386446695,39.329483964823766
45.28,40.28,-78.6647373354429,0.9956203423152264,59.73722053891359,3584.2332323348155,13.90806552648496,0.6046985011515199,13.908027188619757,0.6046968342878155,14.0,0.6241902645682395,0.6214565444238629,0.6241902273993382,0.6251909377294412,0.6274761102097324,0.6241902273993382,0.882048384593341,39.34712493253417
45.300000000000004,40.300000000000004,-78.69775915401121,0.9956203482554331,59.73722089532599,3584.2332537195593,13.908065485479993,0.6046984993686954,13.908027313364096,0.6046968397114825,14.0,0.6241902596231068,0.6214565431237082,0.624190222614901,0.6251905937080333,0.627476105169592,0.624190222614901,0.8820483827479999,39.36476590020759
45.32,40.32,-78.7307809278883,0.9956203541699579,59.73722125019747,3584.2332750118485,13.908065444652314,0.6046984975935789,13.908027437569114,0.6046968451117006,14.0,0.6241902546993539,0.6214565418291746,0.6241902178511498,0.6251895118504439,0.6274761001511726,0.6241902178511498,0.8820483809106369,39.38240686784417
45.34,40.34,-78.7638026572674,0.995620360058912,59.73722160353472,3584.233296212083,13.908065404001148,0.6046984958261369,13.908027561237152,0.6046968504885718,14.0,0.6241902497968881,0.6214565405402378,0.6241902131079934,0.6251913302360765,0.6274760951543806,0.6241902131079934,0.8820483790812175,39.40004783544409
45.36,40.36,-78.79682434234088,0.9956203659224059,59.73722195534435,3584.233317320661,13.908065363525726,0.6046984940663359,13.908027684370524,0.6046968558421967,14.0,0.6241902449156177,0.6214565392568735,0.6241902083853431,0.625188935164693,0.6274760901791235,0.6241902083853431,0.8820483772597073,39.4176888030075
45.38,40.38,-78.8298459833003,0.9956203717605496,59.737222305632976,3584.2333383379787,13.908065323225303,0.6046984923141436,13.908027806971543,0.6046968611726757,14.0,0.6241902400554511,0.6214565379790578,0.6241902036831112,0.6251914867903383,0.6274760852253087,0.6241902036831112,0.8820483754460724,39.43532977053456
45.4,40.4,-78.86286758033637,0.9956203775734528,59.73722265440717,3584.23335926443,13.908065283099113,0.6046984905695267,13.90802792904251,0.6046968664801091,14.0,0.6241902352162968,0.6214565367067665,0.6241901990012094,0.625189785962294,0.6274760802928429,0.6241901990012094,0.8820483736402784,39.45297073802542
45.42,40.42,-78.89588913363902,0.9956203833612246,59.73722300167348,3584.233380100409,13.908065243146403,0.6046984888324523,13.908028050585717,0.6046968717645964,14.0,0.6241902303980641,0.6214565354399758,0.6241901943395487,0.6251902331378625,0.6274760753816346,0.6241901943395487,0.8820483718422916,39.47061170548025
45.44,40.44,-78.92891064339726,0.9956203891239737,59.737223347438416,3584.233400846305,13.908065203366425,0.604698487102888,13.908028171603448,0.6046968770262369,14.0,0.6241902256006626,0.621456534178662,0.6241901896980422,0.625191815451085,0.6274760704915918,0.6241901896980422,0.8820483700520783,39.48825267289919
45.46,40.46,-78.96193210979942,0.9956203948618081,59.737223691708486,3584.2334215025094,13.908065163758431,0.6046984853808014,13.90802829209797,0.6046968822651292,14.0,0.6241902208240021,0.6214565329228013,0.6241901850766031,0.6251898561175041,0.6274760656226241,0.6241901850766031,0.8820483682696046,39.505893640282416
45.480000000000004,40.480000000000004,-78.99495353303291,0.9956204005748356,59.73722403449013,3584.233442069408,13.908065124321679,0.60469848366616,13.908028412071548,0.6046968874813716,14.0,0.6241902160679931,0.6214565316723702,0.6241901804751452,0.6251902409504169,0.62747606077464,0.6241901804751452,0.8820483664948374,39.52353460763006
45.5,40.5,-79.02797491328435,0.9956204062631636,59.737224375789815,3584.233462547389,13.908065085055425,0.6046984819589315,13.908028531526437,0.6046968926750624,14.0,0.6241902113325463,0.6214565304273453,0.6241901758935797,0.6251907693806935,0.6274760559475494,0.6241901758935797,0.8820483647277432,39.54117557494229
45.52,40.52,-79.0609962507396,0.9956204119268988,59.73722471561393,3584.2334829368356,13.908065045958937,0.6046984802590842,13.908028650464875,0.6046968978462989,14.0,0.6241902066175726,0.6214565291877031,0.6241901713318229,0.6251890811520375,0.6274760511412615,0.6241901713318229,0.8820483629682889,39.55881654221925
45.54,40.54,-79.09401754558367,0.9956204175661474,59.73722505396884,3584.2335032381307,13.908065007031478,0.604698478566586,13.908028768889096,0.6046969029951781,14.0,0.6241902019229837,0.6214565279534203,0.6241901667897884,0.6251916870318952,0.6274760463556865,0.6241901667897884,0.8820483612164414,39.57645750946109
45.56,40.56,-79.1270387980008,0.9956204231810154,59.73722539086092,3584.2335234516554,13.908064968272317,0.6046984768814051,13.908028886801326,0.6046969081217968,14.0,0.6241901972486913,0.6214565267244738,0.6241901622673909,0.6251884957830584,0.6274760415907364,0.6241901622673909,0.8820483594721678,39.59409847666798
45.58,40.58,-79.16006000817438,0.9956204287716082,59.73722572629649,3584.233543577789,13.90806492968073,0.60469847520351,13.908029004203772,0.604696913226251,14.0,0.6241901925946077,0.6214565255008406,0.6241901577645456,0.6251919140928465,0.6274760368463213,0.6241901577645456,0.8820483577354353,39.61173944384005
45.6,40.6,-79.1930811762871,0.9956204343380307,59.73722606028184,3584.2335636169105,13.908064891255988,0.604698473532869,13.908029121098647,0.6046969183086368,14.0,0.6241901879606455,0.6214565242824976,0.6241901532811672,0.6251902262190062,0.6274760321223529,0.6241901532811672,0.8820483560062116,39.62938041097747
45.62,40.62,-79.22610230252074,0.9956204398803875,59.73722639282325,3584.2335835693953,13.90806485299737,0.6046984718694509,13.90802923748814,0.6046969233690496,14.0,0.6241901833467178,0.621456523069422,0.624190148817172,0.6251900235717897,0.6274760274187432,0.624190148817172,0.8820483542844638,39.647021378080375
45.64,40.64,-79.25912338705642,0.9956204453987825,59.73722672392695,3584.233603435617,13.908064814904161,0.6046984702132244,13.908029353374433,0.604696928407584,14.0,0.624190178752738,0.621456521861591,0.6241901443724776,0.625191333250991,0.6274760227354046,0.6241901443724776,0.8820483525701598,39.664662345148926
45.660000000000004,40.660000000000004,-79.29214443007437,0.9956204508933194,59.73722705359916,3584.2336232159496,13.908064776975642,0.6046984685641584,13.90802946875971,0.6046969334243352,14.0,0.6241901741786197,0.6214565206589819,0.6241901399469979,0.6251900545227169,0.6274760180722492,0.6241901399469979,0.8820483508632676,39.682303312183265
45.68,40.68,-79.32516543175412,0.9956204563641013,59.73722738184608,3584.233642910765,13.908064739211106,0.604698466922222,13.908029583646128,0.6046969384193969,14.0,0.624190169624277,0.6214565194615722,0.6241901355406516,0.6251897339441881,0.6274760134291897,0.6241901355406516,0.8820483491637549,39.69994427918353
45.7,40.7,-79.35818639227438,0.9956204618112309,59.73722770867385,3584.233662520431,13.908064701609838,0.6046984652873842,13.90802969803585,0.6046969433928631,14.0,0.6241901650896245,0.6214565182693393,0.624190131153357,0.6251909553021089,0.6274760088061403,0.624190131153357,0.8820483474715898,39.71758524614989
45.72,40.72,-79.39120731181308,0.9956204672348105,59.73722803408863,3584.233682045318,13.908064664171137,0.6046984636596147,13.90802981193102,0.6046969483448269,14.0,0.6241901605745773,0.6214565170822609,0.6241901267850294,0.6251885098177934,0.6274760042030157,0.6241901267850294,0.8820483457867404,39.73522621308247
45.74,40.74,-79.42422819054742,0.9956204726349418,59.73722835809651,3584.2337014857903,13.908064626894294,0.6046984620388823,13.908029925333778,0.6046969532753816,14.0,0.6241901560790504,0.6214565159003147,0.624190122435588,0.6251923285302897,0.6274759996197268,0.624190122435588,0.8820483441091754,39.75286717998143
45.76,40.76,-79.45724902865382,0.9956204780117264,59.73722868070358,3584.233720842215,13.908064589778613,0.6046984604251572,13.908030038246254,0.6046969581846198,14.0,0.6241901516029593,0.6214565147234785,0.6241901181049504,0.6251897218281054,0.6274759950561917,0.6241901181049504,0.8820483424388632,39.77050814684691
45.78,40.78,-79.49026982630791,0.9956204833652649,59.73722900191589,3584.2337401149534,13.908064552823403,0.6046984588184088,13.908030150670564,0.6046969630726332,14.0,0.6241901471462201,0.6214565135517303,0.6241901137930375,0.6251902818479087,0.627475990512323,0.6241901137930375,0.8820483407757724,39.788149113679054
45.800000000000004,40.800000000000004,-79.5232905836846,0.9956204886956581,59.737229321739484,3584.233759304369,13.908064516027958,0.6046984572186068,13.908030262608822,0.604696967939514,14.0,0.6241901427087493,0.621456512385048,0.6241901094997653,0.6251908497483782,0.627475985988037,0.6241901094997653,0.8820483391198719,39.80579008047801
45.82,40.82,-79.556311300958,0.995620494003006,59.73722964018036,3584.2337784108217,13.908064479391596,0.6046984556257217,13.908030374063127,0.6046969727853534,14.0,0.6241901382904634,0.6214565112234096,0.6241901052250548,0.6251894238507638,0.6274759814832486,0.6241901052250548,0.8820483374711303,39.823431047243915
45.84,40.84,-79.58933197830152,0.9956204992874081,59.73722995724449,3584.233797434669,13.908064442913629,0.604698454039723,13.908030485035573,0.6046969776102423,14.0,0.6241901338912794,0.6214565100667935,0.624190100968826,0.6251907257527096,0.627475976997874,0.624190100968826,0.8820483358295169,39.84107201397693
45.86,40.86,-79.62235261588775,0.9956205045489638,59.73723027293783,3584.2338163762697,13.908064406593368,0.6046984524605812,13.908030595528242,0.6046969824142714,14.0,0.624190129511115,0.6214565089151779,0.6241900967309987,0.6251893377568022,0.6274759725318299,0.6241900967309987,0.882048334195001,39.85871298067717
45.88,40.88,-79.65537321388864,0.9956205097877718,59.73723058726631,3584.2338352359784,13.908064370430132,0.6046984508882667,13.90803070554321,0.6046969871975308,14.0,0.6241901251498877,0.6214565077685412,0.6241900925114917,0.6251907566606435,0.6274759680850325,0.6241900925114917,0.8820483325675517,39.876353947344796
45.9,40.9,-79.68839377247527,0.9956205150039303,59.73723090023582,3584.2338540141495,13.908064334423248,0.60469844932275,13.908030815082538,0.6046969919601104,14.0,0.6241901208075157,0.6214565066268618,0.6241900883102293,0.6251910197807734,0.6274759636573983,0.6241900883102293,0.8820483309471383,39.89399491397994
45.92,40.92,-79.72141429181808,0.9956205201975374,59.73723121185225,3584.2338727111346,13.908064298572032,0.6046984477640014,13.908030924148287,0.6046969967020994,14.0,0.6241901164839174,0.6214565054901184,0.6241900841271298,0.6251896779326223,0.6274759592488455,0.6241900841271298,0.8820483293337308,39.91163588058275
45.94,40.94,-79.75443477208671,0.9956205253686906,59.737231522121434,3584.233891327286,13.908064262875818,0.6046984462119921,13.908031032742505,0.6046970014235872,14.0,0.6241901121790118,0.6214565043582896,0.6241900799621154,0.6251904112075782,0.6274759548592921,0.6241900799621154,0.8820483277272986,39.92927684715336
45.96,40.96,-79.78745521345013,0.9956205305174869,59.737231831049215,3584.2339098629527,13.90806422733393,0.6046984446666926,13.908031140867225,0.6046970061246619,14.0,0.6241901078927181,0.621456503231354,0.6241900758151081,0.6251901547205276,0.6274759504886562,0.6241900758151081,0.8820483261278116,39.94691781369191
45.980000000000004,40.980000000000004,-79.82047561607651,0.995620535644023,59.73723213864138,3584.233928318483,13.908064191945707,0.6046984431280742,13.908031248524482,0.6046970108054123,14.0,0.6241901036249557,0.6214565021092908,0.6241900716860298,0.6251891220602038,0.6274759461368551,0.6241900716860298,0.88204832453524,39.964558780198544
46.0,41.0,-79.85349598013332,0.9956205407483951,59.73723244490371,3584.2339466942226,13.90806415671048,0.6046984415961079,13.908031355716298,0.604697015465926,14.0,0.6241900993756445,0.6214565009920785,0.6241900675748026,0.6251913657451887,0.6274759418038078,0.6241900675748026,0.8820483229495534,39.98219974667339
46.02,41.02,-79.88651630578734,0.995620545830699,59.737232749841944,3584.2339649905166,13.908064121627588,0.6046984400707647,13.908031462444681,0.6046970201062905,14.0,0.6241900951447048,0.6214564998796964,0.6241900634813506,0.6251894573986524,0.6274759374894351,0.6241900634813506,0.8820483213707224,39.99984071311659
46.04,41.04,-79.91953659320458,0.9956205508910302,59.737233053461814,3584.2339832077087,13.90806408669637,0.6046984385520161,13.908031568711635,0.6046970247265928,14.0,0.6241900909320571,0.6214564987721236,0.6241900594055965,0.6251910077144169,0.6274759331936555,0.6241900594055965,0.8820483197987173,40.01748167952828
46.06,41.06,-79.95255684255038,0.9956205559294836,59.737233355769014,3584.2340013461408,13.908064051916181,0.604698437039834,13.908031674519158,0.6046970293269199,14.0,0.6241900867376224,0.6214564976693393,0.624190055347463,0.6251902506660163,0.6274759289163881,0.624190055347463,0.8820483182335088,40.03512264590861
46.08,41.08,-79.9855770539893,0.9956205609461538,59.73723365676923,3584.2340194061535,13.908064017286355,0.6046984355341893,13.90803177986923,0.6046970339073579,14.0,0.6241900825613219,0.6214564965713227,0.6241900513068752,0.6251894471044608,0.6274759246575543,0.6241900513068752,0.8820483166750672,40.05276361225769
46.1,41.1,-80.01859722768525,0.9956205659411351,59.73723395646811,3584.2340373880866,13.90806398280625,0.6046984340350544,13.90803188476384,0.604697038467993,14.0,0.624190078403077,0.6214564954780533,0.6241900472837554,0.6251910979127977,0.627475920417073,0.6241900472837554,0.8820483151233632,40.070404578575676
46.12,41.12,-80.05161736380138,0.995620570914521,59.73723425487126,3584.2340552922756,13.908063948475212,0.6046984325424005,13.908031989204943,0.6046970430089106,14.0,0.6241900742628103,0.6214564943895106,0.6241900432780306,0.6251885848954415,0.6274759161948678,0.6241900432780306,0.8820483135783681,40.08804554486269
46.14,41.14,-80.08463746250021,0.9956205758664053,59.737234551984315,3584.234073119059,13.908063914292605,0.6046984310562001,13.908032093194512,0.6046970475301962,14.0,0.6241900701404434,0.621456493305674,0.6241900392896227,0.625191823716672,0.6274759119908577,0.6241900392896227,0.8820483120400525,40.105686511118876
46.160000000000004,41.160000000000004,-80.11765752394346,0.9956205807968805,59.73723484781283,3584.2340908687697,13.908063880257782,0.6046984295764253,13.908032196734492,0.6046970520319345,14.0,0.6241900660358991,0.6214564922265232,0.6241900353184592,0.6251900304484852,0.6274759078049649,0.6241900353184592,0.8820483105083876,40.12332747734436
46.18,41.18,-80.15067754829222,0.9956205857060395,59.73723514236237,3584.2341085417424,13.908063846370107,0.6046984281030482,13.90803229982683,0.60469705651421,14.0,0.6241900619491004,0.6214564911520382,0.624190031364464,0.625189833469383,0.6274759036371113,0.624190031364464,0.8820483089833449,40.14096844353927
