t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
46.2,41.2,-80.18369753570688,0.9956205905939743,59.73723543563846,3584.2341261383076,13.908063812628942,0.604698426636041,13.908032402473463,0.6046970609771071,14.0,0.6241900578799705,0.6214564900821984,0.624190027427563,0.6251909142641974,0.6274758994872187,0.624190027427563,0.8820483074648952,40.15860940970376
46.22,41.22,-80.2167174863471,0.9956205954607766,59.7372357276466,3584.234143658796,13.90806377903365,0.6046984251753762,13.90803250467631,0.6046970654207091,14.0,0.6241900538284332,0.621456489016984,0.6241900235076843,0.625189448623321,0.6274758953552104,0.6241900235076843,0.8820483059530105,40.17625037583793
46.24,41.24,-80.24973740037187,0.995620600306538,59.73723601839228,3584.2341611035367,13.908063745583608,0.6046984237210264,13.908032606437299,0.6046970698451,14.0,0.624190049794412,0.6214564879563751,0.6241900196047515,0.6251902121118792,0.6274758912410082,0.6241900196047515,0.8820483044476625,40.19389134194194
46.26,41.26,-80.2827572779395,0.9956206051313492,59.73723630788095,3584.234178472857,13.908063712278182,0.6046984222729644,13.908032707758334,0.6046970742503623,14.0,0.6241900457778317,0.6214564869003515,0.6241900157186931,0.625189958068194,0.6274758871445375,0.6241900157186931,0.8820483029488225,40.211532308015904
46.28,41.28,-80.3157771192076,0.9956206099353009,59.73723659611805,3584.2341957670833,13.908063679116747,0.6046984208311629,13.908032808641318,0.6046970786365791,14.0,0.6241900417786167,0.6214564858488936,0.6241900118494359,0.6251899714672713,0.6274758830657203,0.6241900118494359,0.8820483014564627,40.22917327405996
46.300000000000004,41.300000000000004,-80.34879692433313,0.9956206147184833,59.737236883109,3584.23421298654,13.908063646098682,0.6046984193955949,13.908032909088151,0.6046970830038326,14.0,0.6241900377966918,0.6214564848019815,0.6241900079969066,0.6251913042976819,0.6274758790044803,0.6241900079969066,0.8820482999705549,40.24681424007423
46.32,41.32,-80.3818166934723,0.9956206194809861,59.73723716885917,3584.2342301315502,13.908063613223366,0.6046984179662332,13.90803300910071,0.6046970873522047,14.0,0.6241900338319825,0.6214564837595956,0.6241900041610337,0.625189651333876,0.6274758749607425,0.6241900041610337,0.8820482984910714,40.26445520605884
46.34,41.34,-80.41483642678075,0.995620624222899,59.737237453373936,3584.234247202436,13.90806358049019,0.6046984165430518,13.90803310868088,0.6046970916817774,14.0,0.6241900298844139,0.6214564827217164,0.6241900003417432,0.6251900083061006,0.62747587093443,0.6241900003417432,0.8820482970179842,40.28209617201394
46.36,41.36,-80.44785612441335,0.9956206289443106,59.737237736658635,3584.2342641995183,13.908063547898525,0.6046984151260228,13.908033207830524,0.6046970959926314,14.0,0.6241900259539123,0.6214564816883242,0.6241899965389667,0.6251904804241958,0.6274758669254694,0.6241899965389667,0.8820482955512655,40.29973713793962
46.38,41.38,-80.48087578652436,0.9956206336453098,59.73723801871859,3584.2342811231156,13.90806351544777,0.6046984137151205,13.908033306551507,0.6046971002848481,14.0,0.6241900220404036,0.6214564806594,0.6241899927526297,0.6251887267017443,0.6274758629337852,0.6241899927526297,0.8820482940908883,40.31737810383605
46.4,41.4,-80.51389541326733,0.9956206383259848,59.73723829955909,3584.2342979735454,13.908063483137312,0.604698412310318,13.908033404845682,0.6046971045585079,14.0,0.6241900181438148,0.6214564796349241,0.6241899889826632,0.6251918164227903,0.6274758589593035,0.6241899889826632,0.8820482926368248,40.33501906970332
46.42,41.42,-80.54691500479522,0.9956206429864235,59.73723857918541,3584.2343147511247,13.908063450966544,0.6046984109115889,13.908033502714895,0.6046971088136911,14.0,0.6241900142640723,0.6214564786148775,0.6241899852289949,0.6251882480402633,0.6274758550019488,0.6241899852289949,0.8820482911890478,40.35266003554158
46.44,41.44,-80.57993456126022,0.9956206476267132,59.73723885760279,3584.2343314561676,13.90806341893486,0.604698409518907,13.908033600160977,0.6046971130504772,14.0,0.6241900104011034,0.6214564775992408,0.6241899814915567,0.62519203651068,0.6274758510616487,0.6241899814915567,0.88204828974753,40.370301001350946
46.46,41.46,-80.61295408281396,0.9956206522469412,59.73723913481647,3584.234348088988,13.908063387041663,0.6046984081322462,13.908033697185767,0.6046971172689464,14.0,0.6241900065548357,0.6214564765879952,0.6241899777702764,0.6251901324708895,0.6274758471383288,0.6241899777702764,0.8820482883122445,40.387941967131546
46.480000000000004,41.480000000000004,-80.64597356960735,0.9956206568471943,59.737239410831656,3584.2343646498994,13.90806335528635,0.6046984067515805,13.90803379379108,0.6046971214691774,14.0,0.6241900027251969,0.6214564755811216,0.6241899740650838,0.6251897806188453,0.6274758432319161,0.6241899740650838,0.8820482868831643,40.405582932883505
46.5,41.5,-80.67899302179067,0.9956206614275586,59.73723968565351,3584.2343811392107,13.908063323668328,0.6046984053768839,13.90803388997873,0.6046971256512491,14.0,0.624189998912115,0.6214564745786011,0.624189970375911,0.6251908778858535,0.6274758393423385,0.624189970375911,0.8820482854602626,40.423223898606935
46.52,41.52,-80.71201243951359,0.9956206659881203,59.737239959287216,3584.234397557233,13.908063292187002,0.6046984040081306,13.908033985750526,0.6046971298152403,14.0,0.6241899951155185,0.6214564735804148,0.6241899667026874,0.6251897579328385,0.6274758354695222,0.6241899667026874,0.8820482840435124,40.44086486430198
46.54,41.54,-80.74503182292504,0.9956206705289649,59.73724023173789,3584.2344139042734,13.90806326084178,0.6046984026452948,13.908034081108262,0.6046971339612288,14.0,0.6241899913353363,0.6214564725865441,0.6241899630453452,0.625189573826179,0.6274758316133957,0.6241899630453452,0.8820482826328877,40.458505829968736
46.56,41.56,-80.77805117217342,0.9956206750501776,59.73724050301065,3584.2344301806393,13.908063229632077,0.6046984012883512,13.90803417605373,0.6046971380892926,14.0,0.6241899875714972,0.6214564715969703,0.6241899594038155,0.6251906573219375,0.6274758277738876,0.6241899594038155,0.8820482812283614,40.47614679560735
46.58,41.58,-80.81107048740638,0.9956206795518434,59.73724077311061,3584.2344463866366,13.9080631985573,0.604698399937274,13.908034270588711,0.6046971421995092,14.0,0.6241899838239309,0.6214564706116747,0.6241899557780295,0.6251883488796796,0.627475823950925,0.6241899557780295,0.8820482798299075,40.49378776121793
46.6,41.6,-80.84408976877101,0.9956206840340469,59.73724104204281,3584.2344625225687,13.90806316761688,0.6046983985920383,13.908034364714986,0.6046971462919559,14.0,0.6241899800925668,0.6214564696306389,0.6241899521679181,0.6251923336278467,0.6274758201444385,0.6241899521679181,0.8820482784374996,40.51142872680061
46.62,41.62,-80.87710901641374,0.995620688496872,59.73724130981232,3584.234478588739,13.908063136810224,0.6046983972526184,13.908034458434312,0.6046971503667092,14.0,0.6241899763773348,0.6214564686538446,0.6241899485734157,0.6251886044635688,0.627475816354354,0.6241899485734157,0.8820482770511117,40.52906969235549
46.64,41.64,-80.91012823048035,0.9956206929404028,59.73724157642417,3584.23449458545,13.908063106136753,0.6046983959189892,13.90803455174846,0.6046971544238461,14.0,0.6241899726781651,0.6214564676812734,0.6241899449944521,0.6251913315957397,0.6274758125806031,0.6241899449944521,0.8820482756707176,40.54671065788271
46.660000000000004,41.660000000000004,-80.943147411116,0.9956206973647223,59.73724184188333,3584.234510513,13.908063075595901,0.6046983945911262,13.908034644659168,0.6046971584634421,14.0,0.6241899689949884,0.6214564667129069,0.624189941430964,0.6251906200233722,0.6274758088231145,0.624189941430964,0.8820482742962915,40.564351623382386
46.68,41.68,-80.97616655846524,0.9956207017699138,59.73724210619483,3584.2345263716898,13.908063045187085,0.6046983932690037,13.90803473716819,0.6046971624855735,14.0,0.6241899653277355,0.621456465748727,0.6241899378828811,0.6251895486473688,0.6274758050818192,0.6241899378828811,0.8820482729278076,40.581992588854625
46.7,41.7,-81.00918567267196,0.9956207061560599,59.73724236936359,3584.2345421618156,13.908063014909741,0.6046983919525974,13.908034829277259,0.6046971664903156,14.0,0.6241899616763378,0.6214564647887156,0.624189934350139,0.6251904060446919,0.6274758013566466,0.624189934350139,0.8820482715652401,40.59963355429956
46.72,41.72,-81.04220475387946,0.9956207105232432,59.737242631394594,3584.2345578836757,13.908062984763298,0.6046983906418826,13.908034920988108,0.6046971704777439,14.0,0.6241899580407264,0.6214564638328548,0.6241899308326687,0.6251897927005874,0.6274757976475269,0.6241899308326687,0.8820482702085636,40.61727451971729
46.74,41.74,-81.07522380223041,0.9956207148715454,59.73724289229272,3584.2345735375634,13.908062954747187,0.6046983893368343,13.908035012302454,0.6046971744479328,14.0,0.6241899544208331,0.6214564628811265,0.6241899273304071,0.6251892464354075,0.6274757939543911,0.6241899273304071,0.8820482688577526,40.63491548510796
46.76,41.76,-81.10824281786684,0.9956207192010482,59.737243152062895,3584.2345891237737,13.90806292486085,0.6046983880374283,13.908035103222014,0.6046971784009572,14.0,0.6241899508165901,0.621456461933513,0.6241899238432862,0.6251908064684731,0.6274757902771703,0.6241899238432862,0.8820482675127815,40.652556450471664
46.78,41.78,-81.14126180093022,0.9956207235118328,59.73724341070997,3584.2346046425982,13.90806289510372,0.6046983867436401,13.90803519374849,0.6046971823368908,14.0,0.6241899472279296,0.6214564609899963,0.624189920371243,0.6251895092282909,0.6274757866157966,0.624189920371243,0.8820482661736254,40.67019741580853
46.800000000000004,41.800000000000004,-81.17428075156135,0.9956207278039804,59.73724366823882,3584.2346200943293,13.908062865475241,0.6046983854554453,13.908035283883587,0.6046971862558082,14.0,0.6241899436547845,0.6214564600505588,0.62418991691421,0.6251910789187045,0.6274757829702018,0.62418991691421,0.8820482648402589,40.687838381118674
46.82,41.82,-81.20729966990046,0.9956207320775713,59.73724392465428,3584.2346354792567,13.908062835974864,0.6046983841728202,13.908035373629,0.6046971901577826,14.0,0.6241899400970875,0.6214564591151828,0.624189913472123,0.625189971061013,0.6274757793403166,0.624189913472123,0.882048263512657,40.7054793464022
46.84,41.84,-81.24031855608717,0.9956207363326859,59.73724417996115,3584.234650797669,13.908062806602025,0.6046983828957403,13.908035462986405,0.6046971940428871,14.0,0.6241899365547717,0.621456458183851,0.6241899100449173,0.6251894257898968,0.6274757757260736,0.6241899100449173,0.8820482621907951,40.72312031165924
46.86,41.86,-81.27333741026045,0.995620740569404,59.73724443416424,3584.2346660498542,13.908062777356177,0.6046983816241817,13.908035551957482,0.6046971979111949,14.0,0.6241899330277709,0.6214564572565455,0.6241899066325288,0.625190827038683,0.6274757721274062,0.6241899066325288,0.8820482608746479,40.740761276889884
46.88,41.88,-81.30635623255876,0.9956207447878052,59.73724468726831,3584.2346812360984,13.908062748236775,0.6046983803581206,13.90803564054391,0.6046972017627786,14.0,0.6241899295160186,0.6214564563332492,0.624189903234893,0.6251883269418665,0.6274757685442458,0.624189903234893,0.882048259564191,40.75840224209428
46.9,41.9,-81.33937502311986,0.9956207489879685,59.737244939278106,3584.2346963566865,13.90806271924326,0.6046983790975331,13.908035728747338,0.6046972055977103,14.0,0.624189926019449,0.6214564554139447,0.6241898998519474,0.6251920013717537,0.6274757649765279,0.6241898998519474,0.8820482582593997,40.77604320727251
46.92,41.92,-81.37239378208099,0.9956207531699729,59.73724519019837,3584.2347114119025,13.908062690375102,0.6046983778423958,13.908035816569432,0.6046972094160623,14.0,0.6241899225379964,0.6214564544986146,0.6241898964836275,0.6251896610303299,0.6274757614241834,0.6241898964836275,0.8820482569602496,40.793684172424705
46.94,41.94,-81.40541250957875,0.995620757333897,59.73724544003382,3584.234726402029,13.908062661631751,0.6046983765926849,13.908035904011836,0.6046972132179059,14.0,0.6241899190715955,0.6214564535872419,0.6241898931298695,0.6251898907842672,0.6274757578871476,0.6241898931298695,0.8820482556667161,40.81132513755097
46.96,41.96,-81.4384312057492,0.9956207614798188,59.73724568878913,3584.234741327348,13.908062633012669,0.6046983753483769,13.908035991076195,0.6046972170033128,14.0,0.6241899156201812,0.6214564526798094,0.6241898897906112,0.625190709699388,0.6274757543653533,0.6241898897906112,0.8820482543787751,40.82896610265143
46.980000000000004,41.980000000000004,-81.47144987072774,0.9956207656078162,59.73724593646897,3584.2347561881384,13.908062604517315,0.6046983741094485,13.908036077764141,0.604697220772354,14.0,0.6241899121836888,0.6214564517763002,0.6241898864657901,0.6251892394422751,0.6274757508587367,0.6241898864657901,0.8820482530964024,40.84660706772618
47.0,42.0,-81.50446850464924,0.9956207697179666,59.737246183078,3584.23477098468,13.908062576145156,0.6046983728758764,13.9080361640773,0.6046972245251,14.0,0.6241899087620536,0.6214564508766971,0.6241898831553438,0.6251903387807553,0.6274757473672312,0.6241898831553438,0.8820482518195739,40.864248032775336
47.02,42.02,-81.53748710764799,0.9956207738103474,59.73724642862084,3584.2347857172504,13.908062547895668,0.6046983716476377,13.908036250017295,0.6046972282616215,14.0,0.6241899053552115,0.6214564499809834,0.6241898798592092,0.6251893957413969,0.6274757438907708,0.6241898798592092,0.8820482505482656,40.88188899779902
47.04,42.04,-81.57050567985765,0.9956207778850351,59.737246673102106,3584.234800386126,13.908062519768304,0.6046983704247089,13.908036335585736,0.6046972319819885,14.0,0.6241899019630985,0.6214564490891422,0.6241898765773265,0.6251902538830278,0.6274757404292928,0.6241898765773265,0.8820482492824538,40.899529962797324
47.06,42.06,-81.60352422141135,0.9956207819421066,59.737246916526395,3584.234814991584,13.908062491762553,0.6046983692070675,13.908036420784239,0.6046972356862712,14.0,0.624189898585651,0.6214564482011568,0.6241898733096305,0.6251909938947134,0.6274757369827308,0.6241898733096305,0.8820482480221145,40.91717092777037
47.08,42.08,-81.63654273244161,0.9956207859816376,59.737247158898256,3584.234829533895,13.90806246387788,0.6046983679946905,13.90803650561439,0.6046972393745387,14.0,0.6241898952228054,0.6214564473170104,0.6241898700560636,0.6251894866945815,0.627475733551021,0.6241898700560636,0.882048246767224,40.93481189271826
47.1,42.1,-81.66956121308044,0.9956207900037043,59.73724740022226,3584.2348440133355,13.908062436113763,0.604698366787555,13.90803659007779,0.6046972430468605,14.0,0.6241898918744988,0.6214564464366866,0.6241898668165624,0.6251900493182552,0.6274757301340994,0.6241898668165624,0.8820482455177591,40.95245285764111
47.12,42.12,-81.70257966345919,0.995620794008382,59.73724764050292,3584.2348584301753,13.908062408469684,0.6046983655856385,13.908036674176024,0.6046972467033054,14.0,0.6241898885406681,0.6214564455601688,0.6241898635910672,0.6251901254354151,0.6274757267319025,0.6241898635910672,0.882048244273696,40.97009382253903
47.14,42.14,-81.73559808370871,0.9956207979957459,59.73724787974475,3584.234872784685,13.908062380945118,0.6046983643889182,13.908036757910665,0.604697250343942,14.0,0.6241898852212511,0.6214564446874404,0.6241898603795178,0.6251887318827353,0.6274757233443675,0.6241898603795178,0.8820482430350114,40.987734787412116
47.160000000000004,42.160000000000004,-81.76861647395926,0.995620801965871,59.73724811795226,3584.2348870771357,13.908062353539552,0.6046983631973718,13.908036841283291,0.6046972539688388,14.0,0.6241898819161851,0.6214564438184852,0.6241898571818518,0.6251914367686914,0.6274757199714296,0.6241898571818518,0.8820482418016822,41.005375752260484
47.18,42.18,-81.80163483434049,0.9956208059188317,59.73724835512991,3584.2349013077946,13.908062326252466,0.6046983620109768,13.908036924295468,0.6046972575780638,14.0,0.6241898786254082,0.621456442953287,0.6241898539980105,0.6251892141869929,0.6274757166130266,0.6241898539980105,0.8820482405736852,41.02301671708423
47.2,42.2,-81.83465316498159,0.9956208098547022,59.73724859128213,3584.234915476928,13.908062299083358,0.6046983608297113,13.90803700694875,0.6046972611716848,14.0,0.6241898753488586,0.6214564420918292,0.624189850827935,0.6251906144373697,0.6274757132690959,0.624189850827935,0.8820482393509972,41.04065768188348
47.22,42.22,-81.86767146601112,0.9956208137735565,59.73724882641339,3584.2349295848035,13.908062272031708,0.6046983596535526,13.908037089244688,0.604697264749769,14.0,0.6241898720864748,0.6214564412340958,0.6241898476715648,0.625190197469044,0.627475709939575,0.6241898476715648,0.8820482381335955,41.05829864665832
47.24,42.24,-81.90068973755712,0.995620817675468,59.73724906052808,3584.234943631685,13.90806224509702,0.6046983584824791,13.908037171184827,0.6046972683123838,14.0,0.6241898688381956,0.6214564403800709,0.6241898445288416,0.625189167439717,0.6274757066244026,0.6241898445288416,0.8820482369214571,41.07593961140888
47.26,42.26,-81.93370797974703,0.99562082156051,59.7372492936306,3584.234957617836,13.90806221827878,0.6046983573164687,13.90803725277071,0.6046972718595961,14.0,0.6241898656039602,0.6214564395297381,0.624189841399705,0.6251909371886347,0.6274757033235162,0.624189841399705,0.882048235714559,41.09358057613523
47.28,42.28,-81.96672619270778,0.9956208254287556,59.73724952572534,3584.2349715435203,13.908062191576482,0.6046983561554993,13.908037334003868,0.6046972753914726,14.0,0.6241898623837074,0.6214564386830816,0.6241898382840962,0.6251884964634943,0.6274757000368534,0.6241898382840962,0.8820482345128791,41.111221540837505
47.300000000000004,42.300000000000004,-81.99974437656576,0.9956208292802773,59.73724975681664,3584.2349854089985,13.90806216498963,0.6046983549995492,13.908037414885825,0.6046972789080793,14.0,0.624189859177377,0.6214564378400856,0.624189835181958,0.6251913424495441,0.6274756967643546,0.624189835181958,0.8820482333163943,41.1288625055158
47.32,42.32,-82.03276253144675,0.9956208331151474,59.73724998690884,3584.2349992145305,13.908062138517723,0.6046983538485967,13.908037495418098,0.6046972824094825,14.0,0.6241898559849088,0.6214564370007342,0.6241898320932311,0.6251900554006677,0.6274756935059568,0.6241898320932311,0.8820482321250823,41.14650347017021
47.34,42.34,-82.06578065747605,0.9956208369334378,59.737250216006274,3584.2350129603765,13.908062112160264,0.6046983527026202,13.908037575602197,0.6046972858957477,14.0,0.624189852806243,0.6214564361650117,0.624189829017858,0.6251895198280067,0.6274756902616003,0.624189829017858,0.882048230938921,41.16414443480085
47.36,42.36,-82.09879875477839,0.9956208407352203,59.737250444113215,3584.235026646793,13.908062085916757,0.6046983515615981,13.908037655439628,0.6046972893669403,14.0,0.6241898496413197,0.6214564353329022,0.6241898259557819,0.6251906849272438,0.6274756870312249,0.6241898259557819,0.8820482297578879,41.181785399407815
47.38,42.38,-82.13181682347799,0.9956208445205662,59.73725067123397,3584.2350402740385,13.908062059786712,0.6046983504255092,13.908037734931893,0.6046972928231258,14.0,0.6241898464900796,0.6214564345043904,0.6241898229069439,0.6251893628705357,0.6274756838147703,0.6241898229069439,0.8820482285819609,41.199426363991215
47.4,42.4,-82.16483486369847,0.9956208482895467,59.7372508973728,3584.235053842368,13.908062033769635,0.604698349294332,13.908037814080481,0.6046972962643687,14.0,0.6241898433524636,0.6214564336794605,0.624189819871287,0.6251897602884128,0.6274756806121762,0.624189819871287,0.8820482274111178,41.217067328551146
47.42,42.42,-82.19785287556302,0.9956208520422324,59.73725112253394,3584.2350673520364,13.908062007865043,0.6046983481680454,13.908037892886881,0.6046972996907339,14.0,0.6241898402284128,0.621456432858097,0.6241898168487543,0.6251900966718604,0.6274756774233828,0.6241898168487543,0.8820482262453367,41.234708293087714
47.44,42.44,-82.23087085919416,0.9956208557786937,59.73725134672163,3584.2350808032975,13.908061982072446,0.6046983470466282,13.90803797135257,0.6046973031022856,14.0,0.6241898371178686,0.6214564320402847,0.6241898138392897,0.6251895489535726,0.6274756742483311,0.6241898138392897,0.8820482250845957,41.25234925760101
47.46,42.46,-82.263888814714,0.995620859499001,59.737251569940064,3584.2350941964037,13.908061956391363,0.6046983459300592,13.908038049479023,0.6046973064990879,14.0,0.6241898340207724,0.621456431226008,0.6241898108428356,0.6251911662311966,0.6274756710869605,0.6241898108428356,0.882048223928873,41.269990222091145
47.480000000000004,42.480000000000004,-82.29690674224408,0.995620863203224,59.73725179219344,3584.2351075316064,13.908061930821306,0.6046983448183177,13.908038127267703,0.6046973098812045,14.0,0.6241898309370661,0.6214564304152519,0.6241898078593366,0.6251895468579212,0.6274756679392133,0.6241898078593366,0.8820482227781472,41.287631186558215
47.5,42.5,-82.32992464190536,0.9956208668914321,59.73725201348593,3584.235120809156,13.908061905361794,0.6046983437113824,13.908038204720075,0.6046973132486989,14.0,0.624189827866692,0.6214564296080008,0.6241898048887363,0.6251896518638603,0.6274756648050301,0.6241898048887363,0.8820482216323962,41.30527215100232
47.52,42.52,-82.3629425138184,0.9956208705636947,59.737252233821685,3584.235134029301,13.908061880012362,0.6046983426092332,13.908038281837591,0.6046973166016344,14.0,0.6241898248095922,0.62145642880424,0.6241898019309794,0.6251904745596485,0.6274756616843535,0.6241898019309794,0.8820482204915989,41.32291311542356
47.54,42.54,-82.3959603581031,0.9956208742200808,59.73725245320485,3584.235147192291,13.90806185477252,0.6046983415118486,13.908038358621697,0.6046973199400738,14.0,0.6241898217657094,0.6214564280039541,0.6241897989860093,0.6251884407480814,0.6274756585771233,0.6241897989860093,0.8820482193557335,41.34055407982203
47.56,42.56,-82.42897817487895,0.9956208778606589,59.73725267163953,3584.2351602983717,13.9080618296418,0.6046983404192088,13.908038435073838,0.6046973232640799,14.0,0.6241898187349866,0.621456427207128,0.6241897960537722,0.6251917480951114,0.627475655483284,0.6241897960537722,0.882048218224779,41.358195044197835
47.58,42.58,-82.46199596426487,0.9956208814854973,59.73725288912984,3584.2351733477904,13.908061804619733,0.6046983393312927,13.908038511195445,0.604697326573715,14.0,0.6241898157173666,0.621456426413747,0.6241897931342124,0.6251881917010486,0.6274756524027761,0.6241897931342124,0.882048217098714,41.37583600855107
47.6,42.6,-82.49501372637927,0.9956208850946643,59.737253105679855,3584.235186340791,13.908061779705843,0.6046983382480802,13.908038586987951,0.6046973298690413,14.0,0.6241898127127932,0.6214564256237961,0.624189790227274,0.6251914373493049,0.6274756493355427,0.624189790227274,0.8820482159775175,41.393476972881835
47.62,42.62,-82.52803146134006,0.9956208886882273,59.737253321293636,3584.235199277618,13.90806175489967,0.6046983371695509,13.908038662452775,0.6046973331501206,14.0,0.6241898097212095,0.6214564248372604,0.6241897873329051,0.6251902628885095,0.6274756462815265,0.6241897873329051,0.8820482148611682,41.41111793719022
47.64,42.64,-82.56104916926463,0.995620892266254,59.73725353597524,3584.2352121585145,13.908061730200737,0.6046983360956842,13.908038737591337,0.6046973364170146,14.0,0.6241898067425597,0.6214564240541253,0.6241897844510484,0.6251894737651789,0.6274756432406707,0.6241897844510484,0.8820482137496455,41.42875890147633
47.660000000000004,42.660000000000004,-82.5940668502699,0.9956208958288116,59.7372537497287,3584.235224983722,13.90806170560859,0.6046983350264605,13.908038812405046,0.6046973396697846,14.0,0.6241898037767878,0.6214564232743759,0.6241897815816511,0.6251905757314881,0.6274756402129189,0.6241897815816511,0.8820482126429282,41.446399865740254
47.68,42.68,-82.6270845044722,0.9956208993759669,59.737253962558015,3584.2352377534808,13.908061681122762,0.6046983339618592,13.908038886895305,0.6046973429084915,14.0,0.6241898008238381,0.6214564224979977,0.6241897787246599,0.6251897050082761,0.6274756371982144,0.6241897787246599,0.8820482115409958,41.46404082998209
47.7,42.7,-82.66010213198744,0.9956209029077864,59.73725417446718,3584.235250468031,13.908061656742797,0.6046983329018607,13.908038961063514,0.6046973461331963,14.0,0.6241897978836553,0.6214564217249761,0.6241897758800208,0.625189210331534,0.6274756341965007,0.6241897758800208,0.8820482104438274,41.48168179420194
47.72,42.72,-82.693119732931,0.9956209064243365,59.73725438546019,3584.2352631276112,13.908061632468238,0.6046983318464452,13.908039034911068,0.6046973493439595,14.0,0.624189794956184,0.6214564209552965,0.6241897730476793,0.6251907159495725,0.6274756312077221,0.6241897730476793,0.8820482093514025,41.49932275839989
47.74,42.74,-82.72613730741774,0.9956209099256833,59.737254595540996,3584.2352757324597,13.908061608298627,0.6046983307955925,13.90803910843935,0.6046973525408413,14.0,0.6241897920413692,0.6214564201889446,0.6241897702275834,0.6251880323363472,0.6274756282318219,0.6241897702275834,0.8820482082637007,41.516963722576044
47.76,42.76,-82.75915485556207,0.9956209134118924,59.737254804713544,3584.2352882828127,13.90806158423351,0.6046983297492831,13.908039181649741,0.6046973557239018,14.0,0.6241897891391562,0.6214564194259059,0.6241897674196799,0.6251923123021339,0.6274756252687448,0.6241897674196799,0.8820482071807012,41.53460468673048
47.78,42.78,-82.79217237747787,0.9956209168830292,59.737255012981755,3584.235300778905,13.908061560272435,0.6046983287074972,13.908039254543615,0.6046973588932006,14.0,0.6241897862494908,0.6214564186661662,0.6241897646239166,0.625188572179329,0.6274756223184372,0.6241897646239166,0.8820482061023842,41.55224565086331
47.800000000000004,42.800000000000004,-82.82518987327852,0.9956209203391589,59.73725522034954,3584.2353132209723,13.908061536414955,0.6046983276702155,13.908039327122339,0.6046973620487973,14.0,0.6241897833723185,0.6214564179097111,0.624189761840241,0.6251907929054326,0.6274756193808425,0.624189761840241,0.882048205028729,41.56988661497463
47.82,42.82,-82.85820734307693,0.9956209237803466,59.737255426820795,3584.235325609248,13.908061512660618,0.6046983266374182,13.908039399387281,0.6046973651907513,14.0,0.6241897805075853,0.6214564171565263,0.6241897590685992,0.6251906493875498,0.6274756164559069,0.6241897590685992,0.8820482039597156,41.587527579064506
47.84,42.84,-82.89122478698553,0.9956209272066566,59.737255632399396,3584.2353379439637,13.908061489008984,0.6046983256090863,13.90803947133979,0.6046973683191214,14.0,0.6241897776552376,0.621456416406598,0.624189756308941,0.6251893597931624,0.6274756135435753,0.624189756308941,0.882048202895324,41.60516854313306
47.86,42.86,-82.92424220511624,0.9956209306181534,59.7372558370892,3584.2353502253522,13.908061465459603,0.6046983245852001,13.908039542981221,0.6046973714339662,14.0,0.6241897748152218,0.6214564156599118,0.624189753561214,0.6251900804870125,0.6274756106437928,0.624189753561214,0.8820482018355342,41.622809507180364
47.88,42.88,-82.95725959758053,0.995620934014901,59.73725604089406,3584.2353624536436,13.908061442012038,0.6046983235657407,13.908039614312923,0.6046973745353444,14.0,0.6241897719874845,0.621456414916454,0.6241897508253653,0.62518979341002,0.6274756077565061,0.6241897508253653,0.8820482007803264,41.64045047120653
47.9,42.9,-82.99027696448934,0.9956209373969632,59.7372562438178,3584.235374629068,13.908061418665843,0.6046983225506889,13.908039685336227,0.6046973776233142,14.0,0.6241897691719724,0.6214564141762103,0.6241897481013452,0.6251888262119898,0.6274756048816607,0.6241897481013452,0.8820481997296806,41.658091435211624
47.92,42.92,-83.02329430595317,0.9956209407644034,59.737256445864205,3584.2353867518523,13.908061395420582,0.6046983215400253,13.908039756052474,0.6046973806979337,14.0,0.6241897663686329,0.6214564134391671,0.6241897453891022,0.6251909900606776,0.6274756020192028,0.6241897453891022,0.8820481986835773,41.67573239919576
47.94,42.94,-83.056311622082,0.9956209441172849,59.73725664703709,3584.2353988222258,13.908061372275824,0.6046983205337315,13.908039826462982,0.6046973837592601,14.0,0.6241897635774135,0.6214564127053104,0.624189742688586,0.6251892151696705,0.6274755991690815,0.624189742688586,0.8820481976419966,41.69337336315901
47.96,42.96,-83.08932891298541,0.9956209474556704,59.73725684734023,3584.235410840414,13.908061349231126,0.6046983195317881,13.908039896569079,0.6046973868073513,14.0,0.6241897607982616,0.6214564119746263,0.6241897399997459,0.6251907325295872,0.62747559633124,0.6241897399997459,0.882048196604919,41.71101432710148
47.980000000000004,42.980000000000004,-83.12234617877245,0.995620950779623,59.73725704677738,3584.235422806643,13.908061326286063,0.6046983185341767,13.908039966372083,0.6046973898422645,14.0,0.6241897580311252,0.6214564112471014,0.6241897373225296,0.6251899365059437,0.6274755935056283,0.6241897373225296,0.8820481955723251,41.72865529102326
48.0,43.0,-83.15536341955165,0.9956209540892049,59.737257245352296,3584.2354347211376,13.9080613034402,0.6046983175408782,13.908040035873302,0.6046973928640567,14.0,0.624189755275952,0.6214564105227218,0.6241897346568868,0.6251891571247863,0.6274755906921918,0.6241897346568868,0.8820481945441956,41.746296254924424
48.02,43.02,-83.18838063543122,0.9956209573844781,59.737257443068685,3584.2354465841213,13.908061280693108,0.6046983165518743,13.90804010507404,0.6046973958727844,14.0,0.6241897525326906,0.6214564098014741,0.6241897320027704,0.6251907408880006,0.6274755878908785,0.6241897320027704,0.8820481935205111,41.763937218805076
48.04,43.04,-83.22139782651873,0.9956209606655048,59.737257639930284,3584.235458395817,13.908061258044363,0.6046983155671463,13.9080401739756,0.6046973988685044,14.0,0.6241897498012894,0.6214564090833445,0.6241897293601267,0.6251882160849219,0.627475585101636,0.6241897293601267,0.8820481925012524,41.78157818266529
48.06,43.06,-83.25441499292141,0.9956209639323461,59.73725783594077,3584.235470156446,13.90806123549354,0.6046983145866757,13.90804024257927,0.6046974018512726,14.0,0.6241897470816968,0.6214564083683198,0.6241897267289097,0.6251916485968229,0.6274755823244128,0.6241897267289097,0.8820481914864005,41.79921914650517
48.08,43.08,-83.28743213474597,0.9956209671850637,59.73725803110382,3584.2354818662293,13.908061213040202,0.6046983136104437,13.908040310886337,0.6046974048211451,14.0,0.6241897443738624,0.6214564076563863,0.6241897241090689,0.6251896892174911,0.6274755795591576,0.6241897241090689,0.8820481904759359,41.8168601103248
48.1,43.1,-83.32044925209868,0.9956209704237184,59.737258225423105,3584.235493525386,13.908061190683947,0.6046983126384325,13.908040378898088,0.6046974077781777,14.0,0.624189741677735,0.6214564069475308,0.6241897215005546,0.6251895774131552,0.6274755768058176,0.6241897215005546,0.88204818946984,41.834501074124255
48.120000000000005,43.120000000000005,-83.35346634508532,0.9956209736483714,59.737258418902286,3584.2355051341374,13.908061168424348,0.6046983116706238,13.9080404466158,0.6046974107224261,14.0,0.624189738993264,0.62145640624174,0.6241897189033164,0.6251905695695037,0.6274755740643424,0.6241897189033164,0.8820481884680941,41.85214203790364
48.14,43.14,-83.38648341381125,0.9956209768590829,59.73725861154497,3584.235516692698,13.90806114626098,0.6046983107069991,13.90804051404074,0.6046974136539452,14.0,0.624189736320399,0.6214564055390006,0.6241897163173084,0.6251891556873638,0.6274755713346799,0.6241897163173084,0.8820481874706789,41.86978300166302
48.160000000000004,43.160000000000004,-83.41950045838135,0.9956209800559132,59.73725880335479,3584.2355282012877,13.908061124193438,0.6046983097475408,13.908040581174177,0.6046974165727903,14.0,0.62418973365909,0.6214564048392994,0.6241897137424816,0.6251899169066824,0.6274755686167808,0.6241897137424816,0.882048186477576,41.88742396540251
48.18,43.18,-83.45251747890006,0.9956209832389225,59.73725899433535,3584.235539660121,13.908061102221303,0.6046983087922305,13.908040648017373,0.6046974194790162,14.0,0.6241897310092868,0.6214564041426233,0.6241897111787849,0.6251895626120072,0.627475565910592,0.6241897111787849,0.8820481854887665,41.90506492912217
48.2,43.2,-83.48553447547137,0.9956209864081702,59.73725918449021,3584.235551069413,13.908061080344162,0.6046983078410505,13.908040714571575,0.6046974223726772,14.0,0.6241897283709396,0.6214564034489592,0.6241897086261738,0.6251897990624016,0.6274755632160643,0.6241897086261738,0.8820481845042324,41.9227058928221
48.22,43.22,-83.51855144819879,0.9956209895637163,59.73725937382297,3584.235562429378,13.908061058561602,0.6046983068939827,13.908040780838043,0.604697425253828,14.0,0.6241897257439991,0.6214564027582941,0.624189706084597,0.6251909757202618,0.6274755605331482,0.624189706084597,0.8820481835239544,41.94034685650238
48.24,43.24,-83.55156839718545,0.9956209927056197,59.73725956233718,3584.235573740231,13.908061036873217,0.6046983059510095,13.908040846818015,0.6046974281225224,14.0,0.624189723128416,0.621456402070615,0.6241897035540087,0.625189376535336,0.6274755578617928,0.6241897035540087,0.8820481825479148,41.957987820163105
48.26,43.26,-83.58458532253394,0.9956209958339394,59.737259750036365,3584.235585002182,13.908061015278602,0.6046983050121131,13.908040912512728,0.6046974309788142,14.0,0.6241897205241409,0.6214564013859091,0.6241897010343613,0.6251897163089366,0.6274755552019476,0.6241897010343613,0.8820481815760951,41.97562878380434
48.28,43.28,-83.61760222434648,0.9956209989487341,59.73725993692405,3584.235596215443,13.908060993777347,0.604698304077276,13.908040977923418,0.6046974338227573,14.0,0.6241897179311252,0.6214564007041633,0.6241896985256078,0.6251901559440758,0.6274755525535647,0.6241896985256078,0.8820481806084767,41.99326974742619
48.300000000000004,43.300000000000004,-83.65061910272485,0.9956210020500624,59.73726012300374,3584.235607380225,13.908060972369054,0.6046983031464807,13.908041043051313,0.6046974366544049,14.0,0.6241897153493202,0.6214564000253651,0.6241896960277007,0.6251884127399862,0.6274755499165933,0.6241896960277007,0.8820481796450419,42.01091071102873
48.32,43.32,-83.6836359577703,0.9956210051379826,59.737260308278955,3584.2356184967375,13.908060951053313,0.6046983022197093,13.908041107897633,0.6046974394738102,14.0,0.6241897127786772,0.6214563993495016,0.6241896935405923,0.6251915137665296,0.6274755472909845,0.6241896935405923,0.8820481786857725,42.02855167461203
48.34,43.34,-83.71665278958378,0.9956210082125524,59.737260492753144,3584.2356295651884,13.90806092982973,0.6046983012969448,13.908041172463601,0.6046974422810262,14.0,0.6241897102191482,0.62145639867656,0.6241896910642372,0.625189074794917,0.6274755446766898,0.6241896910642372,0.88204817773065,42.0461926381762
48.36,43.36,-83.74966959826568,0.9956210112738297,59.737260676429784,3584.235640585787,13.908060908697905,0.6046983003781699,13.908041236750426,0.6046974450761055,14.0,0.6241897076706847,0.621456398006528,0.6241896885985876,0.6251902470802526,0.62747554207366,0.6241896885985876,0.8820481767796573,42.0638336017213
48.38,43.38,-83.78268638391603,0.995621014321872,59.73726085931232,3584.2356515587394,13.908060887657442,0.6046982994633671,13.908041300759312,0.6046974478591005,14.0,0.6241897051332395,0.6214563973393926,0.6241896861435983,0.6251902002912187,0.6274755394818466,0.6241896861435983,0.8820481758327758,42.081474565247426
48.4,43.4,-83.81570314663438,0.9956210173567365,59.73726104140419,3584.2356624842514,13.908060866707942,0.6046982985525192,13.908041364491469,0.6046974506300639,14.0,0.6241897026067644,0.6214563966751416,0.6241896836992221,0.6251889569506942,0.6274755369012013,0.6241896836992221,0.8820481748899883,42.09911552875465
48.42,43.42,-83.84871988651992,0.99562102037848,59.7372612227088,3584.2356733625284,13.908060845849013,0.6046982976456093,13.90804142794808,0.6046974533890469,14.0,0.6241897000912124,0.6214563960137623,0.6241896812654146,0.6251907525194439,0.6274755343316762,0.6241896812654146,0.8820481739512765,42.11675649224307
48.44,43.44,-83.88173660367131,0.9956210233871593,59.73726140322956,3584.2356841937735,13.908060825080268,0.6046982967426204,13.908041491130348,0.604697456136102,14.0,0.6241896975865362,0.6214563953552426,0.62418967884213,0.6251885064744356,0.6274755317732236,0.62418967884213,0.8820481730166234,42.134397455712744
48.46,43.46,-83.9147532981869,0.995621026382831,59.73726158296986,3584.2356949781915,13.908060804401313,0.6046982958435353,13.908041554039453,0.6046974588712806,14.0,0.6241896950926884,0.6214563946995698,0.6241896764293214,0.625190867915484,0.6274755292257941,0.6241896764293214,0.8820481720860112,42.15203841916377
48.480000000000004,43.480000000000004,-83.94776997016449,0.9956210293655513,59.73726176193308,3584.2357057159847,13.908060783811761,0.6046982949483375,13.908041616676579,0.6046974615946339,14.0,0.6241896926096228,0.6214563940467317,0.6241896740269443,0.6251901511202259,0.6274755266893426,0.6241896740269443,0.8820481711594221,42.16967938259623
48.5,43.5,-83.98078661970155,0.9956210323353761,59.737261940122565,3584.2357164073537,13.908060763311227,0.6046982940570098,13.908041679042901,0.6046974643062131,14.0,0.6241896901372922,0.6214563933967161,0.6241896716349536,0.625189277115927,0.6274755241638204,0.6241896716349536,0.8820481702368392,42.18732034601019
48.52,43.52,-84.01380324689511,0.9956210352923612,59.737262117541675,3584.2357270525004,13.908060742899321,0.6046982931695357,13.908041741139586,0.604697467006069,14.0,0.6241896876756503,0.6214563927495107,0.6241896692533049,0.6251904264378835,0.6274755216491794,0.6241896692533049,0.8820481693182448,42.20496130940574
48.54,43.54,-84.04681985184175,0.9956210382365621,59.73726229419373,3584.235737651624,13.908060722575668,0.6046982922858986,13.908041802967805,0.6046974696942524,14.0,0.6241896852246513,0.6214563921051035,0.6241896668819535,0.6251893568555144,0.6274755191453758,0.6241896668819535,0.8820481684036221,42.22260227278296
48.56,43.56,-84.07983643463767,0.9956210411680342,59.73726247008205,3584.235748204923,13.908060702339874,0.6046982914060814,13.908041864528718,0.6046974723708138,14.0,0.6241896827842489,0.6214563914634822,0.6241896645208533,0.625189333536322,0.6274755166523603,0.6241896645208533,0.8820481674929533,42.24024323614193
48.58,43.58,-84.11285299537862,0.9956210440868324,59.737262645209945,3584.2357587125966,13.908060682191573,0.6046982905300684,13.90804192582348,0.6046974750358035,14.0,0.6241896803543973,0.621456390824635,0.6241896621699612,0.6251902995103297,0.6274755141700867,0.6241896621699612,0.882048166586222,42.25788419948272
48.6,43.6,-84.14586953415994,0.9956210469930115,59.737262819580685,3584.235769174841,13.908060662130378,0.6046982896578426,13.90804198685324,0.6046974776892713,14.0,0.6241896779350508,0.6214563901885498,0.6241896598292331,0.6251883623473886,0.62747551169851,0.6241896598292331,0.8820481656834108,42.275525162805415
48.620000000000005,43.620000000000005,-84.17888605107662,0.995621049886626,59.73726299319756,3584.2357795918538,13.908060642155917,0.6046982887893877,13.908042047619146,0.6046974803312672,14.0,0.6241896755261641,0.6214563895552145,0.624189657498625,0.6251920561458433,0.6274755092375823,0.624189657498625,0.8820481647845027,42.293166126110094
48.64,43.64,-84.21190254622313,0.9956210527677303,59.73726316606382,3584.235789963829,13.908060622267815,0.6046982879246876,13.908042108122336,0.6046974829618407,14.0,0.6241896731276921,0.6214563889246175,0.624189655178094,0.6251888765108664,0.6274755067872597,0.624189655178094,0.8820481638894809,42.31080708939683
48.660000000000004,43.660000000000004,-84.24491901969363,0.9956210556363786,59.737263338182714,3584.2358002909627,13.908060602465696,0.604698287063726,13.908042168363952,0.6046974855810414,14.0,0.6241896707395896,0.6214563882967468,0.6241896528675938,0.6251903088988329,0.6274755043474951,0.6241896528675938,0.8820481629983288,42.32844805266571
48.68,43.68,-84.27793547158181,0.9956210584926245,59.73726350955747,3584.2358105734484,13.908060582749187,0.6046982862064864,13.908042228345117,0.6046974881889181,14.0,0.6241896683618118,0.6214563876715905,0.6241896505670841,0.6251904112682283,0.6274755019182425,0.6241896505670841,0.8820481621110292,42.3460890159168
48.7,43.7,-84.31095190198101,0.9956210613365218,59.73726368019131,3584.235820811479,13.908060563117921,0.6046982853529531,13.908042288066959,0.6046974907855199,14.0,0.624189665994314,0.6214563870491371,0.6241896482765198,0.6251891146179638,0.6274754994994586,0.6241896482765198,0.882048161227566,42.36372997915019
48.72,43.72,-84.34396831098408,0.9956210641681239,59.73726385008744,3584.2358310052464,13.908060543571528,0.6046982845031099,13.908042347530602,0.6046974933708957,14.0,0.6241896636370519,0.6214563864293747,0.6241896459958586,0.6251901676120502,0.6274754970910963,0.6241896459958586,0.8820481603479222,42.38137094236595
48.74,43.74,-84.37698469868359,0.9956210669874839,59.73726401924903,3584.235841154942,13.908060524109645,0.6046982836569411,13.908042406737163,0.604697495945094,14.0,0.6241896612899811,0.6214563858122919,0.6241896437250577,0.6251892764115715,0.6274754946931118,0.6241896437250577,0.8820481594720816,42.39901190556415
48.76,43.76,-84.41000106517158,0.9956210697946547,59.73726418767928,3584.2358512607566,13.9080605047319,0.6046982828144304,13.90804246568775,0.604697498508163,14.0,0.6241896589530577,0.6214563851978769,0.6241896414640739,0.6251893077620881,0.6274754923054597,0.6241896414640739,0.8820481586000274,42.41665286874487
48.78,43.78,-84.44301741053982,0.995621072589689,59.73726435538134,3584.2358613228807,13.908060485437938,0.6046982819755625,13.90804252438347,0.6046975010601509,14.0,0.6241896566262376,0.6214563845861184,0.6241896392128656,0.6251904241025207,0.627475489928096,0.6241896392128656,0.8820481577317437,42.43429383190819
48.800000000000004,43.800000000000004,-84.47603373487959,0.9956210753726393,59.73726452235836,3584.2358713415015,13.908060466227386,0.6046982811403212,13.908042582825427,0.6046975036011055,14.0,0.6241896543094773,0.6214563839770046,0.6241896369713902,0.6251886648045112,0.6274754875609763,0.6241896369713902,0.8820481568672137,42.451934795054186
48.82,43.82,-84.50905003828177,0.9956210781435579,59.73726468861348,3584.235881316809,13.908060447099889,0.6046982803086909,13.908042641014717,0.6046975061310746,14.0,0.624189652002733,0.6214563833705243,0.6241896347396049,0.6251919918233618,0.6274754852040555,0.6241896347396049,0.8820481560064215,42.46957575818292
48.84,43.84,-84.54206632083694,0.9956210809024968,59.73726485414981,3584.2358912489885,13.908060428055085,0.6046982794806559,13.908042698952436,0.6046975086501059,14.0,0.6241896497059618,0.621456382766666,0.6241896325174687,0.6251894547815259,0.6274754828572907,0.6241896325174687,0.8820481551493506,42.48721672129448
48.86,43.86,-84.57508258263518,0.9956210836495076,59.73726501897046,3584.2359011382277,13.908060409092622,0.604698278656201,13.908042756639661,0.6046975111582461,14.0,0.6241896474191205,0.6214563821654184,0.6241896303049403,0.6251896090775387,0.6274754805206384,0.6241896303049403,0.8820481542959854,42.50485768438893
48.88,43.88,-84.60809882376626,0.9956210863846422,59.737265183078534,3584.235910984712,13.908060390212137,0.6046982778353103,13.908042814077486,0.6046975136555429,14.0,0.6241896451421662,0.6214563815667703,0.6241896281019766,0.6251904290019571,0.627475478194055,0.6241896281019766,0.8820481534463095,42.52249864746636
48.9,43.9,-84.64111504431952,0.9956210891079517,59.7372653464771,3584.235920788626,13.908060371413285,0.604698277017969,13.908042871266987,0.6046975161420429,14.0,0.624189642875056,0.6214563809707104,0.6241896259085377,0.6251889420245059,0.6274754758774955,0.6241896259085377,0.8820481526003072,42.54013961052682
48.92,43.92,-84.67413124438394,0.9956210918194872,59.737265509169234,3584.235930550154,13.908060352695705,0.6046982762041612,13.908042928209234,0.6046975186177928,14.0,0.6241896406177473,0.6214563803772275,0.624189623724582,0.6251901776413757,0.627475473570918,0.624189623724582,0.8820481517579625,42.557780573570405
48.94,43.94,-84.70714742404807,0.9956210945192998,59.737265671157985,3584.235940269479,13.90806033405905,0.6046982753938718,13.908042984905297,0.604697521082839,14.0,0.6241896383701977,0.6214563797863104,0.6241896215500679,0.6251889886192223,0.6274754712742792,0.6241896215500679,0.8820481509192595,42.575421536597176
48.96,43.96,-84.74016358340015,0.9956210972074401,59.737265832446404,3584.2359499467843,13.908060315502967,0.6046982745870856,13.908043041356242,0.6046975235372279,14.0,0.6241896361323652,0.6214563791979479,0.6241896193849551,0.6251901947198915,0.6274754689875365,0.6241896193849551,0.8820481500841824,42.593062499607214
48.980000000000004,43.980000000000004,-84.77317972252796,0.9956210998839585,59.73726599303751,3584.235959582251,13.908060297027108,0.6046982737837873,13.90804309756313,0.6046975259810057,14.0,0.6241896339042077,0.6214563786121293,0.6241896172292024,0.6251907085838957,0.6274754667106469,0.6241896172292024,0.8820481492527157,42.61070346260058
49.0,44.0,-84.80619584151894,0.9956211025489052,59.73726615293431,3584.2359691760585,13.908060278631128,0.6046982729839621,13.90804315352701,0.6046975284142179,14.0,0.6241896316856834,0.6214563780288435,0.6241896150827713,0.625189281778114,0.6274754644435685,0.6241896150827713,0.8820481484248439,42.62834442557735
49.02,44.02,-84.83921194046019,0.9956211052023305,59.73726631213983,3584.23597872839,13.908060260314677,0.6046982721875948,13.908043209248941,0.6046975308369105,14.0,0.6241896294767506,0.6214563774480792,0.6241896129456187,0.6251897689284047,0.627475462186258,0.6241896129456187,0.8820481476005512,42.64598538853761
49.04,44.04,-84.87222801943834,0.9956211078442838,59.737266470657026,3584.2359882394217,13.908060242077418,0.6046982713946704,13.908043264729962,0.6046975332491288,14.0,0.6241896272773679,0.6214563768698259,0.6241896108177075,0.6251898764730652,0.6274754599386744,0.6241896108177075,0.8820481467798221,42.66362635148141
49.06,44.06,-84.90524407853975,0.9956211104748152,59.73726662848891,3584.2359977093347,13.908060223919005,0.6046982706051741,13.908043319971119,0.6046975356509182,14.0,0.624189625087494,0.6214563762940727,0.624189608698994,0.6251884370634623,0.6274754577007751,0.624189608698994,0.8820481459626416,42.68126731440884
49.08,44.08,-84.9382601178503,0.9956211130939736,59.73726678563842,3584.236007138305,13.908060205839098,0.6046982698190912,13.908043374973445,0.6046975380423237,14.0,0.6241896229070877,0.6214563757208086,0.6241896065894416,0.6251911673407899,0.627475455472519,0.6241896065894416,0.8820481451489939,42.69890827731996
49.1,44.1,-84.9712761374556,0.9956211157018084,59.737266942108505,3584.2360165265104,13.908060187837354,0.6046982690364067,13.90804342973798,0.6046975404233904,14.0,0.6241896207361082,0.6214563751500229,0.6241896044890094,0.6251890070473097,0.6274754532538639,0.6241896044890094,0.8820481443388639,42.71654924021484
49.120000000000005,44.120000000000005,-85.00429213744081,0.9956211182983686,59.73726709790212,3584.2360258741273,13.90806016991344,0.6046982682571062,13.908043484265741,0.6046975427941627,14.0,0.6241896185745147,0.621456374581705,0.6241896023976581,0.6251903980295124,0.6274754510447689,0.6241896023976581,0.8820481435322365,42.734190203093554
49.14,44.14,-85.03730811789077,0.9956211208837028,59.73726725302217,3584.23603518133,13.908060152067018,0.6046982674811746,13.90804353855776,0.6046975451546852,14.0,0.6241896164222664,0.6214563740158442,0.6241896003153494,0.6251899375995386,0.6274754488451915,0.6241896003153494,0.8820481427290965,42.75183116595616
49.160000000000004,44.160000000000004,-85.07032407888994,0.9956211234578596,59.73726740747158,3584.2360444482947,13.908060134297752,0.6046982667085979,13.908043592615051,0.6046975475050023,14.0,0.6241896142793233,0.6214563734524297,0.6241895982420435,0.6251889414286749,0.6274754466550929,0.6241895982420435,0.8820481419294285,42.76947212880275
