t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
69.96000000000001,64.96000000000001,-119.40328505704088,0.9956217097412955,59.73730258447773,3584.238155068664,13.908056087217577,0.6046980907485904,13.908055904567208,0.6046980828072699,14.0,0.6241891262084033,0.6214562451306505,0.6241891260313234,0.6251888990399372,0.6274749461261724,0.6241891260313234,0.882047959799207,61.11607049104379
69.98,64.98,-119.43629658776297,0.995621709769596,59.73730258617576,3584.2381551705457,13.908056087022223,0.6046980907400966,13.908055905161516,0.6046980828331094,14.0,0.6241891261848438,0.6214562451244563,0.6241891260085297,0.6251889999974605,0.6274749461016569,0.6241891260085297,0.8820479597904155,61.13371145023969
70.0,65.0,-119.46930811827214,0.9956217097977741,59.737302587866445,3584.2381552719867,13.908056086827713,0.6046980907316397,13.908055905753255,0.6046980828588372,14.0,0.6241891261613861,0.6214562451182889,0.6241891259858343,0.625189746203986,0.6274749460772464,0.6241891259858343,0.8820479597816621,61.151352409435404
70.02,65.02,-119.50231964856933,0.9956217098258305,59.737302589549834,3584.23815537299,13.908056086634042,0.6046980907232192,13.908055906342442,0.604698082884454,14.0,0.6241891261380298,0.6214562451121481,0.6241891259632357,0.6251877240017407,0.6274749460529404,0.6241891259632357,0.8820479597729463,61.16899336863094
70.04,65.04,-119.53533117865545,0.9956217098537655,59.737302591225934,3584.238155473556,13.908056086441213,0.6046980907148354,13.908055906929077,0.6046980829099599,14.0,0.6241891261147743,0.6214562451060339,0.6241891259407365,0.6251911203637679,0.6274749460287393,0.6241891259407365,0.8820479597642682,61.186634327826326
70.06,65.06,-119.56834270853138,0.9956217098815797,59.737302592894785,3584.238155573687,13.90805608624921,0.6046980907064875,13.908055907513175,0.6046980829353554,14.0,0.6241891260916195,0.6214562450999461,0.6241891259183346,0.6251885891041266,0.6274749460046425,0.6241891259183346,0.8820479597556277,61.204275287021524
70.08,65.08,-119.60135423819806,0.9956217099092737,59.73730259455642,3584.238155673385,13.908056086058044,0.6046980906981758,13.908055908094747,0.6046980829606412,14.0,0.6241891260685647,0.6214562450938848,0.6241891258960296,0.6251895429504536,0.6274749459806492,0.6241891258960296,0.8820479597470247,61.221916246216544
70.10000000000001,65.10000000000001,-119.63436576765639,0.995621709936848,59.737302596210874,3584.2381557726526,13.908056085867699,0.6046980906899,13.908055908673807,0.6046980829858177,14.0,0.6241891260456097,0.6214562450878495,0.6241891258738205,0.6251897649850632,0.6274749459567599,0.6241891258738205,0.8820479597384586,61.23955720541141
70.12,65.12,-119.66737729690725,0.9956217099643031,59.73730259785819,3584.2381558714915,13.908056085678181,0.60469809068166,13.908055909250365,0.6046980830108855,14.0,0.624189126022754,0.6214562450818404,0.6241891258517065,0.6251884054985823,0.6274749459329727,0.6241891258517065,0.8820479597299298,61.25719816460609
70.14,65.14,-119.70038882595155,0.9956217099916395,59.73730259949837,3584.2381559699024,13.90805608548948,0.6046980906734557,13.908055909824428,0.6046980830358447,14.0,0.624189125999997,0.6214562450758572,0.6241891258296889,0.6251901018302313,0.6274749459092877,0.6241891258296889,0.8820479597214377,61.2748391238006
70.16,65.16,-119.73340035479018,0.9956217100188577,59.73730260113146,3584.2381560678878,13.9080560853016,0.604698090665287,13.908055910396012,0.6046980830606962,14.0,0.6241891259773383,0.6214562450698998,0.6241891258077662,0.6251880977215128,0.627474945885705,0.6241891258077662,0.8820479597129822,61.292480082994935
70.18,65.18,-119.76641188342406,0.9956217100459581,59.73730260275749,3584.2381561654493,13.908056085114527,0.6046980906571534,13.908055910965121,0.60469808308544,14.0,0.6241891259547777,0.6214562450639683,0.6241891257859392,0.6251901374024712,0.6274749458622226,0.6241891257859392,0.8820479597045635,61.31012104218912
70.2,65.2,-119.79942341185402,0.9956217100729415,59.737302604376495,3584.2381562625897,13.908056084928264,0.6046980906490549,13.908055911531774,0.6046980831100771,14.0,0.6241891259323146,0.6214562450580624,0.6241891257642053,0.6251897986997123,0.6274749458388424,0.6241891257642053,0.8820479596961811,61.32776200138312
70.22,65.22,-119.83243494008099,0.9956217100998082,59.73730260598849,3584.2381563593094,13.908056084742807,0.6046980906409917,13.908055912095973,0.6046980831346075,14.0,0.6241891259099486,0.6214562450521821,0.6241891257425666,0.6251887232604797,0.6274749458155626,0.6241891257425666,0.882047959687835,61.345402960576955
70.24,65.24,-119.8654464681058,0.9956217101265586,59.73730260759352,3584.2381564556113,13.908056084558153,0.6046980906329632,13.908055912657732,0.6046980831590318,14.0,0.6241891258876794,0.6214562450463271,0.6241891257210213,0.6251897556668667,0.6274749457923836,0.6241891257210213,0.8820479596795249,61.363043919770625
70.26,65.26,-119.89845799592939,0.9956217101531936,59.737302609191616,3584.238156551497,13.908056084374294,0.6046980906249694,13.908055913217067,0.6046980831833507,14.0,0.6241891258655063,0.6214562450404975,0.6241891256995683,0.6251889704589948,0.6274749457693038,0.6241891256995683,0.8820479596712507,61.38068487896414
70.28,65.28,-119.93146952355256,0.9956217101797132,59.73730261078279,3584.2381566469676,13.908056084191232,0.6046980906170101,13.90805591377398,0.6046980832075644,14.0,0.6241891258434292,0.6214562450346931,0.6241891256782088,0.6251885765266227,0.6274749457463232,0.6241891256782088,0.8820479596630124,61.398325838157476
70.3,65.3,-119.96448105097622,0.9956217102061183,59.7373026123671,3584.238156742026,13.908056084008962,0.6046980906090853,13.908055914328486,0.6046980832316733,14.0,0.6241891258214475,0.6214562450289138,0.6241891256569411,0.625190029308677,0.627474945723441,0.6241891256569411,0.8820479596548099,61.41596679735065
70.32000000000001,65.32000000000001,-119.99749257820123,0.9956217102324093,59.73730261394456,3584.2381568366736,13.908056083827478,0.6046980906011947,13.908055914880595,0.6046980832556781,14.0,0.6241891257995607,0.6214562450231594,0.6241891256357649,0.6251886104311392,0.6274749457006573,0.6241891256357649,0.8820479596466425,61.43360775654367
70.34,65.34,-120.03050410522843,0.9956217102585866,59.7373026155152,3584.238156930912,13.908056083646779,0.6046980905933382,13.90805591543032,0.6046980832795791,14.0,0.6241891257777685,0.62145624501743,0.6241891256146805,0.625190339009985,0.6274749456779724,0.6241891256146805,0.8820479596385106,61.45124871573652
70.36,65.36,-120.06351563205868,0.9956217102846506,59.73730261707904,3584.238157024742,13.90805608346686,0.6046980905855157,13.908055915977664,0.6046980833033767,14.0,0.6241891257560706,0.6214562450117253,0.624189125593688,0.6251891270485581,0.6274749456553845,0.624189125593688,0.8820479596304136,61.4688896749292
70.38,65.38,-120.09652715869284,0.995621710310602,59.73730261863612,3584.2381571181672,13.908056083287718,0.6046980905777268,13.908055916522642,0.6046980833270714,14.0,0.6241891257344664,0.6214562450060452,0.6241891255727862,0.6251887018069079,0.6274749456328933,0.6241891255727862,0.8820479596223518,61.48653063412173
70.4,65.4,-120.12953868513176,0.9956217103364412,59.73730262018647,3584.238157211188,13.90805608310935,0.6046980905699718,13.908055917065267,0.6046980833506638,14.0,0.6241891257129556,0.6214562450003898,0.6241891255519741,0.6251900974978318,0.6274749456104998,0.6241891255519741,0.8820479596143249,61.504171593314105
70.42,65.42,-120.16255021137628,0.9956217103621686,59.737302621730116,3584.238157303807,13.908056082931754,0.6046980905622502,13.908055917605541,0.604698083374154,14.0,0.6241891256915378,0.6214562449947587,0.6241891255312528,0.6251876923149817,0.6274749455882028,0.6241891255312528,0.8820479596063326,61.521812552506304
70.44,65.44,-120.19556173742724,0.9956217103877849,59.7373026232671,3584.238157396026,13.908056082754923,0.6046980905545619,13.908055918143486,0.6046980833975428,14.0,0.6241891256702127,0.621456244989152,0.6241891255106203,0.6251910942412062,0.6274749455660016,0.6241891255106203,0.8820479595983749,61.53945351169835
70.46000000000001,65.46000000000001,-120.2285732632855,0.9956217104132903,59.737302624797415,3584.238157487845,13.908056082578863,0.6046980905469072,13.908055918679096,0.6046980834208303,14.0,0.6241891256489798,0.6214562449835694,0.6241891254900787,0.6251878707434139,0.6274749455438955,0.6241891254900787,0.8820479595904515,61.55709447089024
70.48,65.48,-120.26158478895182,0.9956217104386856,59.73730262632114,3584.2381575792683,13.908056082403556,0.604698090539285,13.908055919212401,0.6046980834440174,14.0,0.6241891256278388,0.6214562449780111,0.6241891254696232,0.6251901388293807,0.6274749455218858,0.6241891254696232,0.8820479595825623,61.574735430081965
70.5,65.5,-120.2945963144271,0.995621710463971,59.73730262783826,3584.2381576702955,13.908056082229013,0.6046980905316962,13.908055919743392,0.604698083467104,14.0,0.6241891256067891,0.6214562449724768,0.6241891254492585,0.6251901707489407,0.6274749454999695,0.6241891254492585,0.8820479595747073,61.59237638927353
70.52,65.52,-120.32760783971213,0.995621710489147,59.737302629348825,3584.2381577609294,13.908056082055221,0.6046980905241401,13.90805592027209,0.6046980834900909,14.0,0.6241891255858305,0.6214562449669664,0.6241891254289813,0.6251887492161464,0.627474945478148,0.6241891254289813,0.8820479595668863,61.61001734846494
70.54,65.54,-120.36061936480779,0.9956217105142143,59.73730263085286,3584.2381578511718,13.908056081882185,0.6046980905166167,13.9080559207985,0.6046980835129783,14.0,0.6241891255649624,0.6214562449614799,0.624189125408791,0.6251896350087096,0.6274749454564207,0.624189125408791,0.8820479595590992,61.62765830765621
70.56,65.56,-120.39363088971483,0.9956217105391733,59.73730263235039,3584.2381579410235,13.908056081709894,0.6046980905091258,13.908055921322639,0.6046980835357669,14.0,0.6241891255441847,0.621456244956017,0.6241891253886881,0.6251893555661312,0.6274749454347863,0.6241891253886881,0.8820479595513456,61.64529926684731
70.58,65.58,-120.42664241443408,0.9956217105640242,59.73730263384145,3584.2381580304873,13.90805608153835,0.6046980905016675,13.90805592184451,0.6046980835584569,14.0,0.6241891255234968,0.6214562449505779,0.6241891253686732,0.625188278071139,0.6274749454132457,0.6241891253686732,0.8820479595436258,61.66294022603826
70.60000000000001,65.60000000000001,-120.4596539389664,0.9956217105887677,59.73730263532606,3584.2381581195636,13.908056081367551,0.6046980904942414,13.908055922364122,0.6046980835810488,14.0,0.6241891255028983,0.6214562449451622,0.6241891253487439,0.6251904491562846,0.6274749453917967,0.6241891253487439,0.8820479595359391,61.680581185229066
70.62,65.62,-120.49266546331252,0.9956217106134043,59.73730263680426,3584.2381582082553,13.908056081197483,0.6046980904868471,13.90805592288149,0.604698083603543,14.0,0.6241891254823888,0.6214562449397699,0.6241891253289003,0.6251872525661193,0.6274749453704408,0.6241891253289003,0.8820479595282857,61.6982221444197
70.64,65.64,-120.5256769874733,0.9956217106379344,59.73730263827606,3584.2381582965636,13.908056081028157,0.6046980904794851,13.908055923396622,0.6046980836259401,14.0,0.624189125461968,0.621456244934401,0.6241891253091432,0.6251917249117077,0.6274749453491765,0.6241891253091432,0.8820479595206654,61.71586310361019
70.66,65.66,-120.55868851144952,0.9956217106623583,59.73730263974149,3584.2381583844895,13.90805608085956,0.6046980904721548,13.908055923909524,0.6046980836482402,14.0,0.6241891254416355,0.6214562449290552,0.6241891252894721,0.6251883293496667,0.6274749453280039,0.6241891252894721,0.882047959513078,61.73350406280052
70.68,65.68,-120.59170003524201,0.9956217106866767,59.7373026412006,3584.238158472036,13.908056080691695,0.6046980904648563,13.90805592442021,0.604698083670444,14.0,0.6241891254213909,0.6214562449237325,0.624189125269885,0.6251896576270101,0.6274749453069225,0.624189125269885,0.8820479595055234,61.751145021990716
70.7,65.7,-120.62471155885152,0.9956217107108899,59.7373026426534,3584.238158559204,13.90805608052455,0.6046980904575892,13.908055924928687,0.6046980836925516,14.0,0.6241891254012338,0.621456244918433,0.6241891252503837,0.6251903094457979,0.6274749452859316,0.6241891252503837,0.8820479594980016,61.76878598118075
70.72,65.72,-120.65772308227886,0.9956217107349985,59.73730264409991,3584.2381586459946,13.908056080358133,0.6046980904503536,13.90805592543497,0.6046980837145639,14.0,0.624189125381164,0.6214562449131562,0.6241891252309658,0.6251888275028191,0.627474945265031,0.6241891252309658,0.8820479594905122,61.78642694037063
70.74,65.74,-120.69073460552482,0.9956217107590029,59.73730264554017,3584.2381587324103,13.908056080192432,0.6046980904431493,13.908055925939061,0.6046980837364809,14.0,0.624189125361181,0.6214562449079023,0.6241891252116318,0.6251891429018407,0.627474945244221,0.6241891252116318,0.8820479594830553,61.804067899560366
70.76,65.76,-120.72374612859021,0.9956217107829034,59.73730264697421,3584.2381588184526,13.908056080027452,0.6046980904359762,13.908055926440973,0.6046980837583031,14.0,0.6241891253412842,0.6214562449026712,0.6241891251923819,0.6251895317913858,0.6274749452234994,0.6241891251923819,0.8820479594756305,61.821708858749965
70.78,65.78,-120.75675765147577,0.9956217108067006,59.737302648402036,3584.238158904122,13.908056079863185,0.6046980904288342,13.908055926940715,0.6046980837800311,14.0,0.6241891253214736,0.6214562448974625,0.6241891251732153,0.6251878146615265,0.6274749452028676,0.6241891251732153,0.8820479594682378,61.8393498179394
70.8,65.8,-120.78976917418227,0.995621710830395,59.7373026498237,3584.2381589894217,13.908056079699628,0.604698090421723,13.908055927438296,0.604698083801665,14.0,0.6241891253017485,0.6214562448922766,0.624189125154131,0.625190940221757,0.6274749451823244,0.624189125154131,0.8820479594608772,61.856990777128686
70.82000000000001,65.82000000000001,-120.82278069671054,0.9956217108539869,59.73730265123921,3584.2381590743526,13.908056079536776,0.6046980904146424,13.908055927933725,0.6046980838232054,14.0,0.6241891252821088,0.6214562448871129,0.6241891251351294,0.6251885651460284,0.62747494516187,0.6241891251351294,0.8820479594535483,61.87463173631784
70.84,65.84,-120.8557922190613,0.9956217108774768,59.73730265264861,3584.2381591589165,13.908056079374628,0.6046980904075926,13.908055928427013,0.6046980838446527,14.0,0.6241891252625541,0.6214562448819717,0.6241891251162104,0.6251897888665957,0.6274749451415031,0.6241891251162104,0.8820479594462513,61.89227269550683
70.86,65.86,-120.88880374123532,0.9956217109008652,59.73730265405191,3584.2381592431148,13.908056079213182,0.6046980904005731,13.908055928918168,0.6046980838660073,14.0,0.6241891252430837,0.6214562448768527,0.6241891250973723,0.6251895984641023,0.6274749451212238,0.6241891250973723,0.8820479594389857,61.90991365469568
70.88,65.88,-120.92181526323338,0.9956217109241524,59.73730265544914,3584.2381593269483,13.908056079052432,0.604698090393584,13.908055929407201,0.6046980838872696,14.0,0.6241891252236975,0.6214562448717558,0.6241891250786159,0.6251884580794977,0.627474945101032,0.6241891250786159,0.8820479594317515,61.92755461388438
70.9,65.9,-120.95482678505627,0.995621710947339,59.73730265684034,3584.2381594104204,13.908056078892383,0.6046980903866254,13.908055929894118,0.6046980839084399,14.0,0.6241891252043953,0.6214562448666809,0.6241891250599407,0.6251901404110332,0.6274749450809274,0.6241891250599407,0.8820479594245487,61.94519557307295
70.92,65.92,-120.98783830670469,0.9956217109704253,59.737302658225516,3584.238159493531,13.90805607873302,0.6046980903796966,13.90805593037893,0.6046980839295187,14.0,0.6241891251851764,0.621456244861628,0.6241891250413465,0.6251878222770696,0.6274749450609091,0.6241891250413465,0.8820479594173769,61.96283653226136
70.94,65.94,-121.02084982817941,0.9956217109934118,59.73730265960471,3584.2381595762827,13.908056078574349,0.6046980903727978,13.90805593086165,0.6046980839505065,14.0,0.6241891251660406,0.6214562448565969,0.6241891250228326,0.6251906081747507,0.6274749450409763,0.6241891250228326,0.8820479594102362,61.98047749144963
70.96000000000001,65.96000000000001,-121.05386134948121,0.9956217110162989,59.73730266097794,3584.2381596586765,13.908056078416363,0.6046980903659288,13.908055931342277,0.6046980839714033,14.0,0.6241891251469874,0.6214562448515876,0.6241891250043986,0.6251895036459005,0.6274749450211298,0.6241891250043986,0.8820479594031263,61.998118450637776
70.98,65.98,-121.0868728706108,0.9956217110390871,59.73730266234523,3584.238159740714,13.908056078259062,0.6046980903590896,13.908055931820831,0.60469808399221,14.0,0.6241891251280167,0.6214562448465999,0.6241891249860438,0.625188826661307,0.627474945001368,0.6241891249860438,0.8820479593960472,62.01575940982576
71.0,66.0,-121.11988439156895,0.9956217110617769,59.737302663706615,3584.238159822397,13.908056078102437,0.60469809035228,13.908055932297316,0.6046980840129268,14.0,0.6241891251091279,0.6214562448416338,0.6241891249677681,0.6251898476184241,0.6274749449816915,0.6241891249677681,0.8820479593889986,62.033400369013606
71.02,66.02,-121.15289591235639,0.9956217110843685,59.73730266506211,3584.2381599037267,13.908056077946489,0.6046980903454996,13.908055932771738,0.6046980840335539,14.0,0.6241891250903208,0.6214562448366892,0.6241891249495719,0.6251888081979136,0.6274749449620995,0.6241891249495719,0.8820479593819807,62.051041328201315
71.04,66.04,-121.18590743297388,0.9956217111068624,59.73730266641174,3584.2381599847045,13.908056077791217,0.6046980903387486,13.90805593324411,0.6046980840540918,14.0,0.6241891250715947,0.6214562448317658,0.6241891249314545,0.6251888339876561,0.627474944942592,0.6241891249314545,0.8820479593749928,62.068682287388896
71.06,66.06,-121.21891895342212,0.995621711129259,59.73730266775554,3584.2381600653325,13.908056077636616,0.6046980903320268,13.908055933714442,0.604698084074541,14.0,0.6241891250529499,0.6214562448268638,0.6241891249134156,0.6251895913372199,0.6274749449231688,0.6241891249134156,0.8820479593680353,62.08632324657632
71.08,66.08,-121.25193047370186,0.9956217111515587,59.73730266909352,3584.2381601456113,13.90805607748268,0.604698090325334,13.908055934182734,0.6046980840949014,14.0,0.6241891250343856,0.6214562448219829,0.6241891248954555,0.6251888594618871,0.6274749449038293,0.6241891248954555,0.8820479593611077,62.10396420576361
71.10000000000001,66.10000000000001,-121.28494199381385,0.9956217111737622,59.737302670425734,3584.238160225544,13.90805607732941,0.6046980903186701,13.908055934649008,0.6046980841151742,14.0,0.6241891250159016,0.6214562448171232,0.6241891248775717,0.6251904677075675,0.6274749448845728,0.6241891248775717,0.8820479593542103,62.12160516495077
71.12,66.12,-121.31795351375877,0.9956217111958696,59.737302671752175,3584.2381603051304,13.908056077176802,0.6046980903120349,13.908055935113264,0.6046980841353593,14.0,0.6241891249974975,0.6214562448122846,0.6241891248597656,0.6251889930361046,0.627474944865399,0.6241891248597656,0.8820479593473426,62.139246124137784
71.14,66.14,-121.35096503353735,0.9956217112178815,59.73730267307289,3584.2381603843733,13.908056077024852,0.6046980903054283,13.908055935575511,0.604698084155457,14.0,0.624189124979173,0.6214562448074668,0.6241891248420365,0.6251888559920573,0.6274749448463078,0.6241891248420365,0.8820479593405046,62.15688708332466
71.16,66.16,-121.38397655315033,0.9956217112397981,59.73730267438789,3584.2381604632733,13.908056076873562,0.6046980902988505,13.908055936035764,0.604698084175468,14.0,0.6241891249609277,0.6214562448026698,0.6241891248243839,0.6251899059127519,0.6274749448272992,0.6241891248243839,0.8820479593336962,62.1745280425114
71.18,66.18,-121.41698807259846,0.99562171126162,59.7373026756972,3584.2381605418323,13.908056076722923,0.604698090292301,13.90805593649402,0.6046980841953922,14.0,0.6241891249427612,0.6214562447978935,0.6241891248068082,0.6251876596048441,0.6274749448083714,0.6241891248068082,0.882047959326917,62.19216900169801
71.2,66.2,-121.44999959188237,0.9956217112833476,59.737302677000855,3584.2381606200515,13.908056076572937,0.6046980902857799,13.908055936950301,0.6046980842152305,14.0,0.6241891249246734,0.6214562447931379,0.6241891247893077,0.6251912024608464,0.6274749447895259,0.6241891247893077,0.8820479593201672,62.20980996088448
71.22,66.22,-121.48301111100284,0.9956217113049812,59.737302678298875,3584.2381606979325,13.908056076423598,0.6046980902792869,13.908055937404608,0.604698084234983,14.0,0.6241891249066638,0.6214562447884029,0.6241891247718837,0.6251886896936721,0.6274749447707613,0.6241891247718837,0.8820479593134468,62.22745092007081
71.24,66.24,-121.51602262996052,0.9956217113265213,59.73730267959128,3584.238160775477,13.90805607627491,0.6046980902728222,13.90805593785695,0.60469808425465,14.0,0.624189124888732,0.6214562447836883,0.6241891247545347,0.6251893540637996,0.6274749447520775,0.6241891247545347,0.8820479593067553,62.245091879257004
71.26,66.26,-121.54903414875618,0.9956217113479683,59.737302680878095,3584.2381608526857,13.908056076126858,0.6046980902663851,13.908055938307333,0.6046980842742319,14.0,0.6241891248708779,0.6214562447789942,0.6241891247372608,0.6251898870464117,0.6274749447334738,0.6241891247372608,0.8820479593000928,62.26273283844308
71.28,66.28,-121.58204566739046,0.9956217113693225,59.73730268215935,3584.238160929561,13.90805607597945,0.6046980902599761,13.908055938755776,0.6046980842937294,14.0,0.6241891248531007,0.6214562447743203,0.6241891247200615,0.6251884081421979,0.6274749447149501,0.6241891247200615,0.882047959293459,62.28037379762901
71.3,66.3,-121.61505718586407,0.9956217113905844,59.73730268343507,3584.2381610061043,13.908056075832683,0.6046980902535949,13.908055939202272,0.6046980843131423,14.0,0.6241891248354006,0.6214562447696667,0.6241891247029369,0.6251899494296129,0.627474944696506,0.6241891247029369,0.882047959286854,62.29801475681481
71.32000000000001,66.32000000000001,-121.64806870417775,0.9956217114117545,59.73730268470527,3584.2381610823163,13.908056075686547,0.6046980902472412,13.908055939646845,0.6046980843324715,14.0,0.6241891248177768,0.621456244765033,0.6241891246858853,0.6251883355689558,0.6274749446781418,0.6241891246858853,0.8820479592802773,62.31565571600049
71.34,66.34,-121.68108022233213,0.995621711432833,59.73730268596998,3584.2381611581986,13.908056075541039,0.6046980902409147,13.908055940089493,0.6046980843517171,14.0,0.6241891248002294,0.6214562447604196,0.6241891246689081,0.6251898164693308,0.6274749446598561,0.6241891246689081,0.8820479592737295,62.33329667518603
71.36,66.36,-121.71409174032792,0.9956217114538204,59.737302687229224,3584.2381612337535,13.908056075396168,0.604698090234616,13.90805594053023,0.6046980843708796,14.0,0.6241891247827577,0.6214562447558261,0.6241891246520034,0.6251900230287188,0.6274749446416491,0.6241891246520034,0.8820479592672097,62.350937634371434
71.38,66.38,-121.74710325816582,0.995621711474717,59.73730268848302,3584.238161308981,13.908056075251913,0.6046980902283441,13.908055940969058,0.6046980843899591,14.0,0.6241891247653615,0.6214562447512523,0.6241891246351726,0.6251886948696653,0.6274749446235206,0.6241891246351726,0.882047959260718,62.36857859355671
71.4,66.4,-121.78011477584651,0.9956217114955233,59.73730268973139,3584.2381613838834,13.908056075108288,0.6046980902220995,13.908055941405989,0.604698084408956,14.0,0.6241891247480406,0.6214562447466984,0.6241891246184148,0.6251896090186242,0.6274749446054703,0.6241891246184148,0.8820479592542545,62.38621955274187
71.42,66.42,-121.81312629337066,0.9956217115162396,59.737302690974374,3584.2381614584624,13.908056074965286,0.604698090215882,13.908055941841033,0.604698084427871,14.0,0.6241891247307945,0.6214562447421641,0.6241891246017293,0.6251891394236506,0.6274749445874972,0.6241891246017293,0.882047959247819,62.40386051192689
71.44,66.44,-121.84613781073895,0.9956217115368664,59.73730269221198,3584.238161532719,13.908056074822895,0.6046980902096911,13.908055942274196,0.6046980844467041,14.0,0.624189124713623,0.6214562447376494,0.6241891245851149,0.62518834904767,0.6274749445696017,0.6241891245851149,0.8820479592414111,62.421501471111775
71.46000000000001,66.46000000000001,-121.87914932795208,0.995621711557404,59.737302693444235,3584.238161606654,13.908056074681125,0.6046980902035273,13.908055942705484,0.6046980844654558,14.0,0.6241891246965257,0.6214562447331542,0.6241891245685733,0.6251903430696453,0.627474944551783,0.6241891245685733,0.882047959235031,62.43914243029655
71.48,66.48,-121.91216084501066,0.9956217115778527,59.737302694671165,3584.23816168027,13.908056074539967,0.6046980901973898,13.908055943134908,0.6046980844841264,14.0,0.6241891246795024,0.6214562447286784,0.6241891245521036,0.6251885116673365,0.6274749445340412,0.6241891245521036,0.8820479592286784,62.45678338948118
71.5,66.5,-121.9451723619154,0.995621711598213,59.73730269589278,3584.2381617535666,13.908056074399418,0.6046980901912791,13.908055943562474,0.6046980845027162,14.0,0.6241891246625526,0.621456244724222,0.6241891245357057,0.6251901654894866,0.6274749445163759,0.6241891245357057,0.8820479592223534,62.474424348665686
71.52,66.52,-121.97818387866695,0.9956217116184853,59.73730269710912,3584.238161826547,13.908056074259473,0.6046980901851945,13.908055943988192,0.6046980845212258,14.0,0.6241891246456762,0.6214562447197849,0.6241891245193778,0.6251892737123694,0.6274749444987868,0.6241891245193778,0.8820479592160556,62.49206530785007
71.54,66.54,-122.011195395266,0.9956217116386701,59.73730269832021,3584.238161899212,13.908056074120141,0.6046980901791367,13.908055944412073,0.6046980845396553,14.0,0.6241891246288728,0.621456244715367,0.6241891245031201,0.6251885813916374,0.6274749444812731,0.6241891245031201,0.8820479592097852,62.50970626703434
71.56,66.56,-122.04420691171319,0.9956217116587676,59.737302699526055,3584.2381619715634,13.908056073981408,0.6046980901731047,13.90805594483412,0.6046980845580052,14.0,0.6241891246121419,0.6214562447109682,0.6241891244869325,0.6251902070308955,0.6274749444638348,0.6241891244869325,0.8820479592035418,62.52734722621847
71.58,66.58,-122.07721842800916,0.9956217116787781,59.73730270072669,3584.2381620436013,13.908056073843273,0.6046980901670989,13.908055945254342,0.6046980845762757,14.0,0.6241891245954834,0.6214562447065883,0.6241891244708154,0.6251877346529416,0.6274749444464711,0.6241891244708154,0.8820479591973254,62.544988185402474
71.60000000000001,66.60000000000001,-122.11022994415461,0.9956217116987022,59.73730270192213,3584.238162115328,13.908056073705737,0.604698090161119,13.908055945672748,0.6046980845944673,14.0,0.624189124578897,0.6214562447022274,0.6241891244547678,0.6251908903814749,0.6274749444291825,0.6241891244547678,0.8820479591911358,62.56262914458637
71.62,66.62,-122.14324146015014,0.9956217117185401,59.737302703112405,3584.2381621867444,13.908056073568794,0.604698090155165,13.908055946089343,0.6046980846125801,14.0,0.6241891245623822,0.6214562446978853,0.6241891244387895,0.625188195000969,0.627474944411968,0.6241891244387895,0.8820479591849729,62.580270103770125
71.64,66.64,-122.1762529759964,0.9956217117382922,59.737302704297534,3584.238162257852,13.908056073432448,0.6046980901492369,13.908055946504135,0.6046980846306146,14.0,0.6241891245459388,0.6214562446935621,0.624189124422881,0.6251897152808364,0.6274749443948278,0.624189124422881,0.8820479591788369,62.59791106295376
71.66,66.66,-122.20926449169407,0.995621711757959,59.73730270547754,3584.2381623286524,13.908056073296684,0.6046980901433342,13.908055946917138,0.6046980846485712,14.0,0.6241891245295665,0.6214562446892575,0.6241891244070398,0.6251904529617867,0.6274749443777616,0.6241891244070398,0.8820479591727274,62.61555202213727
71.68,66.68,-122.2422760072438,0.9956217117775406,59.737302706652436,3584.238162399146,13.90805607316151,0.604698090137457,13.908055947328354,0.6046980846664501,14.0,0.6241891245132651,0.6214562446849716,0.6241891243912696,0.6251887408508029,0.6274749443607689,0.6241891243912696,0.8820479591666442,62.633192981320676
71.7,66.7,-122.27528752264618,0.9956217117970376,59.73730270782226,3584.2381624693357,13.908056073026925,0.6046980901316055,13.908055947737791,0.6046980846842518,14.0,0.6241891244970343,0.6214562446807042,0.6241891243755658,0.6251894708857657,0.6274749443438494,0.6241891243755658,0.8820479591605873,62.650833940503944
71.72,66.72,-122.30829903790188,0.9956217118164504,59.73730270898702,3584.2381625392213,13.90805607289292,0.6046980901257791,13.90805594814546,0.6046980847019765,14.0,0.6241891244808735,0.6214562446764552,0.6241891243599297,0.6251895119499625,0.6274749443270018,0.6241891243599297,0.8820479591545567,62.66847489968709
71.74,66.74,-122.34131055301152,0.9956217118357793,59.73730271014676,3584.2381626088054,13.90805607275949,0.6046980901199778,13.908055948551366,0.6046980847196246,14.0,0.6241891244647826,0.6214562446722246,0.6241891243443611,0.6251881683234466,0.6274749443102271,0.6241891243443611,0.8820479591485522,62.68611585887012
71.76,66.76,-122.37432206797577,0.9956217118550245,59.73730271130147,3584.238162678088,13.90805607262664,0.6046980901142017,13.908055948955512,0.6046980847371962,14.0,0.6241891244487613,0.6214562446680123,0.6241891243288614,0.6251905866399259,0.6274749442935251,0.6241891243288614,0.8820479591425735,62.70375681805304
71.78,66.78,-122.4073335827952,0.9956217118741865,59.73730271245119,3584.2381627470713,13.908056072494364,0.6046980901084507,13.908055949357916,0.604698084754692,14.0,0.6241891244328092,0.6214562446638182,0.6241891243134282,0.6251873097961695,0.6274749442768938,0.6241891243134282,0.8820479591366207,62.72139777723583
71.8,66.8,-122.44034509747047,0.9956217118932656,59.73730271359594,3584.2381628157564,13.90805607236266,0.6046980901027244,13.90805594975858,0.6046980847721122,14.0,0.6241891244169261,0.6214562446596422,0.6241891242980615,0.6251914477492494,0.6274749442603363,0.6241891242980615,0.8820479591306937,62.7390387364185
71.82000000000001,66.82000000000001,-122.47335661200222,0.9956217119122623,59.73730271473574,3584.2381628841445,13.908056072231528,0.6046980900970229,13.908055950157511,0.604698084789457,14.0,0.6241891244011117,0.6214562446554843,0.6241891242827612,0.6251886666485598,0.6274749442438483,0.6241891242827612,0.8820479591247923,62.756679695601065
71.84,66.84,-122.50636812639102,0.995621711931177,59.73730271587062,3584.238162952237,13.908056072100962,0.6046980900913462,13.908055950554717,0.6046980848067268,14.0,0.6241891243853658,0.6214562446513445,0.6241891242675263,0.6251893574247437,0.6274749442274317,0.6241891242675263,0.8820479591189165,62.7743206547835
71.86,66.86,-122.53937964063752,0.9956217119500097,59.73730271700058,3584.238163020035,13.908056071970963,0.6046980900856941,13.908055950950205,0.604698084823922,14.0,0.6241891243696879,0.6214562446472225,0.6241891242523587,0.625190388980479,0.6274749442110855,0.6241891242523587,0.882047959113066,62.79196161396582
71.88,66.88,-122.57239115474233,0.9956217119687611,59.73730271812567,3584.23816308754,13.908056071841525,0.6046980900800664,13.908055951343984,0.6046980848410428,14.0,0.6241891243540778,0.6214562446431182,0.6241891242372554,0.6251888978232918,0.62747494419481,0.6241891242372554,0.8820479591072408,62.80960257314802
71.9,66.9,-122.60540266870609,0.9956217119874314,59.73730271924589,3584.2381631547532,13.908056071712647,0.604698090074463,13.908055951736062,0.6046980848580896,14.0,0.6241891243385352,0.6214562446390318,0.6241891242222181,0.625188982244462,0.6274749441786044,0.6241891242222181,0.8820479591014408,62.827243532330115
71.92,66.92,-122.63841418252936,0.995621712006021,59.737302720361264,3584.2381632216757,13.908056071584323,0.6046980900688836,13.908055952126443,0.6046980848750627,14.0,0.6241891243230598,0.6214562446349631,0.6241891242072458,0.625189717117393,0.6274749441624681,0.6241891242072458,0.8820479590956659,62.84488449151208
71.94,66.94,-122.67142569621276,0.9956217120245302,59.73730272147181,3584.238163288309,13.908056071456555,0.6046980900633284,13.908055952515136,0.6046980848919624,14.0,0.6241891243076514,0.621456244630912,0.6241891241923382,0.6251876744807275,0.6274749441464018,0.6241891241923382,0.8820479590899161,62.86252545069394
71.96000000000001,66.96000000000001,-122.70443720975695,0.9956217120429595,59.73730272257757,3584.238163354654,13.908056071329348,0.6046980900577977,13.90805595290215,0.6046980849087891,14.0,0.6241891242923095,0.6214562446268783,0.6241891241774945,0.6251911641444718,0.6274749441304048,0.6241891241774945,0.882047959084191,62.880166409875685
71.98,66.98,-122.73744872316244,0.9956217120613089,59.73730272367853,3584.2381634207118,13.908056071202685,0.6046980900522907,13.908055953287487,0.6046980849255429,14.0,0.624189124277034,0.6214562446228622,0.6241891241627163,0.6251885978235852,0.627474944114476,0.6241891241627163,0.8820479590784909,62.89780736905731
72.0,67.0,-122.7704602364299,0.9956217120795791,59.73730272477474,3584.2381634864846,13.90805607107657,0.6046980900468074,13.908055953671159,0.6046980849422243,14.0,0.6241891242618245,0.6214562446188634,0.6241891241480013,0.6251895918120903,0.627474944098616,0.6241891241480013,0.8820479590728153,62.915448328238824
72.02,67.02,-122.80347174955989,0.9956217120977703,59.737302725866215,3584.238163551973,13.908056070951,0.6046980900413479,13.908055954053175,0.6046980849588337,14.0,0.6241891242466808,0.6214562446148818,0.6241891241333495,0.6251897319322982,0.6274749440828247,0.6241891241333495,0.882047959067164,62.93308928742022
72.04,67.04,-122.83648326255305,0.9956217121158829,59.737302726952976,3584.2381636171785,13.908056070825975,0.6046980900359119,13.908055954433541,0.6046980849753714,14.0,0.6241891242316027,0.6214562446109175,0.6241891241187605,0.6251884356398558,0.6274749440671004,0.6241891241187605,0.8820479590615375,62.950730246601516
72.06,67.06,-122.8694947754099,0.9956217121339171,59.737302728035026,3584.2381636821015,13.908056070701488,0.6046980900304995,13.90805595481226,0.6046980849918374,14.0,0.6241891242165896,0.6214562446069704,0.6241891241042354,0.6251900490684192,0.6274749440514444,0.6241891241042354,0.8820479590559351,62.96837120578269
72.08,67.08,-122.90250628813108,0.9956217121518735,59.73730272911241,3584.2381637467442,13.90805607057754,0.6046980900251105,13.908055955189344,0.6046980850082323,14.0,0.6241891242016413,0.6214562446030403,0.6241891240897728,0.6251880233968228,0.6274749440358547,0.6241891240897728,0.8820479590503572,62.986012164963746
72.10000000000001,67.10000000000001,-122.93551780071718,0.9956217121697521,59.73730273018513,3584.238163811108,13.908056070454132,0.6046980900197448,13.908055955564796,0.6046980850245564,14.0,0.6241891241867578,0.6214562445991272,0.6241891240753724,0.6251902755364074,0.6274749440203333,0.6241891240753724,0.8820479590448032,63.003653124144705
72.12,67.12,-122.96852931316876,0.9956217121875536,59.737302731253216,3584.238163875193,13.90805607033125,0.6046980900144022,13.908055955938625,0.6046980850408098,14.0,0.6241891241719385,0.621456244595231,0.6241891240610339,0.6251897444971377,0.6274749440048778,0.6241891240610339,0.8820479590392731,63.02129408332554
72.14,67.14,-123.00154082548642,0.995621712205278,59.73730273231668,3584.2381639390005,13.908056070208904,0.6046980900090828,13.908055956310838,0.604698085056993,14.0,0.6241891241571833,0.6214562445913516,0.6241891240467585,0.6251887620992143,0.6274749439894893,0.6241891240467585,0.8820479590337671,63.03893504250627
72.16,67.16,-123.0345523376707,0.9956217122229257,59.73730273337554,3584.2381640025324,13.908056070087087,0.6046980900037864,13.908055956681439,0.6046980850731061,14.0,0.6241891241424918,0.6214562445874892,0.6241891240325445,0.625189723477521,0.6274749439741663,0.6241891240325445,0.882047959028285,63.056576001686885
72.18,67.18,-123.06756384972225,0.9956217122404971,59.737302734429825,3584.2381640657895,13.908056069965792,0.6046980899985127,13.90805595705044,0.6046980850891496,14.0,0.6241891241278639,0.6214562445836432,0.6241891240183927,0.6251889603442257,0.6274749439589098,0.6241891240183927,0.8820479590228264,63.0742169608674
72.2,67.2,-123.10057536164159,0.9956217122579927,59.73730273547956,3584.2381641287734,13.908056069845024,0.6046980899932619,13.908055957417847,0.6046980851051238,14.0,0.6241891241132992,0.621456244579814,0.6241891240043007,0.6251885697658482,0.627474943943719,0.6241891240043007,0.8820479590173914,63.0918579200478
72.22,67.22,-123.13358687342928,0.9956217122754125,59.737302736524754,3584.2381641914853,13.908056069724777,0.6046980899880338,13.908055957783663,0.6046980851210288,14.0,0.6241891240987976,0.6214562445760013,0.6241891239902704,0.6251899491307322,0.627474943928594,0.6241891239902704,0.8820479590119801,63.10949887922809
72.24,67.24,-123.16659838508592,0.9956217122927571,59.73730273756543,3584.238164253926,13.908056069605049,0.6046980899828283,13.9080559581479,0.6046980851368652,14.0,0.6241891240843586,0.621456244572205,0.6241891239763004,0.6251886842498728,0.6274749439135336,0.6241891239763004,0.8820479590065919,63.127139838408276
72.26,67.26,-123.19960989661209,0.9956217123100267,59.737302738601606,3584.2381643160966,13.908056069485843,0.6046980899776454,13.908055958510563,0.6046980851526331,14.0,0.6241891240699818,0.6214562445684253,0.6241891239623905,0.6251903607525124,0.6274749438985373,0.6241891239623905,0.8820479590012272,63.14478079758836
72.28,67.28,-123.2326214080083,0.9956217123272216,59.7373027396333,3584.238164377998,13.908056069367149,0.6046980899724848,13.908055958871657,0.6046980851683329,14.0,0.6241891240556674,0.6214562445646619,0.6241891239485411,0.6251891187135195,0.6274749438836065,0.6241891239485411,0.8820479589958857,63.16242175676833
72.3,67.3,-123.26563291927516,0.9956217123443422,59.73730274066053,3584.238164439632,13.908056069248968,0.6046980899673464,13.908055959231186,0.6046980851839646,14.0,0.6241891240414148,0.6214562445609146,0.624189123934752,0.6251887141023008,0.6274749438687395,0.624189123934752,0.8820479589905672,63.180062715948196
72.32000000000001,67.32000000000001,-123.29864443041323,0.9956217123613886,59.737302741683315,3584.238164500999,13.908056069131296,0.6046980899622303,13.908055959589163,0.6046980851995288,14.0,0.6241891240272238,0.6214562445571836,0.6241891239210229,0.625190053905514,0.6274749438539369,0.6241891239210229,0.8820479589852717,63.19770367512796
72.34,67.34,-123.33165594142302,0.9956217123783615,59.73730274270169,3584.2381645621012,13.908056069014131,0.6046980899571363,13.908055959945592,0.6046980852150258,14.0,0.6241891240130943,0.6214562445534688,0.6241891239073523,0.6251876374979584,0.6274749438391978,0.6241891239073523,0.8820479589799991,63.21534463430761
72.36,67.36,-123.36466745230513,0.995621712395261,59.73730274371566,3584.2381646229396,13.908056068897476,0.6046980899520642,13.908055960300482,0.6046980852304558,14.0,0.624189123999026,0.62145624454977,0.6241891238937408,0.6251911827766742,0.6274749438245228,0.6241891238937408,0.8820479589747493,63.23298559348716
72.38,67.38,-123.39767896306009,0.9956217124120873,59.73730274472524,3584.2381646835147,13.90805606878133,0.6046980899470144,13.908055960653833,0.6046980852458188,14.0,0.6241891239850185,0.6214562445460872,0.6241891238801891,0.6251888447085456,0.6274749438099102,0.6241891238801891,0.8820479589695222,63.250626552666596
72.4,67.4,-123.43069047368847,0.995621712428841,59.73730274573046,3584.238164743828,13.908056068665681,0.6046980899419861,13.90805596100566,0.6046980852611157,14.0,0.6241891239710715,0.6214562445424203,0.6241891238666948,0.6251891697322423,0.6274749437953604,0.6241891238666948,0.8820479589643178,63.26826751184594
72.42,67.42,-123.46370198419078,0.9956217124455222,59.73730274673133,3584.23816480388,13.908056068550536,0.6046980899369798,13.908055961355966,0.6046980852763464,14.0,0.6241891239571846,0.6214562445387692,0.6241891238532593,0.6251899861511239,0.6274749437808727,0.6241891238532593,0.8820479589591357,63.285908471025174
72.44,67.44,-123.4967134945676,0.9956217124621314,59.73730274772788,3584.238164863673,13.908056068435885,0.604698089931995,13.90805596170476,0.6046980852915113,14.0,0.6241891239433577,0.621456244535134,0.6241891238398812,0.6251884462914082,0.6274749437664473,0.6241891238398812,0.8820479589539761,63.3035494302043
72.46000000000001,67.46000000000001,-123.52972500481948,0.9956217124786687,59.737302748720126,3584.2381649232075,13.90805606832173,0.6046980899270318,13.908055962052043,0.6046980853066105,14.0,0.6241891239295907,0.6214562445315144,0.6241891238265613,0.6251897313367379,0.6274749437520843,0.6241891238265613,0.8820479589488387,63.32119038938334
72.48,67.48,-123.56273651494692,0.9956217124951345,59.73730274970807,3584.2381649824842,13.908056068208067,0.6046980899220898,13.908055962397826,0.6046980853216446,14.0,0.6241891239158831,0.6214562445279106,0.6241891238132989,0.6251886230600822,0.627474943737783,0.6241891238132989,0.8820479589437238,63.33883134856226
72.5,67.5,-123.59574802495048,0.9956217125115291,59.73730275069175,3584.238165041505,13.908056068094899,0.6046980899171696,13.908055962742111,0.6046980853366135,14.0,0.6241891239022348,0.6214562445243222,0.6241891238000948,0.6251894980157644,0.6274749437235435,0.6241891238000948,0.8820479589386307,63.35647230774108
72.52,67.52,-123.62875953483069,0.9956217125278528,59.737302751671166,3584.2381651002697,13.908056067982216,0.6046980899122703,13.908055963084909,0.6046980853515178,14.0,0.6241891238886456,0.6214562445207494,0.6241891237869474,0.6251902322292234,0.6274749437093656,0.6241891237869474,0.8820479589335597,63.3741132669198
72.54,67.54,-123.66177104458811,0.9956217125441059,59.73730275264636,3584.2381651587816,13.908056067870021,0.6046980899073923,13.908055963426225,0.6046980853663576,14.0,0.6241891238751152,0.6214562445171921,0.624189123773857,0.6251887039402264,0.6274749436952486,0.624189123773857,0.8820479589285106,63.39175422609843
72.56,67.56,-123.69478255422322,0.9956217125602889,59.73730275361733,3584.2381652170398,13.908056067758311,0.6046980899025353,13.908055963766067,0.6046980853811333,14.0,0.6241891238616434,0.6214562445136501,0.6241891237608223,0.6251894325323436,0.6274749436811928,0.6241891237608223,0.8820479589234835,63.40939518527694
72.58,67.58,-123.7277940637366,0.9956217125764018,59.73730275458411,3584.2381652750464,13.908056067647083,0.6046980898976992,13.908055964104438,0.6046980853958451,14.0,0.6241891238482297,0.6214562445101235,0.624189123747845,0.6251893341173305,0.6274749436671967,0.624189123747845,0.8820479589184781,63.42703614445536
72.60000000000001,67.60000000000001,-123.76080557312876,0.995621712592445,59.7373027555467,3584.238165332802,13.90805606753634,0.6046980898928843,13.908055964441349,0.6046980854104934,14.0,0.6241891238348739,0.6214562445066121,0.6241891237349231,0.6251881343204977,0.6274749436532606,0.6241891237349231,0.8820479589134942,63.44467710363369
72.62,67.62,-123.79381708240021,0.9956217126084189,59.73730275650514,3584.238165390308,13.90805606742607,0.60469808988809,13.908055964776798,0.6046980854250782,14.0,0.624189123821576,0.6214562445031159,0.6241891237220573,0.6251906386245447,0.627474943639385,0.6241891237220573,0.8820479589085319,63.4623180628119
72.64,67.64,-123.82682859155146,0.9956217126243238,59.737302757459425,3584.2381654475653,13.908056067316284,0.6046980898833167,13.908055965110798,0.6046980854395999,14.0,0.6241891238083355,0.6214562444996348,0.6241891237092472,0.6251874035734469,0.6274749436255689,0.6241891237092472,0.8820479589035912,63.47995902199002
72.66,67.66,-123.85984010058306,0.9956217126401599,59.73730275840959,3584.2381655045756,13.90805606720697,0.6046980898785639,13.908055965443356,0.604698085454059,14.0,0.6241891237951523,0.6214562444961688,0.624189123696492,0.6251916425964326,0.6274749436118124,0.624189123696492,0.8820479588986718,63.49759998116804
72.68,67.68,-123.89285160949554,0.9956217126559275,59.73730275935565,3584.238165561339,13.908056067098128,0.6046980898738317,13.908055965774478,0.6046980854684556,14.0,0.6241891237820261,0.6214562444927176,0.6241891236837923,0.6251888772450526,0.6274749435981144,0.6241891236837923,0.8820479588937735,63.51524094034597
72.7,67.7,-123.92586311828936,0.9956217126716269,59.73730276029762,3584.238165617857,13.908056066989754,0.6046980898691198,13.908055966104165,0.6046980854827898,14.0,0.6241891237689567,0.6214562444892815,0.6241891236711475,0.6251891867080572,0.6274749435844764,0.6241891236711475,0.8820479588888965,63.532881899523794
72.72,67.72,-123.95887462696507,0.9956217126872584,59.737302761235505,3584.2381656741304,13.908056066881853,0.6046980898644284,13.908055966432427,0.604698085497062,14.0,0.6241891237559437,0.6214562444858601,0.6241891236585582,0.6251901358992076,0.6274749435708961,0.6241891236585582,0.8820479588840405,63.55052285870152
72.74,67.74,-123.99188613552319,0.9956217127028225,59.73730276216935,3584.238165730161,13.908056066774414,0.6046980898597571,13.908055966759274,0.6046980855112728,14.0,0.6241891237429869,0.6214562444824536,0.6241891236460212,0.6251887643128192,0.6274749435573741,0.6241891236460212,0.8820479588792055,63.568163817879146
72.76,67.76,-124.02489764396422,0.9956217127183192,59.73730276309915,3584.238165785949,13.908056066667443,0.6046980898551062,13.908055967084705,0.6046980855254219,14.0,0.6241891237300861,0.6214562444790619,0.6241891236335396,0.6251890751867794,0.6274749435439109,0.6241891236335396,0.8820479588743916,63.585804777056694
72.78,67.78,-124.05790915228864,0.9956217127337489,59.73730276402493,3584.238165841496,13.908056066560931,0.6046980898504752,13.908055967408727,0.6046980855395099,14.0,0.6241891237172411,0.6214562444756847,0.6241891236211125,0.6251894547852963,0.6274749435305054,0.6241891236211125,0.8820479588695983,63.60344573623413
72.8,67.8,-124.09092066049699,0.9956217127491119,59.73730276494672,3584.2381658968034,13.908056066454886,0.6046980898458646,13.90805596773135,0.604698085553537,14.0,0.6241891237044517,0.6214562444723222,0.6241891236087381,0.625187891935841,0.6274749435171579,0.6241891236087381,0.8820479588648258,63.62108669541147
72.82000000000001,67.82000000000001,-124.12393216858976,0.9956217127644085,59.737302765864506,3584.2381659518705,13.908056066349292,0.6046980898412736,13.908055968052578,0.6046980855675034,14.0,0.6241891236917176,0.6214562444689742,0.6241891235964181,0.6251910714025051,0.627474943503868,0.6241891235964181,0.8820479588600738,63.63872765458873
72.84,67.84,-124.15694367656744,0.995621712779639,59.737302766778335,3584.2381660067,13.908056066244157,0.6046980898367025,13.908055968372418,0.6046980855814095,14.0,0.6241891236790386,0.6214562444656407,0.6241891235841506,0.62518776196107,0.6274749434906345,0.6241891235841506,0.8820479588553426,63.65636861376588
72.86,67.86,-124.18995518443053,0.9956217127948035,59.737302767688206,3584.2381660612923,13.908056066139476,0.6046980898321512,13.908055968690874,0.6046980855952554,14.0,0.6241891236664141,0.6214562444623216,0.624189123571937,0.6251910088853484,0.6274749434774576,0.624189123571937,0.8820479588506317,63.674009572942936
72.88,67.88,-124.22296669217951,0.9956217128099025,59.73730276859415,3584.2381661156487,13.908056066035249,0.6046980898276195,13.908055969007954,0.6046980856090415,14.0,0.6241891236538444,0.6214562444590168,0.6241891235597758,0.625189493994923,0.6274749434643384,0.6241891235597758,0.8820479588459411,63.6916505321199
72.9,67.9,-124.25597819981493,0.9956217128249364,59.73730276949618,3584.238166169771,13.908056065931472,0.6046980898231075,13.908055969323666,0.6046980856227681,14.0,0.624189123641329,0.6214562444557263,0.6241891235476661,0.625188818587245,0.627474943451275,0.6241891235476661,0.8820479588412709,63.70929149129678
72.92,67.92,-124.28898970733722,0.9956217128399051,59.73730277039431,3584.2381662236585,13.908056065828145,0.6046980898186151,13.908055969638008,0.6046980856364351,14.0,0.6241891236288677,0.6214562444524501,0.6241891235356104,0.6251898253039261,0.6274749434382682,0.6241891235356104,0.8820479588366208,63.726932450473555
