t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg,active_branch
0.0,-5.0,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848484848,0.5484848484848485,0.7784778821960817,0.0,0
0.02,-4.98,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848484848,0.5484848484848485,0.7784778821960817,0.015569557643921634,0
0.04,-4.96,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848484848,0.5484848484848485,0.7784778821960817,0.03113911528784327,0
0.06,-4.94,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848484848,0.5484848484848485,0.7784778821960817,0.0467086729317649,0
0.08,-4.92,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848484848,0.5484848484848485,0.7784778821960817,0.06227823057568654,0
0.1,-4.9,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848484848,0.5484848484848485,0.7784778821960817,0.07784778821960818,0
0.12,-4.88,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848486065,0.5484848484848485,0.7784778821960817,0.0934173458635298,0
0.14,-4.86,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848496325,0.5484848484848485,0.7784778821960817,0.10898690350745145,0
0.16,-4.84,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848514039,0.5484848484848485,0.7784778821960817,0.12455646115137307,0
0.18,-4.82,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848535915,0.5484848484848485,0.7784778821960817,0.1401260187952947,0
0.2,-4.8,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848559058,0.5484848484848485,0.7784778821960817,0.15569557643921636,0
0.22,-4.78,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848580969,0.5484848484848485,0.7784778821960817,0.17126513408313798,0
0.24,-4.76,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848599552,0.5484848484848485,0.7784778821960817,0.1868346917270596,0
0.26,-4.74,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848613105,0.5484848484848485,0.7784778821960817,0.20240424937098125,0
0.28,-4.72,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848620323,0.5484848484848485,0.7784778821960817,0.2179738070149029,0
0.3,-4.7,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848620304,0.5484848484848485,0.7784778821960817,0.2335433646588245,0
0.32,-4.68,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748484861254,0.5484848484848485,0.7784778821960817,0.24911292230274615,0
0.34,-4.66,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848596923,0.5484848484848485,0.7784778821960817,0.26468247994666777,0
0.36,-4.64,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748484857374,0.5484848484848485,0.7784778821960817,0.28025203759058936,0
0.38,-4.62,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748484854368,0.5484848484848485,0.7784778821960817,0.295821595234511,0
0.4,-4.6,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848507828,0.5484848484848485,0.7784778821960817,0.31139115287843266,0
0.42,-4.58,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848467665,0.5484848484848485,0.7784778821960817,0.32696071052235426,0
0.44,-4.56,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848425074,0.5484848484848485,0.7784778821960817,0.3425302681662759,0
0.46,-4.54,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848382334,0.5484848484848485,0.7784778821960817,0.35809982581019756,0
0.48,-4.52,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848342121,0.5484848484848485,0.7784778821960817,0.37366938345411915,0
0.5,-4.5,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848307511,0.5484848484848485,0.7784778821960817,0.3892389410980408,0
0.52,-4.48,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848281976,0.5484848484848485,0.7784778821960817,0.40480849874196245,0
0.54,-4.46,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848269388,0.5484848484848485,0.7784778821960817,0.4203780563858841,0
0.56,-4.4399999999999995,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848274017,0.5484848484848485,0.7784778821960817,0.43594761402980575,0
0.58,-4.42,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848300528,0.5484848484848485,0.7784778821960817,0.4515171716737273,0
0.6,-4.4,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484848353986,0.5484848484848485,0.7784778821960817,0.46708672931764894,0
0.62,-4.38,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484876018063,0.5484848484848485,0.7784778821960817,0.4826562869615706,0
0.64,-4.36,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485087462346,0.5484848484848485,0.7784778821960817,0.49822584460549224,0
0.66,-4.34,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485397530867,0.5484848484848485,0.7784778821960817,0.5137954022494139,0
0.68,-4.32,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485696726196,0.5484848484848485,0.7784778821960817,0.5293649598933355,0
0.7000000000000001,-4.3,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485902452743,0.5484848484848485,0.7784778821960817,0.5449345175372572,0
0.72,-4.28,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748595901675,0.5484848484848485,0.7784778821960817,0.5605040751811787,0
0.74,-4.26,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485837626295,0.5484848484848485,0.7784778821960817,0.5760736328251004,0
0.76,-4.24,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748553639129,0.5484848484848485,0.7784778821960817,0.591643190469022,0
0.78,-4.22,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485080323482,0.5484848484848485,0.7784778821960817,0.6072127481129437,0
0.8,-4.2,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484521336454,0.5484848484848485,0.7784778821960817,0.6227823057568653,0
0.8200000000000001,-4.18,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483938245624,0.5484848484848485,0.7784778821960817,0.638351863400787,0
0.84,-4.16,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483436768243,0.5484848484848485,0.7784778821960817,0.6539214210447085,0
0.86,-4.14,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483149523399,0.5484848484848485,0.7784778821960817,0.6694909786886302,0
0.88,-4.12,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483236032014,0.5484848484848485,0.7784778821960817,0.6850605363325518,0
0.9,-4.1,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483882768044,0.5484848484848485,0.7784778821960817,0.7006300939764735,0
0.92,-4.08,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484861210186,0.5484848484848485,0.7784778821960817,0.7161996516203951,0
0.9400000000000001,-4.06,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484721614676,0.5484848484848485,0.7784778821960817,0.7317692092643168,0
0.96,-4.04,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484462229924,0.5484848484848485,0.7784778821960817,0.7473387669082383,0
0.98,-4.02,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484878300946,0.5484848484848485,0.7784778821960817,0.76290832455216,0
1.0,-4.0,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484755729067,0.5484848484848485,0.7784778821960817,0.7784778821960816,0
1.02,-3.98,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748477671424,0.5484848484848485,0.7784778821960817,0.7940474398400033,0
1.04,-3.96,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485952850548,0.5484848484848485,0.7784778821960817,0.8096169974839249,0
1.06,-3.94,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527486087739343,0.5484848484848485,0.7784778821960817,0.8251865551278466,0
1.08,-3.92,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484488359321,0.5484848484848485,0.7784778821960817,0.8407561127717682,0
1.1,-3.9,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748299509236,0.5484848484848485,0.7784778821960817,0.8563256704156899,0
1.12,-3.88,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484690483395,0.5484848484848485,0.7784778821960817,0.8718952280596115,0
1.1400000000000001,-3.86,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485577253561,0.5484848484848485,0.7784778821960817,0.8874647857035332,0
1.16,-3.84,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483775594573,0.5484848484848485,0.7784778821960817,0.9030343433474546,0
1.18,-3.8200000000000003,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484286597055,0.5484848484848485,0.7784778821960817,0.9186039009913762,0
1.2,-3.8,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485540048697,0.5484848484848485,0.7784778821960817,0.9341734586352979,0
1.22,-3.7800000000000002,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484310118239,0.5484848484848485,0.7784778821960817,0.9497430162792195,0
1.24,-3.76,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484070151713,0.5484848484848485,0.7784778821960817,0.9653125739231412,0
1.26,-3.74,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527486213787622,0.5484848484848485,0.7784778821960817,0.9808821315670628,0
1.28,-3.7199999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748542977243,0.5484848484848485,0.7784778821960817,0.9964516892109845,0
1.3,-3.7,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482800252776,0.5484848484848485,0.7784778821960817,1.0120212468549061,0
1.32,-3.6799999999999997,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484630498992,0.5484848484848485,0.7784778821960817,1.0275908044988278,0
1.34,-3.66,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748597207344,0.5484848484848485,0.7784778821960817,1.0431603621427494,0
1.36,-3.6399999999999997,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483611895251,0.5484848484848485,0.7784778821960817,1.058729919786671,0
1.3800000000000001,-3.62,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483830270318,0.5484848484848485,0.7784778821960817,1.0742994774305927,0
1.4000000000000001,-3.5999999999999996,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485961432952,0.5484848484848485,0.7784778821960817,1.0898690350745144,0
1.42,-3.58,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484443640184,0.5484848484848485,0.7784778821960817,1.1054385927184358,0
1.44,-3.56,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483199870636,0.5484848484848485,0.7784778821960817,1.1210081503623575,0
1.46,-3.54,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485884901594,0.5484848484848485,0.7784778821960817,1.136577708006279,0
1.48,-3.52,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485431629937,0.5484848484848485,0.7784778821960817,1.1521472656502008,0
1.5,-3.5,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482726476065,0.5484848484848485,0.7784778821960817,1.1677168232941224,0
1.52,-3.48,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485029451578,0.5484848484848485,0.7784778821960817,1.183286380938044,0
1.54,-3.46,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527486385132386,0.5484848484848485,0.7784778821960817,1.1988559385819657,0
1.56,-3.44,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483373580977,0.5484848484848485,0.7784778821960817,1.2144254962258874,0
1.58,-3.42,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748338068364,0.5484848484848485,0.7784778821960817,1.229995053869809,0
1.6,-3.4,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748634329333,0.5484848484848485,0.7784778821960817,1.2455646115137307,0
1.62,-3.38,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484585943119,0.5484848484848485,0.7784778821960817,1.2611341691576523,0
1.6400000000000001,-3.36,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482425442689,0.5484848484848485,0.7784778821960817,1.276703726801574,0
1.6600000000000001,-3.34,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485544811015,0.5484848484848485,0.7784778821960817,1.2922732844454956,0
1.68,-3.3200000000000003,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748529274234,0.5484848484848485,0.7784778821960817,1.307842842089417,0
1.7,-3.3,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482690198495,0.5484848484848485,0.7784778821960817,1.3234123997333387,0
1.72,-3.2800000000000002,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484983684695,0.5484848484848485,0.7784778821960817,1.3389819573772603,0
1.74,-3.26,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485657015916,0.5484848484848485,0.7784778821960817,1.354551515021182,0
1.76,-3.24,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483266996194,0.5484848484848485,0.7784778821960817,1.3701210726651036,0
1.78,-3.2199999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484502733555,0.5484848484848485,0.7784778821960817,1.3856906303090253,0
1.8,-3.2,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748607701123,0.5484848484848485,0.7784778821960817,1.401260187952947,0
1.82,-3.1799999999999997,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483989400399,0.5484848484848485,0.7784778821960817,1.4168297455968686,0
1.84,-3.16,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483481837847,0.5484848484848485,0.7784778821960817,1.4323993032407902,0
1.86,-3.1399999999999997,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527486265873215,0.5484848484848485,0.7784778821960817,1.4479688608847119,0
1.8800000000000001,-3.12,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485177681895,0.5484848484848485,0.7784778821960817,1.4635384185286335,0
1.9000000000000001,-3.0999999999999996,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482394650569,0.5484848484848485,0.7784778821960817,1.4791079761725552,0
1.92,-3.08,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748532697227,0.5484848484848485,0.7784778821960817,1.4946775338164766,0
1.94,-3.06,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527486251165362,0.5484848484848485,0.7784778821960817,1.5102470914603983,0
1.96,-3.04,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482865449017,0.5484848484848485,0.7784778821960817,1.52581664910432,0
1.98,-3.02,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483776312133,0.5484848484848485,0.7784778821960817,1.5413862067482416,0
2.0,-3.0,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527486211392224,0.5484848484848485,0.7784778821960817,1.5569557643921632,0
2.02,-2.98,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483954850799,0.5484848484848485,0.7784778821960817,1.5725253220360849,0
2.04,-2.96,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483111462489,0.5484848484848485,0.7784778821960817,1.5880948796800065,0
2.06,-2.94,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485759342556,0.5484848484848485,0.7784778821960817,1.6036644373239282,0
2.08,-2.92,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484696765258,0.5484848484848485,0.7784778821960817,1.6192339949678498,0
2.1,-2.9,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483029412444,0.5484848484848485,0.7784778821960817,1.6348035526117715,0
2.12,-2.88,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485522746011,0.5484848484848485,0.7784778821960817,1.650373110255693,0
2.14,-2.86,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485342091488,0.5484848484848485,0.7784778821960817,1.6659426678996148,0
2.16,-2.84,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483043072086,0.5484848484848485,0.7784778821960817,1.6815122255435364,0
2.18,-2.82,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485069515472,0.5484848484848485,0.7784778821960817,1.697081783187458,0
2.2,-2.8,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748616252843,0.5484848484848485,0.7784778821960817,1.7126513408313797,0
2.22,-2.78,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483538810722,0.5484848484848485,0.7784778821960817,1.7282208984753014,0
2.24,-2.76,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483664093816,0.5484848484848485,0.7784778821960817,1.743790456119223,0
2.2600000000000002,-2.7399999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527486543862109,0.5484848484848485,0.7784778821960817,1.7593600137631447,0
2.2800000000000002,-2.7199999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484846658843,0.5484848484848485,0.7784778821960817,1.7749295714070663,0
2.3000000000000003,-2.6999999999999997,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482152120056,0.5484848484848485,0.7784778821960817,1.790499129050988,0
2.32,-2.68,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485537298941,0.5484848484848485,0.7784778821960817,1.8060686866949092,0
2.34,-2.66,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485857994985,0.5484848484848485,0.7784778821960817,1.8216382443388308,0
2.36,-2.64,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482477767783,0.5484848484848485,0.7784778821960817,1.8372078019827525,0
2.38,-2.62,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484358992283,0.5484848484848485,0.7784778821960817,1.8527773596266741,0
2.4,-2.6,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485897968337,0.5484848484848485,0.7784778821960817,1.8683469172705958,0
2.42,-2.58,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483419412421,0.5484848484848485,0.7784778821960817,1.8839164749145174,0
2.44,-2.56,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483958377575,0.5484848484848485,0.7784778821960817,1.899486032558439,0
2.46,-2.54,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485844992419,0.5484848484848485,0.7784778821960817,1.9150555902023607,0
2.48,-2.52,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484169979701,0.5484848484848485,0.7784778821960817,1.9306251478462824,0
2.5,-2.5,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483585329943,0.5484848484848485,0.7784778821960817,1.946194705490204,0
2.52,-2.48,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748594855221,0.5484848484848485,0.7784778821960817,1.9617642631341257,0
2.54,-2.46,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485039015051,0.5484848484848485,0.7784778821960817,1.9773338207780473,0
2.56,-2.44,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482856927305,0.5484848484848485,0.7784778821960817,1.992903378421969,0
2.58,-2.42,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485527078032,0.5484848484848485,0.7784778821960817,2.0084729360658904,0
2.6,-2.4,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748623356438,0.5484848484848485,0.7784778821960817,2.024042493709812,0
2.62,-2.38,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483050699552,0.5484848484848485,0.7784778821960817,2.0396120513537332,0
2.64,-2.36,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748377470626,0.5484848484848485,0.7784778821960817,2.0551816089976547,0
2.66,-2.34,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527486630346139,0.5484848484848485,0.7784778821960817,2.070751166641576,0
2.68,-2.32,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484365810814,0.5484848484848485,0.7784778821960817,2.0863207242854975,0
2.7,-2.3,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482271972494,0.5484848484848485,0.7784778821960817,2.101890281929419,0
2.72,-2.28,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485683415174,0.5484848484848485,0.7784778821960817,2.1174598395733404,0
2.74,-2.26,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485225595776,0.5484848484848485,0.7784778821960817,2.133029397217262,0
2.7600000000000002,-2.2399999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482474680195,0.5484848484848485,0.7784778821960817,2.1485989548611832,0
2.7800000000000002,-2.2199999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748498859587,0.5484848484848485,0.7784778821960817,2.1641685125051047,0
2.8000000000000003,-2.1999999999999997,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485476675154,0.5484848484848485,0.7784778821960817,2.179738070149026,0
2.82,-2.18,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483155699464,0.5484848484848485,0.7784778821960817,2.1953076277929475,0
2.84,-2.16,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484729442395,0.5484848484848485,0.7784778821960817,2.210877185436869,0
2.86,-2.14,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748583936697,0.5484848484848485,0.7784778821960817,2.2264467430807904,0
2.88,-2.12,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483737271269,0.5484848484848485,0.7784778821960817,2.242016300724712,0
2.9,-2.1,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484040055858,0.5484848484848485,0.7784778821960817,2.2575858583686332,0
2.92,-2.08,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527486329315507,0.5484848484848485,0.7784778821960817,2.2731554160125547,0
2.94,-2.06,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484759427093,0.5484848484848485,0.7784778821960817,2.288724973656476,0
2.96,-2.04,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482593262495,0.5484848484848485,0.7784778821960817,2.3042945313003975,0
2.98,-2.02,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748584898641,0.5484848484848485,0.7784778821960817,2.319864088944319,0
3.0,-2.0,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527486211447542,0.5484848484848485,0.7784778821960817,2.3354336465882404,0
3.02,-1.98,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748252999434,0.5484848484848485,0.7784778821960817,2.351003204232162,0
3.04,-1.96,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483942391012,0.5484848484848485,0.7784778821960817,2.3665727618760832,0
3.06,-1.94,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527486435665049,0.5484848484848485,0.7784778821960817,2.3821423195200047,0
3.08,-1.92,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483744244386,0.5484848484848485,0.7784778821960817,2.397711877163926,0
3.1,-1.9,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482936413023,0.5484848484848485,0.7784778821960817,2.4132814348078475,0
3.12,-1.88,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485753272515,0.5484848484848485,0.7784778821960817,2.428850992451769,0
3.14,-1.8599999999999999,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484527502278,0.5484848484848485,0.7784778821960817,2.4444205500956904,0
3.16,-1.8399999999999999,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483083283974,0.5484848484848485,0.7784778821960817,2.459990107739612,0
3.18,-1.8199999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748549246519,0.5484848484848485,0.7784778821960817,2.4755596653835332,0
3.2,-1.7999999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748504486525,0.5484848484848485,0.7784778821960817,2.4911292230274547,0
3.22,-1.7799999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483160734796,0.5484848484848485,0.7784778821960817,2.506698780671376,0
3.24,-1.7599999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485358555025,0.5484848484848485,0.7784778821960817,2.5222683383152975,0
3.2600000000000002,-1.7399999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485829229802,0.5484848484848485,0.7784778821960817,2.537837895959219,0
3.2800000000000002,-1.7199999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483327814895,0.5484848484848485,0.7784778821960817,2.5534074536031404,0
3.3000000000000003,-1.6999999999999997,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484326129971,0.5484848484848485,0.7784778821960817,2.568977011247062,0
3.3200000000000003,-1.6799999999999997,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527486693777786,0.5484848484848485,0.7784778821960817,2.584546568890983,0
3.34,-1.6600000000000001,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484471220703,0.5484848484848485,0.7784778821960817,2.6001161265349046,0
3.36,-1.6400000000000001,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482257958086,0.5484848484848485,0.7784778821960817,2.615685684178826,0
3.38,-1.62,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485983810834,0.5484848484848485,0.7784778821960817,2.6312552418227475,0
3.4,-1.6,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485928707523,0.5484848484848485,0.7784778821960817,2.646824799466669,0
3.42,-1.58,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482100748602,0.5484848484848485,0.7784778821960817,2.6623943571105904,0
3.44,-1.56,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484321091786,0.5484848484848485,0.7784778821960817,2.677963914754512,0
3.46,-1.54,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485973709977,0.5484848484848485,0.7784778821960817,2.693533472398433,0
3.48,-1.52,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483195089261,0.5484848484848485,0.7784778821960817,2.7091030300423546,0
3.5,-1.5,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483891330945,0.5484848484848485,0.7784778821960817,2.724672587686276,0
3.52,-1.48,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485707231038,0.5484848484848485,0.7784778821960817,2.7402421453301975,0
3.54,-1.46,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483970743061,0.5484848484848485,0.7784778821960817,2.755811702974119,0
3.56,-1.44,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483878218568,0.5484848484848485,0.7784778821960817,2.7713812606180404,0
3.58,-1.42,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485844721761,0.5484848484848485,0.7784778821960817,2.786950818261962,0
3.6,-1.4,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748466555058,0.5484848484848485,0.7784778821960817,2.802520375905883,0
3.62,-1.38,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483240953656,0.5484848484848485,0.7784778821960817,2.8180899335498046,0
3.64,-1.3599999999999999,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485897949532,0.5484848484848485,0.7784778821960817,2.833659491193726,0
3.66,-1.3399999999999999,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485886646141,0.5484848484848485,0.7784778821960817,2.8492290488376475,0
3.68,-1.3199999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482843710596,0.5484848484848485,0.7784778821960817,2.864798606481569,0
3.7,-1.2999999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484399608933,0.5484848484848485,0.7784778821960817,2.8803681641254903,0
3.72,-1.2799999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527486935237467,0.5484848484848485,0.7784778821960817,2.8959377217694118,0
3.74,-1.2599999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484093913276,0.5484848484848485,0.7784778821960817,2.911507279413333,0
3.7600000000000002,-1.2399999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482107721509,0.5484848484848485,0.7784778821960817,2.9270768370572546,0
3.7800000000000002,-1.2199999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485941170315,0.5484848484848485,0.7784778821960817,2.942646394701176,0
3.8000000000000003,-1.1999999999999997,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485286662628,0.5484848484848485,0.7784778821960817,2.9582159523450975,0
3.8200000000000003,-1.1799999999999997,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482085312372,0.5484848484848485,0.7784778821960817,2.973785509989019,0
3.84,-1.1600000000000001,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748487200854,0.5484848484848485,0.7784778821960817,2.9893550676329403,0
3.86,-1.1400000000000001,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485381104037,0.5484848484848485,0.7784778821960817,3.0049246252768618,0
3.88,-1.12,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483032446907,0.5484848484848485,0.7784778821960817,3.020494182920783,0
3.9,-1.1,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484767226183,0.5484848484848485,0.7784778821960817,3.0360637405647046,0
3.92,-1.08,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485566983457,0.5484848484848485,0.7784778821960817,3.051633298208626,0
3.94,-1.06,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483613733395,0.5484848484848485,0.7784778821960817,3.0672028558525475,0
3.96,-1.04,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484520101785,0.5484848484848485,0.7784778821960817,3.082772413496469,0
3.98,-1.02,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527486161497452,0.5484848484848485,0.7784778821960817,3.0983419711403903,0
4.0,-1.0,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.55274843396448,0.5484848484848485,0.7784778821960817,3.1139115287843118,0
4.0200000000000005,-0.9799999999999995,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483140822932,0.5484848484848485,0.7784778821960817,3.1294810864282336,0
4.04,-0.96,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527486359428848,0.5484848484848485,0.7784778821960817,3.145050644072155,0
4.0600000000000005,-0.9399999999999995,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527486001365461,0.5484848484848485,0.7784778821960817,3.160620201716077,0
4.08,-0.9199999999999999,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748225388615,0.5484848484848485,0.7784778821960817,3.1761897593599984,0
4.1,-0.9000000000000004,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484303725183,0.5484848484848485,0.7784778821960817,3.19175931700392,0
4.12,-0.8799999999999999,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527486830151374,0.5484848484848485,0.7784778821960817,3.2073288746478417,0
4.14,-0.8600000000000003,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483545493359,0.5484848484848485,0.7784778821960817,3.222898432291763,0
4.16,-0.8399999999999999,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482527791868,0.5484848484848485,0.7784778821960817,3.238467989935685,0
4.18,-0.8200000000000003,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748580292511,0.5484848484848485,0.7784778821960817,3.2540375475796064,0
4.2,-0.7999999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484466896357,0.5484848484848485,0.7784778821960817,3.2696071052235283,0
4.22,-0.7800000000000002,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482884631121,0.5484848484848485,0.7784778821960817,3.2851766628674497,0
4.24,-0.7599999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485350571014,0.5484848484848485,0.7784778821960817,3.3007462205113716,0
4.26,-0.7400000000000002,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484827866863,0.5484848484848485,0.7784778821960817,3.316315778155293,0
4.28,-0.7199999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483332083951,0.5484848484848485,0.7784778821960817,3.331885335799215,0
4.3,-0.7000000000000002,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485425984898,0.5484848484848485,0.7784778821960817,3.3474548934431363,0
4.32,-0.6799999999999997,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485426465145,0.5484848484848485,0.7784778821960817,3.363024451087058,0
4.34,-0.6600000000000001,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748332715522,0.5484848484848485,0.7784778821960817,3.3785940087309796,0
4.36,-0.6399999999999997,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484987020876,0.5484848484848485,0.7784778821960817,3.3941635663749015,0
4.38,-0.6200000000000001,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527486575646571,0.5484848484848485,0.7784778821960817,3.409733124018823,0
4.4,-0.5999999999999996,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748403940046,0.5484848484848485,0.7784778821960817,3.4253026816627448,0
4.42,-0.5800000000000001,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482722795222,0.5484848484848485,0.7784778821960817,3.440872239306666,0
4.44,-0.5599999999999996,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527486602917998,0.5484848484848485,0.7784778821960817,3.456441796950588,0
4.46,-0.54,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485989972278,0.5484848484848485,0.7784778821960817,3.4720113545945095,0
4.48,-0.5199999999999996,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527481677248406,0.5484848484848485,0.7784778821960817,3.4875809122384314,0
