t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg,active_branch
4.5,-0.5,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484290114842,0.5484848484848485,0.7784778821960817,3.503150469882353,0
4.5200000000000005,-0.47999999999999954,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527486270720828,0.5484848484848485,0.7784778821960817,3.5187200275262747,0
4.54,-0.45999999999999996,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482958327874,0.5484848484848485,0.7784778821960817,3.534289585170196,0
4.5600000000000005,-0.4399999999999995,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483525177339,0.5484848484848485,0.7784778821960817,3.549859142814118,0
4.58,-0.41999999999999993,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485602087667,0.5484848484848485,0.7784778821960817,3.5654287004580394,0
4.6000000000000005,-0.39999999999999947,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483842213009,0.5484848484848485,0.7784778821960817,3.5809982581019613,0
4.62,-0.3799999999999999,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748394849546,0.5484848484848485,0.7784778821960817,3.5965678157458827,0
4.64,-0.3600000000000003,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485626572851,0.5484848484848485,0.7784778821960817,3.612137373389804,0
4.66,-0.33999999999999986,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484401051544,0.5484848484848485,0.7784778821960817,3.627706931033726,0
4.68,-0.3200000000000003,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483753252617,0.5484848484848485,0.7784778821960817,3.6432764886776474,0
4.7,-0.2999999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485988219683,0.5484848484848485,0.7784778821960817,3.6588460463215693,0
4.72,-0.28000000000000025,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485388666143,0.5484848484848485,0.7784778821960817,3.6744156039654907,0
4.74,-0.2599999999999998,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482906028734,0.5484848484848485,0.7784778821960817,3.6899851616094126,0
4.76,-0.2400000000000002,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748521389371,0.5484848484848485,0.7784778821960817,3.705554719253334,0
4.78,-0.21999999999999975,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527487079749813,0.5484848484848485,0.7784778821960817,3.721124276897256,0
4.8,-0.20000000000000018,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527483736575962,0.5484848484848485,0.7784778821960817,3.7366938345411773,0
4.82,-0.17999999999999972,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482124791235,0.5484848484848485,0.7784778821960817,3.752263392185099,0
4.84,-0.16000000000000014,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527486456501676,0.5484848484848485,0.7784778821960817,3.7678329498290206,0
4.86,-0.13999999999999968,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.552748553863632,0.5484848484848485,0.7784778821960817,3.7834025074729425,0
4.88,-0.1200000000000001,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527481461677645,0.5484848484848485,0.7784778821960817,3.798972065116864,0
4.9,-0.09999999999999964,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484609715713,0.5484848484848485,0.7784778821960817,3.814541622760786,0
4.92,-0.08000000000000007,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527485459998493,0.5484848484848485,0.7784778821960817,3.830111180404707,0
4.94,-0.05999999999999961,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527482795056757,0.5484848484848485,0.7784778821960817,3.845680738048629,0
4.96,-0.040000000000000036,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484207266737,0.5484848484848485,0.7784778821960817,3.8612502956925505,0
4.98,-0.019999999999999574,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484692169787,0.5484848484848485,0.7784778821960817,3.8768198533364724,0
5.0,0.0,0.0,1.0,60.0,3600.0,11.5,0.5,11.5,0.5,11.5,0.5484848484848485,0.5484848484848485,0.5484848484848485,0.5494848484848485,0.5527484200440489,0.5484848484848485,0.7784778821960817,3.892389410980394,0
5.0200000000000005,0.020000000000000462,-0.0014619270468546942,0.9996124147655167,59.976744885931,3598.60469315586,11.499743277299665,0.4999888381434637,13.991860710075851,0.6083417700032979,14.0,0.5486725025375087,0.5484820959357017,0.5514367416052759,0.5513498459902433,0.553828062976991,0.5513498459902433,0.7784739754361479,3.9079589295567163,1
5.04,0.040000000000000036,-0.005841483401214662,0.9992260986443025,59.95356591865815,3597.213955119489,11.500424729840981,0.5000184665148253,13.983748071530353,0.6079890465882762,14.0,0.5491919946573762,0.5484888981358375,0.5543237969571815,0.5543474115239299,0.5560288233406998,0.5543237969571815,0.7784836299642002,3.9235285056107196,0
5.0600000000000005,0.0600000000000005,-0.013128200956675594,0.9988413356171819,59.93048013703091,3595.8288082218546,11.50380894043772,0.5001656061059878,13.975668047960822,0.6076377412156879,14.0,0.5500251005562908,0.5485255076193476,0.5573436843018698,0.5575919231447035,0.5587521803879736,0.5573436843018698,0.7785355906943279,3.9390986978173053,0
5.08,0.08000000000000007,-0.02330853708073021,0.9984586442086084,59.90751865251651,3594.4511191509905,11.511157096888466,0.5004850911690637,13.967631528380776,0.6072883273209033,14.0,0.5511319529566086,0.5486089110117047,0.5603746988009951,0.5608250407159368,0.5616621967161387,0.5603746988009951,0.7786539671571043,3.9546705933958193,0
5.1000000000000005,0.10000000000000053,-0.03636440158147611,0.9980787003343171,59.88472202005903,3593.083321203542,11.523284594815658,0.5010123736876373,13.959652707020659,0.6069414220443765,14.0,0.5524793243207231,0.5487526518888252,0.5634096521811519,0.5640282040536035,0.5646435209444994,0.5634096521811519,0.7788579820791479,3.970245712888182,0
5.12,0.1200000000000001,-0.05227220932458131,0.997702276963646,59.86213661781876,3591.7281970691256,11.540671487479946,0.5017683255426063,13.951747816236566,0.6065977311407202,14.0,0.5540371683912074,0.5489673761186534,0.5664403574834322,0.5671978404252225,0.5676490774399573,0.5664403574834322,0.779162745399693,3.98582592016297,0
5.14,0.13999999999999968,-0.07100232987463422,0.9973301981781767,59.839811890690605,3590.3887134414363,11.563541248536543,0.5027626629798497,13.94393416174171,0.6062580070322483,14.0,0.5557781288098433,0.5492612130018949,0.5694580849628765,0.5703305339145711,0.570656374994118,0.5694580849628765,0.7795797952328996,4.001413345569295,0
5.16,0.16000000000000014,-0.09251884055972161,0.9969633043923938,59.81779826354363,3589.0678958126177,11.591922242197338,0.5039966192259712,13.936229392240271,0.6059230170539248,14.0,0.5576771240019399,0.5496401007804218,0.5724539082919327,0.5734218042389626,0.5736517262639027,0.5724539082919327,0.7801175598698488,4.017010319120323,0
5.18,0.17999999999999972,-0.11677949701924561,0.9966024213042354,59.79614527825412,3587.7687166952473,11.625623109092624,0.505461874308375,13.928650847388944,0.6055935151038672,14.0,0.5596724423623771,0.5501072906416226,0.5754190148409853,0.5764663085044215,0.5766245420579871,0.5754190148409853,0.7807806537998556,4.03261930125702,0
5.2,0.20000000000000018,-0.1437360922066331,0.9962483107788616,59.77489864673169,3586.4939188039016,11.663945713193813,0.5071280744866875,13.921214526356094,0.605270196798091,14.0,0.5616726108352661,0.5506600674156147,0.5783451990809881,0.5794585769739912,0.5795665151464731,0.5783451990809881,0.781565223316285,4.048242760028182,0
5.22,0.21999999999999975,-0.17333508371565093,0.9959015965165705,59.75409579099423,3585.2457474596536,11.706061833779469,0.5089592101643248,13.913933526847982,0.6049536316020862,14.0,0.5636726108352661,0.5512929751735124,0.5812256098300044,0.582393432503546,0.5824697569898334,0.5812256098300044,0.782463524686605,4.06388304750821,0
5.24,0.2400000000000002,-0.20551867540203336,0.9955627892086724,59.73376735252034,3584.0260411512204,11.751304183214344,0.5109262688354063,13.906818573382122,0.6046442857992227,14.0,0.5656726108352661,0.5520010627775637,0.5840545054784226,0.5852675491509257,0.5853276132429033,0.5840545054784226,0.7834685306406142,4.079542368061483,0
5.26,0.2599999999999998,-0.24022570347989086,0.9952323058151444,59.71393834890867,3582.8363009345203,11.799122936229208,0.5130053450534439,13.899878422118034,0.6043425400920884,14.0,0.5676726108352661,0.5527796883389127,0.5868270667465438,0.5880754333456008,0.5881344469204324,0.5868270667465438,0.7845736528325893,4.095222789896214,0
5.28,0.28000000000000025,-0.27739204144273494,0.9949104814587084,59.694628887522505,3581.67773325135,11.849073819978235,0.5151771226077494,13.893120110632879,0.6040487004622991,14.0,0.5696726108352661,0.5536245295601758,0.589539280228395,0.5908187446226173,0.5908853175457276,0.589539280228395,0.7857727565207545,4.1109262539897475,0
5.3,0.2999999999999998,-0.3169513688897888,0.9945975901678191,59.67585541006915,3580.5513246041487,11.900791461384681,0.5174257157123775,13.886549393524202,0.6037630171097479,14.0,0.5716726108352661,0.5545315547770485,0.5921877357336793,0.5934886801531999,0.5935761330030126,0.5921877357336793,0.7870601194659298,4.126654582749614,0
5.32,0.3200000000000003,-0.3588354537774031,0.9942938525279037,59.657631151674224,3579.4578691004535,11.953979563792942,0.5197382419040409,13.880170903085979,0.6034856914385208,14.0,0.5736726108352661,0.5554970064256122,0.5947695514752307,0.596089155539996,0.5962034311330521,0.5947695514752307,0.7884304084662782,4.142409488028937,0
5.34,0.33999999999999986,-0.4029745857501898,0.9939994473997352,59.63996684398411,3578.398010639047,12.0083958503077,0.5221041674046827,13.873988395394441,0.60321688675628,14.0,0.5756726108352661,0.5565173794595537,0.5972822595265062,0.5986157823854427,0.598764269668722,0.5972822595265062,0.7898786487243402,4.1581925786008425,0
5.36,0.3600000000000003,-0.44929783568994375,0.9937145189639102,59.62287113783461,3577.3722682700763,12.063843014584021,0.5245149136775662,13.868004898242113,0.6029567347061788,14.0,0.5776726108352661,0.5575894045698724,0.5997237369214683,0.6010656909433697,0.6012561368513335,0.5997237369214683,0.7914002000303558,4.17400536708839,0
5.38,0.3799999999999999,-0.4977332950997593,0.9934391832212858,59.60635099327715,3576.381059596629,12.120160368745765,0.5269634942932941,13.862222847647002,0.6027053412020436,14.0,0.5796726108352661,0.5587100319755338,0.602092142065831,0.6034435210816723,0.6036768741910036,0.602092142065831,0.7929907337559456,4.189849276426253,0
5.4,0.40000000000000036,-0.548208276165287,0.9931735334387732,59.590412006326396,3575.424720379584,12.177216845943923,0.529444210693214,13.85664420221424,0.6024627914006191,14.0,0.5816726108352661,0.5598764157398397,0.6043858614388586,0.6057389679541425,0.6060246047591468,0.6043858614388586,0.7946462105939532,4.2057256458697525,0
5.42,0.41999999999999993,-0.6006494539374465,0.9929176440358782,59.5750586421527,3574.5035185291617,12.234906006571313,0.531952435068318,13.851270524753444,0.6022291532501497,14.0,0.5836726108352661,0.561085900808997,0.606603471531063,0.6079604520891809,0.6082976941168093,0.606603471531063,0.7963628621619707,4.221635736597311,0
5.44,0.4400000000000004,-0.6549830064590779,0.9926715744172069,59.56029446503241,3573.617667901945,12.293141112809458,0.5344843962091069,13.846103062761348,0.6020044809896238,14.0,0.5856726108352661,0.5623360092731604,0.6087437012983079,0.6101009600595803,0.6104946944760397,0.6087437012983079,0.7981371715023029,4.237580736933954,0
5.46,0.45999999999999996,-0.711134709541055,0.9924353715854493,59.546122295126956,3572.7673377076176,12.351851770737024,0.5370370335103054,13.841142803294433,0.6017888175345406,14.0,0.5876726108352661,0.5636244289827853,0.6108054065329748,0.6121605340237153,0.6126143188611851,0.6108054065329748,0.7999658569248796,4.253561767218225,0
5.48,0.4800000000000004,-0.7690300236987121,0.9922090725418573,59.53254435251144,3571.9526611506863,12.410980844927568,0.5396078628229377,13.836390523379004,0.6015821966686523,14.0,0.5896726108352661,0.564949002356229,0.612787546307941,0.6141423616361444,0.6146554094559753,0.612787546307941,0.8018458561216127,4.2695798843486905,0
5.5,0.5,-0.8285941634328758,0.9919927062137099,59.5195623728226,3571.1737423693558,12.470481980883928,0.5421948687340838,13.83184683048791,0.6013846448038221,14.0,0.5916726108352661,0.566307715836656,0.6146891640373793,0.6160393843517201,0.6166169118637757,0.6146891640373793,0.8037743112023245,4.285636086021929,0
5.5200000000000005,0.5200000000000005,-0.8897521492361191,0.9917862949157512,59.50717769494507,3570.430661696704,12.530317726408267,0.544796422887316,13.827512193230776,0.6011961823143815,14.0,0.5936726108352661,0.5676986907538635,0.6165093730962289,0.617856085469785,0.6184978615962695,0.6165093730962289,0.8057485557247154,4.3017313146912,0
5.54,0.54,-0.9524288550113559,0.9915898556878262,59.495391341269574,3569.7234804761742,12.590457811811486,0.5474112092091951,13.823386969444352,0.6010168247584501,14.0,0.5956726108352661,0.5691201740808879,0.6182473436430004,0.6195906995865361,0.620297363148951,0.6182473436430004,0.8077661015749897,4.317866461264197,0
5.5600000000000005,0.5600000000000005,-1.016549042733593,0.9914034012912344,59.48420407747406,3569.052244648444,12.650877868856485,0.5500381682111515,13.819471427115921,0.6008465837876488,14.0,0.5976726108352661,0.5705705302465416,0.6199022927794672,0.6212389508404894,0.6220145796636598,0.6199022927794672,0.8098246273471913,4.334042368553419,0
5.58,0.5800000000000001,-1.0820373911618297,0.9912269410419444,59.47361646251667,3568.416987751,12.711558359295617,0.5526764504041574,13.815765761880831,0.6006854679078623,14.0,0.5996726108352661,0.572048233594668,0.6214734763076144,0.6228080995035817,0.6236487239847598,0.6214734763076144,0.8119219676404398,4.350259834503295,0
5.6000000000000005,0.6000000000000005,-1.1488185202075263,0.9910604815298258,59.463628891789554,3567.8177335073733,12.7724836498533,0.5553253760805782,13.812270112126345,0.600533483135928,14.0,0.6016726108352661,0.5735518608214807,0.6229601815932765,0.6242870073848932,0.625199045417156,0.6229601815932765,0.8140561023250623,4.366519615202951,0
5.62,0.6200000000000001,-1.2168170080632954,0.9909040271411603,59.45424162846962,3567.254497708177,12.833641340148006,0.5579844060933916,13.808984569964368,0.6003906334767116,14.0,0.603672610835266,0.5750800846953695,0.6243617223627449,0.6256842845576178,0.6266648290334789,0.6243617223627449,0.8162251476289626,4.382822427702491,0
5.64,0.6399999999999997,-1.2859574069662714,0.9907575805445417,59.445454832672496,3566.72728996035,12.89502163758028,0.5606531146774035,13.805909191435376,0.6002569213667555,14.0,0.6056726108352659,0.5766316674687127,0.6256774338489715,0.6269951478109834,0.6280453844003681,0.6256774338489715,0.8184273467868441,4.399168952646649,0
5.66,0.6600000000000001,-1.3561642542515981,0.9906211430512353,59.437268583074115,3566.236114984447,12.956616893661964,0.5633311692896507,13.803044004075943,0.6001323480033018,14.0,0.607672610835266,0.5782054551860454,0.6269066691707759,0.6282173899662853,0.629340043897966,0.6269066691707759,0.8206610619616566,4.415559836734134,0
5.68,0.6799999999999997,-1.4273620814499082,0.9904947149209368,59.42968289525621,3565.7809737153725,13.018421210523671,0.5660183135010292,13.800389013339675,0.6000169136234641,14.0,0.6096726108352659,0.5798003722872899,0.6280487962467536,0.6293557707921129,0.6305481588938397,0.6280487962467536,0.8229247665848289,4.431995695019599,0
5.7,0.7000000000000002,-1.499475421382422,0.9903782956151632,59.4226977369098,3565.361864214588,13.080430114746338,0.5687143528150582,13.797944207918428,0.5999106177355839,14.0,0.611672610835266,0.5814154163318933,0.6291031952175541,0.6304038426331195,0.6316690942989671,0.6291031952175541,0.8252170378681094,4.448477113064128,0
5.72,0.7199999999999998,-1.5724288132414257,0.9902718839959664,59.41631303975799,3564.9787823854795,13.14263895820577,0.5714190851393813,13.795709563915295,0.599813459300665,14.0,0.613672745444589,0.5830496398974894,0.6300692564105079,0.6313646121032623,0.6327022313003656,0.6300692564105079,0.8275365311118964,4.465004648753928,0
5.74,0.7400000000000002,-1.6461468065435287,0.9901754784930089,59.41052870958053,3564.631722574832,13.2050521246572,0.5741327010720522,13.793685048353188,0.5997254368849212,14.0,0.6156723297076746,0.5847022411722862,0.6309463786093612,0.6322383599542987,0.6336469475204521,0.6309463786093612,0.8298821082852172,4.4815788351479,0
5.76,0.7599999999999998,-1.7205539711353077,0.9900890745598142,59.405344473588855,3564.320668415331,13.267570670921147,0.5768508987357021,13.7918705657561,0.5996465463372217,14.0,0.6176240713070169,0.586371403962409,0.6317339944741648,0.6330198180757998,0.6345028046867005,0.6317339944741648,0.8322511916199435,4.498200168146951,0
5.78,0.7800000000000002,-1.7955750380284206,0.9900126152049623,59.40075691229774,3564.045414737864,13.329583230336054,0.5795470969711328,13.79026491930421,0.5995767356219222,14.0,0.6194308296140151,0.5880497427758676,0.6324320660404162,0.633713683520339,0.6352699580917166,0.6324320660404162,0.8346332987077109,4.5148690130502285,0
5.8,0.7999999999999998,-1.8711356080693968,0.9899459299285854,59.39675579571512,3563.8053477429075,13.390345644195602,0.5821889410519827,13.788864528500296,0.5995158490652303,14.0,0.6210935353927086,0.5897276543254365,0.6330416997456534,0.6343178423010729,0.6359492183565367,0.6330416997456534,0.8370147993694502,4.531585494031,0
5.82,0.8200000000000003,-1.9471629600446079,0.9898887469718121,59.39332481830873,3563.5994890985235,13.449287653149327,0.584751637093449,13.787663686408054,0.5994636385394806,14.0,0.6226192588466672,0.5913965713435254,0.6335650289437285,0.6348340433051675,0.6365418503809599,0.6335650289437285,0.8393835338739527,4.548349477363434,0
5.84,0.8399999999999999,-2.0235867004293446,0.9898407177416211,59.39044306449726,3563.4265838698357,13.505982857896056,0.5872166459954807,13.786655072574042,0.5994197857640888,14.0,0.6240144990276313,0.5930489070000704,0.6340049736584472,0.6352684273390435,0.6370499297391816,0.6340049736584472,0.84172873404883,4.565160600042661,0
5.86,0.8600000000000003,-2.1003393255494354,0.9898014392391578,59.38808635434947,3563.285181260968,13.56011616121318,0.5895702678788339,13.785830224022313,0.5993839227835788,14.0,0.6252853595420096,0.5946779470969739,0.6343650197316144,0.6356185729353601,0.6374762648899024,0.6343650197316144,0.8440408702694624,4.582018296085844,0
5.88,0.8799999999999999,-2.177356495126265,0.9897704669404763,59.38622801642858,3563.173680985715,13.611465404836803,0.5918028436885566,13.785179805750003,0.599355643728261,14.0,0.6264376347128744,0.5962777821322953,0.6346490916344669,0.6358953070598014,0.6378242104842196,0.6346490916344669,0.8463115550360527,4.598921820338899,0
5.9,0.9000000000000004,-2.254577353561734,0.9897473300494937,59.38483980296962,3563.0903881781774,13.65987955660107,0.5939078068087421,13.784693931039367,0.5993345187408421,14.0,0.6274769128053915,0.5978432264325979,0.634861401838875,0.6360962743160247,0.638097559201162,0.634861401838875,0.8485334281961993,4.6158702701712215,0
5.92,0.9199999999999999,-2.331944650254772,0.9897315399845827,59.383892399074966,3563.033543944498,13.705266808001156,0.5958811655652677,13.784362339676239,0.5993201017250539,14.0,0.6284086192984493,0.5993697657891451,0.6350063665971013,0.6362308994425554,0.6383004175172846,0.6350063665971013,0.8507000826236765,4.63286260527942,0
5.94,0.9400000000000004,-2.4094048657041176,0.9897225996194425,59.38335597716655,3563.0013586299933,13.747581560104964,0.597720937395868,13.784174592008293,0.5993119387829693,14.0,0.6292380644934672,0.6008534997482827,0.6350885142037813,0.6363030491345455,0.638437097438733,0.6350885142037813,0.8528059823097709,4.649897665928755,0
5.96,0.96,-2.4869082372937434,0.9897200092917366,59.383200557504196,3562.9920334502517,13.786816039598985,0.5994267843303906,13.784120195126471,0.5993095737011509,14.0,0.6299704638596954,0.6022910967957524,0.6351124249538824,0.6363129995669266,0.6385120382296948,0.6351124249538824,0.8548463987552882,4.666974189739405,0
5.98,0.9800000000000004,-2.5644087630753627,0.9897232721543758,59.38339632926255,3563.0037797557534,13.822992788541942,0.6009996864583453,13.784188715241893,0.599312552836604,14.0,0.6306109540364835,0.6036797518712455,0.6350826775376965,0.6362729295374278,0.6385297387429536,0.6350826775376965,0.8568173506699254,4.684090827233658,0
6.0,1.0,-2.6418641629536825,0.9897318985177871,59.383913911067225,3563.0348346640335,13.856158537341692,0.6024416755365953,13.78436986887353,0.5993204290814578,14.0,0.6311645998128629,0.6050171463442262,0.6350038052540189,0.6361805750650471,0.6384947013414215,0.6350038052540189,0.8587155471649841,4.701246156212006,0
6.0200000000000005,1.0200000000000005,-2.7192358111569175,0.9897454090314214,59.384724541885284,3563.083472513117,13.886379630120555,0.6037556360921981,13.78465358965985,0.5993327647678196,14.0,0.631636394708309,0.6063014134194544,0.634880263659709,0.6360436538583603,0.6384113906351536,0.634880263659709,0.8605383386525879,4.718438695070183,0
6.04,1.04,-2.796488649490615,0.9897633374495007,59.38580024697004,3563.1480148182027,13.913737963447899,0.6049451288455608,13.785030086439518,0.5993491341930225,14.0,0.6320312587381209,0.6075311042624946,0.6347164022547506,0.6358687282475658,0.6382841971752997,0.6347164022547506,0.862283668766793,4.735666915144376,0
6.0600000000000005,1.0600000000000005,-2.8735910768668385,0.989785232788856,59.38711396733136,3563.2268380398814,13.93832767827333,0.6060142468814491,13.785489888565976,0.599369125589825,14.0,0.6323540326459632,0.6087051557399557,0.6345164420980473,0.6356539336292153,0.6381174087412457,0.6345164420980473,0.8639500285765268,4.75292925211781,0
6.08,1.08,-2.950514832912192,0.9898106608251136,59.388639649506814,3563.318378970409,13.960252701109361,0.6069675087438853,13.786023877327386,0.5993923424924951,14.0,0.632609470850406,0.6098228625658242,0.6342844600152545,0.6354116241379821,0.6379151898133022,0.6342844600152545,0.8655364170522009,4.770224116574097,0
6.1000000000000005,1.1000000000000005,-3.0272348602946693,0.9898392055451743,59.390352332710464,3563.421139962628,13.979624242373024,0.6078097496683924,13.786623316448662,0.5994184050629853,14.0,0.6328022330088054,0.6108838468621434,0.6340243730998094,0.6351377257180866,0.6376815614547338,0.6340243730998094,0.8670422978624429,4.787549903723244,0
6.12,1.12,-3.103729169671487,0.9898704699202662,59.39222819521597,3563.5336917129584,13.996559169387893,0.608546050842952,13.78727986832559,0.5994469507967648,14.0,0.6329368755538045,0.6118880333742018,0.6337399300430997,0.6348416267429521,0.6374203895437133,0.6337399300430997,0.8684675641964112,4.804905002343832,0
6.140000000000001,1.1400000000000006,-3.179978690123309,0.9899040766938003,59.39424460162802,3563.654676097681,14.011178269532174,0.6091816638927032,13.787985610569809,0.5994776352421656,14.0,0.6330178427852725,0.6128356225394365,0.6334347022177979,0.6345263226939135,0.6371353727599697,0.6334347022177979,0.8698125005398336,4.8222878029911955,0
6.16,1.1600000000000001,-3.2559671184772245,0.98993966877183,59.3963801263098,3563.782807578588,14.023604979951141,0.6097219556500497,13.788733044208431,0.5995101323568883,14.0,0.6330494584178975,0.6137270664410762,0.6331120787381053,0.6341902188645936,0.636830035320363,0.6331120787381053,0.8710777485454297,4.839696705482048,0
6.18,1.1799999999999997,-3.3316807690758026,0.9899769094856652,59.39861456913991,3563.9168741483945,14.033964249385882,0.6101723586689514,13.78951509919897,0.5995441347477813,14.0,0.6330359177791167,0.6145630457716724,0.6327752628051824,0.6338433733216526,0.6365077212954822,0.6327752628051824,0.8722642743366891,4.857130125710869,0
6.2,1.2000000000000002,-3.4071084156402383,0.9900154826914495,59.40092896148697,3564.055737689218,14.042381528290221,0.6105383273169662,13.790325136520439,0.5995793537617582,14.0,0.6329812802702361,0.6153444469024427,0.6324272696337896,0.6334849031245233,0.6361715907785694,0.6324272696337896,0.8733733359618334,4.874586501813854,0
6.22,1.2199999999999998,-3.4822411383183067,0.9900550927030878,59.40330556218527,3564.198333731116,14.04898195271968,0.61082530229216,13.791156946764845,0.5996155194245585,14.0,0.6328894629537931,0.616072340894986,0.6320709260854483,0.6331171014656922,0.6358246180692313,0.6320709260854483,0.8744064536046338,4.892064299709519,0
6.24,1.2400000000000002,-3.5570721727665986,0.9900954641279686,59.405727847678115,3564.343670860687,14.053889627354561,0.6110386794501984,13.792004746687342,0.599652380290754,14.0,0.632764234917517,0.6167479634932438,0.6317088712903047,0.6327476249409616,0.6354695910613073,0.6317088712903047,0.875365381186514,4.90956201805743,0
6.26,1.2599999999999998,-3.6315967503604925,0.9901363415839215,59.40818049503529,3564.4908297021175,14.057226962643014,0.6111837809844789,13.792863173262353,0.5996897031853197,14.0,0.6326092121069876,0.6173726947129103,0.6313435583997704,0.6323704005134787,0.6351091118267126,0.6313435583997704,0.876252077397305,4.927078192643268,0
6.28,1.2800000000000002,-3.7058119597208568,0.9901774893377673,59.410649360266035,3564.638961615962,14.05911419607463,0.6112658346119405,13.793727276093113,0.5997272728736136,14.0,0.6324278538363846,0.6179480419615797,0.6309772572703287,0.6319982194216424,0.6347455984986332,0.6309772572703287,0.8770686817372585,4.944611400234614,0
6.3,1.2999999999999998,-3.779716588514842,0.9902186908562212,59.41312145137327,3564.7872870823962,14.059668869681243,0.6112899508557063,13.794592507980646,0.5997648916513324,14.0,0.6322234592070237,0.6184756209957256,0.6306120578922295,0.6316232867275736,0.6343812877326268,0.6306120578922295,0.8778174874888258,4.962160261926875,0
6.32,1.3200000000000003,-3.853310990035599,0.9902597483045641,59.41558489827385,3564.9350938964308,14.059005482390749,0.6112611079300325,13.795454714395845,0.5998023788867759,14.0,0.6319991652865506,0.6189571406947613,0.6302498745102418,0.6312533128960196,0.6340182382747678,0.6302498745102418,0.8785009201061105,4.979723446002825,0
6.34,1.3399999999999999,-3.926596939252652,0.9903004819836023,59.41802891901614,3565.0817351409682,14.057235126032674,0.6111841359144642,13.796310121655651,0.5998395705067674,14.0,0.6317579454632108,0.6193943867709671,0.6298924502915992,0.6308902678286934,0.633658334934906,0.6298924502915992,0.8791215140939728,4.997299670344825,0
6.36,1.3600000000000003,-3.999577498648402,0.99034072971308,59.4204437827848,3565.226626967088,14.054465209085697,0.6110637047428564,13.79715532397468,0.5998763184336817,14.0,0.6315026089378388,0.61978920719587,0.6295413625971782,0.6305306317171273,0.6333032933548214,0.6295413625971782,0.8796818923233355,5.014887704408999,0
6.38,1.38,-4.072256891116651,0.990380346197562,59.42282077185372,3565.3692463112234,14.050799225208268,0.61090431413949,13.797987270148804,0.5999124900064697,14.0,0.6312358008770276,0.6201434987152881,0.6291980284761844,0.6301810713063056,0.6329546651004403,0.6291980284761844,0.8801847468916585,5.0324863708011485,0
6.4,1.4000000000000004,-4.1446403729227645,0.9904192023412235,59.42515214047341,3565.5091284284044,14.046336553239554,0.6107102849234589,13.798803249165694,0.5999479673550302,14.0,0.6309600032107103,0.6204591937004066,0.6288637106733083,0.6298417121088866,0.6326138432423144,0.6288637106733083,0.8806328204603521,5.050094546474669,0
6.42,1.42,-4.216734113459992,0.9904571845366211,59.427431072197265,3565.645864331836,14.04117230500764,0.6104857523916365,13.799600875269045,0.599982646750828,14.0,0.6306775362003694,0.620738248102405,0.6285395239425218,0.6295100687629546,0.6322820683443007,0.6285395239425218,0.8810288891584853,5.0677111635708565,0
6.44,1.4400000000000004,-4.288545085980561,0.9904941939729907,59.42965163837944,3565.779098302766,14.03539721257066,0.6102346614161156,13.800378073432805,0.6000164379753393,14.0,0.6303905604784302,0.6209826307923648,0.6282264412392825,0.6291950638168446,0.6319604344943022,0.6282264412392825,0.8813757474526586,5.085335209936968,0
6.46,1.46,-4.360080950554813,0.9905301458527164,59.43180875116298,3565.908525069779,14.029097531435747,0.6099607622363368,13.801133062907045,0.6000492636046542,14.0,0.6301010798028989,0.6211943124081634,0.62792530078015,0.6288859031951357,0.6316498959458523,0.62792530078015,0.8816761923171282,5.102965729334666,0
6.48,1.4800000000000004,-4.431349960814331,0.9905649687049567,59.4338981222974,3566.033887337844,14.022354997325644,0.6096676085793759,13.801864342804091,0.6000810583827866,14.0,0.6298109441205832,0.6213752568580584,0.6276368122893601,0.6285963072429568,0.6313512734618375,0.6276368122893601,0.8819330111746382,5.120601821369584,0
6.5,1.5,-4.50236085769638,0.9905986035859791,59.43591621515874,3566.1549729095245,14.015246786423576,0.6093585559314599,13.80257067530556,0.6001117684915461,14.0,0.6295218532923831,0.6215274117436621,0.6273615642924099,0.6283161567917301,0.6310652612188081,0.6273615642924099,0.8821489683035139,5.138242641164365,0
6.5200000000000005,1.5200000000000005,-4.57312278369305,0.9906310033674729,59.43786020204838,3566.2716121229028,14.007845518553347,0.6090367616762324,13.803251070716932,0.6001413509007362,14.0,0.6292353610467903,0.621652701044809,0.6271000306662534,0.628050326325954,0.6307924334604628,0.6271000306662534,0.8823267944551169,5.155887398791952,0
6.54,1.54,-4.643645194244157,0.9906621319800939,59.43972791880563,3566.383675128338,14.000219271598898,0.6087051857216912,13.803904771581973,0.6001697726774771,14.0,0.6289528793589199,0.6217530176870542,0.6268525776183776,0.6278009086116314,0.6305332513249751,0.6268525776183776,0.8824691763047154,5.17353535849955,0
6.5600000000000005,1.5600000000000005,-4.713937776447802,0.9906919636675671,59.441517820054024,3566.4910692032413,13.992431621976122,0.6083665922598314,13.804531237018908,0.6001970103051699,14.0,0.6286756832133107,0.621830217043133,0.6266194706089764,0.6275640870639836,0.6302880697457304,0.6266194706089764,0.8825787472279473,5.191185837734877,0
6.58,1.58,-4.784010375911973,0.9907204822755092,59.44322893653055,3566.593736191833,13.984541701702007,0.6080235522479134,13.805130127785693,0.6002230490341606,14.0,0.6284049154702709,0.6218861113303338,0.6264008809797862,0.6273424345012345,0.6300571441263166,0.6264008809797862,0.8826580793488749,5.208838206000645,0
6.6000000000000005,1.6000000000000005,-4.853872926255001,0.9907476805321466,59.44486083192879,3566.691649915728,13.976604271136704,0.607678446571161,13.80570129117508,0.6002478822250035,14.0,0.6281415920416178,0.6219224644175135,0.6261968926814879,0.6271377855521021,0.6298406370694072,0.6261968926814879,0.8827096761694564,5.226491883555829,0
6.62,1.62,-4.923535383209127,0.9907735593293872,59.44641355976323,3566.784813585794,13.96866981107571,0.60733347004677,13.806244745917132,0.6002715106920492,14.0,0.6278866074066844,0.6219409872568493,0.6260075090279137,0.6269437184439216,0.6296386251526617,0.6260075090279137,0.8827359660857197,5.24414633997838,0
6.640000000000001,1.6400000000000006,-4.9930076694181,0.9907981270819344,59.44788762491606,3566.8732574949636,13.960784619590886,0.6069906356343864,13.806760668720623,0.6002939421182879,14.0,0.6276407398020271,0.6219433342934352,0.6258326587403044,0.6267713882339722,0.6294511051487653,0.6258326587403044,0.8827392972918157,5.261801092612156,0
6.66,1.6600000000000001,-5.062299615257786,0.9908213990084381,59.44928394050629,3566.9570364303772,13.952990932819933,0.6066517796878232,13.8072493791772,0.6003151903990087,14.0,0.6274046572367342,0.621931099810318,0.625672202744752,0.626605713449895,0.6292780007672257,0.625672202744752,0.8827219325924386,5.2794557049109985,0
6.68,1.6799999999999997,-5.131420914893969,0.9908433965437466,59.4506037926248,3567.036227557488,13.945327041832558,0.6063185670361981,13.807711327418682,0.60033527510516,14.0,0.6271789227637359,0.6219058155457206,0.6255259397589427,0.6264606343566581,0.6291191685151208,0.6255259397589427,0.8826860460208932,5.297109784697131,0
6.7,1.7000000000000002,-5.200381078061019,0.990864146675637,59.45184880053822,3567.1109280322935,13.937827431111344,0.605992497004841,13.808147080188379,0.6003542208777556,14.0,0.6269640005157316,0.6218689481898585,0.6253936126055771,0.6263271403319934,0.6289744040052201,0.6253936126055771,0.8826337192862661,5.314762982350203,0
6.72,1.7199999999999998,-5.269189392444121,0.9908836813692713,59.45302088215628,3567.181252929377,13.930522916051302,0.605674909393535,13.808557308754697,0.6003720569023782,14.0,0.6267602612777761,0.6218218977889395,0.6252749137181424,0.6262062853164392,0.6288434476773648,0.6252749137181424,0.8825669395081827,5.332414988938147,0
6.74,1.7400000000000002,-5.337854887965046,0.9909020369913868,59.45412221948321,3567.2473331689926,13.92344078895398,0.6053669908240862,13.808942776819123,0.6003888163834401,14.0,0.6265679882045042,0.6217659964104219,0.6251694906615426,0.6261009008543988,0.628725990448199,0.6251694906615426,0.8824875973223767,5.350065534306453,0
6.76,1.7599999999999998,-5.4063863050369685,0.9909192537511925,59.45515522507155,3567.309313504293,13.916604973213065,0.6050697814440463,13.809304328775045,0.6004045360336976,14.0,0.6263873825979285,0.6217025072473934,0.6250769515113989,0.6260076935710481,0.6286216792415062,0.6250769515113989,0.8823974856095129,5.367714385135772,0
6.78,1.7800000000000002,-5.474792068334899,0.9909353751876115,59.456122511256694,3567.3673506754017,13.91003617678836,0.6047841815994939,13.809642878939842,0.6004192556060801,14.0,0.6262185694328557,0.6216326241912241,0.6249968698058446,0.6259261307504894,0.6285301221298742,0.6249968698058446,0.8822982988886431,5.385361342980754,0
6.8,1.7999999999999998,-5.543080263424773,0.9909504476741984,59.457026860451904,3567.421611627114,13.903752048874104,0.6045109586467001,13.809959401158167,0.6004330174416594,14.0,0.6260616028405571,0.6215574716864831,0.6249287893390418,0.6258601820996601,0.6284508932973828,0.6249287893390418,0.8821916331112855,5.403006242300752,0
6.82,1.8200000000000003,-5.611258616563547,0.9909645199309487,59.457871195856924,3567.4722717514155,13.89776734645119,0.60425075419353,13.810254918549923,0.6004458660239097,14.0,0.6259164717384317,0.6214781049775204,0.6248722289059863,0.6258015371367445,0.6283835379556213,0.6248722289059863,0.8820789860114051,5.42064894849198,0
6.84,1.8399999999999999,-5.679334479633317,0.9909776426043062,59.45865855625837,3567.5195133755024,13.892094087334081,0.6040040907536557,13.81053049469043,0.6004578475952361,14.0,0.6257831048556862,0.621395510637597,0.6248266863990464,0.6257575659021278,0.6283275766515234,0.6248266863990464,0.8819617578564203,5.4382893559306575,0
6.86,1.8600000000000003,-5.7473148164564964,0.9909898678290704,59.459392069744226,3567.5635241846535,13.886741718651914,0.6037713790718223,13.810787224410479,0.6004690097569774,14.0,0.6256613761316584,0.6213106073998147,0.6247916430937603,0.6257219215314745,0.6282825097227108,0.6247916430937603,0.8818412526265622,5.455927386035488,0
6.88,1.88,-5.815206193551589,0.9910012488498491,59.46007493099094,3567.6044958594566,13.881717273322096,0.6035529249270476,13.811026225846831,0.6004794011237753,14.0,0.6255511095853645,0.6212242472296617,0.6247665673682206,0.6256962115568984,0.6282478212211177,0.6247665673682206,0.8817186795371642,5.473562985357125,0
6.9,1.9000000000000004,-5.883014772967694,0.9910118396541566,59.4607103792494,3567.642622754964,13.877025529509494,0.6033489360656302,13.811248632737291,0.6004890709885778,14.0,0.6254520841747071,0.6211372166118306,0.6247509183191663,0.625682539660702,0.6282229827168222,0.6247509183191663,0.8815951548650743,5.4911961237011475,0
6.92,1.92,-5.950746307794422,0.9910216946199976,59.461301677199856,3567.6781006319916,13.872669174062887,0.603159529307082,13.811455587019951,0.6004980690008674,14.0,0.6253640386522564,0.621050238116007,0.6247441492501145,0.6256735771540273,0.6282074569766906,0.6247441492501145,0.881471704171017,5.508826792291508,0
6.94,1.9400000000000004,-6.018406140875075,0.9910308682266641,59.461852093599845,3567.7111256159906,13.868648946782674,0.602984736816638,13.811648232759945,0.6005064449026063,14.0,0.6252866757419716,0.6209639720125375,0.624745710548562,0.6256786592558405,0.6282007010445688,0.624745710548562,0.8813492645927501,5.526455001979146,0
6.96,1.96,-6.085999204619326,0.9910394147353907,59.462364884123446,3567.741893047407,13.864963805350257,0.6028245132760982,13.811827709443206,0.6005142482366611,14.0,0.6252196668442939,0.620879018227821,0.6247550528706032,0.6256867302313718,0.6282021696012456,0.6247550528706032,0.8812286876203992,5.544080781501277,0
6.98,1.9800000000000004,-6.153530024099825,0.991047387949802,59.46284327698812,3567.770596619287,13.86161106271011,0.6026787418569614,13.81199514694584,0.60052152812808,14.0,0.625162655826378,0.6207959182583723,0.6247716295495931,0.6257035122926164,0.6282113175751451,0.6247716295495931,0.8811107418131346,5.5617041757956125,0
7.0,2.0,-6.22100272114968,0.9910548409615847,59.46329045769508,3567.797427461705,13.858586536693997,0.602547240725826,13.81215166019328,0.6005283330518817,14.0,0.6251152631068948,0.6207151573162217,0.6247948991582274,0.6257284028900068,0.6282276028787387,0.6247948991582274,0.880996115844189,5.5793252443721855,0
7.0200000000000005,2.0200000000000005,-6.288421020753781,0.991061825931413,59.46370955588478,3567.822573353087,13.855884691171674,0.6024297691813771,13.812298344559675,0.6005347106330293,14.0,0.6250770894035543,0.6206371665736677,0.6248243277328178,0.6257568488627618,0.6282504888186533,0.6248243277328178,0.88088542168689,5.596944059747496,0
7.04,2.04,-6.355788258648723,0.9910683939008753,59.46410363405252,3567.846218043151,13.853498766361126,0.602326033320049,13.812436271918383,0.6005407074747123,14.0,0.6250477191189049,0.6205623253841243,0.6248593906954952,0.6257931797052155,0.6282794461912098,0.6248593906954952,0.880779197766762,5.614560705942033,0
7.0600000000000005,2.0600000000000005,-6.423107390583192,0.9910745946058992,59.46447567635395,3567.868540581237,13.851420915644345,0.6022356919845367,13.812566486723885,0.600546368987995,14.0,0.6250267238354026,0.6204909637250535,0.6248995747714072,0.625833714949608,0.6283139553728521,0.6248995747714072,0.8806779124288409,5.63217527704399,0
7.08,2.08,-6.49038100270363,0.9910804763314248,59.46482857988549,3567.8897147931293,13.849642325799476,0.6021583619912816,13.812690002959922,0.6005517392591271,14.0,0.6250136652923626,0.6204233645423973,0.624944379501009,0.6258782915774952,0.6283535079975366,0.624944379501009,0.8805819672651819,5.6497878758409295,0
7.1000000000000005,2.1000000000000005,-6.557611322913408,0.9910860857701744,59.46516514621047,3567.909908772628,13.848153339443646,0.6020936234540716,13.812807801173665,0.6005568609205941,14.0,0.6250080983792247,0.6203597662060866,0.6249933187172187,0.6259303076905423,0.6283976085933298,0.6249933187172187,0.8804917006000239,5.667398612519582,0
7.12,2.12,-6.624800233628778,0.991091467907226,59.46548807443356,3567.9292844660135,13.846943570134458,0.6020410247884547,13.812920826051748,0.6005617750457282,14.0,0.6250095738604632,0.6203003650013051,0.6250459217732872,0.6259807284538804,0.6284457759674487,0.6250459217732872,0.8804073910257013,5.685007603435839,0
7.140000000000001,2.1400000000000006,-6.691949284594479,0.9910966659232361,59.46579995539417,3567.9479973236503,13.846002008131112,0.6020000873100484,13.813029984387958,0.600566521060346,14.0,0.6250176408299789,0.6202453175139182,0.6251017345847765,0.6260390433415409,0.628497544391563,0.6251017345847765,0.8803292607883401,5.70261496995398,0
7.16,2.16,-6.759059707269173,0.9911017211081666,59.466103266489995,3567.9661959893997,13.845317127566853,0.6019703098942111,13.813136143271501,0.6005711366639783,14.0,0.6250318491364513,0.62019474317109,0.6251603205758858,0.6260974385228091,0.6285524646945638,0.6251603205758858,0.8802574793938182,5.720220837355801,0
7.18,2.1799999999999997,-6.826132429045169,0.9911066727979392,59.46640036787635,3567.9840220725814,13.84487698106269,0.6019511730896822,13.813240128756725,0.6005756577720315,14.0,0.6250517514577741,0.620148726618675,0.6252212613957745,0.6261578802133468,0.6286101051104103,0.6252212613957745,0.8801921669820553,5.7378253338195595,0
7.2,2.2,-6.893168088122648,0.9911115583218851,59.46669349931311,3568.0016099587865,13.844669291648952,0.6019421431151718,13.813342724759586,0.6005801184678081,14.0,0.625076905269023,0.6201073201247806,0.6252841575308178,0.6262225433893649,0.6286700520182633,0.6252841575308178,0.8801333977384469,5.7554285894667645,0
7.22,2.2199999999999998,-6.960167049280683,0.9911164129632668,59.46698477779601,3568.0190866677603,13.844681541868898,0.6019426757334303,13.813444672228604,0.600584550966461,14.0,0.6251068746901353,0.620070546029715,0.6253486287914726,0.6262858882711226,0.6287319105554657,0.6253486287914726,0.8800812033711358,5.77303073547786,0
7.24,2.24,-7.027129418615271,0.9911212699382018,59.46727619629211,3568.0365717775267,13.844901048913325,0.6019522195179706,13.81354666870224,0.6005889855957496,14.0,0.625141231980141,0.6200383989399985,0.6254143146090875,0.6263530487139164,0.6287953050206353,0.6254143146090875,0.8800355762250252,5.790631903273822,0
7.26,2.26,-7.094055060024939,0.9911261603789557,59.467569622737344,3568.054177364241,13.845315045158637,0.6019702193547234,13.81364936795807,0.6005934507807856,14.0,0.6251795591076625,0.6200108481414834,0.6254808742991976,0.6264195945072935,0.628859879253804,0.6254808742991976,0.8799964727067785,5.80823222376314,0
7.28,2.2800000000000002,-7.160943610277451,0.99113111333625,59.467866800175,3568.0720080105,13.845910742752364,0.6019961192501029,13.813753380061252,0.6005979730461414,14.0,0.6252214489282758,0.6199878396994207,0.6255479871262948,0.626486664529976,0.6289252967941265,0.6255479871262948,0.8799638162654947,5.825831826652863,0
7.3,2.3,-7.227794494998452,0.9911361557855337,59.468169347132026,3568.0901608279214,13.846675400215204,0.602029365226748,13.813859271496208,0.6006025770215743,14.0,0.6252665063779863,0.6199692986647146,0.6256153523342508,0.6265568027951102,0.6289912410090316,0.6256153523342508,0.8799375005240998,5.843430839820758,0
7.32,2.3200000000000003,-7.2946069443061825,0.9911413126471559,59.468478758829356,3568.108725529761,13.847596380390764,0.6020694078430767,13.813967565590275,0.6006072854604467,14.0,0.6253143494345588,0.6199551311480337,0.6256826890354885,0.6266219542467211,0.6290574150697369,0.6256826890354885,0.8799173922231828,5.861029388748231,0
7.34,2.34,-7.361380007887411,0.991146606812492,59.46879640874952,3568.127784524971,13.848661202935117,0.6021157044754399,13.814078743062334,0.6006121192635797,14.0,0.6253646099469086,0.6199452262808617,0.6257497360372043,0.6266899325566962,0.6291235418560611,0.6257497360372043,0.8799033340043627,5.8786275960105066,0
7.36,2.3600000000000003,-7.428112570499191,0.9911520591790306,59.469123550741834,3568.14741304451,13.849857594104565,0.6021677214828072,13.814193242759645,0.6006170975112889,14.0,0.6254169343677581,0.6199394581838739,0.6258162515802576,0.6267570255596024,0.6291893637725788,0.6258162515802576,0.879895147204053,5.896225580822591,0
7.38,2.38,-7.494803366793845,0.9911576886926473,59.46946132155884,3568.1676792935305,13.851173529950687,0.6022249360848125,13.814311462545595,0.6006222375019824,14.0,0.6254709843270146,0.6199376877988811,0.625882013002009,0.6268215557692762,0.6292546424786915,0.625882013002009,0.8798926344535849,5.913823458639167,0
7.4,2.4000000000000004,-7.561450995462222,0.9911635123945086,59.469810743670514,3568.1886446202307,13.852597274208273,0.6022868380090554,13.814433760284683,0.6006275547949862,14.0,0.6255264370829255,0.6199397645988411,0.6259468163486762,0.6268882203726032,0.6293191585596759,0.6259468163486762,0.8798955821062668,5.931421340804766,0
7.42,2.42,-7.6280539342345985,0.9911695454769289,59.470172728615736,3568.2103637169444,13.854117415389526,0.6023529311038924,13.814560455015508,0.6006330632615439,14.0,0.6255829859118069,0.6199455283667032,0.6260104759028441,0.6269499117907447,0.6293827111179289,0.6260104759028441,0.879903762762143,5.94901933425345,0
7.44,2.4400000000000004,-7.694610552493821,0.9911758013390267,59.4705480803416,3568.232884820496,13.85572289361462,0.6024227345049835,13.814691828119562,0.6006387751356331,14.0,0.6256403403090506,0.6199548106419657,0.6260728236988766,0.6270146371502424,0.6294451173277038,0.6260728236988766,0.8799169373211271,5.966617541254283,0
7.46,2.46,-7.761119125678452,0.9911822916523829,59.47093749914298,3568.2562499485784,13.857403030178688,0.6024957839208125,13.814828124700043,0.6006447010739149,14.0,0.6256982261886724,0.6199674363609439,0.6261337089483777,0.6270751324506619,0.62950621191735,0.6261337089483777,0.8799348573110749,5.984216059200604,0
7.48,2.4800000000000004,-7.827577847267325,0.9911890264253203,59.47134158551921,3568.2804951311527,13.859147547339214,0.6025716324930093,13.814969554931727,0.6006508502144229,14.0,0.6257563859089705,0.6199832251678267,0.6261929974651262,0.6271333966759831,0.6295658466242553,0.6261929974651262,0.8799572667485981,6.0018149804412015,0
7.5,2.5,-7.893984841302975,0.9911960140722723,59.47176084433634,3568.30565066018,13.860946587892691,0.6026498516475084,13.815116295517722,0.6006572302399009,14.0,0.6258145782679235,0.6200019927729642,0.6262505710419666,0.6271917969783486,0.6296238896101997,0.6262505710419666,0.8799839040669154,6.019414392149356,0
7.5200000000000005,2.5200000000000005,-7.960338174337699,0.9912032614866711,59.47219568920027,3568.3317413520163,13.862790730504654,0.602730031761072,13.815268491220095,0.600663847444352,14.0,0.6258725784015828,0.6200235522117833,0.6263063267888007,0.6272469908163977,0.6296802248301907,0.6263063267888007,0.8800145039026622,6.0370143762290525,0
7.54,2.54,-8.026635866307279,0.9912107741128349,59.47264644677009,3568.3587868062054,13.864671000924723,0.602811782648901,13.815426256369534,0.6006707067986754,14.0,0.6259301776114657,0.6200477149609479,0.6263601764741323,0.6273001147918592,0.629734751395891,0.6263601764741323,0.8800487986800835,6.05461500925488,0
