t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg,active_branch
7.5600000000000005,2.5600000000000005,-8.092875901331515,0.9912185560211055,59.47311336126633,3568.3868016759798,13.866578881273286,0.6028947339684038,13.815589676443217,0.6006778120192703,14.0,0.6259871831395073,0.6200742920271701,0.6264120458333737,0.627353629489277,0.6297873829068016,0.6264120458333737,0.8800865201564101,6.072216362443245,0
7.58,2.58,-8.159056237907564,0.9912266099850336,59.47359659910202,3568.415795946121,13.868506315721332,0.6029785354661449,13.815758809685706,0.6006851656385089,14.0,0.6260434178652815,0.6201030949417081,0.6264618738527662,0.6274019162253609,0.6298380467513645,0.6264618738527662,0.8801274008333743,6.089818501653142,0
7.6000000000000005,2.6000000000000005,-8.225174818131705,0.9912349375550398,59.474096253302385,3568.445775198143,13.870445713748582,0.6030628571195036,13.815933688655836,0.6006927690719929,14.0,0.6260987199770678,0.6201339366402197,0.626509612082822,0.6274511640199805,0.6298866834308854,0.626509612082822,0.8801711752060062,6.107421487413537,0
7.62,2.62,-8.291229576905016,0.9912435391370659,59.47461234822395,3568.476740893437,13.872389950887497,0.6031473891690217,13.816114321878384,0.6007006226903645,14.0,0.6261529425701059,0.6201666323146672,0.6265552239012495,0.6274955511724672,0.6299332458341749,0.6265552239012495,0.8802175809717647,6.125025374975314,0
7.640000000000001,2.6400000000000006,-8.357218450051759,0.9912524140665605,59.47514484399363,3568.508690639618,13.874332367132098,0.6032318420492216,13.816300695397771,0.6007087258868596,14.0,0.626205953226017,0.6202010001411592,0.6265986838161761,0.6275383142419924,0.6299776985443539,0.6265986838161761,0.8802663600635794,6.142630214385668,0
7.66,2.66,-8.423139382175147,0.9912615606840479,59.475693641042874,3568.5416184625724,13.876266763459197,0.6033159462373564,13.81649277436501,0.6007170771463047,14.0,0.6262576335490976,0.6202368619642471,0.626639976751667,0.6275808867395117,0.6300200171280366,0.626639976751667,0.88031725962109,6.1602360505825144,0
7.68,2.6799999999999997,-8.488990334089987,0.9912709764116747,59.47625858470048,3568.5755150820287,13.878187396087547,0.6033994520038064,13.816690504645171,0.6007256741150074,14.0,0.6263078786555567,0.6202740439192207,0.6266790973206234,0.6276173180510429,0.6300601874107027,0.6266790973206234,0.8803700328738858,6.1778429235074634,0
7.7,2.7,-8.554769288988492,0.9912806578214394,59.47683946928636,3568.6103681571817,13.880088969449135,0.6034821291064841,13.816893814250228,0.6007345136630534,14.0,0.6263565966820842,0.6203123769251727,0.6267160491736885,0.6276576846988825,0.6300982048154349,0.6267160491736885,0.8804244398413238,6.195450868234616,0
7.72,2.7199999999999998,-8.620474259208317,0.9912906007130357,59.47743604278214,3568.646162566928,13.881966627020548,0.6035637663921977,13.817102614973749,0.6007435919553804,14.0,0.6264037082052181,0.620351697211927,0.6267508442546517,0.6276899806008719,0.6301340736240757,0.6267508442546517,0.8804802480804107,6.213059915113833,0
7.74,2.74,-8.686103291228605,0.9913008001780356,59.47804801068214,3568.682880640928,13.883815941360618,0.6036441713635051,13.817316803738748,0.6007529045103803,14.0,0.6264491457164242,0.6203918466766344,0.6267835021826483,0.6277226151787343,0.6301678063404893,0.6267835021826483,0.8805372331919286,6.230670089926557,0
7.76,2.76,-8.751654471059487,0.9913112506708299,59.4786750402498,3568.720502414988,13.885632902519522,0.6037231696747618,13.817536264087428,0.6007624462646708,14.0,0.6264928530325571,0.620432673260611,0.6268140495683974,0.6277538063117987,0.6301994230047475,0.6268140495683974,0.8805951793552896,6.248281414052029,0
7.78,2.7800000000000002,-8.81712592876074,0.9913219460744204,59.479316764465224,3568.7590058679134,13.887413905315945,0.6038006045789542,13.81776086756283,0.6007722116331665,14.0,0.6265347847117794,0.6204740312354584,0.6268425193768227,0.6277805321708052,0.6302289505426796,0.6268425193768227,0.8806538797346348,6.265893904642929,0
7.8,2.8,-8.882515842360375,0.9913328797618693,59.479972785712164,3568.79836714273,13.889155736218282,0.6038763363573166,13.817990474999258,0.6007821945651851,14.0,0.6265749054847831,0.6205157814308628,0.6268689503296583,0.6278078307655888,0.6302564221528287,0.6268689503296583,0.8807131368021536,6.283507574808296,0
7.82,2.8200000000000003,-8.947822441710722,0.9913440446608693,59.48064267965216,3568.8385607791297,13.890855558466273,0.6039502416724466,13.818224937878256,0.6007923886034024,14.0,0.6266131896376387,0.620557791439865,0.6268933862759144,0.6278311316797418,0.6302818766679177,0.6268933862759144,0.8807727626294293,6.301122433802613,0
7.84,2.84,-9.013044011364158,0.9913554333089887,59.48132599853932,3568.879559912359,13.892510897642326,0.6040222129409707,13.818464099488763,0.600802786934294,14.0,0.6266496204507913,0.6205999357395655,0.6269158756502791,0.6278540867248991,0.6303053579911786,0.6269158756502791,0.8808325790587583,6.318738487219495,0
7.86,2.8600000000000003,-9.078178893519642,0.9913670379127583,59.4820222747655,3568.9213364859297,13.894119625680007,0.6040921576382612,13.818707796167926,0.6008133824420837,14.0,0.6266841895901246,0.6206420958036989,0.6269364708929338,0.6278752821978719,0.6303269145056868,0.6269364708929338,0.8808924178629304,6.336355737188712,0
7.88,2.88,-9.143225490183477,0.991378850399714,59.482731023982836,3568.96386143897,13.895679945047968,0.6041599976107812,13.818955858393995,0.6008241677562607,14.0,0.6267168965370945,0.6206841601459776,0.6269552279354407,0.6278922247429346,0.630346598538164,0.6269552279354407,0.8809521208067466,6.353974182575408,0
7.9,2.9000000000000004,-9.208182265099556,0.9913908624690784,59.4834517481447,3569.007104888682,13.897190372635498,0.6042256683754564,13.819208111850646,0.6008351352978542,14.0,0.6267477480210254,0.6207260243403022,0.6269722056987888,0.6279095367603825,0.6303644658400129,0.6269722056987888,0.8810115396757047,6.371593819180233,0
7.92,2.92,-9.273047745335782,0.9914030656411035,59.48418393846621,3569.0510363079725,13.898649722886173,0.6042891183863554,13.819464378463174,0.6008462773244858,14.0,0.6267767574444665,0.6207675910032601,0.6269874656025686,0.6279246230578283,0.6303805750787913,0.6269874656025686,0.8810705362511594,6.389214639939501,0
7.94,2.9400000000000004,-9.337820522412153,0.9914154513017206,59.48492707810323,3569.095624686194,13.90005709131928,0.6043503083182296,13.819724477336134,0.6008575859711363,14.0,0.6268039443399501,0.620808769739566,0.6270010711185499,0.6279365748637599,0.630394987370793,0.6270010711185499,0.8811289822328844,6.406836635124342,0
7.96,2.96,-9.402499253164601,0.9914280107447986,59.48568064468792,3569.140838681275,13.901411838119387,0.6044092103530169,13.819988225640772,0.6008690532887292,14.0,0.6268293338408881,0.620849477064982,0.6270130873466406,0.6279510655533965,0.6304077658372078,0.6270130873466406,0.8811867591296705,6.4244597925379665,0
7.98,2.9800000000000004,-9.46708266030822,0.9914407352139585,59.48644411283751,3569.1866467702507,13.902713570739856,0.604465807423472,13.820255439493128,0.6008806712823099,14.0,0.6268529561363811,0.6208896362936751,0.6270235805931024,0.627959039039388,0.630418975164514,0.6270235805931024,0.8812437580994507,6.442084097710258,0
8.0,3.0,-9.531569532639088,0.9914536159375281,59.487216956251686,3569.233017375101,13.903962128315948,0.604520092535476,13.820525934688092,0.6008924319429605,14.0,0.6268748459953468,0.6209291774108106,0.627032618015905,0.6279692317162054,0.6304286812261829,0.627032618015905,0.8812998797684672,6.459709534088937,0
8.02,3.0199999999999996,-9.59595872504271,0.991466644165025,59.4879986499015,3569.2799189940897,13.905157564586066,0.6045720680254811,13.820799527465525,0.6009043272811098,14.0,0.6268950422552916,0.620968036914692,0.6270402672530184,0.6279762663028847,0.6304369506939105,0.6270402672530184,0.8813550340072186,6.477336083226693,0
8.040000000000001,3.040000000000001,-9.660249158195668,0.9914798111981571,59.488788671889424,3569.3273203133654,13.906300132199817,0.6046217448782529,13.821076035161301,0.6009163493548392,14.0,0.6269135873652,0.6210061576452133,0.6270465961041816,0.6279812999330637,0.6304438506976578,0.6270465961041816,0.8814091396869761,6.494963724963636,0
8.06,3.0600000000000005,-9.724439818076444,0.9914931084201641,59.48958650520985,3569.375190312591,13.907390267056641,0.6046691420459409,13.821355276823446,0.6009284902966716,14.0,0.6269305269378999,0.6210434885963594,0.6270516722280898,0.6279879584446887,0.6304494485031477,0.6270516722280898,0.8814621244136625,6.512592437604642,0
8.08,3.08,-9.788529755226305,0.9915065273240169,59.490391639441015,3569.423498366461,13.908428572205054,0.6047142857480459,13.821637073804355,0.6009407423393198,14.0,0.626945909300325,0.6210799847033762,0.6270555628492333,0.6279892074422401,0.630453811200659,0.6270555628492333,0.8815139242257765,6.530222198091036,0
8.1,3.0999999999999996,-9.852518083856765,0.9915200595347093,59.49120357208256,3569.4722143249537,13.909415803946201,0.6047572088672262,13.821921250228897,0.600953097836039,14.0,0.6269597851151733,0.6211156066374133,0.627058334523694,0.6279944886899074,0.6304570054482489,0.627058334523694,0.8815644833029241,6.547852982166323,0
8.120000000000001,3.120000000000001,-9.916403980735062,0.9915336968337874,59.492021810027246,3569.5213086016347,13.910352856000989,0.6047979502609125,13.822207633509537,0.6009655492830234,14.0,0.6269722069557175,0.6211503205637166,0.6270600528803716,0.627994842995548,0.6304590971982285,0.6270600528803716,0.8816137536226165,6.565484764535579,0
8.14,3.1400000000000006,-9.980186683954708,0.9915474311771877,59.492845870631264,3569.5707522378757,13.911240746418763,0.6048365541921201,13.822496054720943,0.6009780893356932,14.0,0.6269832289656595,0.6211840979157001,0.6270607824294094,0.6279947728015698,0.6304601514833397,0.6270607824294094,0.8816616946396035,6.583117519018201,0
8.16,3.16,-10.04386549155125,0.9915612547137092,59.49367528282255,3569.620516969353,13.912080603574465,0.6048730697206289,13.822786348987893,0.6009907108255605,14.0,0.6269929064994512,0.62121691514792,0.6270605863628947,0.6279956123005274,0.6304602322017356,0.6270605863628947,0.8817082729352641,6.60075121869395,0
8.18,3.1799999999999997,-10.107439759958634,0.9915751598006096,59.49450958803658,3569.6705752821945,13.912873652924436,0.6049075501271494,13.8230783558128,0.6010034067744696,14.0,0.62700129579147,0.6212487534830524,0.6270595263835271,0.6279930369852939,0.6304594019278061,0.6270595263835271,0.881753461858486,6.618385836041887,0
8.2,3.1999999999999993,-10.170908902435054,0.9915891390163476,59.495348340980854,3569.7209004588512,13.913621205003873,0.6049400523914727,13.8233719193433,0.6010161704062305,14.0,0.6270084536631575,0.6212795986683096,0.6270576625620519,0.6279913903158157,0.6304577217521069,0.6270576625620519,0.881797241179941,6.636021343072271,0
8.22,3.2200000000000006,-10.23427238730693,0.9916031851728461,59.496191110370766,3569.771466622246,13.914324642950172,0.6049706366500075,13.82366688862977,0.601028995157816,14.0,0.6270144372241744,0.6213094407127034,0.6270550531980491,0.6279890412290493,0.630455251126971,0.6270550531980491,0.8818395967191764,6.653657711451264,0
8.24,3.24,-10.297529736186183,0.9916172913245777,59.497037479474656,3569.8222487684793,13.91498541145171,0.6049993657152917,13.823963117816131,0.6010418746876579,14.0,0.627019303616289,0.621338273635935,0.6270517547127938,0.627984196811292,0.6304520477428649,0.6270517547127938,0.8818805199882089,6.671294912618338,0
8.26,3.26,-10.360680522133384,0.9916314507767021,59.49788704660213,3569.8732227961277,13.915605005934811,0.6050263046058614,13.824260466310745,0.6010548028830759,14.0,0.6270231097670644,0.6213660952154987,0.6270478215512776,0.6279833370892005,0.6304481674161415,0.6270478215512776,0.8819200078325823,6.688932917896546,0
8.28,3.2799999999999994,-10.423724367684864,0.9916456570913478,59.49873942548086,3569.924365528852,13.916184962132974,0.605051520092738,13.824558798918305,0.6010677738660133,14.0,0.6270259121600815,0.6213929067267607,0.6270433061019268,0.6279756857432451,0.6304436639942328,0.6270433061019268,0.8819580620624548,6.7065716985954955,0
8.3,3.3000000000000007,-10.48666094297475,0.9916599040920631,59.49959424552378,3569.975654731427,13.916726846893019,0.6050750802996965,13.824857985933326,0.6010807819971011,14.0,0.6270277666379187,0.6214187127030026,0.6270382586356634,0.6279722347888513,0.6304385892812285,0.6270382586356634,0.8819946891120228,6.724211226107242,0
8.32,3.3200000000000003,-10.549489963679497,0.9916741858673284,59.5004511520397,3570.0270691223823,13.917232248764007,0.6050970542940873,13.825157903213896,0.6010938218788651,14.0,0.627028728205993,0.62144352067949,0.6270327272529909,0.6279663701538377,0.6304329929722788,0.6270327272529909,0.8820298996762723,6.741851471995124,0
8.34,3.34,-10.612211189049773,0.9916884967722294,59.501309806333765,3570.078588380026,13.917702769809173,0.6051175117308336,13.825458432216816,0.6011068883572529,14.0,0.6270288508687382,0.6214673409568664,0.6270267578504247,0.6279591307884445,0.6304269226077878,0.6270267578504247,0.8820637083751571,6.759492408075638,0
8.36,3.3599999999999994,-10.674824419914106,0.9917028314291219,59.502169885747314,3570.130193144839,13.918140017800797,0.6051365225130781,13.82575946001156,0.6011199765222417,14.0,0.6270281874782737,0.6214901863664667,0.6270203940968816,0.6279539314130326,0.6304204235386002,0.6270203940968816,0.8820961334205027,6.777134006493594,0
8.38,3.380000000000001,-10.737329496594374,0.9917171847271186,59.503031083627114,3570.181865017627,13.918545598658195,0.6051541564633998,13.826060879269493,0.6011330817073692,14.0,0.6270267895937085,0.6215120720315072,0.6270136774212212,0.6279458889184001,0.6304135389025725,0.6270136774212212,0.8821271962770579,6.794776239790571,0
8.4,3.4000000000000004,-10.79972629699991,0.9917315518203127,59.503893109218765,3570.233586553126,13.918921110181454,0.6051704830513676,13.826362588226567,0.6011461994881117,14.0,0.627024707371222,0.6215330151556769,0.6270066470140504,0.6279393482429648,0.6304063096168101,0.6270066470140504,0.8821569213624368,6.812419080966966,0
8.42,3.42,-10.862014734545786,0.9917459281252903,59.50475568751742,3570.285341251045,13.919268135469466,0.6051855711073681,13.826664490631098,0.6011593256796129,14.0,0.6270219894520084,0.621553034795206,0.6269993398352053,0.6279324209710608,0.6303987743754632,0.6269993398352053,0.88218533572361,6.8300625035378255,0
8.44,3.4399999999999995,-10.92419475624351,0.9917603093174173,59.50561855904504,3570.3371135427024,13.91958823759921,0.60519948859127,13.826966495665767,0.6011724563332942,14.0,0.6270186828800667,0.621572151657646,0.6269917906350306,0.6279236542215819,0.6303909696626978,0.6269917906350306,0.8822124687513093,6.847706481582574,0
8.46,3.460000000000001,-10.986266340755657,0.991774691326646,59.50648147959876,3570.388888775926,13.91988295440602,0.6052123023654792,13.827268517859565,0.6011855877330246,14.0,0.6270148330245101,0.6215903878992469,0.6269840319801847,0.6279188778230506,0.6303829297705452,0.6269840319801847,0.8822383518924388,6.865350989789013,0
8.48,3.4800000000000004,-11.048229496463868,0.991789070332237,59.50734421993422,3570.440653196053,13.92015379385864,0.6052240779938539,13.827570476976977,0.6011987163903033,14.0,0.6270104835184873,0.621607766930041,0.6269760942904493,0.6279083576019224,0.6303746868282053,0.6269760942904493,0.8822630183734266,6.882996003491671,0
8.5,3.5,-11.110084259663621,0.991803442757155,59.508206565429305,3570.4923939257583,13.920402230078146,0.6052348795686151,13.827872297900258,0.6012118390391417,14.0,0.6270056762119801,0.6216243132357184,0.6269680058798717,0.6279006731503177,0.6303662708370411,0.6269680058798717,0.8822865029474078,6.900641498704879,0
8.52,3.5199999999999996,-11.17183069270963,0.9918178052616531,59.50906831569918,3570.544098941951,13.920629699581244,0.6052447695470107,13.828173910494716,0.601224952630205,14.0,0.6270004511329144,0.6216400521985724,0.6269597930056265,0.6278931131481977,0.6303577097130258,0.6269597930056265,0.882308841640089,6.918287452150754,0
8.540000000000001,3.540000000000001,-11.233468882250074,0.9918321547363679,59.50992928418207,3570.5957570509245,13.920837598110275,0.6052538086134902,13.828475249463725,0.6012380543245098,14.0,0.6269948464618006,0.62165500993188,0.6269514799224973,0.6278833058247385,0.630349029335824,0.6269514799224973,0.8823300715146789,6.935933841282303,0
8.56,3.5600000000000005,-11.294998937572604,0.9918464882952489,59.510789297714936,3570.647357862896,13.92102727797434,0.6052620555641017,13.828776254200228,0.6012511414869665,14.0,0.6269888985168945,0.6216692131285869,0.6269430889399386,0.627876458492221,0.6303402536016709,0.6269430889399386,0.8823502304571242,6.95358064430202,0
8.58,3.58,-11.356420988849399,0.9918608032675399,59.51164819605239,3570.6988917631434,13.92120004549583,0.6052695671954709,13.829076868618339,0.6012642116790582,14.0,0.6269826417460317,0.6216826889040529,0.6269346404877669,0.6278663879262313,0.6303314044835066,0.6269346404877669,0.8823693569529147,6.9712278401761205,0
8.6,3.5999999999999996,-11.41773518566378,0.9918750971902398,59.51250583141439,3570.750349884863,13.92135715928475,0.6052763982297718,13.829377040995038,0.6012772626519581,14.0,0.626976108731778,0.6216954646693077,0.6269261531793491,0.6278596172181607,0.6303225020921726,0.6269261531793491,0.8823874899071914,6.988875408644721,0
8.620000000000001,3.620000000000001,-11.478941695362414,0.9918893677994779,59.51336206796867,3570.80172407812,13.921499828414612,0.605282601235418,13.829676723789035,0.6012902923386537,14.0,0.6269693302000108,0.6217075679906658,0.6269176438841871,0.6278512786352184,0.6303135647439073,0.6269176438841871,0.8824046684454946,7.006523330228249,0
8.64,3.6400000000000006,-11.54004070165835,0.9919036130223445,59.51421678134067,3570.8530068804403,13.921629211324934,0.605288226579345,13.829975873469236,0.6013032988464885,14.0,0.6269623350400491,0.6217190264765358,0.6269091277979706,0.6278415153597208,0.6303046090291087,0.6269091277979706,0.8824209317531098,7.024171586230234,0
8.66,3.66,-11.601032403208558,0.9919178309683323,59.515069858099935,3570.9041914859963,13.921746414834459,0.6052933223841069,13.83027445033498,0.6013162804493469,14.0,0.6269551503287192,0.6217298676639337,0.6269006185162803,0.627833752049661,0.6302956498832158,0.6269006185162803,0.8824363189139937,7.041820158736905,0
8.68,3.6799999999999997,-11.661917012246251,0.9919320199205311,59.51592119523187,3570.955271713912,13.921852493501083,0.6052979345000471,13.830572418331153,0.6013292355796154,14.0,0.6269478013621615,0.6217401189134772,0.6268921281111527,0.6278251206066872,0.6302867006611362,0.6268921281111527,0.8824508687617363,7.059469030613662,0
8.700000000000001,3.700000000000001,-11.722694753331814,0.9919461783270692,59.51677069962415,3571.006241977449,13.921948449314506,0.605302106491935,13.830869744868455,0.6013421628203676,14.0,0.6269403116927126,0.621749807317296,0.6268836672061157,0.6278156513250943,0.6302777732113162,0.6268836672061157,0.8824646197488556,7.077118185498769,0
8.72,3.7200000000000006,-11.783365862141647,0.9919603047924709,59.51761828754825,3571.0570972528953,13.922035231587351,0.6053058796342327,13.831166400641887,0.6013550608974734,14.0,0.6269327031698593,0.6217589596123549,0.626875245052321,0.6278096017656428,0.6302688779507463,0.626875245052321,0.8824776098237763,7.094767607794495,0
8.74,3.74,-11.843930584286177,0.9919743980686945,59.518463884121665,3571.1078330473,13.92211373713697,0.6053092929189987,13.831462359442586,0.6013679286714168,14.0,0.62692499598823,0.621767602099901,0.6268668696080439,0.6277994286617193,0.6302600239431351,0.6268668696080439,0.8824898763164978,7.112417282655898,0
8.76,3.76,-11.904389174281054,0.9919884570469409,59.51930742281645,3571.158445368987,13.922184810659346,0.6053123830721454,13.831757597985762,0.6013807651298158,14.0,0.626917208735394,0.6217757605784705,0.626858547611712,0.6277927469410359,0.6302512189726046,0.626858547611712,0.8825014558435098,7.130067195977497,0
8.78,3.7799999999999994,-11.964741894486908,0.9920024807488217,59.5201488449293,3571.208930695758,13.922249245332683,0.6053151845796818,13.832052095725256,0.601393569379359,14.0,0.6269093584470424,0.6217834602779793,0.6268502846609909,0.6277838297780254,0.6302424696217882,0.6268502846609909,0.8825123842142455,7.147717334378074,0
8.8,3.8000000000000007,-12.024989014184623,0.9920164683182192,59.52098809909315,3571.259285945589,13.922307783587172,0.6053177297211814,13.832345834682604,0.6014063406383741,14.0,0.6269014606619068,0.6217907258058557,0.6268420852860265,0.6277749394421183,0.6302337813458864,0.6268420852860265,0.8825226963546262,7.165367685183764,0
8.82,3.8200000000000003,-12.085130808682377,0.9920304190130992,59.52182514078595,3571.309508447157,13.922361118035033,0.6053200486102188,13.832638799275085,0.6014190782293515,14.0,0.6268935294798373,0.6217975810978024,0.6268339530233716,0.6277685714904956,0.6302251585470174,0.6268339530233716,0.8825324262371768,7.183018236409682,0
8.84,3.84,-12.145167558453595,0.9920443321971928,59.52265993183157,3571.3595959098943,13.922409892604355,0.6053221692436676,13.83293097614105,0.60143178157135,14.0,0.6268855776242587,0.6218040493738053,0.62682589049138,0.6277580904480581,0.6302166046494991,0.62682589049138,0.8825416068185877,7.200668976740239,0
8.86,3.8599999999999994,-12.205099548430411,0.992058207332766,59.523492439965956,3571.4095463979575,13.922454703701264,0.6053241175522289,13.833222353988084,0.601444450173395,14.0,0.6268776164999386,0.621810153105752,0.6268178994560167,0.6277535727067101,0.6302081221684672,0.6268178994560167,0.8825502699937557,7.218319895508362,0
8.88,3.880000000000001,-12.26492706721507,0.9920720439723425,59.52432263834055,3571.459358300433,13.92249610163634,0.6053259174624497,13.833512923419192,0.6014570836269214,14.0,0.6268696562604956,0.6218159139831555,0.6268099809063105,0.6277439141405253,0.6301997127838748,0.6268099809063105,0.8825584465471337,7.235970982673772,0
8.9,3.9000000000000004,-12.324650406490504,0.9920858417519663,59.52515050511798,3571.509030307079,13.92253459200184,0.6053275909566017,13.833802676791295,0.6014696815996216,14.0,0.6268617058677243,0.6218213528925807,0.62680213511609,0.6277360428476982,0.6301913774060801,0.62680213511609,0.8825661661235311,7.253622228800478,0
8.92,3.92,-12.384269860385782,0.992099600383828,59.525976023029685,3571.558561381781,13.9225706372353,0.6053291581406651,13.83409160806039,0.6014822438287126,14.0,0.6268537731571997,0.6218264898966892,0.6267943617115951,0.6277294595941463,0.6301831162433802,0.6267943617115951,0.8825734571983718,7.271273625033697,0
8.94,3.9399999999999995,-12.443785724927428,0.9921133196494158,59.52679917896495,3571.607950737897,13.922604658247728,0.6053306373151186,13.834379712637734,0.6014947701146841,14.0,0.6268458649025698,0.6218313442206161,0.6267866597345046,0.6277204601202266,0.6301749288668559,0.6267866597345046,0.8825803470583571,7.2889251630762635,0
8.96,3.960000000000001,-12.50319829756175,0.9921269993932222,59.52761996359334,3571.6571978156003,13.922637036037077,0.6053320450450903,13.834666987257668,0.6015072603155508,14.0,0.6268379868768496,0.6218359342433747,0.6267790276999862,0.6277137326059278,0.6301668142708976,0.6267790276999862,0.8825868617892675,7.306576835164741,0
8.98,3.9800000000000004,-12.562507876676674,0.9921406395161718,59.528438370970306,3571.7063022582183,13.922668113472305,0.6053333962379264,13.83495342983961,0.6015197143408526,14.0,0.62683014391802,0.6218402774919606,0.6267714636574174,0.6277060431083819,0.6301587709345313,0.6267714636574174,0.8825930262675942,7.324228634045309,0
9.0,4.0,-12.62171476122326,0.992154239969937,59.52925439819622,3571.755263891773,13.922698196990746,0.605334704216989,13.835239039368679,0.6015321321464643,14.0,0.6268223399888522,0.6218443906415806,0.6267639652430674,0.627698794666842,0.6301507968772768,0.6267639652430674,0.8825988641608635,7.341880552949593,0
9.02,4.02,-12.680819250337127,0.9921678007510755,59.530068045064525,3571.8040827038712,13.922727558411248,0.605335980800489,13.835523815772586,0.6015445137292429,14.0,0.6268145782394415,0.6218482895177345,0.6267565297344786,0.6276928023076408,0.6301428897144324,0.6267565297344786,0.8826043979305924,7.359532585570507,0
9.040000000000001,4.040000000000001,-12.739821643028643,0.9921813218957216,59.5308793137433,3571.852758824598,13.922756436725987,0.6053372363793907,13.835807759810153,0.6015568591221806,14.0,0.6268068610667676,0.6218519891032673,0.6267491540998441,0.6276839533379273,0.6301350467091305,0.6267491540998441,0.8826096488422968,7.377184726038237,0
9.06,4.0600000000000005,-12.798722237906086,0.9921948034745746,59.53168820847447,3571.901292508468,13.922785039870497,0.6053384799943694,13.836090872966066,0.601569168389829,14.0,0.6267991901722629,0.6218555035475943,0.6267418350446821,0.6276771489203287,0.6301272648210803,0.6267418350446821,0.8826146369785859,7.3948369688964455,0
9.08,4.08,-12.857521332926359,0.9922082455879996,59.532494735279975,3571.9496841167984,13.92281354655719,0.60533971941553,13.836373157347992,0.6015814416238258,14.0,0.6267915666198893,0.6218588461791557,0.6267345690575263,0.6276705195321218,0.6301195407539276,0.6267345690575263,0.882619381256839,7.4124893090788,0
9.1,4.1,-12.916219225191858,0.9922216483615723,59.53329890169434,3571.99793410166,13.922842108057988,0.6053409612199125,13.836654615593021,0.601593678938827,14.0,0.6267839908911274,0.6218620295206986,0.6267273524515596,0.6276617138864348,0.6301118709992323,0.6267273524515596,0.8826238994508958,7.430141741885877,0
9.120000000000001,4.120000000000001,-12.97481621078007,0.9922350119419915,59.53410071651949,3572.0460429911695,13.922870849920306,0.6053422108661003,13.836935250781824,0.601605880468775,14.0,0.6267764629368473,0.6218650653060217,0.6267201814028448,0.6276578311859023,0.6301042518772579,0.6267201814028448,0.8826282082148218,7.447794262962535,0
9.14,4.140000000000001,-13.033312584589456,0.9922483364929172,59.53490018957503,3572.094011374502,13.92289987381475,0.6053434727745544,13.837215066351263,0.6016180463630983,14.0,0.62676898223181,0.6218679645003576,0.6267130519892953,0.6276484134128081,0.6300966795768458,0.6267130519892953,0.8826323231118385,7.4654468682758015,0
9.16,4.16,-13.091708640236662,0.9922616221916173,59.53569733149704,3572.141839889822,13.922929259130164,0.6053447503969637,13.837494066023964,0.6016301767836506,14.0,0.6267615478206856,0.6218707373205963,0.6267059602221255,0.627642646110988,0.6300891501905453,0.6267059602221255,0.882636258643026,7.48309955409335,0
9.18,4.18,-13.15000466995885,0.9922748692254069,59.536492153524414,3572.189529211465,13.922959064733872,0.6053460462927771,13.837772253733545,0.6016422719014585,14.0,0.6267541583678591,0.6218733932588442,0.6266989020792493,0.6276357804114165,0.63008165974882,0.6266989020792493,0.8826400282807619,7.500752316962587,0
9.200000000000001,4.200000000000001,-13.208200964553406,0.9922880777886411,59.53728466731847,3572.237080039108,13.922989330571838,0.6053473621987756,13.838049633561466,0.6016543318939768,14.0,0.6267468122016516,0.6218759411063741,0.626691873533521,0.627627648360428,0.6300742042508911,0.626691873533521,0.8826436445027137,7.5184051536904235,0
9.22,4.220000000000001,-13.266297813335493,0.9923012480799193,59.53807488479516,3572.2844930877095,13.923020079233142,0.6053486990970932,13.838326209678305,0.601666356942535,14.0,0.6267395073567674,0.6218783889784995,0.6266848705789988,0.6276226510603776,0.6300667796931997,0.6266848705789988,0.8826471188271426,7.536058061323722,0
9.24,4.24,-13.324295504113394,0.9923143802993555,59.53886281796133,3572.33176907768,13.923051317570174,0.6053500572856597,13.838601986286466,0.6016783472298464,14.0,0.6267322416172495,0.6218807443420067,0.6266778892565869,0.6276136465732991,0.6300593820960277,0.6266778892565869,0.8826504618518406,7.553711037130511,0
9.26,4.26,-13.382194323190037,0.9923274746464609,59.539648478787655,3572.3789087272594,13.923083038066476,0.6053514364376729,13.838876967575679,0.601690302938073,14.0,0.6267250125520227,0.6218830140405217,0.6266709256739349,0.6276089508780988,0.6300520075269458,0.6266709256739349,0.882653683290132,7.57136407858193,0
9.28,4.279999999999999,-13.439994555371591,0.9923405313178105,59.540431879068635,3572.4259127441182,13.923115220392964,0.6053528356692593,13.839151157674022,0.6017022242466966,14.0,0.6267178175545106,0.621885204323822,0.6266639760273507,0.6276011954714404,0.6300446521226404,0.6266639760273507,0.8826567920124783,7.589017183334956,0
9.3,4.300000000000001,-13.497696484000073,0.9923535505053499,59.541213030320996,3572.4727818192596,13.923147832679888,0.6053542535947778,13.83942456061235,0.6017141113309717,14.0,0.6267106538742389,0.6218873208744378,0.6266570366176866,0.6275942565112649,0.6300373121083458,0.6266570366176866,0.8826597960842324,7.606670349215925,0
9.32,4.32,-13.555300390992327,0.992366532394623,59.54199194367738,3572.5195166206427,13.923180832886159,0.6053556883863548,13.839697180287084,0.601725964360308,14.0,0.6267035186502382,0.6218893688365421,0.6266501038669487,0.6275894863580131,0.6300299838150345,0.6266501038669487,0.8826627028066445,7.624323574204833,0
9.34,4.34,-13.61280655689572,0.99237947716334,59.5427686298004,3572.566117788024,13.92321417004523,0.6053571378280534,13.83996902043014,0.6017377834969626,14.0,0.6266964089406393,0.6218913528443539,0.6266431743316877,0.6275807661767541,0.6300226636948523,0.6266431743316877,0.8826655187571743,7.641976856420471,0
9.36,4.359999999999999,-13.670215260950744,0.9923923849801339,59.54354309880804,3572.612585928482,13.923247785432883,0.6053585993666472,13.840240084582813,0.6017495688949049,14.0,0.6266893217498332,0.621893277049858,0.6266362447145832,0.6275741614188459,0.6300153483345045,0.6266362447145832,0.8826682498288343,7.659630194106331,0
9.38,4.380000000000001,-13.727526781164057,0.9924052560034482,59.544315360206895,3572.658921612414,13.92328161371831,0.6053600701616656,13.840510376072414,0.6017613206988006,14.0,0.6266822540545747,0.6218951451513174,0.6266293118747788,0.6275682315515263,0.6300080344667615,0.6266293118747788,0.8826709012706597,7.677283585617327,0
9.4,4.4,-13.784741394390046,0.9924180903806292,59.54508542283775,3572.7051253702653,13.923315584036965,0.6053615471320419,13.840779897993215,0.6017730390431832,14.0,0.6266752028276379,0.6218969604213576,0.626622372836239,0.6275596458936342,0.6300007189802305,0.626622372836239,0.8826734777275671,7.694937029407309,0
9.42,4.42,-13.84185937641404,0.9924308882472218,59.54585329483331,3572.7511976899987,13.923349620945988,0.6053630269976517,13.84104865319166,0.6017847240518113,14.0,0.6266681650583705,0.6218987257332196,0.6266154247941822,0.6275554854497205,0.6299933989279249,0.6266154247941822,0.8826759832776175,7.712590524017361,0
9.44,4.4399999999999995,-13.898881002049091,0.992443649726302,59.546618983578114,3572.7971390146868,13.923383645448732,0.605364506323858,13.841316644252343,0.6017963758370584,14.0,0.6266611377740264,0.6219004435897051,0.6266084651211058,0.6275457297675311,0.6299860715330388,0.6266084651211058,0.882678421473098,7.730244068064867,0
9.46,4.460000000000001,-13.955806545225167,0.9924563749281163,59.54738249568698,3572.842949741219,13.92341757577401,0.6053659815553918,13.841583873490444,0.6018079944995846,14.0,0.6266541180554782,0.6219021161472055,0.6266014913699082,0.6275418576167443,0.6299787341953808,0.6266014913699082,0.8826807953746276,7.747897660233346,0
9.48,4.48,-14.012636279093442,0.9924690639496864,59.54814383698118,3572.888630218871,13.923451328286422,0.6053674490559314,13.841850342943415,0.6018195801279745,14.0,0.6266471030549876,0.6219037452436377,0.6265945012772851,0.627534101103132,0.6299713844937931,0.6265945012772851,0.8826831075908064,7.7655512992630005,0
9.5,4.5,-14.069370476122337,0.9924817168746729,59.54890301248037,3572.934180748822,13.923484818178258,0.6053689051381852,13.842116054368132,0.6018311327986144,14.0,0.6266400900091031,0.6219053324219359,0.6265874927646482,0.6275265751014757,0.6299640201898205,0.6265874927646482,0.8826853603115582,7.783204983942023,0
9.52,4.52,-14.126009408200257,0.9924943337732658,59.54966002639595,3572.979601583757,13.923517960199032,0.60537034609561,13.842381009238583,0.6018426525755906,14.0,0.6266330762517978,0.6219068789549697,0.6265804639387648,0.6275210572059563,0.6299566392284603,0.6265804639387648,0.8826875553434979,7.800858713098574,0
9.540000000000001,4.540000000000001,-14.182553346738088,0.9925069147022183,59.5504148821331,3573.024892927986,13.923550669298175,0.6053717682303554,13.842645208746585,0.6018541395107211,14.0,0.6266260592253899,0.62190838586915,0.6265734130909875,0.6275131941176835,0.6299492397384554,0.6265734130909875,0.8826896941434356,7.818512485593445,0
9.56,4.5600000000000005,-14.239002562768277,0.9925194597049695,59.55116758229817,3573.0700549378903,13.923582861197618,0.6053731678781573,13.842908653804361,0.6018655936436679,14.0,0.6266190364897611,0.6219098539665926,0.6265663386956275,0.6275057373637224,0.6299418200317871,0.6265663386956275,0.8826917778498335,7.836166300313377,0
9.58,4.58,-14.295357327044696,0.9925319688118427,59.55191812871056,3573.1150877226337,13.92361445292952,0.6053745414317183,13.843171345048695,0.6018770150021172,14.0,0.6266120057304712,0.621911283846917,0.6265592394075701,0.6275003174792381,0.6299343786019794,0.6265592394075701,0.8826938073137464,7.853820156165012,0
9.6,4.6,-14.351617910143633,0.9925444420403392,59.55266652242035,3573.159991345221,13.92364536333306,0.6053758853623069,13.843433282847124,0.6018884036020489,14.0,0.6266049647656056,0.6219126759287097,0.6265521140589344,0.6274907689058007,0.6299269141209559,0.6265521140589344,0.8826957831292841,7.871474052069442,0
9.620000000000001,4.620000000000001,-14.407784582552745,0.9925568793954802,59.553412763728815,3573.204765823729,13.9236755134453,0.6053771962367522,13.843694467305085,0.6018997594480472,14.0,0.6265979115506478,0.6219140304679346,0.626544961655291,0.6274877006393802,0.6299194254372631,0.626544961655291,0.8826977056597424,7.889127986957334,0
9.64,4.640000000000001,-14.463857614771921,0.9925692808702357,59.55415685221414,3573.2494111328483,13.923704826934326,0.6053784707362752,13.843954898274951,0.6019110825336935,14.0,0.6265908441832883,0.6219153475786763,0.6265377813709515,0.627478238454088,0.6299119115699425,0.6265377813709515,0.8826995750670444,7.906781959764602,0
9.66,4.66,-14.51983727739502,0.9925816464459825,59.55489878675895,3573.293927205537,13.923733230387626,0.6053797056690272,13.844214575365633,0.601922372841984,14.0,0.6265837609058973,0.6219166272493898,0.6265305725440248,0.6274714933195775,0.629904371706204,0.6265305725440248,0.8827013913348041,7.92443596942862,0
9.68,4.68,-14.575723841199316,0.9925939760930252,59.55563856558152,3573.338313934891,13.9237606536302,0.6053808979839218,13.844473497953532,0.6019336303458057,14.0,0.6265766601078546,0.6219178693607486,0.6265233346707958,0.6274652224707995,0.6298968051949261,0.6265233346707958,0.8827031542936583,7.942090014884904,0
9.700000000000001,4.700000000000001,-14.631517577226704,0.9926062697711583,59.556376186269496,3573.3825711761697,13.923787029969212,0.6053820447812701,13.844731665194326,0.601944855008449,14.0,0.6265695403264827,0.6219190737015332,0.6265160673996999,0.6274567346160904,0.6298892115413378,0.6265160673996999,0.8827048636438182,7.959744095064281,0
9.72,4.720000000000001,-14.687218756858217,0.9926185274302413,59.55711164581447,3573.426698748868,13.923812296393498,0.6053831433214565,13.844989076035068,0.6019560467841334,14.0,0.6265624002471455,0.6219202399831192,0.6265087705251613,0.6274506470478157,0.6298815904017717,0.6265087705251613,0.882706518975632,7.977398208890475,0
9.74,4.74,-14.742827651890654,0.992630749010838,59.557844940650284,3573.470696439017,13.92383639376476,0.6053841910332504,13.8452457292276,0.6019672056185913,14.0,0.6265552387026456,0.6219213678543489,0.6265014439807569,0.6274426275811852,0.6298739415760687,0.6265014439807569,0.8827081197906933,7.995052355278138,0
9.76,4.76,-14.798344534599897,0.9926429344448355,59.55857606669013,3573.514564001408,13.923859266932832,0.6053851855188188,13.845501623341548,0.6019783314496325,14.0,0.6265480546716734,0.6219224569137103,0.6264940878326061,0.6274363686921962,0.6298662650025518,0.6264940878326061,0.882709665519126,8.012706533131235,0
9.78,4.779999999999999,-14.853769677807698,0.9926550836561178,59.559305019367066,3573.558301162024,13.923880864859886,0.6053861245591255,13.845756756778476,0.6019894242077598,14.0,0.6265408472767718,0.6219235067222921,0.6264867022721572,0.6274298796160671,0.6298585607496967,0.6264867022721572,0.882711155537973,8.030360741341806,0
9.8,4.800000000000001,-14.909103354937162,0.9926671965612267,59.5600317936736,3573.601907620416,13.923901140679256,0.6053870061164893,13.84601112778576,0.6020004838167722,14.0,0.6265336157814902,0.6219245168145344,0.6264792876091129,0.6274211763508213,0.629850829010235,0.6264792876091129,0.8827125891864535,8.048014978789052,0
9.82,4.82,-14.964345840065794,0.992679273070031,59.56075638420186,3573.6453830521114,13.923920051744293,0.6053878283367085,13.846264734470655,0.6020115101943763,14.0,0.6265263595871637,0.6219254867086341,0.6264718442642587,0.6274144638892706,0.6298430700938017,0.6264718442642587,0.8827139657807327,8.065669244338723,0
9.84,4.84,-15.01949740797432,0.9926913130864166,59.561478785184995,3573.6887271110995,13.923937559648712,0.605388589549944,13.846517574814749,0.6020225032528151,14.0,0.6265190782290513,0.6219264159162435,0.6264643727620427,0.6274072846915761,0.6298352844193406,0.6264643727620427,0.882715284627687,8.083323536842807,0
9.86,4.859999999999999,-15.074558334188392,0.9927033165089566,59.5621989905374,3573.731939432244,13.923953630215467,0.6053892882702376,13.846769646688092,0.6020334628994822,14.0,0.6265117713720997,0.6219273039509411,0.6264568737233551,0.6273985633386242,0.6298274725082277,0.6264568737233551,0.8827165450369263,8.100977855139453,0
9.88,4.880000000000001,-15.129528895015852,0.9927152832315718,59.562916993894305,3573.7750196336583,13.923968233470207,0.6053899231943568,13.847020947863008,0.6020443890375221,14.0,0.6265044388064412,0.6219281503359883,0.6264493478583985,0.6273939707446876,0.6298196349773466,0.6264493478583985,0.8827177463318041,8.118632198053142,0
9.9,4.9,-15.184409367580715,0.9927272131442227,59.563632788653365,3573.8179673192017,13.923981343590535,0.6053904931995885,13.847271476028679,0.6020552815664643,14.0,0.626497080442216,0.6219289546117079,0.6264417959591795,0.6273844031073689,0.6298117725307666,0.6264417959591795,0.8827188878598895,8.136286564395059,0
9.92,4.92,-15.239200029848798,0.9927391061335257,59.56434636801154,3573.8607820806924,13.923992938836948,0.6053909973407369,13.847521228804037,0.6020661403827843,14.0,0.6264896963046346,0.6219297163413507,0.6264342188928117,0.6273784204510875,0.6298038859541519,0.6264342188928117,0.8827199690012935,8.153940952963671,0
9.94,4.9399999999999995,-15.29390116065183,0.9927509620834181,59.56505772500508,3573.903463500305,13.924003001467993,0.6053914348464344,13.847770203751779,0.6020769653805121,14.0,0.6264822865283151,0.6219304351169926,0.6264266175942425,0.627370589929601,0.6297959761064785,0.6264266175942425,0.8827209891770395,8.171595362545453,0
9.96,4.960000000000001,-15.348513039704605,0.9927627808757649,59.56576685254589,3573.9460111527533,13.924011517638963,0.6053918051147376,13.848018398391064,0.6020877564517854,14.0,0.6264748513517737,0.6219311105642433,0.6264189930595992,0.6273621374065813,0.6297880439137891,0.6264189930595992,0.8827219478557463,8.189249791915783,0
9.98,4.98,-15.403035947618395,0.9927745623909572,59.56647374345743,3573.9884246074457,13.924018477290034,0.6053921077082624,13.848265810210101,0.6020985134873957,14.0,0.626467391111722,0.6219317423464775,0.626411346339587,0.627356443067082,0.6297800903625638,0.626411346339587,0.8827228445596335,8.206904239839936,0
10.0,5.0,-15.45747016591044,0.9927863065085186,59.56717839051112,3574.030703430667,13.924023874018637,0.6053923423486365,13.848512436678892,0.6021092363773431,14.0,0.6264599062369448,0.6219323301686388,0.626403678532763,0.6273465122697998,0.6297721164920315,0.626403678532763,0.8827236788699202,8.224558705074232,0
10.02,5.02,-15.511815977007375,0.9927980131076245,59.56788078645747,3574.072847187448,13.924027704946111,0.6053925089107005,13.848758275260117,0.6021199250113094,14.0,0.6264523972428128,0.6219328737799174,0.6263959907797403,0.6273419605216138,0.6297641233898451,0.6263959907797403,0.8827244504306261,8.242213186367238,0
10.040000000000001,5.040000000000001,-15.566073664246868,0.9928096820676839,59.56858092406104,3574.1148554436622,13.924029970571947,0.6053926074161716,13.849003323421362,0.6021305792791897,14.0,0.626444864724834,0.6219333729766116,0.6263882842566534,0.6273330925427133,0.6297561121833133,0.6263882842566534,0.8827251589526325,8.25986768246107,0
10.06,5.0600000000000005,-15.620243511873067,0.9928213132688142,59.56927879612885,3574.156727767731,13.92403067462312,0.6053926380270922,13.8492475786451,0.6021411990715261,14.0,0.6264373093531237,0.6219338276037562,0.6263805601697849,0.6273250600275249,0.6297480840357682,0.6263805601697849,0.8827258042159933,8.277522192092757,0
10.08,5.08,-15.674325805029945,0.9928329065923429,59.56997439554058,3574.1984637324344,13.924029823897927,0.6053926010390404,13.849491038439202,0.6021517842799653,14.0,0.6264297318663277,0.6219342375567511,0.6263728197498403,0.6273186484869322,0.6297400401396114,0.6263728197498403,0.8827263860722473,8.29517671399564,0
10.1,5.1,-15.728320829750082,0.9928444619212718,59.57066771527631,3574.2400629165786,13.924027428101745,0.6053924968739889,13.849733700346711,0.6021623347976831,14.0,0.6264221330656985,0.621934602782361,0.6263650642466098,0.6273097899475167,0.6297319817107804,0.6263650642466098,0.8827269044458361,8.312831246900819,0
10.120000000000001,5.120000000000001,-15.782228872940694,0.992855979140694,59.57135874844164,3574.2815249064984,13.924023499684694,0.6053923260732476,13.849975561954578,0.6021728505197642,14.0,0.6264145138095618,0.621934923279248,0.6263572949241167,0.6273026029294683,0.6297239099843976,0.6263572949241167,0.8827273593348609,8.330485789538628,0
10.14,5.140000000000001,-15.836050222366127,0.9928674581382159,59.57204748829295,3574.3228492975772,13.9240180536724,0.6053920892901044,13.850216620902534,0.6021833313435885,14.0,0.6264068750074256,0.6219351990982679,0.6263495130556624,0.6272953363655165,0.6297158262086985,0.6263495130556624,0.8827277508115026,8.348140340640091,0
10.16,5.16,-15.88978516662742,0.9928788988043243,59.57273392825946,3574.3640356955675,13.924011107496574,0.6053917872824598,13.85045687489081,0.6021937771691657,14.0,0.626399217614616,0.621935430342242,0.6263417199194536,0.627287256566128,0.6297077316412124,0.6263417199194536,0.8827280790216978,8.365794898938423,0
10.18,5.18,-15.94343399513955,0.992890301032742,59.57341806196452,3574.405083717871,13.92400268082808,0.6053914209055687,13.850696321687584,0.6022041878994602,14.0,0.6263915426268374,0.6219356171655527,0.6263339167943258,0.6272812300694811,0.629699627543794,0.6263339167943258,0.8827283441845654,8.383449463170486,0
10.200000000000001,5.200000000000001,-15.996996998105262,0.9929016647207514,59.57409988324508,3574.445992994705,13.92399279540493,0.6053909911045622,13.85093495913578,0.602214563440686,14.0,0.6263838510749241,0.6219357597733268,0.6263261049557671,0.6272720038935906,0.6296915151785877,0.6263261049557671,0.8827285465912468,8.401104032078244,0
10.22,5.220000000000001,-16.050474466487724,0.9929129897694854,59.574779386169126,3574.4867631701477,13.923981474867851,0.6053904989072979,13.851172785159195,0.6022249037025736,14.0,0.6263761440199092,0.6219358584204286,0.6263182856722982,0.6272644775319393,0.6296833958044229,0.6263182856722982,0.8827286866034771,8.418758604410192,0
10.24,5.24,-16.103866691980134,0.9929242760842023,59.575456565052136,3574.527393903128,13.923968744593619,0.6053899454171139,13.85140979776825,0.6022352085986196,14.0,0.6263684225480631,0.621935913410192,0.6263104602019827,0.6272576658779985,0.6296752706727269,0.6263104602019827,0.8827287646517854,8.436413178922743,0
10.26,5.26,-16.15717396697328,0.992935523574529,59.57613141447174,3574.567884868304,13.923954631530549,0.6053893318056761,13.851645995065109,0.6022454780463091,14.0,0.6263606877662139,0.6219359250929044,0.6263026297892542,0.6272479860708322,0.629667141024153,0.6263026297892542,0.8827287812333431,8.454067754381594,0
10.28,5.279999999999999,-16.210396584523153,0.9929467321546702,59.57680392928021,3574.6082357568125,13.923939164044004,0.6053886593062611,13.851881375248077,0.6022557119673076,14.0,0.6263529407974795,0.6219358938642005,0.6262947956621207,0.6272436956079247,0.6296590080862745,0.6262947956621207,0.8827287369096842,8.471722329563024,0
10.3,5.300000000000001,-16.263534838313475,0.9929579017436145,59.57747410461687,3574.648446277012,13.923922371753807,0.6053879292066873,13.852115936615906,0.6022659102876481,14.0,0.6263451827766897,0.6219358201631358,0.6262869590293282,0.6272335424675818,0.629650873069119,0.6262869590293282,0.882728632303971,8.489376903255161,0
10.32,5.32,-16.316589022621255,0.9929690322652881,59.57814193591729,3574.688516155037,13.923904285389403,0.6053871428430175,13.85234967757105,0.6022760729378718,14.0,0.6263374148466998,0.6219357044703054,0.6262791210781408,0.6272267571823728,0.6296427371644393,0.6262791210781408,0.8827284680983238,8.507031474259184,0
10.34,5.34,-16.36955943227753,0.9929801236487076,59.57880741892245,3574.728445135347,13.923884936639553,0.6053863015930241,13.852582596622861,0.6022861998531679,14.0,0.626329638154344,0.6219355473056953,0.6262712829720545,0.627219482362922,0.629634601541954,0.6262712829720545,0.8827282450307712,8.524686041390474,0
10.36,5.359999999999999,-16.422446362628826,0.9929911758280983,59.579470549685894,3574.7682329811537,13.923864358011382,0.60538540687006,13.852814692390064,0.602296290973481,14.0,0.6263218538469144,0.6219353492265016,0.6262634458489018,0.6272103870206917,0.6296264673477213,0.6262634458489018,0.8827279638921551,8.542340603479703,0
10.38,5.380000000000001,-16.475250109498432,0.9930021887429923,59.58013132457954,3574.8078794747726,13.923842582696363,0.6053844601172331,13.853045963602838,0.6023063462436017,14.0,0.6263140630688672,0.6219351108249164,0.6262556108191683,0.6272044714556732,0.6296183357025991,0.6262556108191683,0.8827276255229883,8.559995159373855,0
10.4,5.4,-16.52797096914401,0.9930131623383112,59.58078974029867,3574.8473844179202,13.923819644436074,0.6053834628015685,13.853276409104534,0.6023163656132406,14.0,0.6263062669584647,0.621934832725699,0.6262477789644191,0.6271949614530282,0.6296102076994498,0.6262477789644191,0.882727230810007,8.577649707937185,0
10.42,5.42,-16.58060923821942,0.9930240965644188,59.58144579386513,3574.886747631908,13.923795577401618,0.605382416408766,13.853506027852795,0.602326349037078,14.0,0.6262984666451197,0.621934515583942,0.6262399513361105,0.6271887727919097,0.6296020844033037,0.6262399513361105,0.8827267806829997,8.595304248052114,0
10.44,5.4399999999999995,-16.63316521373095,0.9930349913771657,59.58209948262994,3574.9259689577966,13.923770416072056,0.6053813224379155,13.85373481892048,0.6023362964748035,14.0,0.6262906632464119,0.6219341600825535,0.6262321289544064,0.6271810380447156,0.6295939668483499,0.6262321289544064,0.8827262761112349,8.612958778620056,0
10.46,5.460000000000001,-16.68563919299763,0.9930458467379064,59.58275080427438,3574.965048256463,13.923744195123172,0.6053801823966597,13.853962781496037,0.602346207891132,14.0,0.6262828578657875,0.6219337669299354,0.6262243128073413,0.6271724888145838,0.6295858560382896,0.6262243128073413,0.8827257181001642,8.63061329856217,0
