t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg,active_branch
10.48,5.48,-16.7380314736091,0.9930566626135063,59.58339975681038,3575.0039854086226,13.923716949321756,0.6053789977965981,13.854189914883634,0.6023560832558101,14.0,0.6262750515901797,0.6219333368575605,0.6262165038500641,0.6271671265005628,0.6295777529446913,0.6262165038500641,0.882725107687985,8.648267806820051,0
10.5,5.5,-16.790342353383636,0.9930674389763282,59.58404633857969,3575.0427803147813,13.923688713424205,0.6053777701488785,13.854416218502895,0.6023659225436041,14.0,0.6262672454879208,0.6219328706175522,0.626208703004291,0.6271576586901529,0.6295696585063513,0.626208703004291,0.8827244459422043,8.665922302356353,0
10.52,5.52,-16.84257213032773,0.9930781758042064,59.58469054825238,3575.081432895143,13.923659522084153,0.6053765009601806,13.854641691888336,0.6023757257342754,14.0,0.6262594406069186,0.6219323689803792,0.6262009111579151,0.6271499311917654,0.629561573629132,0.6262009111579151,0.882723733956367,8.683576784155338,0
10.540000000000001,5.540000000000001,-16.894721102594495,0.9930888730804066,59.5853323848244,3575.119943089464,13.923629409764793,0.6053751917289041,13.85486633468854,0.6023854928125452,14.0,0.6262516379729265,0.6219318327325024,0.6261931291647509,0.6271434043001688,0.6295534991852386,0.6261931291647509,0.8827229728467163,8.701231251223371,0
10.56,5.5600000000000005,-16.9467895684422,0.9930995307935697,59.58597184761418,3575.158310856851,13.923598410656922,0.6053738439416053,13.855090146664965,0.602395223768042,14.0,0.626243838588026,0.6219312626740627,0.6261853578444401,0.6271339011143606,0.629545436012821,0.6261853578444401,0.8827221637489117,8.718885702589327,0
10.58,5.58,-16.998777826196058,0.9931101489376517,59.586608936259104,3575.196536175546,13.923566558605149,0.6053724590697891,13.855313127690687,0.6024049185952473,14.0,0.6262360434294074,0.6219306596167625,0.6261775979824564,0.6271287524280188,0.6295373849167835,0.6261775979824564,0.8827213078150217,8.736540137304967,0
10.6,5.6,-17.050686174205318,0.9931207275118389,59.587243650710334,3575.23461904262,13.923533887037934,0.6053710385668667,13.855535277748615,0.6024145772934181,14.0,0.6262282534480771,0.6219300243815444,0.6261698503302845,0.6271186572323323,0.6295293466672369,0.6261698503302845,0.8827204062102305,8.754194554445219,0
10.620000000000001,5.620000000000001,-17.1025149108076,0.9931312665204708,59.587875991228245,3575.272559473695,13.923500428904783,0.6053695838654254,13.855756596929888,0.6024241998665169,14.0,0.6262204695680574,0.6219293577966746,0.626162115605638,0.6271132352141263,0.6295213220016,0.626162115605638,0.8827194601101164,8.771848953108423,0
10.64,5.640000000000001,-17.154264334287404,0.9931417659729366,59.588505958376196,3575.3103575025716,13.923466216619607,0.6053680963747655,13.85597708543167,0.6024337863231161,14.0,0.6262126926854235,0.6219286606955724,0.6261543944928527,0.6271056790507955,0.6295133116230176,0.6261543944928527,0.8827184706975716,8.7895033324165,0
10.66,5.66,-17.20593474284032,0.9931522258835764,59.589133553014584,3575.348013180875,13.92343128200802,0.6053665774786096,13.856196743555104,0.6024433366763089,14.0,0.6262049236677452,0.621927933914964,0.6261466876433199,0.6270968763569731,0.6295053162020474,0.6261466876433199,0.8827174391601821,8.807157691515076,0
10.68,5.68,-17.257526434535553,0.9931626462715695,59.58975877629417,3575.38552657765,13.923395656262151,0.6053650285331371,13.856415571702959,0.6024528509436069,14.0,0.6261971633535283,0.6219271782929997,0.626138995676028,0.6270906566911396,0.6294973363765342,0.626138995676028,0.8827163666875546,8.824812029573554,0
10.700000000000001,5.700000000000001,-17.309039707279453,0.9931730271608147,59.59038162964888,3575.422897778933,13.923359369899414,0.6053634508651919,13.85663357037711,0.6024623291468308,14.0,0.6261894125518346,0.6219263946674598,0.6261313191781884,0.6270824779998648,0.6294893727521114,0.6261313191781884,0.8827152544687715,8.842466345785118,0
10.72,5.720000000000001,-17.360474858780975,0.9931833685798104,59.59100211478862,3575.4601268873175,13.923322452726536,0.6053618457707189,13.856850740176018,0.6024717713120008,14.0,0.6261816720420499,0.6219255838741056,0.6261236587059056,0.6270741831692478,0.6294814259030755,0.6261236587059056,0.882714103690049,8.860120639366706,0
10.74,5.74,-17.411832186517646,0.9931936705615275,59.59162023369165,3575.497214021499,13.923284933808858,0.6053602145134287,13.857067081792078,0.6024811774692208,14.0,0.6261739425737445,0.6219247467450916,0.6261160147849142,0.6270684242982593,0.6294734963730744,0.6261160147849142,0.8827129155324841,8.87777490955893,0
10.76,5.76,-17.463111987700916,0.9932039331432718,59.59223598859631,3575.5341593157787,13.923246841444838,0.6053585583236887,13.85728259600871,0.6024905476525526,14.0,0.6261662248666404,0.6219238841074076,0.6261083879114171,0.6270583109604855,0.6294655846752091,0.6261083879114171,0.8827116911698437,8.895429155625953,0
10.78,5.779999999999999,-17.514314559246518,0.9932141563665604,59.592849381993624,3575.5709629196176,13.923208203142135,0.6053568783974841,13.85749728369777,0.602499881899903,14.0,0.6261585196107379,0.6219229967815838,0.6261007785528515,0.6270545727905668,0.6294576912942009,0.6261007785528515,0.882710431766726,8.913083376855319,0
10.8,5.800000000000001,-17.565440197740156,0.9932243402769699,59.59346041661819,3575.6076249970915,13.923169045603593,0.6053551758958085,13.85771114581637,0.6025091802528857,14.0,0.6261508274664479,0.6219220855802492,0.6260931871488684,0.6270450483071838,0.6294498166853395,0.6260931871488684,0.8827091384765154,8.930737572557753,0
10.82,5.82,-17.616489199410037,0.9932344849240098,59.59406909544059,3575.6441457264355,13.923129394710152,0.6053534519439198,13.857924183404206,0.6025184427567046,14.0,0.6261431490649133,0.6219211513070257,0.6260856141121598,0.6270375920107311,0.629441961277216,0.6260856141121598,0.882707812439812,8.948391742066915,0
10.84,5.84,-17.667461860096488,0.993244590360975,59.5946754216585,3575.68052529951,13.923089275513325,0.6053517076310142,13.858136397580475,0.6025276694600207,14.0,0.6261354850083334,0.621920194755348,0.6260780598294428,0.6270311619846319,0.6294341254714926,0.6260780598294428,0.8827064547827567,8.96604588473914,0
10.86,5.859999999999999,-17.718358475223813,0.9932546566448042,59.59527939868825,3575.716763921295,13.923048712228933,0.6053499440099537,13.858347789540888,0.6025368604148212,14.0,0.6261278358704053,0.621919216707431,0.626070524662425,0.6270224642189393,0.6294263096440246,0.626070524662425,0.8827050666155662,8.983699999953123,0
10.88,5.880000000000001,-17.769179339774364,0.9932646838359432,59.5958810301566,3575.7528618093957,13.923007728232543,0.6053481620970671,13.858558360554808,0.602546015676296,14.0,0.6261202021968211,0.6219182179333625,0.6260630089487391,0.6270158068843554,0.6294185141463102,0.6260630089487391,0.8827036490312451,9.001354087109592,0
10.9,5.9,-17.819924748261297,0.9932746719981961,59.59648031989177,3575.7888191935062,13.922966346062788,0.6053463628722952,13.858768111962117,0.6025551353027008,14.0,0.6261125845058151,0.6219171991902038,0.6260555130029887,0.6270082044321599,0.6294107393056391,0.6260555130029887,0.8827022031043086,9.019008145630947,0
10.92,5.92,-17.870594994705012,0.9932846211985914,59.59707727191548,3575.8246363149287,13.922924587421033,0.6053445472791753,13.858977045170422,0.6025642193552357,14.0,0.626104983288792,0.6219161612212651,0.62604803711768,0.6270011841904846,0.6294029854269524,0.62604803711768,0.882700729889755,9.036662174960886,0
10.94,5.9399999999999995,-17.921190372608457,0.9932945315072372,59.597671890434235,3575.8603134260543,13.922882473180584,0.6053427162252428,13.859185161651983,0.6025732678979123,14.0,0.6260973990109651,0.621915104755392,0.6260405815642597,0.6269950574210074,0.6293952527930325,0.6260405815642597,0.8826992304220527,9.054316174564004,0
10.96,5.960000000000001,-17.971711174934832,0.9933044029971859,59.598264179831155,3575.895850789869,13.922840023392856,0.6053408705822981,13.859392462940903,0.6025822809974306,14.0,0.6260898321120758,0.6219140305063823,0.6260331465940776,0.6269862308934742,0.6293875416660264,0.6260331465940776,0.8826977057143122,9.07197014392537,0
10.98,5.98,-18.022157694086104,0.9933142357442987,59.59885414465792,3575.931248679475,13.92279725729793,0.6053390111868665,13.859598950630275,0.6025912587230554,14.0,0.6260822830071154,0.6219129391724657,0.626025732439364,0.6269793146741451,0.6293798522883431,0.626025732439364,0.8826961567575479,9.089624082550088,0
11.0,6.0,-18.072530221881912,0.9933240298271094,59.59944178962657,3575.966507377594,13.92275419333845,0.6053371388408022,13.8598046263693,0.6026002011464913,14.0,0.6260747520870941,0.6219118314358488,0.6260183393142154,0.6269725645786132,0.6293721848833771,0.6260183393142154,0.8826945845200322,9.107277989962864,0
11.02,6.02,-18.122829049539998,0.9933337853266937,59.60002711960162,3576.0016271760974,13.922710849173269,0.6053352543118813,13.860009491860568,0.6026091083417638,14.0,0.626067239719839,0.6219107079623487,0.626010967415549,0.6269636065486757,0.6293645396565927,0.626010967415549,0.8826929899467756,9.12493186570753,0
11.040000000000001,6.040000000000001,-18.17305446765809,0.9933435023265444,59.60061013959267,3576.0366083755603,13.922667241692388,0.6053333583344516,13.860213548857434,0.6026179803851058,14.0,0.6260597462507822,0.6219095694010963,0.6260036169240073,0.6269595864612293,0.6293569167968285,0.6260036169240073,0.8826913739591052,9.14258570934659,0
11.06,6.0600000000000005,-18.22320676619499,0.9933531809124374,59.60119085474624,3576.0714512847744,13.922623387037806,0.6053314516103394,13.860416799161186,0.6026268173548341,14.0,0.6260522720038174,0.6219084163842864,0.6259962880049494,0.626949997238873,0.6293493164763139,0.6259962880049494,0.8826897374543107,9.160239520460724,0
11.08,6.08,-18.27328623445512,0.9933628211723191,59.60176927033915,3576.106156220349,13.922579300618148,0.6053295348094847,13.8606192446187,0.6026356193312479,14.0,0.6260448172821034,0.6219072495270223,0.6259889808092669,0.6269440483254494,0.629341738852751,0.6259889808092669,0.8826880813054229,9.177893298648321,0
11.1,6.1,-18.323293161071692,0.9933724231961806,59.60234539177083,3576.1407235062497,13.92253499713191,0.6053276085709526,13.860820887119793,0.6026443863965127,14.0,0.6260373823689263,0.6219060694271924,0.6259816954743175,0.626936888094259,0.6293341840692891,0.6259816954743175,0.8826864063610395,9.195547043524986,0
11.120000000000001,6.120000000000001,-18.3732278339921,0.9933819870759449,59.60291922455669,3576.1751534734017,13.92249049058672,0.6053256735037704,13.861021728594846,0.6026531186345585,14.0,0.6260299675285377,0.6219048766654198,0.6259744321247496,0.6269285742782493,0.629326652255783,0.6259744321247496,0.8826847134452529,9.213200754723049,0
11.14,6.140000000000001,-18.423090540463967,0.9933915129053582,59.60349077432149,3576.2094464592897,13.922445794320303,0.6053237301878394,13.861221771012525,0.6026618161309794,14.0,0.626022573006986,0.6219036718050573,0.625967190873304,0.6269232927584034,0.6293191435297858,0.625967190873304,0.8826830033576436,9.230854431891078,0
11.16,6.16,-18.472881567021066,0.9934010007798731,59.60406004679239,3576.2436028075435,13.922400921026439,0.6053217791750626,13.861421016377337,0.6026704789729277,14.0,0.6260151990329812,0.6219024553922354,0.6259599718216754,0.6269139946706286,0.6293116579966278,0.6259599718216754,0.8826812768733476,9.248508074693389,0
11.18,6.18,-18.522601199471975,0.9934104507965574,59.60462704779344,3576.2776228676066,13.922355882771637,0.6053198209900712,13.861619466727706,0.6026791072490307,14.0,0.626007845818692,0.6219012279559533,0.6259527750611757,0.6269094276258748,0.6293041957514554,0.6259527750611757,0.8826795347431865,9.266161682809553,0
11.200000000000001,6.200000000000001,-18.57224972288706,0.9934198630539804,59.60519178323883,3576.3115069943296,13.922310691025647,0.6053178561315499,13.861817124133589,0.6026877010492865,14.0,0.6260005135605978,0.6218999900082178,0.6259456006735763,0.6269016514173269,0.6292967568784757,0.6259456006735763,0.8826777776938641,9.283815255933925,0
11.22,6.220000000000001,-18.62182742158845,0.9934292376521272,59.605754259127636,3576.3452555476583,13.922265356678892,0.6053158850729953,13.86201399069467,0.6026962604649857,14.0,0.6259932024402777,0.621898742044216,0.6259384487317273,0.6268938353588452,0.6292893414529988,0.6259384487317273,0.8826760064282113,9.301468793775145,0
11.24,6.24,-18.671334579139348,0.9934385746923023,59.60631448153814,3576.3788688922887,13.922219890068721,0.6053139082638574,13.862210068538348,0.6027047855886238,14.0,0.6259859126252041,0.621897484542525,0.6259313193002619,0.6268880018401417,0.6292819495414714,0.6259313193002619,0.8826742216254844,9.319122296055681,0
11.26,6.26,-18.72077147833428,0.9934478742770396,59.606872456622376,3576.4123473973427,13.922174301003961,0.605311926130607,13.862405359817831,0.6027132765138188,14.0,0.6259786442695315,0.6218962179653629,0.6259242124362544,0.6268800288291786,0.6292745812020681,0.6259242124362544,0.8826724239417205,9.336775762511353,0
11.28,6.279999999999999,-18.77013840119052,0.9934571365100228,59.60742819060137,3576.445691436082,13.922128598785541,0.6053099390776323,13.86259986671048,0.6027217333352383,14.0,0.6259713975148374,0.6218949427588525,0.625917128189787,0.626873084619716,0.629267236485815,0.625917128189787,0.8826706140101129,9.354429192890871,0
11.3,6.300000000000001,-18.819435628939374,0.9934663614960004,59.607981689760024,3576.4789013856016,13.922082792233178,0.6053079474883991,13.862793591416011,0.6027301561485222,14.0,0.6259641724908663,0.6218936593533303,0.6259100666045656,0.6268671608916978,0.6292599154366634,0.6259100666045656,0.8826687924414486,9.372082586955388,0
11.32,6.32,-18.868663442018605,0.9934755493407118,59.60853296044271,3576.5119776265624,13.922036889706389,0.6053059517263648,13.86298653615495,0.6027385450502152,14.0,0.6259569693162492,0.6218923681636697,0.6259030277184479,0.6268592596792302,0.6292526180923684,0.6259030277184479,0.8826669598245671,9.389735944478048,0
11.34,6.34,-18.917822120065253,0.9934847001508144,59.60908200904886,3576.544920542932,13.92199089912829,0.6053039521360125,13.863178703167105,0.6027469001377002,14.0,0.6259497880991818,0.6218910695896218,0.6258960115639545,0.6268541599295067,0.6292453444849743,0.6258960115639545,0.8826651167268454,9.40738926524356,0
11.36,6.359999999999999,-18.966911941908865,0.9934938140338128,59.60962884202877,3576.577730521726,13.921944828008414,0.605301949043844,13.863370094710069,0.6027552215091334,14.0,0.6259426289381065,0.6218897640161886,0.6258890181687707,0.6268458954277583,0.6292380946411965,0.6258890181687707,0.8826632636947258,9.425042549047776,0
11.38,6.380000000000001,-19.01593318556553,0.9935028910979968,59.61017346587981,3576.6104079527886,13.92189868346328,0.605299942759273,13.863560713057932,0.6027635092633884,14.0,0.6259354919223433,0.6218884518139921,0.6258820475561726,0.6268389105316726,0.6292308685831679,0.6258820475561726,0.8826614012542413,9.442695795697267,0
11.4,6.4,-19.064886128232043,0.9935119314523776,59.61071588714265,3576.6429532285592,13.92185247223941,0.6052979335756266,13.86375056049993,0.602771763499997,14.0,0.6259283771327104,0.6218871333396723,0.625875099745472,0.6268333007679816,0.6292236663286503,0.625875099745472,0.8826595299115797,9.460349005008924,0
11.42,6.42,-19.113771046280668,0.9935209352066285,59.61125611239771,3576.6753667438625,13.92180620073472,0.6052959217710748,13.863939639339199,0.6027799843190956,14.0,0.6259212846421229,0.6218858089362994,0.6258681747524132,0.6268242711003035,0.6292164878913263,0.6258681747524132,0.8826576501536689,9.478002176809577,0
11.44,6.4399999999999995,-19.16258821525462,0.9935299024710349,59.61179414826209,3576.7076488957255,13.92175987501593,0.6052939076093883,13.864127951891735,0.6027881718213798,14.0,0.6259142145161398,0.6218844789337629,0.6258612725895097,0.6268209861311895,0.6292093332818652,0.6258612725895097,0.882655762448729,9.4956553109356,0
11.46,6.460000000000001,-19.211337909863175,0.9935388333564353,59.61233000138612,3576.739800083167,13.921713500843753,0.6052918913410328,13.864315500485143,0.6027963261080497,14.0,0.6259071668135249,0.6218831436492261,0.6258543932664377,0.6268108105983339,0.6292022025070966,0.6258543932664377,0.8826538672469177,9.513308407232557,0
11.48,6.48,-19.260020403978217,0.9935477279741817,59.6128636784509,3576.771820707054,13.921667083685485,0.6052898732037167,13.864502287457814,0.6028044472807745,14.0,0.6259001415867378,0.6218818033875109,0.625847536790284,0.6268069046181066,0.6291950955717983,0.625847536790284,0.8826519649808761,9.530961465554835,0
11.5,6.5,-19.30863597063009,0.9935565864360868,59.61339518616521,3576.8037111699123,13.921620628739479,0.6052878534234557,13.864688315157826,0.6028125354416446,14.0,0.625893138882433,0.6218804584415574,0.62584070316589,0.6267997088539151,0.6291880124776721,0.62584070316589,0.882650056066381,9.548614485765308,0
11.52,6.52,-19.357184882004567,0.993565408854387,59.61392453126322,3576.8354718757932,13.92157414094873,0.6052858322151622,13.864873585942128,0.602820590693136,14.0,0.6258861587419128,0.6218791090928303,0.6258338923960756,0.6267919205202198,0.629180953224526,0.6258338923960756,0.8826481409029224,9.566267467735,0
11.540000000000001,6.540000000000001,-19.40566740943972,0.9935741953417007,59.61445172050204,3576.867103230122,13.921527625019516,0.6052838097834573,13.865058102175714,0.6028286131380746,14.0,0.6258792012015597,0.6218777556117515,0.6258271044818975,0.6267863050771951,0.6291739178101787,0.6258271044818975,0.8826462198743167,9.583920411342774,0
11.56,6.5600000000000005,-19.454083823423108,0.9935829460109914,59.61497676065948,3576.898605639569,13.921481085438288,0.6052817863234038,13.865241866230821,0.602836602879601,14.0,0.6258722662932472,0.6218763982581308,0.6258203394228607,0.6267791600880831,0.6291669062306041,0.6258203394228607,0.8826442933493178,9.60157331647501,0
11.58,6.58,-19.50243439358942,0.9935916609755348,59.61549965853209,3576.929979511925,13.921434526485681,0.6052797620211167,13.865424880486232,0.6028445600211405,14.0,0.62586535404472,0.6218750372815781,0.6258135972171133,0.6267717596604632,0.6291599184803941,0.6258135972171133,0.8826423616822037,9.619226183025324,0
11.6,6.6,-19.550719388718218,0.9936003403488868,59.616020420933204,3576.9612252559923,13.921387952252056,0.6052777370544372,13.865607147326624,0.602852484666375,14.0,0.6258584644799482,0.6218736729219192,0.6258068778616155,0.6267671146933032,0.6291529545528945,0.6258068778616155,0.8826404252133646,9.63687901089428,0
11.620000000000001,6.620000000000001,-19.59893907673182,0.9936089842448524,59.616539054691145,3576.9923432814685,13.921341366652806,0.6052757115936003,13.865788669141901,0.6028603769192131,14.0,0.6258515976194682,0.6218723054096227,0.6258001813523142,0.6267575670772233,0.6291460144399791,0.6258001813523142,0.8826384842699102,9.654531799989114,0
11.64,6.640000000000001,-19.64709372469372,0.9936175927774628,59.617055566647764,3577.023333998866,13.92129477343836,0.6052736858016678,13.86596944832672,0.6028682368837704,14.0,0.6258447534806838,0.6218709349661722,0.6257935076842466,0.6267555600901084,0.6291390981330809,0.6257935076842466,0.8826365391661978,9.672184550223474,0
11.66,6.66,-19.695183598806764,0.9936261660609444,59.61756996365666,3577.0541978193996,13.921248176211416,0.605271659835279,13.866149487279834,0.6028760646643406,14.0,0.6258379320781604,0.6218695618045,0.625786856851701,0.6267454166112604,0.6291322056221278,0.625786856851701,0.8826345902044472,9.68983726151718,0
11.68,6.68,-19.743208964411984,0.9936347042097025,59.61808225258215,3577.084935154929,13.921201578433799,0.6052696338449478,13.866328788403752,0.6028838603653806,14.0,0.6258311334238866,0.6218681861293367,0.6257802288482774,0.6267407333453162,0.6291253368969121,0.6257802288482774,0.8826326376752375,9.707489933795976,0
11.700000000000001,6.700000000000001,-19.791170085987147,0.9936432073382943,59.618592440297654,3577.115546417859,13.921154983441573,0.6052676079757207,13.866507354104181,0.6028916240914861,14.0,0.6258243575275183,0.6218668081376147,0.6257736236670118,0.6267346002538609,0.6291184919462132,0.6257736236670118,0.8826306818580799,9.72514256699131,0
11.72,6.720000000000001,-19.839067227145776,0.9936516755614129,59.61910053368477,3577.1460320210863,13.921108394453343,0.6052655823675367,13.86668518678967,0.602899355947377,14.0,0.6258176043966039,0.6218654280188233,0.6257670413004298,0.6267267610125776,0.6291116707583765,0.6257670413004298,0.8826287230219207,9.74279516104011,0
11.74,6.74,-19.8869006506362,0.9936601089938689,59.61960653963214,3577.176392377928,13.921061814580089,0.605263557155656,13.86686228887125,0.6029070560378804,14.0,0.6258108740367881,0.6218640459553627,0.6257604817406097,0.6267208736040065,0.6291048733213555,0.6257604817406097,0.8826267614256454,9.760447715884586,0
11.76,6.76,-19.93467061834067,0.9936685077505731,59.62011046503439,3577.2066279020632,13.92101524683544,0.6052615324711061,13.867038662762036,0.6029147244679146,14.0,0.6258041664519955,0.6218626621228984,0.625753944979241,0.6267145898820836,0.6290980996225433,0.625753944979241,0.8826247973185801,9.778100231472028,0
11.78,6.779999999999999,-19.982377391274735,0.9936768719465225,59.62061231679135,3577.236739007481,13.920968694142713,0.6052595084409875,13.867214310876975,0.6029223613424771,14.0,0.6257974816446019,0.6218612766906874,0.6257474310076532,0.6267068404029666,0.6290913496490207,0.6257474310076532,0.8826228309409553,9.795752707754623,0
11.8,6.800000000000001,-20.03002122958659,0.993685201696787,59.62111210180722,3577.2667261084334,13.920922159343103,0.6052574851888306,13.867389235632526,0.6029299667666316,14.0,0.6257908196155815,0.6218598898218965,0.6257409398168435,0.6267032456280913,0.6290846233876707,0.6257409398168435,0.882620862524358,9.813405144689277,0
11.82,6.82,-20.077602392556567,0.9936934971164952,59.62160982698971,3577.2965896193828,13.920875645203813,0.6052554628349484,13.8675634394464,0.6029375408454957,14.0,0.6257841803646438,0.6218585016739264,0.6257344713975054,0.6266948013084892,0.6290779208247516,0.6257344713975054,0.8826188922921904,9.831057542237442,0
11.84,6.84,-20.12512113859679,0.9937017583208259,59.62210549924955,3577.326329954973,13.920829154422927,0.6052534414966491,13.867736924737345,0.6029450836842324,14.0,0.6257775638903532,0.6218571123986901,0.6257280257400236,0.6266898988299175,0.6290712419465639,0.6257280257400236,0.8826169204600663,9.848709900364964,0
11.86,6.859999999999999,-20.17257772525079,0.993709985424995,59.6225991254997,3577.3559475299817,13.920782689636937,0.6052514212885625,13.867909693924897,0.602952595388039,14.0,0.6257709701902341,0.621855722142912,0.6257216028344899,0.6266831722785852,0.6290645867389302,0.6257216028344899,0.8826149472362355,9.866362219041926,0
11.88,6.880000000000001,-20.21997240919328,0.9937181785442487,59.62309071265492,3577.385442759295,13.920736253425218,0.6052494023228356,13.868081749429225,0.6029600760621402,14.0,0.6257643992608636,0.6218543310483925,0.6257152026706855,0.6266759422411042,0.6290579551874578,0.6257152026706855,0.8826129728219587,9.884014498242509,0
11.9,6.9,-20.267305446229955,0.9937263377938534,59.623580267631205,3577.4148160578725,13.92068984831488,0.6052473847093426,13.868253093670923,0.6029675258117793,14.0,0.6257578510979525,0.6218529392522659,0.6257088252380806,0.6266714032900159,0.629051347277604,0.6257088252380806,0.8826109974118739,9.901666737944847,0
11.92,6.92,-20.31457709129735,0.9937344632890875,59.624067797345255,3577.4440678407154,13.92064347678722,0.6052453685559661,13.868423729070841,0.6029749447422105,14.0,0.6257513256964069,0.6218515468872627,0.6257024705258214,0.6266627433880013,0.629044762994135,0.6257024705258214,0.8826090211943687,9.919318938130909,0
11.94,6.9399999999999995,-20.361787598462833,0.9937425551452375,59.62455330871425,3577.473198522855,13.920597141277762,0.6052433539685984,13.868593658049987,0.6029823329586951,14.0,0.6257448230503997,0.6218501540819191,0.6256961385226846,0.6266597075411728,0.6290382023221317,0.6256961385226846,0.8826070443518776,9.93697109878637,0
11.96,6.960000000000001,-20.408937220924496,0.9937506134775861,59.62503680865517,3577.50220851931,13.920550844184966,0.6052413410515203,13.86876288302931,0.6029896905664918,14.0,0.6257383431533972,0.6218487609608307,0.6256898292170957,0.6266520321422868,0.6290316652456253,0.6256898292170957,0.8826050670612423,9.954623219900503,0
11.98,6.98,-20.456026211011253,0.9937586384014118,59.62551830408471,3577.5310982450824,13.920504587868693,0.6052393299073345,13.868931406429647,0.6029970176708542,14.0,0.6257318859982176,0.6218473676448378,0.6256835425970596,0.6266454816939774,0.6290251517488377,0.6256835425970596,0.8826030894939743,9.972275301466055,0
12.0,7.0,-20.503054820182882,0.9937666300319804,59.62599780191882,3577.559868115129,13.920458374655478,0.6052373206371947,13.869099230671589,0.6030043143770256,14.0,0.6257254515770494,0.6218459742512377,0.6256772786501509,0.6266404189211014,0.629018661815432,0.6256772786501509,0.8826011118165563,9.98992734347916,0
12.02,7.02,-20.550023299030137,0.9937745884845401,59.62647530907241,3577.588518544345,13.920412206840856,0.6052353133409069,13.869266358175343,0.6030115807902323,14.0,0.625719039881473,0.6218445808939735,0.625671037363483,0.6266330933242461,0.6290121954285325,0.625671037363483,0.882599134190711,10.007579345939233,0
12.040000000000001,7.040000000000001,-20.596931897274914,0.9937825138743187,59.62695083245912,3577.6170499475475,13.920366086689743,0.6052333081169453,13.869432791360694,0.6030188170156824,14.0,0.625712650902485,0.6218431876838025,0.6256648187236574,0.6266274003274819,0.6290057525710748,0.6256648187236574,0.8825971567736385,10.025231308848877,0
12.06,7.0600000000000005,-20.643780863770377,0.9937904063165163,59.62742437899097,3577.6454627394583,13.92032001644062,0.6052313050626357,13.869598532646842,0.6030260231585584,14.0,0.6257062846304937,0.6218417947284732,0.6256586227167512,0.6266216066777858,0.6289993332252478,0.6256586227167512,0.8825951797182691,10.042883232213796,0
12.08,7.08,-20.690570446501244,0.993798265926304,59.62789595557824,3577.6737573346945,13.920273998304523,0.6052293042741098,13.869763584452386,0.6030331993240168,14.0,0.6256999410553353,0.6218404021328717,0.6256524493282563,0.6266152988913659,0.6289929373729211,0.6256524493282563,0.8825932031734701,10.060535116042713,0
12.1,7.1,-20.73730089258397,0.9938060928188185,59.62836556912911,3577.7019341477467,13.920228034468233,0.6052273058464449,13.869927949195189,0.6030403456171821,14.0,0.6256936201662614,0.6218390099991736,0.6256462985430608,0.6266107608723536,0.6289865649952745,0.6256462985430608,0.8825912272842618,10.07818696034729,0
12.120000000000001,7.120000000000001,-20.783972448267047,0.9938138871091585,59.62883322654951,3577.7299935929705,13.920182127094023,0.6052253098736532,13.870091629292332,0.6030474621431449,14.0,0.625687321951939,0.6218376184269768,0.625640170345402,0.6266032126745397,0.6289802160729315,0.625640170345402,0.8825892521920059,10.095838765142053,0
12.14,7.140000000000001,-20.830585358931295,0.9938216489123817,59.6292989347429,3577.757936084574,13.920136278320214,0.605223316448705,13.870254627160016,0.6030545490069572,14.0,0.6256810464004409,0.6218362275134263,0.6256340647188341,0.6265973432491273,0.628973890585982,0.6256340647188341,0.8825872780345827,10.113490530444318,0
12.16,7.16,-20.877139869090183,0.9938293783435007,59.629762700610044,3577.7857620366026,13.920090490262483,0.6052213256635862,13.870416945213513,0.603061606313631,14.0,0.6256747934992283,0.6218348373533341,0.6256279816461895,0.6265922016637462,0.6289675885137723,0.6256279816461895,0.8825853049465614,10.13114225627413,0
12.18,7.18,-20.923636222390193,0.9938370755174801,59.63022453104881,3577.8134718629285,13.920044765013833,0.605219337609297,13.870578585867083,0.603068634168134,14.0,0.6256685632351355,0.6218334480392886,0.6256219211095447,0.6265842449203588,0.6289613098348583,0.6256219211095447,0.8825833330593547,10.148793942654189,0
12.200000000000001,7.200000000000001,-20.970074661611193,0.993844740549233,59.63068443295398,3577.8410659772385,13.91999910464375,0.6052173523758153,13.870739551533893,0.6030756326753867,14.0,0.6256623555943589,0.6218320596617488,0.6256158830901868,0.6265817656924431,0.6289550545273731,0.6256158830901868,0.8825813625013531,10.166445589609797,0
12.22,7.220000000000001,-21.0164554286668,0.993852373553617,59.63114241321702,3577.868544793021,13.919953511200474,0.6052153700521945,13.87089984462596,0.6030826019402591,14.0,0.6256561705624207,0.6218306723091472,0.6256098675685818,0.6265733676484645,0.6289488225681953,0.6256098675685818,0.8825793933980713,10.184097197168791,0
12.24,7.24,-21.06277876460488,0.993859974645432,59.63159847872592,3577.8959087235553,13.919907986708067,0.6052133907264378,13.871059467554073,0.6030895420675684,14.0,0.6256500081241657,0.6218292860679637,0.6256038745243402,0.6265684388486448,0.6289426139338605,0.6256038745243402,0.8825774258722523,10.201748765361494,0
12.26,7.26,-21.109044909607938,0.9938675439394158,59.632052636364946,3577.9231581818967,13.919862533168214,0.6052114144855746,13.87121842272773,0.6030964531620753,14.0,0.625643868263725,0.6218279010228113,0.6255979039361912,0.6265629001309038,0.6289364285998308,0.6255979039361912,0.8825754600439892,10.219400294220655,0
12.280000000000001,7.280000000000001,-21.155254102993624,0.9938750815502413,59.63250489301448,3577.9502935808687,13.91981715255897,0.6052094414156074,13.871376712555069,0.6031033353284813,14.0,0.6256377509644981,0.6218265172565042,0.6255919557819534,0.6265557082593565,0.6289302665407246,0.6255919557819534,0.8825734960308225,10.237051783781405,0
12.3,7.300000000000001,-21.20140658321523,0.9938825875925135,59.63295525555081,3577.977315333049,13.919771846833806,0.6052074716014698,13.871534339442784,0.6031101886714254,14.0,0.6256316562091324,0.6218251348501216,0.6255860300385032,0.626551630816894,0.628924127730457,0.6255860300385032,0.8825715339478296,10.254703234081191,0
12.32,7.32,-21.24750258786222,0.9938900621807639,59.633403730845835,3578.00422385075,13.919726617923034,0.6052055051270885,13.871691305796041,0.6031170132954801,14.0,0.625625583979486,0.621823753883073,0.6255801266817687,0.6265439249060596,0.62891801214166,0.6255801266817687,0.8825695739077184,10.272354645159746,0
12.34,7.34,-21.29354235366079,0.9938975054294499,59.63385032576699,3578.0310195460197,13.919681467730076,0.6052035420752208,13.87184761401845,0.60312380930515,14.0,0.6256195342566243,0.6218223744331423,0.6255742456866864,0.6265401098720809,0.6289119197465072,0.6255742456866864,0.8825676160208896,10.290006017059032,0
12.36,7.359999999999999,-21.339526116474445,0.9939049174529482,59.63429504717689,3578.0577028306134,13.919636398134415,0.6052015825275833,13.872003266511914,0.6031305768048658,14.0,0.6256135070207748,0.6218209965765465,0.625568387027201,0.6265341797906141,0.6289058505157462,0.625568387027201,0.8825656603955199,10.307657349823195,0
12.38,7.380000000000001,-21.38545411130463,0.993912298365553,59.63473790193318,3578.084274115991,13.919591410988033,0.6051996265646971,13.872158265676612,0.6031373158989831,14.0,0.6256075022513212,0.6218196203879723,0.6255625506762362,0.6265273543994884,0.6288998044194443,0.6255625506762362,0.8825637071376137,10.325308643498527,0
12.4,7.4,-21.43132657229133,0.9939196482814716,59.6351788968883,3578.110733813298,13.9195465081159,0.6051976742659088,13.872312613910905,0.6031440266917785,14.0,0.6256015199267749,0.6218182459406177,0.6255567366056819,0.6265227287725461,0.628893781426644,0.6255567366056819,0.8825617563510627,10.342959898133413,0
12.42,7.42,-21.4771437327138,0.9939269673148199,59.63561803888919,3578.1370823333514,13.919501691315729,0.6051957257093795,13.872466313611218,0.6031507092874443,14.0,0.6255955600247516,0.6218168733062295,0.6255509447863896,0.6265163273282844,0.6288877815052403,0.6255509447863896,0.8825598081376991,10.360611113778301,0
12.44,7.4399999999999995,-21.52290582499123,0.9939342555796189,59.63605533477713,3578.163320086628,13.919456962355927,0.6051937809719968,13.872619367171998,0.6031573637900869,14.0,0.6255896225219593,0.6218155025551306,0.6255451751881533,0.6265102592634204,0.6288818046222734,0.6255451751881533,0.8825578625973338,10.378262290485651,0
12.46,7.460000000000001,-21.568613080683466,0.9939415131897905,59.63649079138743,3578.1894474832457,13.919412322976218,0.6051918401294009,13.872771776985601,0.6031639903037218,14.0,0.6255837073941721,0.6218141337562524,0.6255394277797054,0.6265061987426004,0.628875850743674,0.6255394277797054,0.8825559198278028,10.395913428309903,0
12.48,7.48,-21.61426573049181,0.9939487402591527,59.63692441554916,3578.2154649329495,13.919367774886187,0.6051899032559211,13.872923545442209,0.6031705889322699,14.0,0.6255778146162186,0.6218127669771576,0.6255337025287138,0.6264991050596382,0.6288699198342889,0.6255337025287138,0.8825539799249994,10.41356452730743,0
12.5,7.5,-21.659864004259784,0.9939559369014159,59.63735621408495,3578.241372845097,13.919323319764697,0.6051879704245521,13.873074674929734,0.6031771597795537,14.0,0.6255719441619653,0.6218114022840631,0.6255279994017732,0.6264952839522367,0.6288640118580323,0.6255279994017732,0.882552042982907,10.43121558753651,0
12.52,7.52,-21.70540813097399,0.9939631032301781,59.63778619381068,3578.267171628641,13.919278959259628,0.6051860417069403,13.873225167833741,0.6031837029492931,14.0,0.6255660960043006,0.6218100397418597,0.6255223183644079,0.6264885778401189,0.6288581267776543,0.6255223183644079,0.8825501090936267,10.448866609057275,0
12.540000000000001,7.540000000000001,-21.750898338764955,0.9939702393589204,59.63821436153522,3578.292861692113,13.91923469498642,0.6051841171733227,13.873375026537328,0.6031902185451012,14.0,0.6255602701151282,0.6218086794141291,0.6255166593810709,0.626482596277785,0.6288522645549678,0.6255166593810709,0.8825481783474015,10.466517591931686,0
12.56,7.5600000000000005,-21.796334854908025,0.9939773454010027,59.63864072406016,3578.31844344361,13.919190528528123,0.6051821968925272,13.873524253421058,0.6031967066704808,14.0,0.625554466465353,0.6218073213631597,0.6255110224151446,0.6264785463463566,0.6288464251507327,0.6255110224151446,0.8825462508326389,10.484168536223486,0
12.58,7.58,-21.84171790582431,0.9939844214696579,59.639065288179474,3578.3439172907683,13.919146461435151,0.6051802809319631,13.873672850862816,0.6032031674288181,14.0,0.6255486850248697,0.6218059656499618,0.6255054074289549,0.6264706531695898,0.6288406085244841,0.6255054074289549,0.8825443266359321,10.50181944199817,0
12.6,7.6,-21.887047717081664,0.9939914676779894,59.63948806067936,3578.3692836407618,13.919102495223115,0.6051783693575268,13.873820821237777,0.6032096009233816,14.0,0.6255429257625676,0.6218046123342754,0.6254998143837602,0.6264685488524898,0.6288348146350844,0.6254998143837602,0.8825424058420717,10.51947030932295,0
12.620000000000001,7.620000000000001,-21.932324513395656,0.993998484138963,59.63990904833778,3578.3945429002665,13.919058631375094,0.6051764622336998,13.873968166918223,0.6032160072573141,14.0,0.6255371886463075,0.6218032614745871,0.6254942432397846,0.6264600202900092,0.6288290434398768,0.6254942432397846,0.8825404885340691,10.537121138266713,0
12.64,7.640000000000001,-21.97754851863065,0.9940054709654055,59.64032825792433,3578.41969547546,13.919014871337975,0.6051745596233903,13.874114890273516,0.6032223865336311,14.0,0.625531473642939,0.6218019131281333,0.6254886939561998,0.6264566749492376,0.6288232948956659,0.6254886939561998,0.8825385747931613,10.554771928899985,0
12.66,7.66,-22.02271995580085,0.9940124282699968,59.64074569619981,3578.4447417719884,13.91897121652492,0.6051726615880401,13.874260993669932,0.6032287388552144,14.0,0.6255257807182818,0.6218005673509143,0.6254831664911629,0.6264515010470294,0.628817568957895,0.6254831664911629,0.882536664698831,10.572422681294904,0
12.68,7.68,-22.067839047071455,0.9940193561652672,59.64116136991603,3578.4696821949615,13.918927668313149,0.6051707681875282,13.87440647947061,0.6032350643248091,14.0,0.6255201098371369,0.6217992241976986,0.6254776608018102,0.6264446337725845,0.6288118655811632,0.6254776608018102,0.8825347583288125,10.590073395525181,0
12.700000000000001,7.700000000000001,-22.11290601375978,0.9940262547635909,59.64157528581545,3578.494517148927,13.918884228044288,0.6051688794801864,13.874551350035407,0.6032413630450177,14.0,0.6255144609632851,0.6217978837220315,0.6254721768442822,0.6264401704742147,0.6288061847190948,0.6254721768442822,0.8825328557591036,10.60772407166606,0
12.72,7.720000000000001,-22.157921076336454,0.9940331241771814,59.64198745063088,3578.519247037853,13.918840897024477,0.6051669955228034,13.87469560772081,0.603247635118296,14.0,0.6255088340594888,0.6217965459762419,0.6254667145737389,0.6264346125628503,0.6288005263242495,0.6254667145737389,0.8825309570639763,10.625374709794292,0
12.74,7.74,-22.202884454426673,0.9940399645180871,59.64239787108522,3578.5438722651134,13.918797676523553,0.6051651163705892,13.874839254879829,0.6032538806469491,14.0,0.6255032290875007,0.6217952110114484,0.6254612739443695,0.6264281885000769,0.628794890348278,0.6254612739443695,0.8825290623159845,10.64302530998809,0
12.76,7.76,-22.247796366811425,0.9940467758981852,59.64280655389111,3578.568393233467,13.918754567774998,0.6051632420771739,13.87498229386189,0.6032600997331257,14.0,0.6254976460080701,0.6217938788775652,0.6254558549094202,0.6264251276292728,0.6287892767419856,0.6254558549094202,0.8825271715859724,10.66067587232711,0
12.780000000000001,7.780000000000001,-22.29265703142886,0.9940535584291772,59.64321350575063,3578.592810345038,13.918711571976848,0.6051613726946456,13.875124727012723,0.603266292478814,14.0,0.6254920847809464,0.6217925496233098,0.6254504574212105,0.6264166661157872,0.6287836854549793,0.6254504574212105,0.882525284943086,10.678326396892402,0
12.8,7.800000000000001,-22.33746666537555,0.9940603122225842,59.64361873335505,3578.6171240013027,13.918668690289621,0.6051595082734619,13.87526655667427,0.6032724589858378,14.0,0.6254865453648993,0.6217912232962054,0.6254450814311459,0.6264157939744041,0.6287781164363682,0.6254450814311459,0.8825234024547763,10.695976883766381,0
12.82,7.82,-22.382225484907963,0.9940670373897404,59.64402224338443,3578.641334603066,13.918625923839016,0.605157648862566,13.875407785184551,0.60327859935585,14.0,0.6254810277177156,0.6217898999425923,0.625439726889755,0.626407337850174,0.6287725696339281,0.625439726889755,0.8825215241868151,10.713627333032797,0
12.84,7.84,-22.4269337054438,0.9940737340417906,59.64442404250743,3578.6654425504457,13.91858327371325,0.6051557945092717,13.875548414877603,0.6032847136903305,14.0,0.6254755317962266,0.621788579607629,0.6254343937466919,0.626403296232916,0.6287670449949588,0.6254343937466919,0.882519650203297,10.731277744776698,0
12.86,7.859999999999999,-22.471591541563523,0.9940804022896825,59.64482413738095,3578.689448242857,13.91854074096522,0.6051539452593574,13.875688448083334,0.6032908020905797,14.0,0.6254700575563102,0.6217872623353021,0.625429081950774,0.6263988851763743,0.6287615424656995,0.625429081950774,0.8825177805666532,10.748928119084397,0
12.88,7.880000000000001,-22.516199207011798,0.9940870422441637,59.64522253464982,3578.713352078989,13.918498326611731,0.6051521011570318,13.875827887127437,0.6032968646577147,14.0,0.6254646049529111,0.6217859481684321,0.6254237914499989,0.6263922219853291,0.628756061991611,0.6254237914499989,0.8825159153376598,10.76657845604344,0
12.9,7.9,-22.560756914699052,0.9940936540157758,59.645619240946544,3578.7371544567927,13.918456031633564,0.6051502622449376,13.875966734331291,0.6033029014926649,14.0,0.6254591739400576,0.6217846371486798,0.6254185221915673,0.6263873772152175,0.6287506035174315,0.6254185221915673,0.8825140545754471,10.784228755742571,0
12.92,7.92,-22.605264876703036,0.99410023771485,59.646014262891,3578.76085577346,13.918413856976406,0.6051484285641916,13.876104992011852,0.6033089126961675,14.0,0.6254537644708739,0.621783329316555,0.6254132741219081,0.6263827070868384,0.6287451669870504,0.6254132741219081,0.8825121983375116,10.8018790182717,0
12.94,7.9399999999999995,-22.649723304270445,0.994106793451502,59.64640760709012,3578.784456425407,13.918371803550597,0.6051466001543738,13.876242662481543,0.6033148983687627,14.0,0.6254483764976013,0.6217820247114241,0.625408047186705,0.626375842712594,0.6287397523435928,0.625408047186705,0.882510346679727,10.819529243721872,0
12.96,7.960000000000001,-22.69413240781853,0.9941133213356277,59.646799280137664,3578.80795680826,13.918329872231286,0.6051447770535342,13.876379748048183,0.6033208586107905,14.0,0.6254430099716182,0.6217807233715176,0.6254028413309147,0.6263739588494299,0.6287343595296165,0.6254028413309147,0.8825084996563549,10.837179432185234,0
12.98,7.98,-22.7384923969368,0.9941198214768978,59.647189288613866,3578.831357316832,13.918288063859826,0.6051429592982533,13.876516251014856,0.603326793522385,14.0,0.6254376648434525,0.6217794253339414,0.6253976564988001,0.6263664764252052,0.6287289884866998,0.6253976564988001,0.8825066573200604,10.854829583754999,0
13.0,8.0,-22.782803480388726,0.9941262939847544,59.64757763908526,3578.8546583451157,13.918246379242749,0.6051411469235979,13.876652173679844,0.6033327032034714,14.0,0.6254323410628102,0.6217781306346831,0.6253924926339447,0.6263626338315373,0.628723639156017,0.6253924926339447,0.8825048197219217,10.872479698525417,0
13.02,8.02,-22.82706586611349,0.9941327389684049,59.647964338104295,3578.8778602862576,13.918204819153335,0.6051393399631885,13.876787518336505,0.603338587753761,14.0,0.6254270385785897,0.6217768393086246,0.625387349679289,0.6263574985265465,0.6287183114779393,0.625387349679289,0.8825029869114476,10.89012977659175,0
13.040000000000001,8.040000000000001,-22.87127976122777,0.994139156536819,59.648349392209134,3578.900963532548,13.91816338433147,0.6051375384491944,13.876922287273198,0.6033444472727477,14.0,0.625421757338906,0.621775551389551,0.6253822275771473,0.62635132519864,0.6287130053922377,0.6253822275771473,0.8825011589365899,10.907779818050232,0
13.06,8.06,-22.915445372027506,0.9941455467987239,59.64873280792344,3578.923968475406,13.918122075483938,0.6051357424123451,13.877056482773204,0.6033502818597045,14.0,0.6254164972911131,0.6217742669101612,0.6253771262692293,0.6263480452584698,0.6287077208381928,0.6253771262692293,0.8824993358437591,10.925429822998035,0
13.08,8.08,-22.959562903989838,0.9941519098625992,59.649114591755946,3578.9468755053567,13.918080893286247,0.6051339518820108,13.877190107114583,0.6033560916136775,14.0,0.6254112583818198,0.6217729859020825,0.6253720456966811,0.6263408224292221,0.6287024577542384,0.6253720456966811,0.8824975176778445,10.94307979153325,0
13.1,8.1,-23.00363256177489,0.9941582458366746,59.649494750200475,3578.9696850120285,13.918039838380759,0.6051321668861199,13.877323162570166,0.6033618766334855,14.0,0.6254060405569231,0.6217717083958768,0.6253669858000848,0.6263385427508891,0.6286972160786398,0.6253669858000848,0.8824957044822234,10.96072972375485,0
13.120000000000001,8.120000000000001,-23.047654549227733,0.9941645548289237,59.649873289735424,3578.9923973841255,13.917998911380225,0.6051303874513142,13.877455651407399,0.603367637017713,14.0,0.6254008437616162,0.6217704344210604,0.6253619465195059,0.6263326658362613,0.6286919957487166,0.6253619465195059,0.8824938962987889,10.978379619762661,0
13.14,8.14,-23.091629069380296,0.9941708369470618,59.65025021682371,3579.0150130094225,13.917958112865788,0.6051286136028604,13.877587575888297,0.6033733728647086,14.0,0.6253956679404248,0.6217691640061103,0.625356927794504,0.6263270208722023,0.6286867967015801,0.625356927794504,0.8824920931679593,10.996029479657329,0
13.16,8.16,-23.135556324453358,0.9941770922985409,59.650625537912454,3579.0375322747473,13.917917443388815,0.6051268453647312,13.87771893826936,0.6033790842725809,14.0,0.6253905130372226,0.6217678971784814,0.6253519295641582,0.6263231836785398,0.6286816188737845,0.6253519295641582,0.8824902951287019,11.013679303540295,0
13.18,8.18,-23.17943651585853,0.9941833209905465,59.650999259432794,3579.059955565968,13.917876903471655,0.6051250827596372,13.877849740801476,0.6033847713391947,14.0,0.6253853789952538,0.6217666339646198,0.6253469517670946,0.6263173258887411,0.6286764622013353,0.6253469517670946,0.8824885022185525,11.031329091513767,0
13.200000000000001,8.200000000000001,-23.223269844200267,0.9941895231299942,59.65137138779965,3579.082283267979,13.917836493607254,0.6051233258090111,13.877979985729878,0.6033904341621686,14.0,0.6253802657571617,0.6217653743899759,0.6253419943415013,0.6263124504035869,0.6286713266199461,0.6253419943415013,0.882486714473633,11.04897884368069,0
13.22,8.22,-23.26705650927793,0.9941956988235252,59.651741929411514,3579.104515764691,13.917796214261031,0.6051215745330883,13.87810967529403,0.6033960728388709,14.0,0.6253751732650031,0.6217641184790209,0.6253370572251609,0.626308522061681,0.6286662120647992,0.6253370572251609,0.8824849319286764,11.066628560144713,0
13.24,8.24,-23.310796710087885,0.994201848177504,59.65211089065024,3579.1266534390147,13.917756065870478,0.6051198289508903,13.878238811727586,0.6034016874664168,14.0,0.6253701014602795,0.6217628662552601,0.6253321403554624,0.6263028617470787,0.6286611184707355,0.6253321403554624,0.8824831546170441,11.08427824101017,0
13.26,8.26,-23.354490644825567,0.9942079712980143,59.65247827788086,3579.1486966728517,13.917716048846499,0.6051180890802825,13.878367397258302,0.6034072781416653,14.0,0.6253650502839533,0.6217616177412497,0.6253272436694298,0.6262997435975055,0.6286560457722198,0.6253272436694298,0.8824813825707507,11.101927886382047,0
13.280000000000001,8.280000000000001,-23.398138510887645,0.9942140682908561,59.652844097451364,3579.1706458470817,13.917676163573818,0.6051163549379921,13.878495434107979,0.6034128449612165,14.0,0.6253600196764729,0.621760372958612,0.62532236710374,0.6262935429837629,0.6286509939033355,0.62532236710374,0.8824796158204853,11.11957749636596,0
13.3,8.3,-23.44174050487413,0.9942201392615428,59.65320835569257,3579.1925013415544,13.917636410411285,0.6051146265396211,13.878622924492399,0.6034183880214087,14.0,0.6253550095777966,0.6217591319280511,0.6253175105947415,0.6262886246547921,0.6286459627979097,0.6253175105947415,0.8824778543956339,11.13722707106812,0
13.32,8.32,-23.485296822590573,0.9942261843152979,59.65357105891787,3579.214263535072,13.917596789693055,0.6051129038996981,13.878749870621254,0.6034239074183154,14.0,0.6253500199274112,0.6217578946693695,0.6253126740784789,0.6262850257620975,0.6286409523894343,0.6253126740784789,0.8824760983243024,11.154876610595318,0
13.34,8.34,-23.5288076590503,0.994232203557052,59.65393221342312,3579.235932805387,13.91755730172927,0.6051111870317074,13.878876274698094,0.6034294032477432,14.0,0.6253450506643544,0.6217566612014854,0.6253078574907078,0.6262780467624447,0.6286359626110124,0.6253078574907078,0.882474347633342,11.172526115054895,0
13.36,8.36,-23.572273208476524,0.9942381970914409,59.65429182548645,3579.2575095291872,13.917517946805734,0.6051094759480755,13.87900213892026,0.6034348756052287,14.0,0.6253401017272403,0.6217554315424471,0.6253030607669141,0.6262769136295075,0.6286309933957182,0.6253030607669141,0.8824726023483689,11.190175584554712,0
13.38,8.38,-23.615693664304718,0.9942441650228017,59.6546499013681,3579.2789940820862,13.917478725186406,0.6051077706602785,13.879127465478836,0.6034403245860364,14.0,0.6253351730542712,0.6217542057094538,0.6252982838423377,0.6262697736850964,0.628626044676035,0.6252982838423377,0.8824708624937948,11.207825019203135,0
13.4,8.4,-23.659069219184737,0.9942501074551713,59.65500644731028,3579.3003868386168,13.91743963711199,0.6051060711787822,13.879252256558598,0.6034457502851565,14.0,0.6253302645832689,0.6217529837188683,0.6252935266519813,0.6262657288976581,0.6286211163845189,0.6252935266519813,0.8824691280928434,11.225474419109,0
