t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg,active_branch
13.42,8.42,-23.7024000649832,0.9942560244922835,59.655361469537006,3579.3216881722205,13.917400682802025,0.6051043775131316,13.879376514337954,0.6034511527973023,14.0,0.6253253762516875,0.621751765586237,0.6252887891306351,0.6262617190192188,0.6286162084533636,0.6252887891306351,0.8824673991675801,11.243123784381604,0
13.44,8.44,-23.74568639278574,0.9942619162375664,59.65571497425399,3579.3428984552393,13.917361862455039,0.6051026896719582,13.879500240988897,0.6034565322169085,14.0,0.6253205079966354,0.6217505513263065,0.6252840712128912,0.6262556112995505,0.628611320814553,0.6252840712128912,0.8824656757389353,11.260773115130668,0
13.46,8.46,-23.788928392899276,0.9942677827941416,59.6560669676485,3579.36401805891,13.91732317624868,0.605101007662986,13.879623438676974,0.6034618886381293,14.0,0.6253156597548972,0.6217493409530397,0.6252793728331518,0.6262525381889239,0.6286064534000187,0.6252793728331518,0.8824639578267267,11.278422411466325,0
13.48,8.48,-23.832126254854437,0.9942736242648198,59.65641745588919,3579.3850473533516,13.917284624341704,0.6050993314931176,13.879746109561216,0.6034672221548355,14.0,0.6253108314629457,0.6217481344796357,0.625274693925661,0.6262464657707913,0.6286016061413061,0.625274693925661,0.8824622454496883,11.296071673499089,0
13.5,8.5,-23.875280167407794,0.9942794407521008,59.65676644512605,3579.405986707563,13.91724620687265,0.605097661168376,13.879868255794118,0.6034725328606139,14.0,0.6253060230569703,0.6217469319185435,0.6252700344245026,0.6262432502177278,0.628596778970068,0.6252700344245026,0.882460538625489,11.31372090133984,0
13.52,8.52,-23.918390318544308,0.9942852323581706,59.65711394149024,3579.426836489414,13.917207923962481,0.6050959966940209,13.879989879521583,0.6034778208487644,14.0,0.6253012344728835,0.6217457332814831,0.6252653942636264,0.6262390755974815,0.6285919718175815,0.6252653942636264,0.8824588373707637,11.331370095099802,0
13.540000000000001,8.540000000000001,-23.96145689547966,0.9942909991848996,59.657459951093976,3579.4475970656385,13.91716977571367,0.6050943380745075,13.880110982882892,0.6034830862122996,14.0,0.6252964656463481,0.6217445385794601,0.6252607733768557,0.6262331806851662,0.6285871846151375,0.6252607733768557,0.8824571417011325,11.349019254890521,0
13.56,8.56,-24.004480084662603,0.9942967413338416,59.6578044800305,3579.46826880183,13.917131762211241,0.6050926853135322,13.880231568010673,0.6034883290439423,14.0,0.6252917165127894,0.621743347822783,0.6252561716979008,0.6262295893317567,0.628582417293926,0.6252561716979008,0.8824554516312267,11.366668380823844,0
13.58,8.58,-24.047460071777444,0.9943024589062313,59.658147534373875,3579.4888520624327,13.917093883523782,0.6050910384140775,13.880351637030858,0.6034935494361242,14.0,0.625286987007411,0.621742161021082,0.6252515891603758,0.6262247215086597,0.628577669784952,0.6252515891603758,0.8824537671747148,11.384317473011903,0
13.6,8.6,-24.090397041746378,0.994308152002983,59.65848912017898,3579.5093472107387,13.91705613970321,0.6050893973784004,13.880471192062645,0.6034987474809845,14.0,0.6252822770652141,0.6217409781833243,0.6252470256978085,0.6262193996411176,0.6285729420192117,0.6252470256978085,0.8824520883443239,11.401966531567092,0
13.620000000000001,8.620000000000001,-24.133291178731923,0.9943138207246899,59.65882924348139,3579.5297546088836,13.917018530785896,0.6050877622080824,13.880590235218488,0.6035039232703691,14.0,0.6252775866210101,0.6217397993178307,0.6252424812436466,0.6262170808262986,0.6285682339276311,0.6252424812436466,0.882450415151864,11.419615556602055,0
13.64,8.64,-24.1761426661394,0.9943194651716217,59.659167910297306,3579.550074617838,13.91698105679319,0.6050861329040518,13.880708768604057,0.6035090768958286,14.0,0.6252729156094354,0.6217386244322943,0.6252379557312786,0.6262097247693866,0.6285635454409726,0.6252379557312786,0.8824487476082541,11.437264548229656,0
13.66,8.66,-24.218951686619278,0.994325085443724,59.65950512662344,3579.5703075974066,13.91694371773132,0.6050845094665791,13.880826794318205,0.6035142084486176,14.0,0.6252682639649693,0.6217374535337941,0.625233449094039,0.6262095982563954,0.6285588764901238,0.625233449094039,0.8824470857235416,11.454913506562974,0
13.68,8.68,-24.261718422069745,0.9943306816406167,59.659840898437,3579.59045390622,13.91690651359297,0.6050828918953466,13.88094431445295,0.6035193180196935,14.0,0.6252636316219421,0.6217362866288138,0.6252289612652194,0.6262021747938109,0.6285542270057298,0.6252289612652194,0.8824454295069291,11.472562431715279,0
13.700000000000001,8.700000000000001,-24.304443053639066,0.9943362538615934,59.660175231695604,3579.6105139017363,13.916869444356497,0.6050812801894129,13.881061331093463,0.6035244056997158,14.0,0.6252590185145555,0.6217351237232557,0.6252244921780755,0.6261984718403851,0.6285495969185916,0.6252244921780755,0.8824437789667937,11.490211323800017,0
13.72,8.72,-24.347125761728076,0.99434180220562,59.6605081323372,3579.630487940232,13.916832509987428,0.6050796743472795,13.88117784631802,0.6035294715790444,14.0,0.6252544245768894,0.6217339648224582,0.6252200417658426,0.6261949049976774,0.6285449861593888,0.6252200417658426,0.8824421341107125,11.507860182930791,0
13.74,8.74,-24.389766725992693,0.9943473267713335,59.660839606280014,3579.650376376801,13.91679571043855,0.6050780743668935,13.881293862198007,0.6035345157477394,14.0,0.6252498497429176,0.6217328099312107,0.6252156099617406,0.6261891678991253,0.6285403946587865,0.6252156099617406,0.882440494945483,11.525509009221352,0
13.76,8.76,-24.43236612534634,0.9943528276570425,59.66116965942255,3579.670179565353,13.916759045650002,0.6050764802456523,13.881409380797892,0.6035395382955605,14.0,0.6252452939465204,0.6217316590537677,0.6252111966989774,0.6261854228957331,0.6285358223475288,0.6252111966989774,0.8824388614771439,11.543157802785577,0
13.780000000000001,8.780000000000001,-24.474924137962482,0.9943583049607241,59.66149829764345,3579.689897858607,13.916722515550525,0.6050748919804576,13.881524404175206,0.6035445393119655,14.0,0.6252407571214923,0.6217305121938663,0.6252068019107707,0.6261811371978016,0.6285312691562661,0.6252068019107707,0.8824372337109992,11.56080656373746,0
13.8,8.8,-24.517440941277084,0.9943637587800253,59.661825526801515,3579.709531608091,13.916686120056983,0.605073309567695,13.881638934380529,0.60354951888611,14.0,0.625236239201558,0.6217293693547388,0.6252024255303421,0.6261757476914435,0.6285267350157342,0.6252024255303421,0.8824356116516366,11.578455292191085,0
13.82,8.82,-24.55991671199111,0.9943691892122613,59.66215135273568,3579.7290811641406,13.91664985907545,0.6050717330032804,13.881752973457488,0.6035544771068473,14.0,0.6252317401203797,0.6217282305391283,0.6251980674909295,0.6261741475682293,0.6285222198566801,0.6251980674909295,0.8824339953029497,11.596103988260632,0
13.84,8.84,-24.60235162607308,0.9943745963544149,59.662475781264895,3579.7485468758937,13.916613732501354,0.6050701622826676,13.881866523442715,0.6035594140627267,14.0,0.6252272598115675,0.6217270957493028,0.6251937277257966,0.6261669590543484,0.6285177236098171,0.6251937277257966,0.8824323846681574,11.613752652060343,0
13.86,8.86,-24.644745858761482,0.9943799803031365,59.662798818188186,3579.767929091291,13.916577740219608,0.6050685974008525,13.881979586365867,0.6035643298419943,14.0,0.6252227982086916,0.6217259649870683,0.6251894061682373,0.62616617370553,0.6285132462060113,0.6251894061682373,0.8824307797498228,11.631401283704523,0
13.88,8.88,-24.687099584567378,0.9943853411547426,59.66312046928456,3579.7872281570735,13.916541882105582,0.6050670383524166,13.882092164249597,0.6035692245325912,14.0,0.625218355245288,0.6217248382537839,0.6251851027515817,0.6261600623627407,0.6285087875760449,0.6251851027515817,0.882429180549875,11.649049883307521,0
13.9,8.9,-24.729412977276844,0.9943906790052168,59.66344074031301,3579.8064444187803,13.916506158024731,0.60506548513151,13.882204259109555,0.6035740982221546,14.0,0.6252139308548714,0.6217237155503732,0.6251808174092017,0.6261554414204287,0.6285043476508482,0.6251808174092017,0.882427587069625,11.666698450983716,0
13.92,8.92,-24.771686209953526,0.9943959939502083,59.6637596370125,3579.82557822075,13.916470567833388,0.6050639377318864,13.882315872954374,0.6035789509980163,14.0,0.6252095249709412,0.6217225968773388,0.6251765500745177,0.6261523112583403,0.628499926361382,0.6251765500745177,0.8824259993097859,11.68434698684751,0
13.94,8.94,-24.813919454941175,0.9944012860850318,59.66407716510191,3579.8446299061143,13.91643511137925,0.605062396146924,13.882427007785667,0.6035837829472029,14.0,0.625205137526989,0.6217214822347746,0.6251723006810052,0.6261469102150724,0.6284955236386017,0.6251723006810052,0.8824244172704915,11.701995491013312,0
13.96,8.96,-24.85611288386611,0.9944065555046677,59.66439333028006,3579.863599816804,13.916399788500891,0.605060860369604,13.882537665598022,0.6035885941564357,14.0,0.6252007684565108,0.6217203716223774,0.6251680691621957,0.626143269547639,0.6284911394136548,0.6251680691621957,0.8824228409513108,11.719643963595532,0
13.98,8.98,-24.898266667639803,0.9944118023037614,59.664708138225684,3579.882488293541,13.916364599029235,0.6050593303925754,13.882647848378989,0.60359338471213,14.0,0.6251964176930084,0.6217192650394603,0.6251638554516892,0.6261392054730675,0.6284867736176245,0.6251638554516892,0.8824212703512694,11.737292404708557,0
14.0,9.0,-24.94038097646137,0.9944170265766233,59.6650215945974,3579.901295675844,13.916329542786633,0.6050578062081144,13.882757558109091,0.6035981547003952,14.0,0.6251920851700024,0.621718162484963,0.6251596594831491,0.6261351051920611,0.6284824261817821,0.6251596594831491,0.8824197054688622,11.754940814466757,0
14.02,9.02,-24.982455979820102,0.9944222284172287,59.665333705033724,3579.9200223020234,13.916294619588205,0.6050562878081829,13.882866796761803,0.6036029042070349,14.0,0.6251877708210337,0.6217170639574645,0.6251554811903173,0.6261323310689545,0.6284780970373924,0.6251554811903173,0.8824181463020722,11.772589192984466,0
14.040000000000001,9.040000000000001,-25.024491846498027,0.9944274079192176,59.66564447515305,3579.938668509183,13.916259829241445,0.6050547751844106,13.88297556630357,0.6036076333175465,14.0,0.6251834745796743,0.6217159694551936,0.62515132050701,0.6261267432694902,0.6284737861158421,0.62515132050701,0.8824165928483855,11.790237540375971,0
14.06,9.06,-25.066488744572354,0.9944325651758948,59.66595391055369,3579.9572346332216,13.916225171546513,0.6050532683281092,13.883083868693793,0.6036123421171214,14.0,0.6251791963795321,0.621714878976039,0.6251471773671247,0.6261227405290533,0.6284694933486374,0.6251471773671247,0.8824150451048058,11.807885856755503,0
14.08,9.08,-25.108446841418093,0.99443770028023,59.6662620168138,3579.9757210088283,13.916190646296801,0.6050517672302957,13.883191705884832,0.6036170306906449,14.0,0.6251749361542563,0.6217137925175616,0.6251430517046451,0.6261195019886704,0.6284652186673484,0.6251430517046451,0.8824135030678709,11.82553414223723,0
14.1,9.1,-25.150366303710555,0.9944428133248574,59.66656879949144,3579.9941279694867,13.916156253279077,0.605050271881699,13.883299079822006,0.6036216991226959,14.0,0.6251706938375429,0.6217127100770032,0.6251389434536451,0.6261134142084337,0.6284609620035935,0.6251389434536451,0.8824119667336662,11.843182396935244,0
14.120000000000001,9.120000000000001,-25.192247297427812,0.9944479044020763,59.66687426412458,3580.012455847475,13.916121992273215,0.6050487822727485,13.883405992443603,0.603626347497548,14.0,0.6251664693631428,0.6217116316512963,0.6251348525482878,0.6261129063700239,0.6284567232892436,0.6251348525482878,0.8824104360978378,11.860830620963561,0
14.14,9.14,-25.234089987853345,0.9944529736038507,59.66717841623104,3580.030704973862,13.916087863053512,0.605047298393631,13.883512445680864,0.603630975899168,14.0,0.6251622626648615,0.6217105572370756,0.6251307789228371,0.6261063904406613,0.628452502456042,0.6251307789228371,0.8824089111556093,11.878478814436095,0
14.16,9.16,-25.27589453957846,0.9944580210218098,59.66748126130859,3580.0488756785153,13.91605386538763,0.6050458202342448,13.883618441458006,0.6036355844112177,14.0,0.6251580736765707,0.6217094868306846,0.6251267225116522,0.6261033763163929,0.6284482994360521,0.6251267225116522,0.882407391901791,11.896126977466668,0
14.18,9.18,-25.317661116504873,0.9944630467472481,59.667782804834886,3580.066968290093,13.916019999037704,0.6050443477842481,13.88372398169221,0.6036401731170526,14.0,0.6251539023322079,0.6217084204281873,0.625122683249198,0.6260996541577005,0.6284441141613396,0.625122683249198,0.8824058783307963,11.913775110168993,0
14.200000000000001,9.200000000000001,-25.359389881847235,0.9944680508711253,59.66808305226752,3580.084983136051,13.915986263760175,0.605042881033051,13.883829068293633,0.6036447420997232,14.0,0.6251497485657835,0.621707358025375,0.625118661070043,0.6260943892824368,0.6284399465640912,0.625118661070043,0.8824043704366519,11.93142321265667,0
14.22,9.22,-25.401080998135587,0.9944730334840676,59.66838200904405,3580.102920542643,13.915952659305727,0.6050414199698143,13.88393370316542,0.6036492914419748,14.0,0.6251456123113859,0.6217062996177753,0.6251146559088605,0.6260921487257859,0.628435796576692,0.6251146559088605,0.8824028682130098,11.949071285043166,0
14.24,9.24,-25.44273462721799,0.9944779946763658,59.668679680581945,3580.120780834917,13.915919185420409,0.6050399645834961,13.88403788820368,0.603653821226247,14.0,0.62514149350318,0.621705245200662,0.625110667700444,0.6260862392491462,0.6284316641314754,0.625110667700444,0.882401371653162,11.966719327441828,0
14.26,9.26,-25.484350930262924,0.9944829345379782,59.668976072278696,3580.1385643367216,13.915885841844274,0.6050385148627945,13.884141625297541,0.6036583315346757,14.0,0.6251373920754212,0.6217041947690592,0.6251066963796895,0.6260845288181611,0.6284275491611256,0.6251066963796895,0.8823998807500464,11.984367339965859,0
14.280000000000001,9.280000000000001,-25.525930067761905,0.9944878531585287,59.669271189511726,3580.1562713707035,13.915852628313317,0.6050370707962311,13.884244916329106,0.6036628224490915,14.0,0.6251333079624477,0.6217031483177543,0.6251027418816192,0.6260802460519588,0.6284234515982197,0.6251027418816192,0.8823983954962642,12.002015322728322,0
14.3,9.3,-25.567472199531935,0.9944927506273088,59.66956503763853,3580.1739022583115,13.915819544558188,0.6050356323720951,13.884347763173484,0.603667294051021,14.0,0.6251292410986932,0.6217021058413007,0.6250988041413658,0.6260753699738182,0.6284193713756125,0.6250988041413658,0.8823969158840852,12.019663275842126,0
14.32,9.32,-25.608977484718018,0.9944976270332767,59.669857621996606,3580.1914573197964,13.915786590304968,0.6050341995784768,13.88445016769881,0.6036717464216874,14.0,0.625125191418686,0.6217010673340274,0.625094883094187,0.6260725172082998,0.6284153084262651,0.625094883094187,0.8823954419054603,12.03731119942002,0
14.34,9.34,-25.650446081795717,0.9945024824650582,59.67014894790349,3580.2089368742095,13.91575376527549,0.6050327724032821,13.884552131766224,0.6036761796420097,14.0,0.6251211588570526,0.621700032790046,0.6250909786754654,0.6260679782001789,0.6284112626832115,0.6250909786754654,0.882393973552032,12.054959093574595,0
14.36,9.36,-25.691878148573586,0.9945073170109475,59.67043902065685,3580.226341239411,13.915721069186887,0.6050313508342124,13.884653657229899,0.6036805937926043,14.0,0.6251171433485228,0.6216990022032566,0.6250870908207042,0.6260637454002734,0.6284072340796901,0.6250870908207042,0.8823925108151424,12.072606958418266,0
14.38,9.38,-25.73327384219573,0.9945121307589068,59.67072784553441,3580.2436707320644,13.91568850175234,0.6050299348587974,13.884754745937045,0.6036849889537845,14.0,0.6251131448279303,0.6216979755673552,0.6250832194655385,0.6260614451843346,0.6284032225490405,0.6250832194655385,0.8823910536858441,12.090254794063277,0
14.4,9.4,-25.774633319144282,0.9945169237965671,59.671015427794025,3580.2609256676415,13.915656062680842,0.6050285244643845,13.88485539972791,0.6036893652055613,14.0,0.6251091632302176,0.6216969528758395,0.6250793645457313,0.626056320169484,0.6283992280247225,0.6250793645457313,0.8823896021549086,12.107902600621685,0
14.42,9.42,-25.815956735241883,0.9945216962112291,59.67130177267374,3580.2781063604248,13.91562375167743,0.6050271196381491,13.88495562043581,0.603693722627644,14.0,0.6251051984904374,0.6216959341220152,0.6250755259971763,0.6260542713968358,0.6283952504403748,0.6250755259971763,0.8823881562128342,12.125550378205363,0
14.44,9.44,-25.85724424565421,0.994526448089863,59.67158688539178,3580.295213123507,13.915591568443423,0.6050257203671053,13.885055409887123,0.6036980612994401,14.0,0.6251012505437561,0.6216949192990024,0.6250717037559018,0.6260493437154576,0.6283912897297363,0.6250717037559018,0.8823867158498562,12.14319812692599,0
14.46,9.46,-25.89849600489244,0.9945311795191092,59.67187077114655,3580.312246268793,13.915559512676206,0.6050243266380959,13.885154769901295,0.6037023813000563,14.0,0.6250973193254568,0.6216939083997404,0.6250678977580727,0.6260451937279183,0.6283873458267334,0.6250678977580727,0.8823852810559528,12.160845846895048,0
14.48,9.48,-25.939712166815703,0.9945358905852789,59.67215343511673,3580.329206107004,13.915527584069622,0.6050229384378096,13.885253702290859,0.6037066827082982,14.0,0.6250934047709412,0.621692901416994,0.6250641079399899,0.6260428864776162,0.6283834186654366,0.6250641079399899,0.8823838518208554,12.178493538223815,0
14.5,9.5,-25.980892884633665,0.9945405813743546,59.672434882461275,3580.3460929476764,13.91549578231426,0.6050215557527939,13.885352208861448,0.6037109656026717,14.0,0.625089506815731,0.6216918983433591,0.6250603342380945,0.6260367784835306,0.6283795081799792,0.6250603342380945,0.8823824281340552,12.196141201023364,0
14.52,9.52,-26.02203831090885,0.9945452519719908,59.67271511831945,3580.362907099167,13.915464107096765,0.6050201785694246,13.885450291411807,0.603715230061383,14.0,0.6250856253954744,0.6216908991712666,0.6250565765889662,0.6260366138672072,0.6283756143048134,0.6250565765889662,0.8823810099848088,12.213788835404552,0
14.540000000000001,9.540000000000001,-26.063148597559294,0.994549902463514,59.67299414781084,3580.3796488686503,13.915432558101235,0.6050188068739668,13.885547951733795,0.6037194761623389,14.0,0.6250817604459412,0.6216899038929897,0.625052834929331,0.6260306919190461,0.6283717369743222,0.625052834929331,0.8823795973621497,12.231436441478023,0
14.56,9.56,-26.10422389586084,0.994554532933924,59.673271976035444,3580.3963185621265,13.91540113500796,0.6050174406525199,13.885645191612406,0.6037237039831481,14.0,0.6250779119030329,0.6216889125006466,0.6250491091960554,0.6260273206968789,0.6283678761232292,0.6250491091960554,0.8823781902548907,12.249084019354193,0
14.58,9.58,-26.14526435644972,0.994559143467894,59.67354860807364,3580.4129164844185,13.91536983749442,0.6050160798910618,13.885742012825775,0.6037279136011207,14.0,0.6250740797027793,0.6216879249862065,0.6250453993261541,0.6260245784340984,0.6283640316863294,0.6250453993261541,0.8823767886516339,12.266731569143257,0
14.6,9.6,-26.18627012932497,0.9945637341497708,59.67382404898625,3580.429442939175,13.915338665235165,0.6050147245754419,13.885838417145187,0.603732105093269,14.0,0.6250702637813425,0.621686941341494,0.6250417052567915,0.6260194187137061,0.6283602035985536,0.6250417052567915,0.8823753925407756,12.28437909095518,0
14.620000000000001,9.620000000000001,-26.227241363850876,0.9945683050635769,59.67409830381461,3580.4458982288766,13.915307617901487,0.605013374691369,13.885934406335116,0.6037362785363094,14.0,0.6250664640750204,0.621685961558193,0.6250380269252757,0.6260170854633551,0.6283563917950794,0.6250380269252757,0.8823740019105124,12.302026584899695,0
14.64,9.64,-26.26817820875945,0.9945728562930092,59.67437137758055,3580.462282654833,13.915276695162392,0.6050120302244518,13.886029982153193,0.6037404340066606,14.0,0.6250626805202445,0.6216849856278523,0.6250343642690696,0.6260125007162102,0.628352596211114,0.6250343642690696,0.8823726167488496,12.319674051086288,0
14.66,9.66,-26.309080812152857,0.9945773879214411,59.67464327528647,3580.478596517188,13.915245896683592,0.6050106911601562,13.886125146350263,0.6037445715804463,14.0,0.6250589130535873,0.621684013541888,0.6250307172257863,0.6260096841978033,0.62834881678216,0.6250307172257863,0.8823712370436034,12.337321489624212,0
14.68,9.68,-26.349949321505864,0.9945819000319223,59.67491400191533,3580.49484011492,13.915215222128653,0.6050093574838545,13.886219900670369,0.6037486913334943,14.0,0.6250551616117587,0.6216830452915895,0.6250270857331959,0.6260069903669084,0.6283450534437688,0.6250270857331959,0.8823698627824111,12.354968900622472,0
14.700000000000001,9.700000000000001,-26.39078388366829,0.9945863927071799,59.67518356243079,3580.5110137458473,13.915184671158356,0.6050080291807981,13.886314246850777,0.6037527933413381,14.0,0.6250514261316118,0.621682080868122,0.6250234697292187,0.6260018955052642,0.6283413061317085,0.6250234697292187,0.8823684939527333,12.372616284189824,0
14.72,9.72,-26.431584644867392,0.9945908660296188,59.67545196177713,3580.527117706628,13.915154243430903,0.6050067062361262,13.886408186621994,0.6037568776792172,14.0,0.6250477065501433,0.6216811202625312,0.625019869151935,0.6259990973568669,0.6283375747819329,0.625019869151935,0.8823671305418606,12.39026364043477,0
14.74,9.74,-26.472351750710338,0.9945953200813226,59.67571920487936,3580.5431522927615,13.915123938602347,0.6050053886348846,13.886501721707775,0.6037609444220772,14.0,0.6250440028044945,0.6216801634657466,0.6250162839395815,0.6259955589558803,0.6283338593305102,0.6250162839395815,0.8823657725369191,12.407910969465556,0
14.76,9.76,-26.51308534618662,0.994599754944054,59.67598529664323,3580.559117798594,13.91509375632623,0.60500407636201,13.886594853825134,0.603764993644571,14.0,0.6250403148319538,0.6216792104685853,0.625012714030555,0.6259908228845285,0.6283301597137021,0.625012714030555,0.8823644199248754,12.425558271390173,0
14.780000000000001,9.780000000000001,-26.553785575670425,0.9946041706992558,59.676250241955344,3580.5750145173206,13.91506369625386,0.6050027694023418,13.88668758468437,0.6037690254210596,14.0,0.6250366425699587,0.6216782612617555,0.6250091593634113,0.6259899339446063,0.6283264758679684,0.6250091593634113,0.8823630726925413,12.44320554631635,0
14.8,9.8,-26.594452582923136,0.9946085674280511,59.67651404568307,3580.590842740984,13.915033758034602,0.6050014677406349,13.886779915989074,0.6037730398256119,14.0,0.6250329859560956,0.6216773158358604,0.6250056198768716,0.6259832164899626,0.6283228077298442,0.6250056198768716,0.8823617308265798,12.46085279435154,0
14.82,9.82,-26.63508651109561,0.994612945211245,59.6767767126747,3580.606602760482,13.915003941315344,0.6050001713615367,13.886871849436146,0.6037770369320064,14.0,0.6250293449281042,0.6216763741814003,0.6250020955098159,0.6259839130543917,0.6283191552361704,0.6250020955098159,0.8823603943135077,12.47850001560294,0
14.84,9.84,-26.675687502730728,0.9946173041293239,59.677038247759434,3580.622294865566,13.91497424574141,0.6049988802496266,13.886963386715804,0.6037810168137306,14.0,0.6250257194238754,0.6216754362887777,0.6249985862012921,0.6259778792609889,0.6283155183238193,0.6249985862012921,0.882359063139703,12.49614721017747,0
14.86,9.86,-26.71625569976566,0.9946216442624575,59.67729865574745,3580.637919344847,13.91494467095577,0.6049975943893813,13.887054529511607,0.6037849795439829,14.0,0.6250221093814567,0.6216745021482987,0.6249950918905129,0.6259746723960454,0.6283118969299512,0.6249950918905129,0.8823577372914069,12.513794378181782,0
14.88,9.88,-26.756791243534316,0.9946259656904989,59.67755794142993,3580.653476485796,13.914915216599717,0.6049963137652051,13.887145279500478,0.603788925195673,14.0,0.6250185147390509,0.6216735717501772,0.6249916125168558,0.6259722921665426,0.6283082909918467,0.6249916125168558,0.8823564167547299,12.531441519722245,0
14.9,9.9,-26.79729427476973,0.9946302684929855,59.67781610957913,3580.668966574748,13.914885882312772,0.6049950383614249,13.887235638352696,0.6037928538414216,14.0,0.6250149354350177,0.6216726450845379,0.6249881480198678,0.625967541710254,0.6283047004469485,0.6249881480198678,0.8823551015156555,12.549088634904948,0
14.92,9.92,-26.8377649336064,0.9946345527491397,59.67807316494838,3580.6843898969028,13.914856667732508,0.6049937681622829,13.887325607731933,0.6037967655535623,14.0,0.6250113714078772,0.6216717221414184,0.6249846983392661,0.6259644530692691,0.6283011252329289,0.6249846983392661,0.8823537915600441,12.566735723835704,0
14.94,9.94,-26.878203359582724,0.9946388185378697,59.67832911227218,3580.699746736331,13.91482757249505,0.6049925031519586,13.887415189295266,0.603800660404142,14.0,0.6250078225963082,0.6216708029107733,0.6249812634149358,0.6259615630252667,0.62829756528759,0.6249812634149358,0.8823524868736379,12.58438278662004,0
14.96,9.96,-26.918609691643304,0.9946430659377702,59.67858395626621,3580.7150373759723,13.91479859623475,0.6049912433145543,13.887504384693175,0.6038045384649207,14.0,0.625004288939152,0.6216698873824757,0.6249778431869366,0.6259565794801337,0.6282940205489256,0.6249778431869366,0.8823511874420635,12.602029823363198,0
14.98,9.98,-26.95898406814132,0.9946472950271233,59.6788377016274,3580.7302620976443,13.91476973858445,0.6049899886341065,13.887593195569591,0.6038083998073736,14.0,0.625000770375413,0.6216689755463213,0.6249744375954964,0.6259565417709383,0.6282904909551403,0.6249744375954964,0.8823498932508377,12.619676834170127,0
15.0,10.0,-26.99932662684093,0.9946515058838993,59.679090353033956,3580.7454211820373,13.914740999175628,0.6049887390945925,13.887681623561885,0.6038122445026907,14.0,0.6249972668442582,0.6216680673920302,0.6249710465810204,0.6259498677941385,0.6282869764445451,0.6249710465810204,0.88234860428537,12.637323819145488,0
15.02,10.02,-27.039637504919543,0.9946556985857573,59.679341915145436,3580.7605149087262,13.914712377638104,0.6049874946799175,13.887769670300905,0.6038160726217785,14.0,0.6249937782850218,0.6216671629092494,0.6249676700840842,0.6259497150169272,0.6282834769557311,0.6249676700840842,0.8823473205309662,12.65497077839365,0
15.040000000000001,10.040000000000001,-27.07991683897025,0.9946598732100459,59.67959239260276,3580.7755435561653,13.914683873600607,0.6049862553739395,13.887857337410965,0.6038198842352593,14.0,0.624990304637203,0.6216662620875565,0.6249643080454443,0.625945071571961,0.6282799924273829,0.6249643080454443,0.8823460419728334,12.67261771201869,0
15.06,10.06,-27.120164765004066,0.9946640298338046,59.67984179002828,3580.7905074016967,13.914655486690362,0.6049850211604506,13.887944626509901,0.6038236794134739,14.0,0.6249868458404697,0.6216653649164606,0.6249609604060279,0.6259410653562644,0.6282765227984266,0.6249609604060279,0.8823447685960818,12.69026462012438,0
15.08,10.08,-27.160381418452328,0.9946681685337642,59.68009011202585,3580.805406721551,13.914627216533363,0.6049837920231896,13.888031539209047,0.6038274582264803,14.0,0.6249834018346588,0.6216644713854059,0.624957627106942,0.6259388381086455,0.6282730680079659,0.624957627106942,0.8823435003857291,12.707911502814197,0
15.1,10.1,-27.200566934169014,0.9946722893863471,59.680337363180826,3580.8202417908496,13.914599062754624,0.6049825679458533,13.888118077113289,0.603831220744056,14.0,0.6249799725597758,0.6216635814837743,0.6249543080894727,0.6259345685354458,0.6282696279952469,0.6249543080894727,0.8823422373267049,12.72555836019132,0
15.120000000000001,10.120000000000001,-27.24072144643302,0.9946763924676693,59.680583548060156,3580.835012883609,13.914571024977711,0.6049813489120744,13.888204241821056,0.6038349670356981,14.0,0.6249765579559989,0.6216626952008864,0.6249510032950837,0.6259314156639213,0.6282662026997702,0.6249510032950837,0.8823409794038515,12.743205192358626,0
15.14,10.14,-27.280845088950507,0.9946804778535401,59.6808286712124,3580.849720272744,13.914543102825428,0.6049801349054534,13.888290034924342,0.6038386971706236,14.0,0.624973157963677,0.6216618125260054,0.6249477126654188,0.6259289100326147,0.6282627920611629,0.6249477126654188,0.8823397266019302,12.760851999418684,0
15.16,10.16,-27.320937994857196,0.9946845456194638,59.68107273716783,3580.86436423007,13.914515295919342,0.6049789259095366,13.888375458008742,0.6038424112177714,14.0,0.6249697725233332,0.6216609334483384,0.6249444361423017,0.6259250909596851,0.6282593960192762,0.6249444361423017,0.8823384789056221,12.77849878147376,0
15.18,10.18,-27.36100029672068,0.9946885958406401,59.6813157504384,3580.878945026304,13.91448760388022,0.6049777219078357,13.888460512653442,0.6038461092458018,14.0,0.6249664015756636,0.6216600579570388,0.6249411736677387,0.6259234498440021,0.6282560145141316,0.6249411736677387,0.8823372362995325,12.79614553862581,0
15.200000000000001,10.200000000000001,-27.401032126542695,0.9946926285919647,59.68155771551788,3580.893462931073,13.914460026327909,0.6049765228838221,13.88854520043126,0.6038497913230982,14.0,0.6249630450615397,0.6216591860412088,0.6249379251839172,0.6259188477804647,0.6282526474859373,0.6249379251839172,0.8823359987681938,12.813792270976489,0
15.22,10.22,-27.441033615761423,0.9946966439480306,59.68179863688184,3580.9079182129103,13.914432562881283,0.6049753288209253,13.888629522908642,0.6038534575177671,14.0,0.6249597029220096,0.6216583176899008,0.6249346906332113,0.6259154894283909,0.6282492948751188,0.6249346906332113,0.8823347662960678,12.831438978627132,0
15.24,10.24,-27.481004895253747,0.9947006419831292,59.68203851898775,3580.9223111392653,13.914405213158489,0.604974139702543,13.888713481645716,0.6038571078976398,14.0,0.6249563750982978,0.6216574528921203,0.6249314699581703,0.6259134341045424,0.6282459566222811,0.6249314699581703,0.8823335388675498,12.849085661678767,0
15.26,10.26,-27.520946095337592,0.9947046227712503,59.68227736627502,3580.936641976501,13.914377976777052,0.6049729555120458,13.888797078196259,0.6038607425302721,14.0,0.624953061531806,0.6216565916368277,0.6249282631015372,0.6259080036036759,0.6282426326681744,0.6249282631015372,0.8823323164669712,12.866732320232112,0
15.280000000000001,10.280000000000001,-27.56085734577407,0.9947085863860837,59.68251518316502,3580.9509109899013,13.914350853353465,0.6049717762327594,13.888880314107757,0.603864361482946,14.0,0.624949762164116,0.6216557339129397,0.6249250700062319,0.6259085321314225,0.6282393229538538,0.6249250700062319,0.8823310990786009,12.884378954387568,0
15.3,10.3,-27.600738775769894,0.9947125329010198,59.68275197406119,3580.9651184436716,13.914323842504063,0.6049706018480028,13.888963190921416,0.6038679648226702,14.0,0.6249464769369871,0.6216548797093324,0.6249218906153652,0.6259028947460432,0.6282360274204094,0.6249218906153652,0.8823298866866506,12.90202556424522,0
15.32,10.32,-27.640590513979497,0.9947164623891503,59.682987743349024,3580.9792646009414,13.914296943844166,0.6049694323410507,13.889045710172157,0.6038715526161808,14.0,0.6249432057923604,0.6216540290148423,0.6249187248722322,0.6259004524969046,0.6282327460092623,0.6249187248722322,0.8823286792752757,12.919672149904839,0
15.34,10.34,-27.680412688507353,0.9947203749232698,59.68322249539619,3580.993349723771,13.914270156988758,0.6049682676951634,13.889127873388667,0.603875124929942,14.0,0.624939948672357,0.6216531818182686,0.6249155727203125,0.625897906820243,0.6282294786619639,0.6249155727203125,0.8823274768285784,12.937318711465878,0
15.36,10.36,-27.720205426910212,0.9947242705758755,59.68345623455253,3581.007374073152,13.914243481552319,0.6049671078935791,13.889209682093387,0.6038786818301473,14.0,0.6249367055192798,0.6216523381083748,0.6249124341032768,0.6258933936611706,0.6282262253202529,0.6249124341032768,0.8823262793306109,12.954965249027468,0
15.38,10.38,-27.75996885619929,0.9947281494191694,59.68368896515017,3581.02133790901,13.914216917148671,0.6049659529195075,13.88929113780256,0.60388222338272,14.0,0.6249334762756151,0.6216514978738906,0.624909308964979,0.6258918321791875,0.6282229859261236,0.624909308964979,0.8823250867653767,12.97261176268843,0
15.4,10.4,-27.799703102842567,0.9947320115250582,59.68392069150349,3581.035241490209,13.914190463391625,0.6049648027561577,13.889372242026221,0.603885749653314,14.0,0.6249302608840304,0.6216506611035144,0.6249061972494641,0.625887199311239,0.6282197604216627,0.6249061972494641,0.8823238991168351,12.990258252547251,0
15.42,10.42,-27.83940829276692,0.9947358569651545,59.68415141790927,3581.0490850745564,13.914164119894123,0.604963657386701,13.889452996268247,0.6038892607073151,14.0,0.6249270592873791,0.6216498277859133,0.6249030989009648,0.6258857487401327,0.6282165487492751,0.6249030989009648,0.8823227163689011,13.007904718702108,0
15.44,10.44,-27.879084551360428,0.9947396858107782,59.68438114864669,3581.0628689188015,13.914137886269282,0.6049625167943167,13.889533402026343,0.603892756609841,14.0,0.6249238714286967,0.6216489979097269,0.6249000138639016,0.6258828856105526,0.628213350851445,0.6249000138639016,0.882321538505451,13.025551161250851,0
15.46,10.46,-27.918732003474528,0.9947434981329565,59.68460988797739,3581.0765932786435,13.914111762129664,0.6049613809621593,13.889613460792088,0.6038962374257429,14.0,0.624920697251205,0.6216481714635678,0.6248969420828859,0.625878593534788,0.6282101666709256,0.6248969420828859,0.8823203655103218,13.04319758029101,0
15.48,10.48,-27.958350773426183,0.9947472940024257,59.68483764014554,3581.090258408732,13.914085747087599,0.6049602498733739,13.88969317405094,0.6038997032196061,14.0,0.6249175366983113,0.621647348436023,0.6248938835027161,0.6258764514872289,0.6282069961506609,0.6248938835027161,0.882319197367315,13.060843975919784,0
15.5,10.5,-27.997940985000163,0.9947510734896313,59.68506440937788,3581.1038645626727,13.914059840755375,0.6049591235111033,13.88977254328226,0.6039031540557505,14.0,0.6249143897136084,0.6216465288156564,0.6248908380683837,0.6258730823684906,0.6282038392337589,0.6248908380683837,0.8823180340601992,13.078490348234059,0
15.52,10.52,-28.037502761451154,0.9947548366647296,59.68529019988378,3581.117411993027,13.914034042744975,0.6049580018584771,13.889851569959323,0.6039065899982314,14.0,0.6249112562408756,0.6216457125910099,0.6248878057250692,0.6258692639133399,0.6282006958635544,0.6248878057250692,0.8823168755727113,13.096136697330387,0
15.540000000000001,10.540000000000001,-28.077036225505964,0.9947585835975885,59.68551501585531,3581.1309009513184,13.914008352668336,0.6049568848986233,13.889930255549361,0.6039100111108417,14.0,0.6249081362240799,0.6216448997506048,0.624884786418141,0.6258683741660085,0.6281975659835812,0.624884786418141,0.8823157218885597,13.113783023305,0
15.56,10.56,-28.116541499365717,0.994762314357788,59.68573886146728,3581.144331688037,13.913982770137372,0.6049557726146684,13.890008601513548,0.6039134174571108,14.0,0.6249050296073746,0.6216440902829437,0.6248817800931614,0.6258636315781075,0.6281944495375318,0.6248817800931614,0.8823145729914256,13.1314293262538,0
15.58,10.58,-28.156018704707964,0.9947660290146212,59.685961740877275,3581.1577044526366,13.91395729476388,0.6049546649897339,13.890086609307046,0.6039168091003063,14.0,0.6249019363351018,0.6216432841765117,0.624878786695884,0.625862333279285,0.6281913464693468,0.624878786695884,0.8823134288649658,13.149075606272364,0
15.6,10.6,-28.195467962688912,0.9947697276370959,59.68618365822576,3581.1710194935454,13.913931926159767,0.6049535620069464,13.890164280379015,0.6039201861034355,14.0,0.6248988563517913,0.6216424814197783,0.6248758061722512,0.6258585582403144,0.6281882567231267,0.6248758061722512,0.8823122894928145,13.16672186345594,0
15.620000000000001,10.620000000000001,-28.234889393945522,0.9947734102939351,59.68640461763611,3581.1842770581666,13.91390666393686,0.6049524636494288,13.890241616172636,0.603923548529245,14.0,0.6248957896021619,0.621641682001198,0.6248728384683966,0.6258549525734105,0.6281851802431933,0.6248728384683966,0.882311154858585,13.184368097899455,0
15.64,10.64,-28.274283118597634,0.9947770770535773,59.68662462321464,3581.1974773928787,13.913881507707078,0.6049513699003077,13.890318618125125,0.6039268964402228,14.0,0.6248927360311214,0.6216408859092122,0.6248698835306477,0.6258536897766375,0.6281821169740776,0.6248698835306477,0.8823100249458722,13.2020143096975,0
15.66,10.66,-28.3136492562502,0.9947807279841786,59.68684367905072,3581.210620743043,13.913856457082636,0.6049502807427233,13.890395287667753,0.6039302298985979,14.0,0.6248896955837661,0.6216400931322513,0.6248669413055226,0.6258483251537944,0.6281790668604451,0.6248669413055226,0.8823088997382548,13.219660498944341,0
15.68,10.68,-28.352987925995293,0.9947843631536131,59.687061789216784,3581.223707353007,13.913831511675514,0.604949196159805,13.890471626225876,0.6039335489663424,14.0,0.6248866682053835,0.6216393036587343,0.624864011739728,0.6258487325008754,0.6281760298472712,0.624864011739728,0.8823077792192956,13.237306665733916,0
15.700000000000001,10.700000000000001,-28.39229924641435,0.9947879826294733,59.6872789577684,3581.236737466104,13.91380667109835,0.6049481161347109,13.890547635218939,0.6039368537051713,14.0,0.6248836538414487,0.6216385174770721,0.6248610947801682,0.6258440125289344,0.6281730058795976,0.6248610947801682,0.8823066633725459,13.254952810159836,0
15.72,10.72,-28.431583335580175,0.9947915864790722,59.68749518874433,3581.2497113246595,13.91378193496361,0.6049470406505918,13.890623316060516,0.6039401441765442,14.0,0.6248806524376289,0.621637734575667,0.6248581903739346,0.6258410759100438,0.6281699949027703,0.6248581903739346,0.8823055521815448,13.272598932315375,0
15.74,10.74,-28.47084031105911,0.9947951747694432,59.687710486166594,3581.2626291699958,13.913757302884159,0.6049459696906156,13.890698670158308,0.6039434204416656,14.0,0.6248776639397808,0.621636954942915,0.6248552984683116,0.625839339357648,0.6281669968622936,0.6248552984683116,0.8823044456298228,13.29024503229349,0
15.76,10.76,-28.510070289913152,0.9947987475673415,59.687924854040496,3581.27549124243,13.913732774473193,0.6049449032379649,13.890773698914172,0.6039466825614858,14.0,0.6248746882939513,0.6216361785672073,0.6248524190107784,0.6258350048339679,0.6281640117038516,0.6248524190107784,0.8823033437009028,13.307891110186796,0
15.780000000000001,10.780000000000001,-28.54927338870199,0.9948023049392455,59.68813829635473,3581.2882977812837,13.913708349343988,0.6049438412758256,13.890848403724156,0.6039499305967024,14.0,0.6248717254463789,0.62163540543693,0.6248495519490002,0.6258331230605699,0.6281610393733816,0.6248495519490002,0.882302246378301,13.325537166087589,0
15.8,10.8,-28.588449723485137,0.9948058469513565,59.68835081708139,3581.3010490248835,13.913684027110454,0.6049427837874111,13.89092278597849,0.6039531646077604,14.0,0.6248687753434917,0.6216346355404669,0.6248466972308394,0.625829911599114,0.628158079816952,0.6248466972308394,0.8823011536455305,13.343183200087827,0
15.82,10.82,-28.627599409823997,0.9948093736696012,59.68856242017607,3581.3137452105643,13.913659807386574,0.604941730755938,13.890996847061627,0.6039563846548534,14.0,0.6248658379319098,0.6216338688662,0.6248438548043471,0.6258266893798989,0.6281551329808887,0.6248438548043471,0.8823000654861013,13.360829212279143,0
15.84,10.84,-28.666722562783917,0.9948128851596313,59.68877310957788,3581.326386574673,13.913635689786926,0.6049406821646489,13.891070588352258,0.6039595907979243,14.0,0.6248629131584437,0.6216331054025105,0.6248410246177677,0.6258261623936007,0.6281521988116805,0.6248410246177677,0.8822989818835227,13.378475202752838,0
15.860000000000001,10.860000000000001,-28.705819296936316,0.9948163814868252,59.68898288920951,3581.338973352571,13.913611673926432,0.6049396379968015,13.89114401122333,0.6039627830966665,14.0,0.6248600009700953,0.6216323451377798,0.624838206619538,0.6258209059711772,0.6281492772560175,0.624838206619538,0.8822979028213042,13.396121171599887,0
15.88,10.88,-28.744889726360643,0.9948198627162889,59.68919176297733,3581.35150577864,13.9135877594204,0.6049385982356695,13.89121711704207,0.6039659616105247,14.0,0.6248571013140579,0.6216315880603911,0.6248354007582841,0.6258202558008554,0.6281463682608146,0.6248354007582841,0.8822968282829576,13.413767118910929,0
15.9,10.9,-28.783933964646526,0.9948233289128567,59.689399734771406,3581.3639840862843,13.913563945884723,0.6049375628645531,13.891289907169993,0.6039691263986954,14.0,0.6248542141377156,0.6216308341587299,0.624832606982825,0.6258166831404905,0.6281434717731496,0.624832606982825,0.8822957582519982,13.431413044776278,0
15.92,10.92,-28.82295212489576,0.9948267801410926,59.689606808465555,3581.3764085079333,13.913540232935686,0.604936531866769,13.891362382962946,0.603972277520128,14.0,0.624851339388644,0.6216300834211854,0.6248298252421707,0.6258131015648298,0.6281405877403198,0.6248298252421707,0.8822946927119467,13.449058949285916,0
15.94,10.94,-28.861944319724344,0.9948302164652907,59.68981298791744,3581.3887792750465,13.913516620190075,0.6049355052256554,13.891434545771107,0.6039754150335264,14.0,0.6248484770146102,0.621629335836151,0.6248270554855213,0.6258117454427805,0.6281377161098319,0.6248270554855213,0.8822936316463293,13.4667048325295,0
15.96,10.96,-28.900910661264565,0.9948336379494764,59.69001827696859,3581.4010966181154,13.91349310726538,0.6049344829245817,13.891506396939006,0.6039785389973481,14.0,0.6248456269635715,0.6216285913920262,0.6248242976622699,0.6258074013855505,0.6281348568293394,0.6248242976622699,0.8822925750386815,13.484350694596351,0
15.98,10.98,-28.93985126116691,0.9948370446574076,59.69022267944446,3581.4133607666677,13.913469693779358,0.6049334649469287,13.891577937805561,0.603981649469807,14.0,0.6248427891836781,0.6216278500772161,0.6248215517219989,0.6258060357360952,0.6281320098467731,0.6248215517219989,0.882291522872546,13.501996535575463,0
16.0,11.0,-28.97876623060223,0.9948404366525753,59.690426199154516,3581.4255719492708,13.91344637935071,0.6049324512761178,13.891649169704081,0.6039847465088731,14.0,0.6248399636232693,0.6216271118801339,0.624818817614483,0.6258026476021216,0.6281291751101713,0.624818817614483,0.8822904751314775,13.519642355555503,0
16.02,11.02,-29.017655680263598,0.9948438139982045,59.69062883989227,3581.437730393536,13.9134231635984,0.6049314418955827,13.891720093962297,0.6039878301722738,14.0,0.6248371502308774,0.6216263767892004,0.6248160952896862,0.6257999707454271,0.6281263525678467,0.6248160952896862,0.8822894317990414,13.537288154624807,0
16.04,11.04,-29.056519720368424,0.994847176757256,59.69083060543536,3581.4498363261214,13.913400046142263,0.6049304367887941,13.891790711902376,0.6039909005174946,14.0,0.6248343489552244,0.6216256447928461,0.6248133846977614,0.6257995047358083,0.6281235421682618,0.6248133846977614,0.8822883928588168,13.554933932871386,0
16.06,11.059999999999999,-29.0953584606604,0.9948505249924259,59.69103149954555,3581.461889972733,13.913377026602696,0.6049294359392476,13.891861024840944,0.6039939576017802,14.0,0.6248315597452236,0.6216249158795112,0.6248106857890555,0.6257945145172268,0.6281207438600853,0.6248106857890555,0.8822873582943966,13.572579690382918,0
16.080000000000002,11.080000000000002,-29.134172010411465,0.9948538587661482,59.69123152596889,3581.4738915581333,13.913354104600701,0.6049284393304653,13.891931034089112,0.6039970014821353,14.0,0.6248287825499793,0.6216241900376465,0.624807998514099,0.6257926753350423,0.6281179575922005,0.624807998514099,0.8822863280893887,13.590225427246759,0
16.1,11.100000000000001,-29.17296047842381,0.9948571781405943,59.69143068843566,3581.4858413061397,13.913331279758046,0.604927446946002,13.89200074095248,0.6040000322153252,14.0,0.6248260173187857,0.6216234672557147,0.6248053228236181,0.6257903103612013,0.6281151833136662,0.6248053228236181,0.8822853022274181,13.607871143549927,0
16.12,11.120000000000001,-29.21172397303188,0.9948604831776751,59.691628990660504,3581.49773943963,13.913308551697199,0.6049264587694435,13.892070146731177,0.6040030498578772,14.0,0.6248232640011276,0.6216227475221908,0.6248026586685232,0.6257863506277879,0.6281124209737352,0.6248026586685232,0.8822842806921269,13.625516839379122,0
16.14,11.14,-29.250462602104253,0.994863773939041,59.69182643634246,3581.5095861805476,13.913285920041215,0.6049254747844007,13.892139252719863,0.604006054466081,14.0,0.6248205225466813,0.6216220308255627,0.6248000059999177,0.6257855389748205,0.6281096705218954,0.6248000059999177,0.8822832634671757,13.643162514820714,0
16.16,11.16,-29.289176473045718,0.9948670504860838,59.69202302916503,3581.5213817499016,13.91326338441416,0.6049244949745287,13.89220806020776,0.6040090460959896,14.0,0.6248177929053109,0.6216213171543328,0.6247973647690905,0.6257807163934229,0.6281069319077501,0.6247973647690905,0.8822822505362456,13.660808169960749,0
16.18,11.18,-29.327865692799076,0.9948703128799369,59.69221877279621,3581.5331263677726,13.913240944440467,0.6049235193234986,13.892276570478677,0.6040120248034208,14.0,0.6248150750270727,0.6216206064970172,0.6247947349275205,0.6257806891158705,0.6281042050812029,0.6247947349275205,0.8822812418830377,13.678453804884942,0
16.2,11.2,-29.366530367847233,0.9948735611814766,59.6924136708886,3581.5448202533157,13.913218599745742,0.6049225478150323,13.892344784811012,0.604014990643957,14.0,0.6248123688622105,0.6216198988421483,0.6247921164268729,0.6257774400128728,0.6281014899922445,0.6247921164268729,0.8822802374912752,13.696099419678685,0
16.22,11.219999999999999,-29.40517060421503,0.994876795451323,59.692607727079384,3581.556463624763,13.913196349956113,0.6049215804328745,13.892412704477785,0.6040179436729471,14.0,0.624809674361159,0.6216191941782737,0.6247895092190033,0.6257739611490604,0.6280987865911323,0.6247895092190033,0.8822792373447036,13.713745014427044,0
16.240000000000002,11.240000000000002,-29.44378650747121,0.994880015749841,59.69280094499046,3581.5680566994274,13.913174194698561,0.604920617160807,13.892480330746661,0.604020883945507,14.0,0.6248069914745418,0.6216184924939581,0.6247869132559526,0.625772291780379,0.6280960948283014,0.6247869132559526,0.8822782414270925,13.731390589214765,0
16.26,11.260000000000002,-29.482378182730336,0.9948832221371411,59.69299332822847,3581.579599693708,13.913152133600967,0.6049196579826508,13.892547664879965,0.6040238115165202,14.0,0.6248043201531708,0.6216177937777833,0.6247843284899489,0.6257691119457175,0.6280934146543595,0.6247843284899489,0.882277249722236,13.749036144126258,0
16.28,11.280000000000001,-29.520945734654703,0.9948864146730808,59.69318488038485,3581.591092823091,13.913130166291895,0.6049187028822564,13.892614708134698,0.604026726440639,14.0,0.6248016603480475,0.621617098018349,0.6247817548734051,0.6257660924808897,0.6280907460201344,0.6247817548734051,0.882276262213953,13.76668167924562,0
16.3,11.3,-29.559489267456232,0.9948895934172648,59.69337560503589,3581.6025363021536,13.913108292400867,0.6049177518435159,13.892681461762562,0.6040296287722853,14.0,0.6247990120103608,0.6216164052042735,0.6247791923589247,0.6257650638240992,0.6280880888766328,0.6247791923589247,0.8822752788860896,13.78432719465662,0
16.32,11.32,-29.59800888489842,0.9948927584290466,59.6935655057428,3581.613930344568,13.913086511558213,0.6049168048503571,13.892747927009978,0.6040325185656512,14.0,0.6247963750914884,0.6216157153241945,0.6247766408992937,0.6257613350157801,0.6280854431750473,0.6247766408992937,0.8822742997225185,13.801972690442707,0
16.34,11.34,-29.636504690298153,0.9948959097675292,59.69375458605175,3581.625275163105,13.913064823395136,0.6049158618867451,13.892814105118113,0.6040353958747006,14.0,0.6247937495429956,0.6216150283667686,0.6247741004474845,0.6257604877729348,0.6280828088667758,0.6247741004474845,0.8822733247071403,13.819618166687002,0
16.36,11.36,-29.67497678652766,0.9948990474915661,59.693942849493965,3581.636570969638,13.913043227543762,0.6049149229366854,13.89287999732289,0.6040382607531691,14.0,0.6247911353166344,0.6216143443206736,0.6247715709566539,0.6257568133277454,0.6280801859033929,0.6247715709566539,0.8822723538238846,13.837263623472312,0
