t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg,active_branch
19.3,14.3,-35.12008338489298,0.9952394871942886,59.714369231657315,3582.862153899439,13.910695124450578,0.6048128314978513,13.900029231080058,0.6043490970034808,14.0,0.6245074590150916,0.6215399217366963,0.6244971097691183,0.6254882160069997,0.6277954249484157,0.6244971097691183,0.8821667240408153,16.430972797632315,0
19.32,14.32,-35.15597057113319,0.99524113980593,59.7144683883558,3582.8681033013477,13.910683713792535,0.6048123353822842,13.90006393592453,0.6043506059097622,14.0,0.6245060821027143,0.6215395599550925,0.6244957776306826,0.6254894284091287,0.6277940418440171,0.6244957776306826,0.8821662105553881,16.448616126978276,0
19.34,14.34,-35.1918453239318,0.9952427852722678,59.71456711633607,3582.874026980164,13.910672352435588,0.604811841410243,13.900098490717625,0.6043521082920706,14.0,0.6245047111472776,0.6215391997361279,0.6244944512555579,0.6254853888446604,0.6277926647112332,0.6244944512555579,0.8821656992878527,16.46625944607671,0
19.36,14.36,-35.227707697046576,0.9952444236241909,59.71466541745145,3582.879925047087,13.910661040167643,0.6048113495725063,13.900132896108008,0.6043536041786091,14.0,0.62450334612302,0.6215388410730925,0.6244931306188126,0.6254865602864387,0.6277912935242951,0.6244931306188126,0.8821651902286856,16.483902754971872,0
19.38,14.379999999999999,-35.26355774400293,0.9952460548924539,59.714763293547236,3582.8857976128343,13.910649776777584,0.6048108598598949,13.900167152741531,0.6043550935974579,14.0,0.6245019870042905,0.621538483959304,0.6244918156956284,0.625484849757504,0.6277899282575219,0.6244918156956284,0.882164683368402,16.50154605370784,0
19.400000000000002,14.400000000000002,-35.29939551809488,0.9952476791076793,59.71486074646076,3582.8916447876454,13.910638562055116,0.604810372263266,13.900201261261264,0.6043565765765767,14.0,0.6245006337655484,0.6215381283881076,0.6244905064612906,0.6254825331255327,0.6277885688853575,0.6244905064612906,0.882164178697557,16.519189342328502,0
19.42,14.420000000000002,-35.33522107238603,0.9952492963003573,59.714957778021436,3582.897466681286,13.910627395790854,0.6048098867735154,13.900235222307504,0.6043580531438045,14.0,0.6244992863813632,0.6215377743528769,0.6244892028911905,0.6254825729142278,0.6277872153823518,0.6244892028911905,0.8821636762067456,16.536832620877544,0
19.44,14.440000000000001,-35.371034459710614,0.9952509065008462,59.715054390050774,3582.9032634030464,13.910616277776295,0.6048094033815781,13.900269036517772,0.6043595233268596,14.0,0.6244979448264135,0.6215374218470126,0.6244879049608272,0.6254804701644051,0.6277858677231608,0.6244879049608272,0.8821631758866009,16.554475889398475,0
19.46,14.46,-35.406835732674466,0.9952525097393736,59.71515058436242,3582.9090350617453,13.910605207803805,0.6048089220784263,13.900302704526847,0.6043609871533412,14.0,0.6244966090754875,0.621537070863943,0.6244866126458034,0.6254785012337314,0.6277845258825528,0.6244866126458034,0.882162677727796,16.572119147934618,0
19.48,14.48,-35.44262494365599,0.995254106046036,59.71524636276216,3582.9147817657295,13.910594185666614,0.6048084428550702,13.90033622696676,0.6043624446507286,14.0,0.6244952791034816,0.6215367213971242,0.6244853259218304,0.6254788523237009,0.6277831898354093,0.6244853259218304,0.8821621817210425,16.589762396529107,0
19.5,14.5,-35.47840214480717,0.9952556954508005,59.71534172704803,3582.920503622882,13.910583211158865,0.6048079657025595,13.90036960446681,0.6043638958463831,14.0,0.6244939548853999,0.6215363734400395,0.6244840447647202,0.6254749526113299,0.627781859556704,0.6244840447647202,0.8821616878570914,16.607405635224886,0
19.52,14.52,-35.51416738805451,0.9952572779835045,59.71543667901027,3582.926200740616,13.910572284075492,0.6048074906119779,13.900402837653596,0.6043653407675477,14.0,0.6244926363963554,0.621536026986199,0.624482769150391,0.6254774911141703,0.627780535021544,0.624482769150391,0.8821611961267314,16.625048864064723,0
19.54,14.54,-35.54992072510006,0.9952588536738565,59.71553122043139,3582.9318732258835,13.91056140421239,0.6048070175744517,13.900435927150985,0.6043667794413472,14.0,0.6244913236115672,0.6215356820291406,0.624481499054866,0.6254739600374016,0.6277792162051132,0.624481499054866,0.8821607065207904,16.642692083091198,0
19.56,14.559999999999999,-35.58566220742233,0.9952604225514368,59.7156253530862,3582.937521185172,13.910550571366233,0.6048065465811406,13.900468873580174,0.6043682118947902,14.0,0.6244900165063616,0.6215353385624287,0.6244802344542704,0.6254728096712991,0.6277779030827279,0.6244802344542704,0.8821602190301346,16.66033529234671,0
19.580000000000002,14.580000000000002,-35.62139188627731,0.995261984645698,59.715719078741884,3582.943144724513,13.91053978533459,0.604806077623243,13.90050167755966,0.6043696381547679,14.0,0.6244887150561711,0.6215349965796552,0.6244789753248308,0.6254724567135209,0.6277765956297977,0.6244789753248308,0.8821597336456687,16.677978491873468,0
19.6,14.600000000000001,-35.65710981269938,0.9952635399859655,59.71581239915793,3582.948743949476,13.910529045915888,0.6048056106919951,13.900534339705276,0.6043710582480555,14.0,0.6244874192365343,0.6215346560744384,0.6244777216428795,0.6254698443123892,0.6277752938218399,0.6244777216428795,0.8821592503583349,16.695621681713508,0
19.62,14.620000000000001,-35.69281603750229,0.995265088601438,59.71590531608628,3582.9543189651768,13.910518352909369,0.6048051457786682,13.900566860630201,0.6043724722013131,14.0,0.6244861290230951,0.6215343170404234,0.6244764733848478,0.6254694628241314,0.6277739976344826,0.6244764733848478,0.8821587691591136,16.713264861908684,0
19.64,14.64,-35.728510611280136,0.995266630521188,59.71599783127128,3582.959869876277,13.91050770611518,0.6048046828745731,13.900599240944949,0.6043738800410847,14.0,0.624484844391602,0.6215339794712823,0.6244752305272717,0.6254676855703698,0.6277727070434485,0.6244752305272717,0.8821582900390235,16.730908032500665,0
19.66,14.66,-35.764193584408254,0.9952681657741625,59.716089946449756,3582.9653967869854,13.910497105334244,0.6048042219710541,13.900631481257415,0.6043752817938006,14.0,0.6244835653179087,0.6215336433607134,0.6244739930467869,0.6254670236434312,0.6277714220245769,0.6244739930467869,0.8821578129891202,16.748551193530947,0
19.68,14.68,-35.79986500704422,0.9952696943891836,59.716181663351016,3582.970899801061,13.910486550368393,0.6048037630594953,13.900663582172857,0.6043766774857764,14.0,0.6244822917779725,0.6215333087024417,0.6244727609201297,0.6254667826267044,0.6277701425538,0.6244727609201297,0.8821573380004979,16.76619434504084,0
19.7,14.7,-35.83552492912875,0.9952712163949485,59.71627298369691,3582.976379021815,13.910476041020264,0.6048033061313158,13.90069554429392,0.604378067143214,14.0,0.6244810237478549,0.6215329754902186,0.6244715341241374,0.6254640414207684,0.6277688686071614,0.6244715341241374,0.8821568650642874,16.783837487071487,0
19.72,14.719999999999999,-35.87117340038668,0.9952727318200311,59.71636390920187,3582.981834552112,13.910465577093314,0.6048028511779702,13.900727368220652,0.6043794507922022,14.0,0.6244797612037198,0.6215326437178216,0.6244703126357463,0.6254632715303201,0.6277676001608068,0.6244703126357463,0.882156394171657,16.801480619663845,0
19.740000000000002,14.740000000000002,-35.906810470327855,0.9952742406928812,59.71645444157287,3582.9872664943723,13.910455158391864,0.6048023981909506,13.900759054550505,0.6043808284587177,14.0,0.6244785041218348,0.6215323133790542,0.6244690964319936,0.6254623788161735,0.6277663371909814,0.6244690964319936,0.8821559253138122,16.819123742858704,0
19.76,14.760000000000002,-35.94243618824806,0.9952757430418261,59.71654458250956,3582.992674950574,13.910444784721046,0.6048019471617846,13.900790603878349,0.6043822001686239,14.0,0.6244772524785691,0.6215319844677466,0.6244678854900148,0.6254595895718025,0.627765079674034,0.6244678854900148,0.8821554584819955,16.836766856696663,0
19.78,14.780000000000001,-35.978050603229974,0.9952772388950707,59.71663433370424,3582.9980600222543,13.910434455886802,0.6048014980820349,13.900822016796486,0.6043835659476733,14.0,0.6244760062503945,0.6215316569777545,0.6244666797870434,0.6254613792990645,0.6277638275864204,0.6244666797870434,0.8821549936674866,16.854409961218156,0
19.8,14.8,-36.01365376414408,0.995278728280698,59.716723696841875,3583.0034218105125,13.910424171695945,0.6048010509433019,13.90085329389466,0.6043849258215069,14.0,0.6244747654138834,0.6215313309029593,0.6244654793004125,0.6254578603392696,0.6277625809046865,0.6244654793004125,0.8821545308616011,16.872053056463447,0
19.82,14.82,-36.04924571964959,0.9952802112266697,59.71681267360018,3583.008760416011,13.910413931956052,0.6048006057372197,13.900884435760064,0.604386279815655,14.0,0.6244735299457103,0.6215310062372689,0.6244642840075517,0.6254579769727789,0.6277613396054924,0.6244642840075517,0.8821540700556922,16.88969614247262,0
19.84,14.84,-36.084826518195314,0.9952816877608265,59.71690126564959,3583.0140759389756,13.910403736475557,0.604800162455459,13.900915442977357,0.6043876279555372,14.0,0.6244722998226494,0.6215306829746162,0.6244630938859905,0.6254565963299977,0.6277601036655882,0.6244630938859905,0.882153611241149,16.907339219285586,0
19.86,14.86,-36.12039620802063,0.9952831579108893,59.71698947465336,3583.0193684792016,13.910393585063682,0.6047997210897254,13.900946316128675,0.6043889702664641,14.0,0.6244710750215758,0.6215303611089601,0.6244619089133518,0.6254543009287198,0.6277588730618301,0.6244619089133518,0.8821531544093969,16.92498228694209,0
19.88,14.879999999999999,-36.15595483715632,0.9952846217044589,59.71707730226753,3583.024638136052,13.910383477530457,0.604799281631759,13.900977055793636,0.6043903067736364,14.0,0.6244698555194642,0.6215300406342847,0.6244607290673572,0.6254549315299351,0.6277576477711766,0.6244607290673572,0.8821526995518976,16.9426253454817,0
19.900000000000002,14.900000000000002,-36.19150245342558,0.9952860791690167,59.717164750141,3583.02988500846,13.910373413686754,0.6047988440733372,13.90100766254935,0.6043916375021456,14.0,0.6244686412933885,0.6215297215446,0.624459554325826,0.625451428893084,0.6277564277706734,0.624459554325826,0.8821522466601491,16.960268394943824,0
19.92,14.920000000000002,-36.22703910444475,0.9952875303319257,59.717251819915546,3583.035109194933,13.910363393344184,0.6047984084062689,13.901038136970442,0.6043929624769757,14.0,0.6244674323205218,0.6215294038339406,0.6244583846666705,0.6254529521422599,0.6277552130374839,0.6244583846666705,0.882151795725685,16.977911435367684,0
19.94,14.940000000000001,-36.262564837624396,0.9952889752204307,59.71733851322584,3583.0403107935504,13.910353416315234,0.6047979746224015,13.901068479629046,0.604394281723002,14.0,0.6244662285781353,0.6215290874963669,0.6244572200678995,0.6254507835584628,0.6277540035488489,0.6244572200678995,0.8821513467400748,16.995554466792342,0
19.96,14.96,-36.29807970017006,0.9952904138616584,59.7174248316995,3583.04548990197,13.910343482413127,0.6047975427136142,13.901098691094825,0.6043955952649924,14.0,0.6244650300435985,0.6215287725259643,0.6244560605076181,0.625448958175516,0.6277527992821228,0.6244560605076181,0.8821508996949236,17.01319748925669,0
19.98,14.98,-36.333583739083195,0.9952918462826189,59.717510776957134,3583.050646617428,13.910333591451908,0.6047971126718221,13.901128771934996,0.6043969031276085,14.0,0.624463836694379,0.6215284589168427,0.6244549059640214,0.6254489691340054,0.627751600214754,0.6244549059640214,0.8821504545818717,17.030840502799457,0
20.0,15.0,-36.369077001162076,0.9952932725102049,59.7175963506123,3583.0557810367377,13.910323743246417,0.6047966844889747,13.901158722714305,0.6043982053354046,14.0,0.624462648508041,0.6215281466631379,0.6244537564154055,0.6254466810434428,0.6277504063242825,0.6244537564154055,0.8821500113925959,17.048483507459203,0
20.02,15.02,-36.404559533002605,0.9952946925711935,59.717681554271614,3583.060893256297,13.91031393761226,0.6047962581570548,13.901188543995064,0.6043995019128289,14.0,0.624461465462246,0.6215278357590096,0.6244526118401547,0.6254457236913549,0.6277492175883537,0.6244526118401547,0.8821495701188068,17.066126503274315,0
20.04,15.04,-36.44003138099926,0.9952961064922458,59.717766389534745,3583.0659833720847,13.910304174365846,0.6047958336680803,13.901218236337161,0.6044007928842244,14.0,0.6244602875347519,0.6215275261986428,0.6244514722167492,0.6254452858043316,0.6277480339847031,0.6244514722167492,0.882149130752251,17.083769490283025,0
20.06,15.059999999999999,-36.475492591345926,0.9952975142999076,59.717850857994456,3583.0710514796674,13.910294453324354,0.6047954110141024,13.90124780029806,0.6044020782738287,14.0,0.6244591147034125,0.6215272179762468,0.6244503375237617,0.6254433808291491,0.6277468554911646,0.6244503375237617,0.8821486932847097,17.101412468523396,0
20.080000000000002,15.080000000000002,-36.51094321003676,0.9952989160206105,59.71793496123663,3583.0760976741976,13.910284774305754,0.6047949901872067,13.901277236432822,0.6044033581057748,14.0,0.6244579469461773,0.6215269110860556,0.6244492077398563,0.6254439697074995,0.6277456820856677,0.6244492077398563,0.8821482577079992,17.119055438033325,0
20.1,15.100000000000001,-36.546383282867055,0.9953003116806713,59.71801870084028,3583.081122050417,13.91027513712878,0.6047945711795122,13.9013065452941,0.6044046324040913,14.0,0.624456784241091,0.6215266055223277,0.6244480828437912,0.625441338293178,0.6277445137462344,0.6244480828437912,0.8821478240139702,17.136698398850545,0
20.12,15.120000000000001,-36.58181285543414,0.9953017013062934,59.718102078377605,3583.0861247026564,13.910265541612942,0.6047941539831714,13.90133572743216,0.6044059011927027,14.0,0.6244556265662929,0.6215263012793459,0.6244469628144166,0.6254401898678988,0.6277433504509861,0.6244469628144166,0.8821473921945083,17.15434135101263,0
20.14,15.14,-36.61723197313816,0.9953030849235669,59.718185095414015,3583.091105724841,13.91025598757851,0.6047937385903701,13.901364783394905,0.6044071644954306,14.0,0.6244544739000174,0.6215259983514172,0.6244458476306708,0.6254401145244312,0.627742192178138,0.6244458476306708,0.8821469622415331,17.17198429455699,0
20.16,15.16,-36.65264068118302,0.995304462558469,59.718267753508144,3583.0960652104886,13.91024647484655,0.6047933249933283,13.901393713727852,0.6044084223359936,14.0,0.6244533262205922,0.6215256967328727,0.624444737271588,0.6254368563747913,0.6277410389059933,0.624444737271588,0.882146534146999,17.189627229520873,0
20.18,15.18,-36.68803902457714,0.9953058342368651,59.71835005421191,3583.1010032527147,13.91023700323884,0.6047929131842974,13.901422518974169,0.6044096747380073,14.0,0.6244521835064389,0.6215253964180679,0.6244436317162884,0.625439188728038,0.627739890612959,0.6244436317162884,0.8821461079028942,17.207270155941373,0
20.2,15.2,-36.72342704813436,0.9953071999845085,59.7184319990705,3583.10591994423,13.91022757257798,0.6047925031555644,13.901451199674678,0.604410921724986,14.0,0.6244510457360724,0.6215250974013818,0.6244425309439848,0.6254345641672806,0.6277387472775221,0.6244425309439848,0.8821456835012408,17.224913073855415,0
20.22,15.219999999999999,-36.75880479647477,0.995308559827041,59.71851358962246,3583.1108153773475,13.910218182687265,0.6047920948994463,13.901479756367863,0.6044121633203419,14.0,0.6244499128881001,0.6215247996772177,0.6244414349339795,0.6254365514002067,0.6277376088782773,0.6244414349339795,0.8821452609340954,17.242555983299766,0
20.240000000000002,15.240000000000002,-36.794172314025545,0.995309913789994,59.71859482739964,3583.1156896439784,13.910208833390799,0.6047916884082957,13.901508189589874,0.6044133995473858,14.0,0.6244487849412221,0.6215245032400025,0.6244403436656655,0.6254346163367382,0.6277364753938982,0.6244403436656655,0.8821448401935478,17.260198884311045,0
20.26,15.260000000000002,-36.82952964502175,0.9953112618987885,59.71867571392731,3583.120542835639,13.910199524513395,0.6047912836744954,13.901536499874558,0.6044146304293286,14.0,0.6244476618742307,0.6215242080841868,0.6244392571185213,0.6254325890754827,0.627735346803159,0.6244392571185213,0.8821444212717217,17.277841776925698,0
20.28,15.280000000000001,-36.86487683350722,0.9953126041787355,59.71875625072413,3583.1253750434475,13.910190255880629,0.6047908806904622,13.901564687753446,0.6044158559892803,14.0,0.6244465436660094,0.6215239142042448,0.6244381752721172,0.6254325777649788,0.6277342230849237,0.6244381752721172,0.8821440041607741,17.295484661180023,0
20.3,15.3,-36.90021392333534,0.9953139406550364,59.71883643930219,3583.130186358131,13.91018102731884,0.6047904794486453,13.901592753755764,0.6044170762502507,14.0,0.6244454302955331,0.6215236215946741,0.6244370981061125,0.6254308335136632,0.6277331042181442,0.6244370981061125,0.8821435888528955,17.31312753711016,0
20.32,15.32,-36.93554095816993,0.9953152713527843,59.71891628116706,3583.134976870024,13.91017183865507,0.6047900799415249,13.90162069840847,0.6044182912351509,14.0,0.6244443217418676,0.6215233302499961,0.6244360256002512,0.6254291097994468,0.6277319901818669,0.6244360256002512,0.8821431753403096,17.33077040475209,0
20.34,15.34,-36.97085798148597,0.9953165962969635,59.71899577781781,3583.1397466690687,13.910162689717131,0.6047896821616144,13.901648522236233,0.6044195009667928,14.0,0.624443217984169,0.621523040164755,0.6244349577343663,0.6254297958838453,0.627730880955229,0.6244349577343663,0.8821427636152734,17.348413264141648,0
20.36,15.36,-37.00616503657052,0.9953179155124501,59.719074930747006,3583.1444958448205,13.910153580333567,0.6047892861014594,13.901676225761454,0.6044207054678893,14.0,0.6244421190016838,0.6215227513335186,0.6244338944883794,0.6254258786426814,0.6277297765174514,0.6244338944883794,0.8821423536700765,17.3660561153145,0
20.38,15.379999999999999,-37.04146216652344,0.995319229024013,59.719153741440785,3583.149224486447,13.910144510333632,0.6047888917536363,13.901703809504276,0.6044219047610555,14.0,0.624441024773748,0.6215224637508778,0.6244328358422975,0.6254292912759826,0.6277286768478564,0.6244328358422975,0.8821419454970417,17.38369895830617,0
20.400000000000002,15.400000000000002,-37.07674941425828,0.9953205368563142,59.71923221137885,3583.153932682731,13.91013547954735,0.6047884991107544,13.901731273982598,0.6044230988688086,14.0,0.6244399352797868,0.6215221774114463,0.6244317817762137,0.6254245171822791,0.6277275819258408,0.6244317817762137,0.882141539088524,17.401341793152028,0
20.42,15.420000000000002,-37.11202682250301,0.9953218390339087,59.71931034203452,3583.158620522071,13.910126487805424,0.6047881081654533,13.901758619712083,0.6044242878135688,14.0,0.6244388504993147,0.621521892309861,0.6244307322703073,0.6254255233638195,0.6277264917309049,0.6244307322703073,0.8821411344369116,17.418984619887283,0
20.44,15.440000000000001,-37.14729443380089,0.9953231355812454,59.71938813487473,3583.1632880924835,13.910117534939321,0.6047877189104053,13.901785847206154,0.6044254716176589,14.0,0.6244377704119342,0.6215216084407815,0.6244296873048467,0.6254245808368774,0.6277254062426263,0.6244296873048467,0.8821407315346246,17.436627438547,0
20.46,15.46,-37.18255229051122,0.995324426522668,59.71946559136008,3583.1679354816047,13.910108620781212,0.6047873313383136,13.901812956976027,0.6044266503033056,14.0,0.6244366949973363,0.6215213257988904,0.6244286468601803,0.6254222093301353,0.6277243254406766,0.6244286468601803,0.882140330374116,17.454270249166086,0
20.48,15.48,-37.21780043481015,0.9953257118824145,59.71954271294487,3583.1725627766923,13.91009974516398,0.6047869454419121,13.901839949530704,0.6044278238926393,14.0,0.6244356242352999,0.6215210443788928,0.6244276109167439,0.6254218014910549,0.6277232493048147,0.6244276109167439,0.8821399309478704,17.471913051779307,0
20.5,15.5,-37.25303890869149,0.9953269916846184,59.719619501077105,3583.1771700646264,13.91009090792124,0.604786561213967,13.901866825376988,0.6044289924076951,14.0,0.6244345581056913,0.6215207641755163,0.6244265794550586,0.6254207144184417,0.6277221778148847,0.6244265794550586,0.8821395332484048,17.48955584642127,0
20.52,15.52,-37.28826775396746,0.9953282659533088,59.71969595719853,3583.181757431912,13.910082108887302,0.604786178647274,13.901893585019485,0.6044301558704124,14.0,0.6244334965884634,0.6215204851835112,0.6244255524557278,0.6254185088016384,0.6277211109508187,0.6244255524557278,0.8821391372682682,17.507198633126436,0
20.54,15.54,-37.32348701226952,0.9953295347124109,59.719772082744655,3583.1863249646794,13.91007334789719,0.6047857977346605,13.90192022896063,0.6044313143026361,14.0,0.6244324396636561,0.6215202073976502,0.624424529899442,0.6254199869501528,0.6277200486926379,0.624424529899442,0.8821387430000411,17.524841411929117,0
20.56,15.559999999999999,-37.3586967250491,0.9953307979857466,59.7198478791448,3583.190872748688,13.910064624786646,0.6047854184689846,13.901946757700681,0.6044324677261166,14.0,0.6244313873113959,0.6215199308127283,0.624423511766972,0.6254170308814032,0.6277189910204442,0.624423511766972,0.882138350436336,17.54248418286348,0
20.580000000000002,15.580000000000002,-37.39389693357844,0.9953320557970348,59.71992334782209,3583.1954008693256,13.910055939392105,0.604785040843135,13.90197317173773,0.60443361616251,14.0,0.6244303395118947,0.6215196554235624,0.6244224980391738,0.6254174898739775,0.6277179379144315,0.6244224980391738,0.8821379595697967,17.560126945963543,0
20.6,15.600000000000001,-37.4290876789513,0.9953333081698919,59.71999849019351,3583.199909411611,13.910047291550706,0.6047846648500307,13.90199947156773,0.6044347596333796,14.0,0.6244292962454503,0.621519381224992,0.6244214886969834,0.6254158832279881,0.6277168893548746,0.6244214886969834,0.8821375703930984,17.577769701263172,0
20.62,15.620000000000001,-37.464269002083775,0.995334555127832,59.72007330766992,3583.204398460195,13.910038681100284,0.6047842904826211,13.902025657684474,0.6044358981601945,14.0,0.6244282574924455,0.6215191082118784,0.6244204837214234,0.6254140124188692,0.6277158453221352,0.6244204837214234,0.8821371828989478,17.595412448796093,0
20.64,15.64,-37.499440943715044,0.9953357966942679,59.72014780165607,3583.2088680993643,13.910030107879356,0.6047839177338851,13.902051730579627,0.6044370317643316,14.0,0.6244272232333479,0.621518836379105,0.6244194830935956,0.6254146753301073,0.6277148057966637,0.6244194830935956,0.8821367970800827,17.613055188595883,0
20.66,15.66,-37.53460354440817,0.9953370328925111,59.720221973550665,3583.21331841304,13.910021571727174,0.6047835465968336,13.902077690742733,0.6044381604670753,14.0,0.6244261934487095,0.6215185657215769,0.6244184867946828,0.6254111962202589,0.6277137707589835,0.6244184867946828,0.8821364129292719,17.630697920695976,0
20.68,15.68,-37.569756844550774,0.9953382637457721,59.72029582474632,3583.2177494847792,13.91001307248361,0.6047831770645048,13.902103538661214,0.604439284289618,14.0,0.6244251681191668,0.6215182962342212,0.6244174948059533,0.62541354163994,0.6277127401897196,0.6244174948059533,0.8821360304393152,17.64834064512966,0
20.7,15.7,-37.60490088435591,0.9953394892771613,59.72036935662968,3583.222161397781,13.91000460998929,0.6047828091299692,13.902129274820389,0.6044404032530604,14.0,0.6244241472254398,0.6215180279119864,0.6244165071087522,0.6254108227469466,0.6277117140695624,0.6244165071087522,0.8821356496030429,17.665983361930085,0
20.72,15.719999999999999,-37.640035703862715,0.9953407095096892,59.720442570581355,3583.2265542348814,13.90999618408549,0.6047824427863256,13.902154899703474,0.6044415173784119,14.0,0.6244231307483319,0.6215177607498428,0.6244155236845076,0.6254095980832213,0.6277106923792976,0.6244155236845076,0.8821352704133163,17.68362607113025,0
20.740000000000002,15.740000000000002,-37.67516134293725,0.9953419244662668,59.72051546797601,3583.2309280785603,13.909987794614167,0.6047820780267029,13.902180413791603,0.6044426266865914,14.0,0.6244221186687294,0.6215174947427823,0.6244145445147272,0.6254096646010853,0.6277096750997909,0.6244145445147272,0.8821348928630273,17.701268772763015,0
20.76,15.760000000000002,-37.71027784127317,0.995343134169706,59.72058805018236,3583.235283010941,13.90997944141797,0.6047817148442597,13.902205817563825,0.6044437311984272,14.0,0.6244211109676013,0.621517229885818,0.6244135695809987,0.6254073888327804,0.6277086622119884,0.6244135695809987,0.8821345169450977,17.718911466861098,0
20.78,15.780000000000001,-37.745385238392515,0.9953443386427203,59.72066031856322,3583.239619113793,13.909971124340196,0.6047813532321824,13.902231111497128,0.6044448309346577,14.0,0.6244201076259993,0.6215169661739846,0.6244125988649879,0.6254069985253934,0.6277076536969233,0.6244125988649879,0.8821341426524801,17.736554153457075,0
20.8,15.8,-37.78048357364645,0.9953455379079248,59.72073227447549,3583.2439364685292,13.909962843224854,0.6047809931836894,13.902256296066422,0.6044459259159314,14.0,0.6244191086250565,0.6215167036023377,0.6244116323484429,0.6254060082535097,0.6277066495357037,0.6244116323484429,0.8821337699781572,17.754196832583382,0
20.82,15.82,-37.815572886215975,0.9953467319878367,59.7208039192702,3583.248235156212,13.909954597916583,0.6047806346920254,13.902281371744571,0.6044470161628075,14.0,0.6244181139459877,0.6215164421659546,0.6244106700131903,0.6254050526599766,0.6277056497095259,0.6244106700131903,0.8821333989151416,17.771839504272315,0
20.84,15.84,-37.85065321511269,0.9953479209048763,59.72087525429258,3583.252515257555,13.909946388260714,0.6047802777504658,13.902306339002404,0.6044481016957567,14.0,0.6244171235700894,0.621516181859933,0.6244097118411331,0.6254054396604865,0.627704654199664,0.6244097118411331,0.8821330294564756,17.78948216855603,0
20.86,15.86,-37.88572459917954,0.9953491046813667,59.720946280882,3583.25677685292,13.909938214103242,0.6047799223523149,13.902331198308703,0.604449182535161,14.0,0.6244161374787386,0.6215159226793923,0.6244087578142545,0.6254029194455184,0.6277036629874723,0.6244087578142545,0.8821326615952321,17.80712482546655,0
20.88,15.879999999999999,-37.920787077091475,0.9953502833395346,59.72101700037207,3583.2610200223244,13.909930075290799,0.6047795684909043,13.902355950130227,0.6044502587013142,14.0,0.624415155653393,0.6215156646194722,0.6244078079146145,0.6254021974182833,0.6277026760543893,0.6244078079146145,0.8821322953245126,17.824767475035745,0
20.900000000000002,15.900000000000002,-37.955840687356265,0.9953514569015104,59.721087414090626,3583.2652448454373,13.909921971670705,0.604779216159596,13.90238059493172,0.6044513302144227,14.0,0.6244141780755904,0.6215154076753336,0.624406862124352,0.6254018997578483,0.627701693381931,0.624406862124352,0.8821319306374491,17.84241011729537,0
20.92,15.920000000000002,-37.99088546831515,0.9953526253893291,59.72115752335975,3583.269451401585,13.909913903090924,0.6047788653517793,13.902405133175911,0.6044523970946049,14.0,0.6244132047269487,0.621515151842158,0.6244059204256823,0.6253990724466529,0.6277007149516918,0.6244059204256823,0.8821315675272021,17.860052752277014,0
20.94,15.940000000000001,-38.0259214581436,0.9953537888249304,59.721227329495825,3583.2736397697495,13.90990586940006,0.6047785160608722,13.902429565323539,0.604453459361893,14.0,0.624412235589165,0.6215148971151477,0.6244049828008973,0.6254014369526015,0.6276997407453511,0.6244049828008973,0.8821312059869626,17.877695380012156,0
20.96,15.96,-38.060948694852044,0.995354947230159,59.72129683380955,3583.2778100285727,13.909897870447393,0.6047781682803215,13.902453891833341,0.6044545170362322,14.0,0.6244112706440159,0.6215146434895255,0.6244040492323669,0.6253980280168215,0.6276987707446592,0.6244040492323669,0.8821308460099498,17.895338000532124,0
20.98,15.98,-38.095967216286525,0.9953561006267655,59.72136603760593,3583.281962256356,13.909889906082823,0.604777822003601,13.902478113162076,0.6044555701374815,14.0,0.6244103098733567,0.6215143909605343,0.6244031197025349,0.625398167196682,0.6276978049314538,0.6244031197025349,0.8821304875894123,17.91298061386812,0
21.0,16.0,-38.13097706012947,0.9953572490364059,59.72143494218435,3583.286096531061,13.909881976156923,0.604777477224214,13.902502229764524,0.6044566186854141,14.0,0.6244093532591211,0.6215141395234381,0.6244021941939253,0.6253973859459522,0.6276968432876453,0.6244021941939253,0.8821301307186279,17.9306232200512,0
21.02,16.02,-38.16597826390037,0.9953583924806432,59.72150354883859,3583.2902129303156,13.90987408052089,0.6047771339356909,13.90252624209351,0.6044576626997178,14.0,0.6244084007833212,0.6215138891735207,0.6244012726891321,0.6253951673138728,0.6276958857952232,0.6244012726891321,0.8821297753909026,17.948265819112294,0
21.04,16.04,-38.20097086495648,0.9953595309809468,59.721571858856805,3583.2943115314083,13.90986621902655,0.6047767921315892,13.902550150599883,0.6044587021999949,14.0,0.6244074524280468,0.6215136399060862,0.624400355170829,0.6253960269298081,0.627694932436259,0.624400355170829,0.8821294215995718,17.965908411082196,0
21.06,16.06,-38.23595490049354,0.9953606645586933,59.721639873521596,3583.298392411296,13.909858391526406,0.604776451805496,13.90257395573256,0.6044597372057635,14.0,0.6244065081754651,0.6215133917164591,0.6243994416217634,0.6253930250945406,0.6276939831928932,0.6243994416217634,0.8821290693379992,17.98355099599157,0
21.080000000000002,16.080000000000002,-38.270930407546466,0.995361793235167,59.72170759411002,3583.302455646601,13.909850597873543,0.6047761129510236,13.90259765793851,0.604460767736457,14.0,0.6244055680078209,0.6215131445999837,0.6243985320247578,0.6253943002136845,0.6276930380473553,0.6243985320247578,0.8821287185995769,18.00119357387095,0
21.1,16.1,-38.30589742299002,0.9953629170315604,59.72177502189363,3583.3065013136174,13.90984283792173,0.6047757755618143,13.90262125766277,0.6044617938114247,14.0,0.624404631907435,0.6215128985520244,0.6243976263627063,0.625392938627009,0.6276920969819386,0.6243976263627063,0.8821283693777254,18.018836144750722,0
21.12,16.12,-38.34085598353954,0.9953640359689738,59.72184215813843,3583.3105294883057,13.909835111525325,0.6047754396315359,13.902644755348451,0.6044628154499326,14.0,0.6244036998567053,0.6215126535679655,0.6243967246185823,0.625391057326602,0.6276911599790216,0.6243967246185823,0.8821280216658937,18.036478708661157,0
21.14,16.14,-38.375806125751616,0.9953651500684169,59.721909004105015,3583.314540246301,13.909827418539326,0.6047751051538838,13.902668151436753,0.6044638326711632,14.0,0.624402771838106,0.621512409643211,0.6243958267754273,0.625391274938362,0.6276902270210574,0.6243958267754273,0.8821276754575584,18.054121265632393,0
21.16,16.16,-38.41074788602476,0.9953662593508081,59.72197556104849,3583.3185336629094,13.909819758819363,0.604774772122581,13.902691446366973,0.6044648454942162,14.0,0.6244018478341867,0.6215121667731848,0.6243949328163587,0.625389496307744,0.6276892980905718,0.6243949328163587,0.8821273307462246,18.071763815694432,0
21.18,16.18,-38.44568130060011,0.9953673638369757,59.72204183021854,3583.322509813112,13.909812132221669,0.604774440531377,13.90271464057649,0.6044658539381083,14.0,0.6244009278275728,0.6215119249533303,0.6243940427245689,0.625388389014993,0.627688373170171,0.6243940427245689,0.8821269875254252,18.08940635887715,0
21.2,16.2,-38.480606405562106,0.9953684635476577,59.72210781285946,3583.3264687715678,13.909804538603112,0.6047741103740484,13.902737734500816,0.6044668580217746,14.0,0.6244000118009648,0.6215116841791107,0.6243931564833186,0.625388784894918,0.6276874522425319,0.6243931564833186,0.8821266457887208,18.10704889521029,0
21.22,16.22,-38.515523236839165,0.9953695585035027,59.72217351021016,3583.3304106126097,13.909796977821163,0.6047737816443984,13.902760728573558,0.6044678577640678,14.0,0.624399099737138,0.6215114444460084,0.6243922740759444,0.6253866276897361,0.6276865352904083,0.6243922740759444,0.8821263055296994,18.124691424723473,0
21.240000000000002,16.240000000000002,-38.55043183020435,0.9953706487250698,59.722238923504186,3583.3343354102512,13.909789449733921,0.6047734543362575,13.902783623226467,0.6044688531837594,14.0,0.6243981916189423,0.6215112057495253,0.6243913954858551,0.6253875279727847,0.6276856222966276,0.6243913954858551,0.882125966741977,18.142333947446193,0
21.26,16.26,-38.58533222127605,0.9953717342328292,59.72230405396975,3583.338243238185,13.90978195420009,0.6047731284434822,13.902806418889414,0.6044698442995398,14.0,0.6243972874293018,0.6215109680851829,0.624390520696529,0.6253853612282465,0.6276847132440926,0.624390520696529,0.8821256294191968,18.159976463407805,0
21.28,16.28,-38.62022444551864,0.9953728150471629,59.72236890282977,3583.3421341697863,13.90977449107897,0.6047728039599553,13.902829115990423,0.6044708311300184,14.0,0.6243963871512145,0.6215107314485214,0.6243896496915173,0.6253841842835953,0.6276838081157792,0.6243896496915173,0.8821252935550292,18.177618972637546,0
21.3,16.3,-38.65510853824315,0.9953738911883644,59.72243347130186,3583.3460082781116,13.909767060230477,0.6047724808795859,13.902851714955654,0.604471813693724,14.0,0.6243954907677521,0.6215104958351008,0.6243887824544436,0.6253846519039927,0.6276829068947393,0.6243887824544436,0.8821249591431721,18.19526147516453,0
21.32,16.32,-38.689984534607945,0.9953749626766397,59.72249776059839,3583.3498656359034,13.909759661515135,0.6047721591963102,13.902874216209435,0.6044727920091059,14.0,0.6243945982620595,0.6215102612404996,0.624387918969,0.6253814562766086,0.6276820095640907,0.624387918969,0.8821246261773504,18.212903971017735,0
21.34,16.34,-38.72485246961936,0.9953760295321075,59.72256177192645,3583.3537063155873,13.909752294794053,0.6047718389040893,13.902896620174259,0.604473766094533,14.0,0.6243937096173544,0.6215100276603156,0.6243870592189504,0.6253840166565304,0.6276811161070351,0.6243870592189504,0.8821242946513156,18.23054646022602,0
21.36,16.36,-38.75971237813237,0.9953770917747992,59.72262550648795,3583.357530389277,13.90974495992896,0.6047715199969113,13.902918927270782,0.6044747359682949,14.0,0.6243928248169274,0.6215097950901657,0.6243862031881295,0.625379907549532,0.627680226506836,0.6243862031881295,0.8821239645588468,18.24818894281812,0
21.38,16.38,-38.79456429485124,0.9953781494246601,59.722688965479605,3583.3613379287763,13.909737656782157,0.6047712024687895,13.902941137917864,0.6044757016486028,14.0,0.6243919438441411,0.6215095635256852,0.6243853508604387,0.6253814534739799,0.6276793407468374,0.6243853508604387,0.882123635893749,18.265831418822646,0
21.400000000000002,16.400000000000002,-38.82940825433019,0.9953792025015487,59.722752150092916,3583.365129005575,13.909730385216559,0.6047708863137634,13.902963252532523,0.604476663153588,14.0,0.6243910666824304,0.6215093329625285,0.6243845022198549,0.6253805081274043,0.6276784588104496,0.6243845022198549,0.8821233086498544,18.283473888268084,0
21.42,16.42,-38.86424429097401,0.995380251025238,59.722815061514275,3583.3689036908563,13.909723145095652,0.604770571525898,13.902985271529998,0.6044776205013043,14.0,0.6243901933153017,0.6215091033963687,0.6243836572504194,0.6253783387695835,0.627677580681158,0.6243836572504194,0.8821229828210218,18.30111635118279,0
21.44,16.44,-38.89907243903874,0.9953812950154155,59.72287770092493,3583.3726620554958,13.909715936283531,0.604770258099284,13.903007195323726,0.6044785737097272,14.0,0.6243893237263329,0.6215088748228973,0.6243828159362442,0.6253784714380667,0.6276767063425192,0.6243828159362442,0.8821226584011359,18.318758807595014,0
21.46,16.46,-38.9338927326323,0.9953823344916835,59.72294006950101,3583.3764041700606,13.909708758644854,0.6047699460280371,13.903029024325354,0.6044795227967545,14.0,0.624388457899173,0.6215086472378244,0.6243819782615109,0.6253772629587419,0.6276758357781586,0.6243819782615109,0.882122335384108,18.336401257532867,0
21.48,16.48,-38.968705205715146,0.9953833694735592,59.72300216841355,3583.380130104813,13.909701612044874,0.6047696353062988,13.903050758944744,0.6044804677802063,14.0,0.6243875958175416,0.6215084206368787,0.6243811442104704,0.6253754730650423,0.6276749689717738,0.6243811442104704,0.8821220137638759,18.354043701024345,0
21.5,16.5,-39.00350989210087,0.9953843999804763,59.72306399882858,3583.3838399297147,13.909694496349418,0.6047693259282356,13.903072399590005,0.6044814086778263,14.0,0.624386737465229,0.6215081950158072,0.6243803137674367,0.6253767363727025,0.6276741059071358,0.6243803137674367,0.8821216935344031,18.371686138097328,0
21.52,16.52,-39.038306825456885,0.9953854260317836,59.72312556190702,3583.387533714421,13.909687411424912,0.6047690178880397,13.903093946667457,0.6044823455072807,14.0,0.6243858828260956,0.6215079703703752,0.624379486916799,0.6253728178952351,0.6276732465680782,0.624379486916799,0.882121374689679,18.38932856877957,0
21.54,16.54,-39.07309603930499,0.9953864476467468,59.72318685880481,3583.3912115282883,13.909680357138324,0.6047687111799271,13.903115400581685,0.6044832782861602,14.0,0.6243850318840716,0.6215077466963661,0.6243786636430072,0.6253764435894626,0.6276723909385125,0.6243786636430072,0.882121057223719,18.406970993098703,0
21.56,16.56,-39.107877567022086,0.9953874648445479,59.72324789067287,3583.3948734403725,13.909673333357233,0.6047684057981405,13.903136761735507,0.6044842070319786,14.0,0.6243841846231566,0.6215075239895815,0.6243778439305838,0.6253722069359622,0.6276715390024129,0.6243778439305838,0.8821207411305645,18.424613411082245,0
21.580000000000002,16.580000000000002,-39.14265144184073,0.9953884776442863,59.723308658657174,3583.3985195194305,13.909666339949752,0.6047681017369457,13.903158030530012,0.6044851317621744,14.0,0.6243833410274199,0.6215073022458413,0.6243770277641149,0.6253728429810906,0.6276706907438296,0.6243770277641149,0.8821204264042821,18.442255822757595,0
21.6,16.6,-39.17741769684979,0.9953894860649786,59.72336916389872,3583.402149833923,13.909659376784582,0.604767798990634,13.903179207364552,0.6044860524941109,14.0,0.6243825010809992,0.6215070814609831,0.6243762151282554,0.6253726220422494,0.6276698461468766,0.6243762151282554,0.8821201130389644,18.459898228152028,0
21.62,16.62,-39.21217636499505,0.9953904901255594,59.72342940753356,3583.4057644520135,13.909652443730991,0.6047674975535213,13.903200292636749,0.6044869692450761,14.0,0.6243816647681016,0.6215068616308627,0.6243754060077243,0.6253703537823923,0.6276690051957381,0.6243754060077243,0.8821198010287291,18.477540627292704,0
21.64,16.64,-39.24692747907987,0.995391489844881,59.72348939069286,3583.4093634415717,13.909645540658808,0.6047671974199482,13.9032212867425,0.6044878820322827,14.0,0.6243808320730019,0.6215066427513534,0.6243746003873107,0.6253699730466427,0.6276681678746673,0.6243746003873107,0.8821194903677194,18.495183020206667,0
21.66,16.66,-39.28167107176576,0.9953924852417148,59.72354911450289,3583.412946870173,13.909638667438415,0.6047668985842789,13.903242190076012,0.6044887908728701,14.0,0.624380002980043,0.6215064248183465,0.6243737982518658,0.6253694609880827,0.6276673341679854,0.6243737982518658,0.8821191810501036,18.512825406920847,0
21.68,16.68,-39.31640717557298,0.9953934763347504,59.72360858008502,3583.416514805101,13.90963182394077,0.6047666010409031,13.90326300302976,0.6044896957839027,14.0,0.6243791774736361,0.6215062078277509,0.6243729995863084,0.6253670936186063,0.6276665040600797,0.6243729995863084,0.882118873070075,18.530467787462047,0
21.7,16.7,-39.35113582288121,0.9953944631425973,59.72366778855584,3583.42006731335,13.909625010037367,0.6047663047842333,13.903283725994545,0.6044905967823715,14.0,0.6243783555382596,0.6215059917754934,0.6243722043756198,0.6253692919750423,0.627665677535408,0.6243722043756198,0.8821185664218525,18.548110161856965,0
21.72,16.72,-39.385857045930116,0.9953954456837837,59.72372674102702,3583.4236044616214,13.909618225600266,0.6047660098087072,13.903304359359458,0.6044914938851939,14.0,0.6243775371584588,0.6215057766575178,0.6243714126048523,0.6253662162927498,0.6276648545784913,0.6243714126048523,0.8821182610996791,18.56575253013218,0
21.740000000000002,16.740000000000002,-39.42057087681996,0.9953964239767584,59.7237854386055,3583.42712631633,13.909611470502078,0.604765716108786,13.903324903511928,0.6044923871092143,14.0,0.6243767223188464,0.621505562469786,0.624370624259116,0.6253667370623548,0.6276640351739213,0.624370624259116,0.8821179570978233,18.583394892314157,0
21.76,16.76,-39.45527734751219,0.9953973980398902,59.72384388239342,3583.430632943605,13.909604744615965,0.604765423678955,13.903345358837697,0.6044932764712042,14.0,0.6243759110041014,0.6215053492082768,0.624369839323589,0.6253656881191695,0.6276632193063539,0.624369839323589,0.8821176544105775,18.60103724842924,0
21.78,16.78,-39.48997648983008,0.9953983678914685,59.72390207348811,3583.4341244092866,13.909598047815631,0.6047651325137231,13.903365725720839,0.6044941619878625,14.0,0.6243751031989692,0.6215051368689867,0.6243690577835128,0.6253638322965596,0.6276624069605119,0.6243690577835128,0.8821173530322599,18.618679598503668,0
21.8,16.8,-39.52466833545929,0.9953993335497033,59.723960012982204,3583.4376007789324,13.909591379975323,0.6047648426076228,13.90338600454377,0.6044950436758161,14.0,0.6243742988882612,0.6215049254479289,0.6243682796241947,0.6253647730984743,0.6276615981211859,0.6243682796241947,0.8821170529572118,18.636321942563562,0
21.82,16.82,-39.55935291594849,0.9954002950327265,59.72401770196359,3583.4410621178154,13.909584740969844,0.6047645539552107,13.903406195687257,0.6044959215516199,14.0,0.6243734980568546,0.6215047149411345,0.624367504831001,0.625361645972481,0.6276607927732265,0.624367504831001,0.8821167541797998,18.65396428063493,0
21.84,16.84,-39.59403026270992,0.9954012523585909,59.724075141515456,3583.4445084909275,13.90957813067451,0.6047642665510656,13.90342629953041,0.604496795631757,14.0,0.6243727006896921,0.621504505344651,0.624366733389368,0.6253637645864727,0.6276599909015598,0.624366733389368,0.8821164566944143,18.671606612743673,0
21.86,16.86,-39.62870040702001,0.9954022055452717,59.7241323327163,3583.447939962978,13.909571548965209,0.6047639803897917,13.903446316450706,0.6044976659326394,14.0,0.6243719067717817,0.6215042966545434,0.6243659652847892,0.625361795200321,0.6276591924911665,0.6243659652847892,0.8821161604954703,18.689248938915572,0
21.88,16.88,-39.66336338001995,0.9954031546106663,59.724189276639976,3583.4513565983984,13.909564995718341,0.6047636954660149,13.903466246823992,0.6044985324706084,14.0,0.6243711162881959,0.6215040888668937,0.6243652005028234,0.6253604471220309,0.6276583975270978,0.6243652005028234,0.8821158655774065,18.7068912591763,0
21.900000000000002,16.900000000000002,-39.698019212716275,0.9954040995725946,59.724245974355675,3583.4547584613406,13.909558470810843,0.6047634117743844,13.903486091024487,0.6044993952619342,14.0,0.6243703292240722,0.6215038819778004,0.6243644390290924,0.6253607582625375,0.6276576059944705,0.6243644390290924,0.8821155719346858,18.724533573551422,0
21.92,16.92,-39.73266793598145,0.9954050404487995,59.72430242692797,3583.4581456156784,13.909551974120191,0.6047631293095735,13.90350584942479,0.604500254322817,14.0,0.6243695455646125,0.6215036759833792,0.6243636808492788,0.6253588895526159,0.6276568178784616,0.6243636808492788,0.8821152795617949,18.742175882066388,0
21.94,16.94,-39.76730958055446,0.9954059772569473,59.72435863541684,3583.4615181250106,13.90954550552438,0.6047628480662774,13.903525522395896,0.6045011096693867,14.0,0.6243687652950825,0.6215034708797623,0.6243629259491277,0.6253583127798769,0.6276560331643152,0.6243629259491277,0.8821149884532442,18.75981818474654,0
21.96,16.96,-39.80194417704137,0.9954069100146279,59.72441460087767,3583.46487605266,13.909539064901935,0.6047625680392146,13.903545110307185,0.6045019613177037,14.0,0.6243679884008118,0.6215032666630986,0.6243621743144461,0.625358162250682,0.6276552518373391,0.6243621743144461,0.8821146986035678,18.77746048161711,0
21.98,16.98,-39.83657175591591,0.9954078387393548,59.724470324361285,3583.468219461677,13.90953265213191,0.6047622892231265,13.903564613526452,0.6045028092837588,14.0,0.6243672148671934,0.6215030633295539,0.6243614259311036,0.62535682309953,0.6276544738829027,0.6243614259311036,0.8821144100073236,18.795102772703217,0
22.0,17.0,-39.87119234752006,0.9954087634485663,59.72452580691398,3583.4715484148387,13.90952626709387,0.604762011612777,13.903584032419893,0.6045036535834736,14.0,0.6243664446796837,0.62150286087531,0.624360680785027,0.6253576827407004,0.6276536992864399,0.624360680785027,0.8821141226590925,18.81274505802988,0
22.02,17.02,-39.905805982064564,0.9954096841596249,59.724581049577495,3583.4748629746496,13.909519909667912,0.6047617352029527,13.903603367352124,0.604504494232701,14.0,0.6243656778238019,0.6215026592965656,0.6243599388622095,0.6253554353425785,0.6276529280334463,0.6243599388622095,0.882113836553479,18.830387337622003,0
22.04,17.04,-39.940412689629596,0.9954106008898181,59.72463605338909,3583.4781632033455,13.909513579734647,0.604761459988463,13.903622618686184,0.6045053312472254,14.0,0.6243649142851302,0.6215024585895358,0.6243592001487024,0.6253546614690777,0.6276521601094833,0.6243592001487024,0.8821135516851113,18.848029611504387,0
22.06,17.06,-39.975012500165214,0.9954115136563589,59.724690819381536,3583.481449162892,13.909507277175187,0.6047611859641386,13.903641786783538,0.6045061646427625,14.0,0.624364154049313,0.6215022587504515,0.6243584646306154,0.625354908086889,0.627651395500172,0.6243584646306154,0.8821132680486398,18.865671879701726,0
22.080000000000002,17.080000000000002,-40.009605443492006,0.9954124224763856,59.724745348583134,3583.484720914988,13.909501001871185,0.6047609131248342,13.9036608720041,0.6045069944349608,14.0,0.6243633971020568,0.6215020597755606,0.6243577322941212,0.6253520185313572,0.6276506341911952,0.6243577322941212,0.882112985638739,18.883314142238603,0
22.1,17.1,-40.0441915493016,0.9954133273669624,59.72479964201774,3583.4879785210646,13.90949475370477,0.6047606414654249,13.90367987470621,0.6045078206394005,14.0,0.6243626434291301,0.6215018616611265,0.6243570031254518,0.6253547931050093,0.627649876168302,0.6243570031254518,0.8821127044501054,18.900956399139492,0
22.12,17.12,-40.078770847157266,0.9954142283450799,59.72485370070479,3583.4912220422875,13.90948853255862,0.6047603709808096,13.903698795246678,0.6045086432715947,14.0,0.6243618930163628,0.6215016644034294,0.6243562771108981,0.6253515653809656,0.6276491214172958,0.6243562771108981,0.8821124244774593,18.918598650428766,0
22.14,17.14,-40.113343366494426,0.9954151254276551,59.724907525659304,3583.494451539558,13.909482338315886,0.6047601016659081,13.903717633980756,0.6045094623469894,14.0,0.6243611458496467,0.6215014679987647,0.62435555423681,0.6253516055570746,0.6276483699240476,0.62435555423681,0.8821121457155431,18.936240896130695,0
22.16,17.16,-40.14790913662122,0.9954160186315317,59.7249611178919,3583.497667073514,13.909476170860234,0.6047598335156623,13.903736391262168,0.6045102778809638,14.0,0.6243604019149342,0.6215012724434447,0.6243548344895993,0.6253513666336435,0.6276476216744872,0.6243548344895993,0.8821118681591223,18.95388313626944,0
22.18,17.18,-40.18246818671909,0.9954169079734811,59.725014478408866,3583.500868704532,13.909470030075843,0.6047595665250367,13.903755067443104,0.6045110898888306,14.0,0.6243596611982385,0.6215010777337969,0.6243541178557314,0.6253492045769665,0.6276468766546035,0.6243541178557314,0.8821115918029848,18.97152537086906,0
22.2,17.2,-40.21702054584327,0.9954177934702017,59.7250676082121,3583.504056492726,13.909463915847374,0.6047593006890163,13.903773662874235,0.6045118983858363,14.0,0.6243589236856336,0.6215008838661651,0.6243534043217358,0.6253501187532358,0.6276461348504505,0.6243534043217358,0.8821113166419409,18.989167599953507,0
22.22,17.22,-40.25156624292339,0.9954186751383197,59.725120508299185,3583.5072304979512,13.909457828060003,0.6047590360026088,13.903792177904714,0.6045127033871615,14.0,0.6243581893632537,0.6215006908369085,0.6243526938741963,0.6253477006343447,0.6276453962481372,0.6243526938741963,0.8821110426708234,19.006809823546636,0
