t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg,active_branch
22.240000000000002,17.240000000000002,-40.28610530676397,0.9954195529943897,59.72517317966338,3583.510390779803,13.909451766599382,0.6047587724608426,13.903810612882182,0.604513504907921,14.0,0.6243574582172933,0.6215004986424023,0.624351986499758,0.6253486032154048,0.6276446608338379,0.624351986499758,0.8821107698844874,19.02445204167219,0
22.26,17.26,-40.320637766044996,0.9954204270548944,59.72522562329367,3583.51353739762,13.909445731351681,0.6047585100587688,13.903828968152785,0.6045143029631646,14.0,0.6243567302340058,0.6215003072790372,0.6243512821851213,0.6253480136199878,0.6276439285937802,0.6243512821851213,0.8821104982778102,19.042094254353813,0
22.28,17.28,-40.35516364932244,0.9954212973362455,59.72527784017473,3583.516670410484,13.909439722203546,0.6047582487914586,13.903847244061156,0.6045150975678764,14.0,0.6243560053997051,0.6215001167432196,0.6243505809170455,0.6253460479522146,0.6276431995142565,0.6243505809170455,0.8821102278456913,19.05973646161505,0
22.3,17.3,-40.3896829850288,0.9954221638547837,59.72532983128702,3583.5197898772212,13.909433739042111,0.6047579886540048,13.90386544095046,0.6045158887369765,14.0,0.6243552837007639,0.6214999270313712,0.6243498826823464,0.6253463420123065,0.6276424735816182,0.6243498826823464,0.882109958583052,19.077378663479337,0
22.32,17.32,-40.42419580147364,0.9954230266267787,59.72538159760673,3583.5228958564035,13.909427781755006,0.604757729641522,13.903883559162352,0.6045166764853197,14.0,0.6243545651236141,0.6214997381399293,0.6243491874678979,0.6253450900930242,0.627641750782273,0.6243491874678979,0.8821096904848355,19.095020859970017,0
22.34,17.34,-40.45870212684411,0.9954238856684304,59.72543314010583,3583.52598840635,13.909421850230336,0.6047574717491451,13.90390159903704,0.6045174608276974,14.0,0.6243538496547462,0.6214995500653466,0.6243484952606296,0.6253437452147159,0.6276410311026892,0.6243484952606296,0.8821094235460071,19.112663051110324,0
22.36,17.36,-40.49320198920549,0.9954247409958683,59.725484459752096,3583.5290675851256,13.909415944356702,0.6047572149720305,13.903919560913234,0.6045182417788363,14.0,0.6243531372807092,0.621499362804091,0.6243478060475283,0.6253449223447783,0.6276403145293928,0.6243478060475283,0.8821091577615536,19.130305236923398,0
22.38,17.38,-40.52769541650171,0.9954255926251521,59.725535557509126,3583.5321334505475,13.909410064023183,0.6047569593053558,13.903937445128195,0.6045190193533998,14.0,0.6243524279881102,0.6214991763526457,0.6243471198156384,0.6253415221759622,0.6276396010489675,0.6243471198156384,0.8821088931264837,19.147947417432277,0
22.400000000000002,17.400000000000002,-40.56218243655585,0.9954264405722723,59.725586434336336,3583.53518606018,13.909404209119321,0.6047567047443183,13.903955252017719,0.6045197935659877,14.0,0.6243517217636146,0.6214989907075091,0.6243464365520573,0.6253450598709757,0.6276388906480574,0.6243464365520573,0.8821086296358273,19.165589592659902,0
22.42,17.42,-40.59666307707072,0.99542728485315,59.725637091189,3583.53822547134,13.909398379535162,0.6047564512841375,13.903972981916151,0.604520564431137,14.0,0.6243510185939455,0.6214988058651948,0.6243457562439413,0.625341245460239,0.6276381833133611,0.6243457562439413,0.8821083672846359,19.183231762629106,0
22.44,17.44,-40.63113736562933,0.9954281254836378,59.725687529018266,3583.541251741096,13.9093925751612,0.6047561989200523,13.903990635156397,0.6045213319633216,14.0,0.6243503184658831,0.6214986218222311,0.6243450788785005,0.6253414410771355,0.6276374790316379,0.6243450788785005,0.8821081060679825,19.200873927362633,0
22.46,17.46,-40.66560532969542,0.9954289624795194,59.72573774877117,3583.54426492627,13.909386795888421,0.6047559476473227,13.904008212069908,0.6045220961769525,14.0,0.6243496213662654,0.6214984385751618,0.6243444044430013,0.6253414153317775,0.6276367777897021,0.6243444044430013,0.8821078459809613,19.21851608688312,0
22.48,17.48,-40.700066996613984,0.9954297958565105,59.72578775139063,3583.5472650834377,13.909381041608281,0.6047556974612296,13.90402571298672,0.6045228570863791,14.0,0.624348927281987,0.6214982561205451,0.6243437329247645,0.6253393482499026,0.6276360795744246,0.6243437329247645,0.8821075870186872,19.236158241213115,0
22.5,17.5,-40.73452239361179,0.9954306256302586,59.725837537815515,3583.5502522689308,13.909375312212687,0.6047554483570733,13.904043138235433,0.6045236147058884,14.0,0.6243482361999992,0.6214980744549545,0.6243430643111667,0.6253393881460625,0.6276353843727358,0.6243430643111667,0.8821073291762972,19.253800390375066,0
22.52,17.52,-40.76897154779787,0.9954314518163438,59.72588710898063,3583.553226538838,13.909369607594034,0.6047552003301754,13.904060488143221,0.6045243690497053,14.0,0.6243475481073103,0.6214978935749782,0.6243423985896386,0.6253385120065375,0.6276346921716196,0.6243423985896386,0.8821070724489486,19.27144253439132,0
22.54,17.54,-40.80341448616403,0.9954322744302788,59.72593646581673,3583.5561879490037,13.90936392764517,0.604754953375877,13.904077763035858,0.6045251201319938,14.0,0.6243468629909842,0.6214977134772188,0.6243417357476646,0.6253370185445081,0.6276340029581179,0.6243417357476646,0.8821068168318196,19.289084673284126,0
22.56,17.56,-40.8378512355854,0.995433093487509,59.725985609250536,3583.559136555032,13.909358272259412,0.6047547074895397,13.90409496323769,0.604525867966856,14.0,0.6243461808381412,0.621497534158294,0.6243410757727851,0.625338670023401,0.6276333167193278,0.6243410757727851,0.8821065623201093,19.306726807075645,0
22.580000000000002,17.580000000000002,-40.87228182282087,0.9954339090034131,59.726034540204786,3583.5620724122873,13.909352641330532,0.6047544626665449,13.904112089071676,0.6045266125683337,14.0,0.6243455016359571,0.6214973556148358,0.624340418652593,0.625335328235454,0.6276326334424019,0.624340418652593,0.8821063089090376,19.324368935787938,0
22.6,17.6,-40.90670627451363,0.9954347209933035,59.72608325959821,3583.5649955758927,13.909347034752766,0.6047542189022942,13.904129140859375,0.6045273539504076,14.0,0.6243448253716637,0.6214971778434909,0.6243397643747346,0.625338184601545,0.6276319531145509,0.6243397643747346,0.8821060565938452,19.342011059442967,0
22.62,17.62,-40.9411246171917,0.9954355294724262,59.726131768345574,3583.5679061007345,13.9093414524208,0.6047539761922088,13.90414611892095,0.6045280921269979,14.0,0.6243441520325475,0.6214970008409204,0.624339112926912,0.6253354089737343,0.6276312757230361,0.624339112926912,0.882105805369793,19.359653178062604,0
22.64,17.64,-40.97553687726837,0.9954363344559612,59.726180067357674,3583.5708040414606,13.90933589422979,0.60475373453173,13.904163023575187,0.6045288271119647,14.0,0.6243434816059504,0.6214968246038001,0.6243384642968781,0.6253344790596327,0.627630601255179,0.6243384642968781,0.8821055552321628,19.377295291668624,0
22.66,17.66,-41.00994308104272,0.9954371359590233,59.7262281575414,3583.573689452484,13.909330360075323,0.6047534939163184,13.904179855139489,0.6045295589191082,14.0,0.6243428140792693,0.6214966491288195,0.6243378184724386,0.6253348598210083,0.6276299296983524,0.6243378184724386,0.8821053061762562,19.394937400282707,0
22.68,17.68,-41.04434325470013,0.9954379339966611,59.72627603979967,3583.57656238798,13.90932484985346,0.6047532543414548,13.904196613929884,0.6045302875621689,14.0,0.6243421494399551,0.6214964744126832,0.6243371754414562,0.6253328874919714,0.6276292610399848,0.6243371754414562,0.8821050581973955,19.412579503926445,0
22.7,17.7,-41.07873742431276,0.9954387285838591,59.72632371503154,3583.5794229018925,13.909319363460693,0.6047530158026388,13.904213300261043,0.6045310130548279,14.0,0.6243414876755137,0.6214963004521095,0.6243365351918406,0.6253329458215336,0.6276285952675589,0.6243365351918406,0.8821048112909232,19.430221602621327,0
22.72,17.72,-41.113125615840026,0.9954395197355363,59.726371184132184,3583.582271047931,13.90931390079397,0.6047527782953901,13.904229914446265,0.6045317354107071,14.0,0.6243408287735045,0.621496127243831,0.6243358977115566,0.6253320531927613,0.6276279323686115,0.6243358977115566,0.882104565452202,19.447863696388758,0
22.740000000000002,17.740000000000002,-41.1475078551291,0.9954403074665477,59.726418447992856,3583.5851068795714,13.909308461750681,0.6047525418152471,13.904246456797503,0.6045324546433697,14.0,0.6243401727215411,0.6214959547845944,0.6243352629886212,0.6253317193715544,0.6276272723307337,0.6243352629886212,0.882104320676614,19.46550578525005,0
22.76,17.76,-41.18188416791539,0.9954410917916835,59.72646550750101,3583.587930450061,13.909303046228668,0.6047523063577682,13.904262927625354,0.6045331707663197,14.0,0.6243395195072905,0.6214957830711607,0.6243346310111031,0.6253322458435487,0.6276266151415693,0.6243346310111031,0.8821040769595623,19.48314786922641,0
22.78,17.78,-41.21625457982304,0.9954418727256705,59.72651236354023,3583.590741812414,13.90929765412621,0.6047520719185309,13.904279327239081,0.6045338837930035,14.0,0.6243388691184732,0.6214956121003046,0.6243340017671212,0.6253300933484287,0.6276259607888155,0.6243340017671212,0.8821038342964689,19.50078994833897,0
22.8,17.8,-41.250619116365385,0.9954426502831716,59.726559016990294,3583.5935410194174,13.909292285342012,0.604751838493131,13.904295655946607,0.604534593736809,14.0,0.6243382215428633,0.6214954418688147,0.6243333752448477,0.6253296349748081,0.6276253092602244,0.6243333752448477,0.8821035926827759,19.51843202260876,0
22.82,17.82,-41.28497780294546,0.995443424478786,59.72660546872716,3583.5963281236295,13.909286939775232,0.6047516060771839,13.904311914054507,0.6045353006110655,14.0,0.6243375767682869,0.6214952723734937,0.624332751432507,0.6253296518849175,0.6276246605435987,0.624332751432507,0.8821033521139455,19.536074092056726,0
22.84,17.84,-41.31933066485646,0.9954441953270502,59.726651719623014,3583.599103177381,13.909281617325462,0.6047513746663244,13.904328101868055,0.6045360044290459,14.0,0.6243369347826238,0.621495103611158,0.6243321303183716,0.6253271015225846,0.6276240146267957,0.6243321303183716,0.8821031125854589,19.553716156703718,0
22.86,17.86,-41.35367772728219,0.9954449628424377,59.72669777054626,3583.6018662327756,13.90927631789272,0.6047511442562052,13.904344219691191,0.6045367052039649,14.0,0.6243362955738057,0.6214949355786378,0.6243315118907667,0.625329835385326,0.6276233714977264,0.6243315118907667,0.8821028740928172,19.571358216570502,0
22.88,17.88,-41.388019015297594,0.9954457270393594,59.72674362236157,3583.604617341694,13.909271041377467,0.6047509148424985,13.904360267826547,0.6045374029489803,14.0,0.6243356591298166,0.6214947682727768,0.624330896138066,0.6253267434721835,0.6276227311443483,0.624330896138066,0.8821026366315406,19.589000271677744,0
22.900000000000002,17.900000000000002,-41.422354553869184,0.995446487932164,59.72678927592984,3583.6073565557904,13.909265787680592,0.6047506864208954,13.904376246575445,0.6045380976771932,14.0,0.6243350254386927,0.6214946016904327,0.6243302830486958,0.6253272120801716,0.6276220935546768,0.6243302830486958,0.882102400197169,19.606642322046035,0
22.92,17.92,-41.4566843678555,0.9954472455351377,59.726834732108266,3583.610083926496,13.909260556703405,0.6047504589871046,13.904392156237893,0.6045387894016475,14.0,0.6243343944885219,0.6214944358284764,0.6243296726111325,0.6253266739056053,0.6276214587167768,0.6243296726111325,0.8821021647852614,19.62428436769586,0
22.94,17.94,-41.491008482007636,0.9954479998625058,59.726879991750344,3583.6127995050206,13.90925534834765,0.6047502325368543,13.90440799711262,0.6045394781353314,14.0,0.6243337662674437,0.6214942706837926,0.6243290648138996,0.6253248073021564,0.6276208266187646,0.6243290648138996,0.8821019303913961,19.641926408647628,0
22.96,17.96,-41.52532692096964,0.995448750928431,59.72692505570586,3583.615503342352,13.909250162515491,0.604750007065891,13.904423769497052,0.6045401638911762,14.0,0.6243331407636491,0.6214941062532793,0.6243284596455749,0.6253259346419199,0.6276201972488101,0.6243284596455749,0.8821016970111704,19.659568444921653,0
22.98,17.98,-41.559639709279004,0.9954494987470156,59.726969924820935,3583.6181954892563,13.909244999109518,0.604749782569979,13.90443947368733,0.6045408466820578,14.0,0.6243325179653798,0.6214939425338478,0.6243278570947818,0.6253231669221082,0.6276195705951298,0.6243278570947818,0.8821014646402003,19.677210476538168,0
23.0,18.0,-41.59394687136713,0.9954502433323006,59.72701459993804,3583.6208759962824,13.909239858032732,0.6047495590449014,13.904455109978315,0.6045415265207963,14.0,0.6243318978609289,0.6214937795224232,0.6243272571501943,0.6253249913573089,0.6276189466459965,0.6243272571501943,0.8821012332741217,19.69485250351731,0
23.02,18.02,-41.62824843155979,0.9954509846982663,59.72705908189598,3583.623544913759,13.909234739188575,0.6047493364864598,13.904470678663593,0.6045422034201562,14.0,0.6243312804386401,0.6214936172159435,0.6243266598005348,0.6253237148703916,0.6276183253897286,0.6243266598005348,0.8821010029085885,19.712494525879137,0
23.04,18.04,-41.662544414077544,0.9954517228588327,59.72710337152996,3583.626202291797,13.909229642480893,0.6047491148904737,13.904486180035487,0.6045428773928473,14.0,0.6243306656869072,0.6214934556113599,0.6243260650345752,0.6253222347257349,0.6276177068146989,0.6243260650345752,0.8821007735392734,19.730136543643614,0
23.06,18.06,-41.696834843036264,0.9954524578278593,59.72714746967156,3583.6288481802935,13.909224567813943,0.6047488942527801,13.904501614385046,0.6045435484515237,14.0,0.6243300535941747,0.6214932947056371,0.6243254728411359,0.6253226749819197,0.627617090909329,0.6243254728411359,0.8821005451618684,19.747778556830625,0
23.080000000000002,18.080000000000002,-41.73111974244753,0.995453189619146,59.727191377148756,3583.6314826289254,13.909219515092401,0.6047486745692349,13.904516982002065,0.6045442166087854,14.0,0.6243294441489367,0.6214931344957525,0.6243248832090855,0.6253212170172407,0.627616477662089,0.6243248832090855,0.8821003177720836,19.765420565459966,0
23.1,18.1,-41.765399136219095,0.9954539182464327,59.72723509478596,3583.6341056871574,13.909214484221353,0.604748455835711,13.90453228317509,0.6045448818771778,14.0,0.6243288373397374,0.6214929749786968,0.6243242961273417,0.6253204099587937,0.6276158670615016,0.6243242961273417,0.8821000913656478,19.783062569551344,0
23.12,18.12,-41.79967304815535,0.9954546437234001,59.727278623404004,3583.6367174042402,13.909209475106305,0.6047482380481002,13.904547518191404,0.6045455442691915,14.0,0.6243282331551708,0.6214928161514738,0.6243237115848699,0.6253210177314956,0.6276152590961386,0.6243237115848699,0.8820998659383081,19.800704569124385,0
23.14,18.14,-41.833941501957746,0.9954553660636698,59.72732196382019,3583.6393178292114,13.909204487653149,0.6047480212023109,13.904562687337066,0.6045462037972638,14.0,0.6243276315838798,0.6214926580111001,0.6243231295706815,0.6253193162352577,0.6276146537546182,0.6243231295706815,0.8820996414858305,19.818346564198624,0
23.16,18.16,-41.86820452122526,0.9954560852808044,59.72736511684827,3583.641907010896,13.909199521768212,0.6047478052942701,13.904577790896893,0.6045468604737779,14.0,0.6243270326145568,0.6214925005546051,0.6243225500738366,0.6253204501690659,0.6276140510256119,0.6243225500738366,0.8820994180039986,19.835988554793524,0
23.18,18.18,-41.90246212945483,0.9954568013883077,59.727408083298464,3583.644484997908,13.909194577358214,0.6047475903199223,13.904592829154465,0.6045475143110637,14.0,0.6243264362359431,0.6214923437790314,0.6243219730834453,0.6253185455747337,0.6276134508978373,0.6243219730834453,0.8820991954886147,19.85363054092845,0
23.2,18.2,-41.93671435004181,0.9954575143996255,59.72745086397753,3583.647051838652,13.909189654330266,0.604747376275229,13.904607802392135,0.6045481653213972,14.0,0.6243258424368288,0.6214921876814339,0.6243213985886596,0.6253176798811249,0.6276128533600622,0.6243213985886596,0.8820989739354989,19.87127252262269,0
23.22,18.22,-41.97096120628038,0.995458224328145,59.7274934596887,3583.649607581322,13.9091847525919,0.6047471631561696,13.904622710891045,0.604548813517002,14.0,0.6243252512060523,0.6214920322588806,0.6243208265786829,0.6253183763780582,0.6276122584011031,0.6243208265786829,0.8820987533404898,19.88891449989545,0
23.240000000000002,18.240000000000002,-42.005202721364,0.9954589311871959,59.72753587123175,3583.652152273905,13.909179872051038,0.6047469509587408,13.904637554931114,0.6045494589100484,14.0,0.6243246625325005,0.621491877508452,0.6243202570427636,0.6253154633502332,0.6276116660098222,0.6243202570427636,0.8820985336994437,19.90655647276585,0
23.26,18.26,-42.03943891838584,0.9954596349900501,59.727578099403004,3583.6546859641803,13.909175012615997,0.6047467396789564,13.904652334791052,0.6045501015126544,14.0,0.6243240764051086,0.6214917234272413,0.624319689970195,0.625318432755139,0.6276110761751349,0.624319689970195,0.8820983150082348,19.924198441252926,0
23.28,18.28,-42.073669820339234,0.9954603357499219,59.72762014499531,3583.657208699719,13.909170174195502,0.6047465293128479,13.90466705074836,0.6045507413368852,14.0,0.6243234928128591,0.6214915700123544,0.6243191253503217,0.6253154935110157,0.6276104888859979,0.6243191253503217,0.8820980972627555,19.941840405375636,0
23.3,18.3,-42.1078954501181,0.9954610334799688,59.72766200879813,3583.6597205278877,13.909165356698661,0.6047463198564635,13.904681703079348,0.6045513783947543,14.0,0.6243229117447832,0.6214914172609093,0.6243185631725291,0.6253153718507629,0.6276099041314216,0.6243185631725291,0.8820978804589151,19.95948236515285,0
23.32,18.32,-42.14211583051734,0.9954617281932915,59.72770369159749,3583.6622214958493,13.909160560034982,0.6047461113058689,13.904696292059121,0.6045520126982227,14.0,0.6243223331899586,0.6214912651700368,0.6243180034262502,0.6253155786374661,0.627609321900461,0.6243180034262502,0.8820976645926416,19.977124320603366,0
23.34,18.34,-42.176330984233324,0.9954624199029335,59.72774519417601,3583.6647116505605,13.909155784114365,0.6047459036571463,13.904710817961604,0.6045526442592002,14.0,0.6243217571375107,0.62149111373688,0.624317446100966,0.6253134890432368,0.6276087421822177,0.624317446100966,0.88209744965988,19.994766271745892,0
23.36,18.36,-42.210540933864266,0.9954631086218824,59.72778651731294,3583.6671910387768,13.909151028847084,0.604745696906395,13.90472528105953,0.6045532730895448,14.0,0.6243211835766119,0.6214909629585944,0.6243168911862002,0.6253143411947701,0.627608164965843,0.6243168911862002,0.8820972356565929,20.012408218599056,0
23.38,18.38,-42.244745701910674,0.9954637943630692,59.727827661784154,3583.669659707049,13.909146294143824,0.6047454910497315,13.904739681624456,0.6045538992010633,14.0,0.6243206124964817,0.6214908128323476,0.6243163386715245,0.6253125341319045,0.6276075902405324,0.6243163386715245,0.8820970225787605,20.03005016118141,0
23.400000000000002,18.400000000000002,-42.278945310775775,0.9954644771393696,59.727868628362174,3583.6721177017303,13.90914157991564,0.6047452860832887,13.904754019926763,0.6045545226055115,14.0,0.6243200438863863,0.6214906633553199,0.6243157885465521,0.6253130127373021,0.6276070179955312,0.6243157885465521,0.8820968104223804,20.047692099511426,0
23.42,18.42,-42.31313978276592,0.995465156963603,59.727909417816186,3583.6745650689713,13.909136886073977,0.6047450820032164,13.904768296235666,0.6045551433145941,14.0,0.6243194777356379,0.621490514524703,0.6243152408009449,0.625313096494484,0.6276064482201278,0.6243152408009449,0.8820965991834671,20.065334033607485,0
23.44,18.44,-42.34732914009101,0.9954658338485338,59.72795003091203,3583.6770018547218,13.909132212530666,0.6047448788056812,13.90478251081921,0.6045557613399657,14.0,0.6243189140335954,0.6214903663377017,0.6243146954244077,0.6253110702587917,0.6276058809036584,0.6243146954244077,0.8820963888580527,20.0829759634879,0
23.46,18.46,-42.38151340486494,0.995466507806871,59.72799046841226,3583.6794281047355,13.909127559197916,0.6047446764868659,13.90479666394429,0.60455637669323,14.0,0.6243183527696637,0.6214902187915323,0.6243141524066901,0.6253113570224946,0.6276053160355063,0.6243141524066901,0.8820961794421869,20.100617889170902,0
23.48,18.48,-42.41569259910594,0.9954671788512687,59.72803073107612,3583.681843864567,13.909122925988315,0.6047444750429702,13.904810755876644,0.604556989385941,14.0,0.6243177939332936,0.621490071883423,0.6243136117375849,0.6253105999734819,0.6276047536050987,0.6243136117375849,0.8820959709319351,20.118259810674644,0
23.5,18.5,-42.44986674473707,0.9954678469943261,59.728070819659564,3583.6842491795737,13.909118312814833,0.6047442744702102,13.90482478688085,0.6045575994296022,14.0,0.6243172375139813,0.6214899256106144,0.6243130734069327,0.6253090137506482,0.6276041936019099,0.6243130734069327,0.8820957633233812,20.135901728017195,0
23.52,18.52,-42.4840358635866,0.9954685122485885,59.728110734915305,3583.6866440949184,13.909113719590808,0.6047440747648177,13.904838757220357,0.6045582068356677,14.0,0.6243166835012686,0.6214897799703589,0.6243125374046126,0.6253108382876141,0.6276036360154591,0.6243125374046126,0.8820955566126253,20.153543641216555,0
23.54,18.54,-42.518199977388406,0.995469174626546,59.72815047759276,3583.689028655566,13.909109146229955,0.6047438759230416,13.904852667157467,0.604558811615542,14.0,0.624316131884743,0.6214896349599207,0.6243120037205535,0.6253072078119343,0.6276030808353111,0.6243120037205535,0.8820953507957843,20.171185550290637,0
23.56,18.56,-42.552359107782394,0.9954698341406356,59.72819004843814,3583.691402906288,13.909104592646372,0.6047436779411467,13.90486651695335,0.6045594137805804,14.0,0.6243155826540365,0.6214894905765759,0.6243114723447244,0.62531088864939,0.6276025280510755,0.6243114723447244,0.8820951458689922,20.188827455257286,0
23.580000000000002,18.580000000000002,-42.58651327631492,0.9954704908032401,59.728229448194405,3583.6937668916644,13.909100058754525,0.6047434808154142,13.904880306868044,0.6045600133420889,14.0,0.6243150357988263,0.6214893468176123,0.6243109432671369,0.6253075415609703,0.6276019776524066,0.6243109432671369,0.8820949418283995,20.206469356134264,0
23.6,18.6,-42.62066250443913,0.9954711446266888,59.72826867760133,3583.6961206560795,13.909095544469237,0.6047432845421408,13.904894037160467,0.6045606103113247,14.0,0.624314491308834,0.6214892036803293,0.6243104164778478,0.6253074411302948,0.627601429629004,0.6243104164778478,0.8820947386701734,20.22411125293925,0
23.62,18.62,-42.654806813515464,0.9954717956232577,59.72830773739546,3583.698464243728,13.909091049705712,0.6047430891176396,13.904907708088414,0.6045612046994963,14.0,0.6243139491738262,0.6214890611620385,0.6243098919669571,0.6253078438752123,0.6276008839706121,0.6243098919669571,0.8820945363904978,20.241753145689856,0
23.64,18.64,-42.68894622481198,0.9954724438051696,59.72834662831018,3583.7007976986106,13.909086574379517,0.6047428945382399,13.904921319908564,0.6045617965177636,14.0,0.6243134093836133,0.6214889192600627,0.624309369724607,0.62530592259486,0.6276003406670179,0.624309369724607,0.8820943349855731,20.259395034403617,0
23.66,18.66,-42.72308075950477,0.9954730891845948,59.72838535107569,3583.7031210645414,13.909082118406587,0.6047427008002865,13.904934872876492,0.6045623857772388,14.0,0.6243128719280502,0.621488777971736,0.6243088497409814,0.6253058416589092,0.6275997997080547,0.6243088497409814,0.8820941344516154,20.277036919097988,0
23.68,18.68,-42.75721043867838,0.9954737317736504,59.728423906419025,3583.7054343851414,13.909077681703216,0.60474250790014,13.904948367246659,0.6045629724889852,14.0,0.6243123367970352,0.6214886372944047,0.6243083320063093,0.6253055613294295,0.6275992610835982,0.6243083320063093,0.8820939347848586,20.29467879979035,0
23.7,18.7,-42.79133528332617,0.9954743715844017,59.7284622950641,3583.707737703846,13.909073264186059,0.6047423158341766,13.904961803272435,0.604563556664019,14.0,0.6243118039805112,0.6214884972254261,0.6243078165108592,0.6253036699435113,0.6275987247835689,0.6243078165108592,0.8820937359815514,20.312320676498015,0
23.72,18.72,-42.825455314350755,0.9954750086288614,59.72850051773168,3583.7100310639007,13.90906886577214,0.6047421245987887,13.90497518120609,0.6045641383133082,14.0,0.6243112734684639,0.6214883577621692,0.6243073032449432,0.6253061448122639,0.62759819079793,0.6243073032449432,0.8820935380379596,20.32996254923821,0
23.740000000000002,18.740000000000002,-42.859570552564364,0.9954756429189906,59.72853857513944,3583.7123145083665,13.909064486378838,0.6047419341903842,13.904988501298803,0.6045647174477741,14.0,0.6243107452509224,0.6214882189020142,0.6243067921989145,0.6253024673456192,0.6275976591166885,0.6243067921989145,0.8820933409503653,20.347604418028098,0
23.76,18.76,-42.893681018689215,0.9954762744666984,59.728576468001904,3583.7145880801145,13.909060125923874,0.6047417446053859,13.90500176380067,0.60456529407829,14.0,0.6243102193179596,0.6214880806423526,0.6243062833631692,0.6253052403150973,0.6275971297298951,0.6243062833631692,0.8820931447150657,20.36524628288475,0
23.78,18.78,-42.92778673335794,0.9954769032838425,59.72861419703055,3583.716851821833,13.909055784325353,0.6047415558402327,13.905014968960694,0.6045658682156824,14.0,0.6243096956596907,0.6214879429805873,0.6243057767281438,0.6253031255444245,0.6275966026276419,0.6243057767281438,0.8820929493283749,20.382888143825184,0
23.8,18.8,-42.96188771711398,0.9954775293822292,59.72865176293375,3583.719105776025,13.909051461501717,0.604741367891379,13.905028117026813,0.604566439870731,14.0,0.624309174266274,0.6214878059141324,0.6243052722843194,0.6253020318949168,0.6275960778000654,0.6243052722843194,0.8820927547866226,20.400530000866333,0
23.82,18.82,-42.99598399041192,0.9954781527736142,59.72868916641685,3583.721349985011,13.909047157371756,0.6047411807552937,13.905041208245898,0.6045670090541695,14.0,0.6243086551279101,0.6214876694404132,0.624304770022212,0.6253025850122038,0.6275955552373442,0.624304770022212,0.8820925610861545,20.41817185402506,0
23.84,18.84,-43.03007557361793,0.9954787734697017,59.728726408182105,3583.7235844909264,13.909042871854632,0.6047409944284623,13.905054242863736,0.6045675757766842,14.0,0.6243081382348427,0.6214875335568661,0.624304269932385,0.6253009370064017,0.6275950349296993,0.624304269932385,0.882092368223332,20.435813703318157,0
23.86,18.86,-43.06416248701009,0.9954793914821459,59.728763488928756,3583.7258093357254,13.90903860486983,0.6047408089073839,13.905067221125066,0.6045681400489159,14.0,0.624307623577357,0.6214873982609386,0.624303772005438,0.6253007346504009,0.6275945168673932,0.624303772005438,0.8820921761945323,20.453455548762335,0
23.88,18.88,-43.09824475077883,0.9954800068225503,59.72880040935302,3583.7280245611814,13.909034356337207,0.6047406241885742,13.905080143273558,0.6045687018814591,14.0,0.6243071111457805,0.6214872635500892,0.6243032762320136,0.6253006288524537,0.6275940010407308,0.6243032762320136,0.8820919849961482,20.47109739037424,0
23.900000000000002,18.900000000000002,-43.13232238502727,0.9954806195024681,59.72883717014809,3583.7302302088856,13.909030126176944,0.6047404402685628,13.90509300955183,0.6045692612848622,14.0,0.6243066009304827,0.6214871294217875,0.6243027826027966,0.6252998041728867,0.6275934874400612,0.6243027826027966,0.8820917946245882,20.48873922817045,0
23.92,18.92,-43.1663954097716,0.9954812295334029,59.72887377200417,3583.7324263202504,13.909025914309586,0.6047402571438951,13.905105820201463,0.6045698182696289,14.0,0.6243060929218749,0.6214869958735139,0.6243022911085083,0.6253007739873067,0.6275929760557721,0.6243022911085083,0.882091605076276,20.506381062167456,0
23.94,18.94,-43.200463844941474,0.9954818369268081,59.72891021560849,3583.734612936509,13.909021720656021,0.6047400748111313,13.905118575462971,0.6045703728462162,14.0,0.6243055871104096,0.6214868629027597,0.6243018017399138,0.6252987958926539,0.6275924668782941,0.6243018017399138,0.8820914163476514,20.524022892381694,0
23.96,18.96,-43.23452771038038,0.9954824416940883,59.7289465016453,3583.736790098718,13.909017545137464,0.6047398932668463,13.905131275575854,0.6045709250250372,14.0,0.6243050834865808,0.6214867305070271,0.6243013144878132,0.6252982396697373,0.6275919598980987,0.6243013144878132,0.8820912284351689,20.541664718829523,0
23.98,18.98,-43.26858702584598,0.9954830438465979,59.728982630795876,3583.7389578477528,13.909013387675484,0.6047397125076298,13.905143920778556,0.604571474816459,14.0,0.6243045820409235,0.6214865986838292,0.6243008293430523,0.6252987054799376,0.6275914551056992,0.6243008293430523,0.8820910413352987,20.559306541527228,0
24.0,19.0,-43.302641811010545,0.9954836433956428,59.72901860373857,3583.741116224314,13.909009248191989,0.6047395325300865,13.9051565113085,0.6045720222308043,14.0,0.624304082764014,0.6214864674306898,0.6243003462965135,0.6252960366772836,0.6275909524916492,0.6243003462965135,0.8820908550445264,20.576948360491027,0
24.02,19.02,-43.33669208546126,0.9954842403524797,59.72905442114878,3583.7432652689267,13.909005126609205,0.6047393533308351,13.905169047402074,0.6045725672783511,14.0,0.6243035856464692,0.6214863367451432,0.624299865339119,0.6252991346927487,0.6275904520465452,0.624299865339119,0.8820906695593524,20.594590175737064,0
24.04,19.04,-43.37073786870062,0.9954848347283171,59.72909008369902,3583.745405021941,13.909001022849733,0.6047391749065102,13.905181529294659,0.604573109969333,14.0,0.6243030906789464,0.6214862066247347,0.6242993864618289,0.6252961133962384,0.6275899537610197,0.6242993864618289,0.8820904848762928,20.61223198728142,0
24.060000000000002,19.060000000000002,-43.40477918014683,0.9954854265343144,59.729125592058864,3583.747535523532,13.908996936836472,0.6047389972537597,13.9051939572206,0.6045736503139392,14.0,0.6243025978521438,0.6214860770670201,0.6242989096556448,0.6252964391122385,0.6275894576257506,0.6242989096556448,0.8820903009918781,20.629873795140103,0
24.080000000000002,19.080000000000002,-43.43881603913408,0.995486015781583,59.72916094689498,3583.7496568136985,13.908992868492666,0.6047388203692463,13.905206331413245,0.604574188322315,14.0,0.6243021071567996,0.6214859480695655,0.6242984349116076,0.6252963598529123,0.6275889636314537,0.6242984349116076,0.8820901179026541,20.647515599329047,0
24.1,19.1,-43.472848464913,0.9954866024811865,59.72919614887119,3583.7517689322713,13.908988817741903,0.604738644249648,13.905218652104919,0.6045747240045617,14.0,0.624301618583692,0.621485819629948,0.6242979622207945,0.625294488670021,0.6275884717688847,0.6242979622207945,0.8820899356051819,20.665157399864125,0
24.12,19.12,-43.50687647665097,0.9954871866441404,59.72923119864842,3583.753871918905,13.908984784508082,0.6047384688916558,13.905230919526948,0.6045752573707369,14.0,0.6243011321236394,0.6214856917457546,0.6242974915743218,0.6252956165173948,0.6275879820288409,0.6242974915743218,0.8820897540960367,20.682799196761138,0
24.14,19.14,-43.54090009343252,0.9954877682814125,59.72926609688475,3583.755965813085,13.90898076871545,0.6047382942919761,13.905243133909662,0.6045757884308549,14.0,0.6243006477674998,0.6214855644145834,0.6242970229633467,0.6252933466252508,0.6275874944021569,0.6242970229633467,0.8820895733718092,20.700440990035816,0
24.16,19.16,-43.57491933425961,0.9954883474039236,59.72930084423541,3583.7580506541244,13.908976770288564,0.604738120447329,13.905255295482396,0.6045763171948868,14.0,0.6243001655061707,0.6214854376340424,0.6242965563790605,0.6252947330621573,0.6275870088797101,0.6242965563790605,0.8820893934291046,20.718082779703824,0
24.18,19.18,-43.608934218052106,0.9954889240225465,59.72933544135279,3583.7601264811674,13.908972789152326,0.604737947354449,13.905267404473479,0.60457684367276,14.0,0.6242996853305892,0.6214853114017501,0.6242960918126982,0.6252941639632369,0.627586525452414,0.6242960918126982,0.8820892142645428,20.73572456578076,0
24.2,19.2,-43.64294476364801,0.9954894981481079,59.729369888886474,3583.7621933331884,13.908968825231947,0.6047377750100846,13.905279461110267,0.6045773678743595,14.0,0.6242992072317316,0.6214851857153355,0.6242956292555268,0.6252925293174564,0.6275860441112231,0.6242956292555268,0.8820890358747584,20.753366348282153,0
24.22,19.22,-43.676950989803906,0.9954900697913871,59.729404187483226,3583.764251248994,13.908964878452968,0.6047376034109986,13.90529146561913,0.6045778898095274,14.0,0.6242987312006129,0.6214850605724372,0.6242951686988558,0.625292996055359,0.6275855648471305,0.6242951686988558,0.8820888582564,20.771008127223464,0
24.240000000000002,19.240000000000002,-43.71095291519528,0.9954906389631168,59.72943833778701,3583.7663002672207,13.908960948741257,0.6047374325539677,13.905303418225456,0.6045784094880633,14.0,0.6242982572282875,0.6214849359707049,0.6242947101340298,0.6252919783603901,0.6275850876511697,0.6242947101340298,0.8820886814061315,20.788649902620094,0
24.26,19.26,-43.74495055841684,0.9954912056739836,59.72947234043902,3583.768340426341,13.90895703602299,0.6047372624357822,13.905315319153658,0.6045789269197243,14.0,0.6242977853058482,0.6214848119077978,0.6242942535524317,0.6252908774114998,0.6275846125144107,0.6242942535524317,0.8820885053206308,20.806291674487362,0
24.28,19.28,-43.77894393798292,0.9954917699346277,59.729506196077665,3583.77037176466,13.908953140224675,0.6047370930532467,13.905327168627183,0.6045794421142253,14.0,0.6242973154244266,0.6214846883813856,0.6242937989454808,0.6252922110114907,0.6275841394279638,0.6242937989454808,0.8820883299965904,20.823933442840534,0
24.3,19.3,-43.81293307232781,0.9954923317556432,59.72953990533859,3583.7723943203155,13.908949261273126,0.6047369244031794,13.90533896686851,0.6045799550812395,14.0,0.6242968475751924,0.6214845653891478,0.6242933463046355,0.6252901558678174,0.6275836683829757,0.6242933463046355,0.8820881554307165,20.841575207694806,0
24.32,19.32,-43.84691797980606,0.9954928911475787,59.72957346885472,3583.774408131283,13.908945399095485,0.6047367564824124,13.905350714099152,0.6045804658303979,14.0,0.6242963817493538,0.6214844429287741,0.6242928956213883,0.6252913844579757,0.6275831993706341,0.6242928956213883,0.8820879816197306,20.85921696906531,0
24.34,19.34,-43.880898678692894,0.9954934481209368,59.7296068872562,3583.7764132353723,13.908941553619206,0.6047365892877916,13.905362410539672,0.6045809743712901,14.0,0.6242959179381568,0.6214843209979644,0.6242924468872713,0.6252899123911911,0.6275827323821621,0.6242924468872713,0.8820878085603674,20.87685872696711,0
24.36,19.36,-43.91487518718449,0.9954940026861748,59.72964016117049,3583.7784096702294,13.908937724772045,0.6047364228161759,13.905374056409673,0.6045814807134641,14.0,0.6242954561328854,0.6214841995944279,0.6242920000938522,0.6252888955504161,0.6275822674088221,0.6242920000938522,0.8820876362493761,20.894500481415207,0
24.38,19.38,-43.948847523398385,0.9954945548537051,59.729673291222305,3583.7803974733383,13.908933912482093,0.6047362570644388,13.905385651927809,0.6045819848664264,14.0,0.6242949963248615,0.6214840787158844,0.6242915552327347,0.6252899775701495,0.6275818044419155,0.6242915552327347,0.8820874646835201,20.912142232424536,0
24.400000000000002,19.400000000000002,-43.982815705373746,0.9954951046338946,59.729706278033674,3583.7823766820206,13.90893011667773,0.6047360920294665,13.905397197311787,0.6045824868396429,14.0,0.6242945385054444,0.6214839583600632,0.6242911122955602,0.6252870738135444,0.6275813434727782,0.6242911122955602,0.8820872938595765,20.92978398000997,0
24.42,19.42,-44.01677975107175,0.9954956520370657,59.72973912222394,3583.7843473334365,13.908926337287655,0.6047359277081589,13.90540869277838,0.6045829866425383,14.0,0.6242940826660309,0.6214838385247035,0.6242906712740041,0.6252900293038102,0.627580884492787,0.6242906712740041,0.8820871237743366,20.947425724186306,0
24.44,19.44,-44.050739678375926,0.995496197073496,59.72977182440976,3583.7863094645854,13.908922574240885,0.6047357640974298,13.90542013854342,0.6045834842844965,14.0,0.624293628798055,0.6214837192075543,0.6242902321597802,0.6252875214502042,0.6275804274933522,0.6242902321597802,0.8820869544246055,20.965067464968296,0
24.46,19.46,-44.084695505092476,0.9954967397534189,59.729804385205135,3583.788263112308,13.908918827466724,0.6047356011942054,13.905431534821798,0.6045839797748608,14.0,0.6242931768929875,0.6214836004063743,0.6242897949446357,0.6252871618770449,0.6275799724659246,0.6242897949446357,0.882086785807202,20.982709202370614,0
24.48,19.48,-44.1186472489506,0.9954972800870232,59.729836805221396,3583.790208313284,13.908915096894791,0.6047354389954258,13.905442881827488,0.6045844731229343,14.0,0.6242927269423366,0.6214834821189319,0.624289359620356,0.6252877353403642,0.62757951940199,0.624289359620356,0.8820866179189588,21.000350936407877,0
24.5,19.5,-44.15259492760286,0.9954978180844539,59.729869085067236,3583.7921451040343,13.908911382455027,0.6047352774980447,13.905454179773534,0.6045849643379797,14.0,0.6242922789376469,0.6214833643430052,0.6242889261787603,0.6252857551986559,0.6275790682930709,0.6242889261787603,0.8820864507567223,21.01799266709463,0
24.52,19.52,-44.18653855862547,0.995498353755812,59.72990122534872,3583.794073520923,13.908907684077644,0.604735116699028,13.905465428872052,0.6045854534292197,14.0,0.6242918328705,0.6214832470763818,0.6242884946117049,0.6252864200436796,0.6275786191307291,0.6242884946117049,0.8820862843173523,21.03563439444537,0
24.54,19.54,-44.220478159518684,0.9954988871111549,59.72993322666929,3583.795993600157,13.908904001693175,0.6047349565953555,13.905476629334254,0.6045859404058371,14.0,0.6242913887325137,0.6214831303168591,0.6242880649110792,0.625285288702006,0.6275781719065585,0.6242880649110792,0.8820861185977226,21.05327611847452,0
24.560000000000002,19.560000000000002,-44.25441374770705,0.9954994181604965,59.729965089629786,3583.797905377787,13.908900335232456,0.6047347971840199,13.905487781370425,0.604586425276975,14.0,0.6242909465153417,0.6214830140622437,0.6242876370688086,0.6252847592137388,0.6275777266121928,0.6242876370688086,0.8820859535947202,21.070917839196447,0
24.580000000000002,19.580000000000002,-44.288345340539784,0.9954999469138073,59.72999681482844,3583.7998088897066,13.908896684626612,0.6047346384620266,13.905498885189953,0.6045869080517371,14.0,0.6242905062106743,0.621482898310352,0.6242872110768553,0.6252861864020286,0.6275772832393,0.6242872110768553,0.8820857893052456,21.088559556625448,0
24.6,19.6,-44.32227295529111,0.9955004733810148,59.73002840286089,3583.8017041716535,13.90889304980707,0.6047344804263943,13.905509941001313,0.6045873887391875,14.0,0.624290067810238,0.6214827830590096,0.6242867869272136,0.6252834976995637,0.6275768417795857,0.6242867869272136,0.8820856257262131,21.106201270775763,0
24.62,19.62,-44.35619660916055,0.9955009975720036,59.73005985432022,3583.803591259213,13.908889430705553,0.6047343230741545,13.905520949012079,0.6045878673483512,14.0,0.6242896313057945,0.6214826683060517,0.6242863646119129,0.6252852583448903,0.6275764022247902,0.6242863646119129,0.8820854628545496,21.12384298166157,0
24.64,19.64,-44.390116319273254,0.9955015194966155,59.73009116979693,3583.805470187816,13.908885827254085,0.6047341664023516,13.905531909428925,0.6045883438882141,14.0,0.6242891966891414,0.6214825540493226,0.6242859441230187,0.6252837935558155,0.6275759645666881,0.6242859441230187,0.8820853006871958,21.141484689296988,0
24.66,19.66,-44.424032102680336,0.9955020391646496,59.730122349878975,3583.8073409927383,13.908882239384981,0.6047340104080426,13.905542822457642,0.6045888183677236,14.0,0.6242887639521121,0.6214824402866764,0.6242855254526298,0.6252826331376843,0.6275755287970938,0.6242855254526298,0.8820851392211059,21.15912639369607,0
24.68,19.68,-44.45794397635918,0.995502556585863,59.730153395151774,3583.8092037091064,13.90887866703084,0.6047338550882975,13.905553688303122,0.6045892907957879,14.0,0.6242883330865749,0.6214823270159759,0.6242851085928791,0.6252835705294733,0.6275750949078529,0.6242851085928791,0.8820849784532464,21.176768094872813,0
24.7,19.7,-44.49185195721378,0.9955030717699702,59.73018430619821,3583.8110583718926,13.908875110124564,0.6047337004401985,13.905564507169375,0.6045897611812772,14.0,0.6242879040844335,0.6214822142350935,0.6242846935359329,0.6252814088053764,0.6275746628908468,0.6242846935359329,0.8820848183805976,21.19440979284115,0
24.72,19.72,-44.525756062075004,0.995503584726644,59.730215083598644,3583.8129050159187,13.90887156859934,0.6047335464608409,13.905575279259526,0.6045902295330229,14.0,0.6242874769376269,0.6214821019419109,0.6242842802739925,0.6252825569934017,0.627574232737995,0.6242842802739925,0.8820846590001531,21.212051487614957,0
24.740000000000002,19.740000000000002,-44.559656307701,0.9955040954655151,59.73024572793091,3583.8147436758545,13.90886804238865,0.6047333931473327,13.905586004775818,0.6045906958598182,14.0,0.6242870516381284,0.6214819901343185,0.6242838687992944,0.6252810610444393,0.6275738044412478,0.6242838687992944,0.8820845003089185,21.229693179208052,0
24.76,19.76,-44.593552710777395,0.9955046039961728,59.73027623977037,3583.8165743862223,13.908864531426248,0.6047332404967934,13.90559668391963,0.6045911601704187,14.0,0.6242866281779463,0.6214818788102163,0.6242834591041055,0.6252810342770065,0.627573377992593,0.6242834591041055,0.8820843423039134,21.24733486763418,0
24.78,19.78,-44.62744528791772,0.9955051103281649,59.7303066196899,3583.8183971813937,13.908861035646195,0.6047330885063563,13.905607316891464,0.6045916224735419,14.0,0.6242862065491241,0.6214817679675132,0.624283051180727,0.6252824601636389,0.6275729533840534,0.624283051180727,0.8820841849821697,21.26497655290704,0
24.8,19.8,-44.66133405566367,0.9955056144709978,59.73033686825987,3583.820212095592,13.908857554982824,0.6047329371731663,13.905617903890956,0.6045920827778677,14.0,0.6242857867437388,0.621481657604127,0.6242826450214947,0.6252798424899085,0.6275725306076836,0.6242826450214947,0.8820840283407321,21.282618235040268,0
24.82,19.82,-44.69521903048539,0.9955061164341369,59.73036698604821,3583.8220191628925,13.908854089370752,0.6047327864943806,13.905628445116875,0.6045925410920381,14.0,0.6242853687539022,0.6214815477179848,0.6242822406187771,0.6252803386153175,0.6275721096555744,0.6242822406187771,0.8820838723766584,21.30025991404744,0
24.84,19.84,-44.729100228781846,0.9955066162270064,59.73039697362039,3583.8238184172233,13.908850638744891,0.6047326364671692,13.905638940767133,0.604592997424658,14.0,0.62428495257176,0.6214814383070225,0.6242818379649765,0.6252800354414105,0.6275716905198507,0.6242818379649765,0.8820837170870193,21.31790158994208,0
24.86,19.86,-44.76297766688107,0.9955071138589902,59.73042683153941,3583.825609892365,13.908847203040416,0.6047324870887137,13.905649391038793,0.6045934517842954,14.0,0.6242845381894923,0.621481329369185,0.6242814370525266,0.6252783514500393,0.627571273192671,0.6242814370525266,0.8820835624688976,21.335543262737637,0
24.88,19.88,-44.79685136104051,0.9955076093394313,59.73045656036588,3583.827393621953,13.908843782192802,0.6047323383562088,13.905659796128058,0.6045939041794808,14.0,0.6242841255993126,0.6214812209024259,0.6242810378738934,0.6252797801715784,0.6275708576662286,0.6242810378738934,0.8820834085193889,21.35318493244752,0
24.900000000000002,19.900000000000002,-44.830721327447336,0.9955081026776325,59.73048616065795,3583.8291696394767,13.908840376137789,0.6047321902668604,13.905670156230283,0.6045943546187079,14.0,0.6242837147934683,0.6214811129047078,0.6242806404215768,0.6252769967647778,0.627570443932749,0.6242806404215768,0.8820832552356016,21.37082659908507,0
24.92,19.92,-44.8645875822187,0.9955085938828561,59.73051563297136,3583.830937978282,13.908836984811396,0.6047320428178868,13.905680471539977,0.6045948031104338,14.0,0.6242833057642407,0.6214810053740021,0.6242802446881102,0.6252794001363015,0.6275700319844932,0.6242802446881102,0.8820831026146564,21.388468262663572,0
24.94,19.94,-44.898450141402066,0.9955090829643246,59.73054497785947,3583.8326986715683,13.908833608149925,0.6047318960065184,13.905690742250819,0.6045952496630791,14.0,0.6242828985039439,0.621480898308289,0.6242798506660566,0.6252780461048869,0.6275696218137526,0.6242798506660566,0.8820829506536865,21.406109923196254,0
24.96,19.96,-44.93230902097555,0.9955095699312205,59.73057419587323,3583.8344517523938,13.908830246089957,0.6047317498299981,13.905700968555632,0.6045956942850275,14.0,0.6242824930049257,0.6214807917055575,0.6242794583480139,0.6252768658107746,0.627569213412855,0.6242794583480139,0.8820827993498375,21.42375158069629,0
24.98,19.98,-44.96616423684816,0.9955100547926867,59.7306032875612,3583.8361972536723,13.908826898568332,0.6047316042855797,13.905711150646422,0.604596136984627,14.0,0.6242820892595665,0.6214806855638052,0.62427906772661,0.6252773918133402,0.6275688067741597,0.62427906772661,0.8820826487002675,21.44139323517679,0
25.0,20.0,-45.00001580486011,0.9955105375578266,59.730632253469594,3583.8379352081756,13.908823565522178,0.6047314593705295,13.905721288714359,0.6045965777701895,14.0,0.6242816872602804,0.6214805798810382,0.6242786787945046,0.6252762058590008,0.6275684018900602,0.6242786787945046,0.8820824987021466,21.459034886650812,0
25.02,20.02,-45.03386374078313,0.9955110182357039,59.730661094142235,3583.8396656485343,13.90882024688889,0.6047313150821256,13.905731382949783,0.6045970166499905,14.0,0.6242812869995139,0.6214804746552717,0.6242782915443916,0.6252755255642126,0.6275679987529812,0.6242782915443916,0.8820823493526575,21.47667653513136,0
25.04,20.04,-45.067708060320776,0.9955114968353435,59.73068981012061,3583.8413886072367,13.90881694260613,0.6047311714176579,13.905741433542213,0.6045974536322701,14.0,0.6242808884697463,0.6214803698845288,0.624277905968994,0.6252763151341402,0.6275675973553819,0.624277905968994,0.8820822006489947,21.494318180631378,0
25.060000000000002,20.060000000000002,-45.10154877910869,0.9955119733657312,59.73071840194387,3583.8431041166323,13.908813652611833,0.6047310283744276,13.905751440680355,0.6045978887252328,14.0,0.6242804916634892,0.621480265566842,0.624277522061066,0.6252749462691015,0.627567197689752,0.624277522061066,0.8820820525883651,21.511959823163753,0
25.080000000000002,20.080000000000002,-45.1353859127149,0.9955124478358136,59.73074687014881,3583.844812208929,13.908810376844206,0.6047308859497481,13.905761404552088,0.6045983219370473,14.0,0.6242800965732871,0.6214801617002514,0.6242771398133969,0.625276195411236,0.627566799748616,0.6242771398133969,0.8820819051679877,21.529601462741315,0
25.1,20.1,-45.16921947664013,0.9955129202544991,59.730775215269944,3583.846512916197,13.90880711524172,0.6047307441409443,13.905771325344483,0.6045987532758471,14.0,0.6242797031917161,0.6214800582828064,0.6242767592188033,0.6252744838013217,0.6275664035245283,0.6242767592188033,0.8820817583850932,21.547243099376846,0
25.12,20.12,-45.2030494863181,0.9955133906306574,59.73080343783944,3583.8482062703665,13.908803867743105,0.6047306029453524,13.905781203243805,0.6045991827497307,14.0,0.6242793115113852,0.6214799553125642,0.624276380270134,0.6252738072899107,0.6275660090100776,0.624276380270134,0.8820816122369246,21.564884733083066,0
25.14,20.14,-45.236875957115785,0.9955138589731195,59.73083153838717,3583.8498923032303,13.908800634287369,0.6047304623603204,13.905791038435508,0.6045996103667612,14.0,0.6242789215249348,0.6214798527875907,0.6242760029602707,0.6252746552310552,0.6275656161978839,0.6242760029602707,0.8820814667207368,21.582526363872642,0
25.16,20.16,-45.270698904333706,0.995514325290679,59.730859517440734,3583.851571046444,13.908797414813778,0.6047303223832078,13.90580083110426,0.6046000361349678,14.0,0.6242785332250373,0.6214797507059603,0.6242756272821213,0.6252719091168298,0.6275652250805974,0.6242756272821213,0.8820813218337966,21.600167991758187,0
25.18,20.18,-45.304518343206254,0.9955147895920905,59.73088737552543,3583.8532425315257,13.90879420926185,0.6047301830113848,13.905810581433903,0.6046004600623436,14.0,0.6242781466043973,0.6214796490657554,0.6242752532286306,0.6252751960130936,0.6275648356509044,0.6242752532286306,0.8820811775733823,21.617809616752258,0
