t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg,active_branch
25.2,20.2,-45.33833428890193,0.9955152518860716,59.73091511316429,3583.8549067898575,13.908791017571385,0.6047300442422342,13.905820289607503,0.6046008821568479,14.0,0.6242777616557501,0.6214795478650668,0.6242748807927685,0.6252723482577462,0.6275644479015176,0.6242748807927685,0.8820810339367843,21.635451238867358,0
25.22,20.22,-45.37214675652367,0.9955157121813016,59.7309427308781,3583.856563852686,13.908787839682436,0.6047299060731495,13.905829955807334,0.6046013024264059,14.0,0.6242773783718633,0.6214794471019938,0.6242745099675391,0.6252724869331331,0.6275640618251835,0.6242745099675391,0.8820808909213046,21.653092858115937,0
25.240000000000002,20.240000000000002,-45.405955761109084,0.9955161704864228,59.73097022918537,3583.858213751122,13.908784675535307,0.604729768501535,13.90583958021488,0.6046017208789078,14.0,0.624276996745535,0.6214793467746437,0.6242741407459732,0.6252727849899555,0.6275636774146812,0.6242741407459732,0.8820807485242571,21.670734474510393,0
25.26,20.26,-45.43976131763079,0.9955166268100396,59.73099760860238,3583.859856516143,13.908781525070564,0.6047296315248071,13.905849163010831,0.60460213752221,14.0,0.6242766167695952,0.6214792468811319,0.624273773121136,0.6252709392706722,0.6275632946628191,0.624273773121136,0.8820806067429668,21.688376088063066,0
25.28,20.28,-45.47356344099664,0.9955170811607196,59.73102486964317,3583.86149217859,13.908778388229033,0.6047294951403928,13.905858704375111,0.6046025523641353,14.0,0.6242762384369046,0.6214791474195821,0.6242734070861187,0.625271957224683,0.627562913562438,0.6242734070861187,0.8820804655747708,21.706017698786244,0
25.3,20.3,-45.50736214605006,0.995517533546993,59.73105201281958,3583.863120769175,13.9087752649518,0.6047293593457305,13.905868204486854,0.6046029654124719,14.0,0.6242758617403548,0.6214790483881263,0.6242730426340457,0.6252702394060925,0.627562534106408,0.6242730426340457,0.8820803250170176,21.723659306692163,0
25.32,20.32,-45.54115744757028,0.9955179839773536,59.73107903864121,3583.864742318473,13.908772155180195,0.6047292241382694,13.905877663524427,0.6046033766749751,14.0,0.6242754866728679,0.6214789497849041,0.6242726797580679,0.6252711406620852,0.6275621562876313,0.6242726797580679,0.8820801850670668,21.741300911793005,0
25.34,20.34,-45.574949360272626,0.995518432460258,59.731105947615475,3583.8663568569286,13.908769058855814,0.6047290895154701,13.905887081665417,0.6046037861593659,14.0,0.6242751132273973,0.6214788516080637,0.6242723184513688,0.6252712058170862,0.6275617800990403,0.6242723184513688,0.8820800457222899,21.758942514100898,0
25.36,20.36,-45.60873789880881,0.9955188790041265,59.73113274024759,3583.867964414855,13.908765975920495,0.6047289554748042,13.905896459086659,0.604604193873333,14.0,0.6242747413969263,0.6214787538557608,0.6242719587071588,0.6252694485665685,0.6275614055335977,0.6242719587071588,0.8820799069800694,21.776584113627923,0
25.38,20.38,-45.642523077767194,0.9955193236173429,59.73115941704057,3583.8695650224345,13.908762906316333,0.6047288220137537,13.9059057959642,0.6046045998245304,14.0,0.6242743711744689,0.6214786565261594,0.6242716005186806,0.6252698765778691,0.6275610325842986,0.6242716005186806,0.8820797688377996,21.7942257103861,0
25.400000000000002,20.400000000000002,-45.676304911673064,0.9955197663082546,59.731185978495276,3583.8711587097164,13.908759849985678,0.6047286891298121,13.905915092473348,0.6046050040205804,14.0,0.6242740025530692,0.6214785596174314,0.6242712438792047,0.6252692797177356,0.6275606612441649,0.6242712438792047,0.8820796312928855,21.81186730438741,0
25.42,20.42,-45.71008341498888,0.9955202070851732,59.73121242511039,3583.8727455066237,13.908756806871112,0.6047285568204831,13.905924348788638,0.6046054064690712,14.0,0.6242736355258014,0.6214784631277565,0.6242708887820299,0.6252678966962258,0.6275602915062509,0.6242708887820299,0.8820794943427437,21.829508895643766,0
25.44,20.44,-45.7438586021146,0.9955206459563744,59.731238757382464,3583.874325442948,13.908753776915486,0.604728425083282,13.905933565083862,0.6046058071775592,14.0,0.6242732700857697,0.6214783670553223,0.6242705352204837,0.6252698400026094,0.6275599233636413,0.6242705352204837,0.8820793579848019,21.84715048416704,0
25.46,20.46,-45.77763048738791,0.9955210829300976,59.73126497580586,3583.8758985483514,13.908750760061894,0.6047282939157346,13.905942741532051,0.6046062061535674,14.0,0.6242729062261082,0.6214782713983245,0.6242701831879257,0.6252675050614798,0.6275595568094487,0.6242701831879257,0.8820792222164988,21.864792069969056,0
25.48,20.48,-45.81139908508451,0.9955215180145471,59.73129108087283,3583.87746485237,13.908747756253655,0.6047281633153763,13.905951878305492,0.6046066034045866,14.0,0.6242725439399807,0.621478176154966,0.6242698326777403,0.6252687261677491,0.6275591918368166,0.6242698326777403,0.8820790870352844,21.88243365306157,0
25.5,20.5,-45.84516440941836,0.9955219512178916,59.73131707307349,3583.8790243844096,13.908744765434369,0.6047280332797552,13.905960975575724,0.6046069989380749,14.0,0.6242721832205802,0.6214780813234583,0.6242694836833435,0.6252676811504485,0.6275588284389185,0.6242694836833435,0.8820789524386194,21.90007523345631,0
25.52,20.52,-45.87892647454198,0.9955223825482643,59.73134295289586,3583.8805771737516,13.90874178754785,0.6047279038064283,13.90597003351355,0.6046073927614587,14.0,0.6242718240611298,0.6214779869020199,0.6242691361981771,0.625266509263352,0.6275584666089569,0.6242691361981771,0.8820788184239762,21.917716811164937,0
25.54,20.54,-45.91268529454669,0.9955228120137635,59.731368720825806,3583.8821232495484,13.90873882253817,0.6047277748929639,13.905979052289032,0.6046077848821318,14.0,0.6242714664548816,0.6214778928888773,0.6242687902157135,0.6252678743013451,0.6275581063401634,0.6242687902157135,0.8820786849888369,21.935358386199063,0
25.560000000000002,20.560000000000002,-45.9464408834629,0.9955232396224521,59.73139437734713,3583.883662640828,13.908735870349636,0.6047276465369407,13.905988032071496,0.6046081753074564,14.0,0.624271110395117,0.6214777992822648,0.6242684457294528,0.6252650530194576,0.6275577476257996,0.6242684457294528,0.8820785521306955,21.95299995857026,0
25.580000000000002,20.580000000000002,-45.98019325526032,0.9955236653823587,59.73141992294152,3583.885195376491,13.908732930926801,0.6047275187359479,13.905996973029534,0.6046085640447624,14.0,0.6242707558751461,0.6214777060804242,0.6242681027329223,0.6252677875807255,0.627557390459156,0.6242681027329223,0.8820784198470569,21.970641528290038,0
25.6,20.6,-46.0139424238483,0.9955240893014765,59.73144535808859,3583.8867214853153,13.908730004214453,0.6047273914875849,13.906005875331008,0.6046089511013482,14.0,0.6242704028883086,0.6214776132816048,0.6242677612196796,0.6252658306114374,0.6275570348335503,0.6242677612196796,0.8820782881354361,21.988283095369862,0
25.62,20.62,-46.04768840307602,0.9955245113877648,59.73147068326588,3583.888240995953,13.908727090157624,0.6047272647894619,13.90601473914306,0.6046093364844809,14.0,0.6242700514279725,0.6214775208840637,0.6242674211833068,0.6252652148498797,0.6275566807423323,0.6242674211833068,0.8820781569933593,22.00592465982115,0
25.64,20.64,-46.08143120673281,0.9955249316491479,59.73149589894887,3583.8897539369323,13.908724188701582,0.6047271386391992,13.906023564632106,0.6046097202013959,14.0,0.6242697014875349,0.6214774288860654,0.6242670826174168,0.6252660453116928,0.6275563281788785,0.6242670826174168,0.8820780264183633,22.02356622165527,0
25.66,20.66,-46.11517084854835,0.9955253500935164,59.731521005610986,3583.8912603366593,13.908721299791827,0.6047270130344272,13.906032351963844,0.6046101022592976,14.0,0.6242693530604211,0.6214773372858818,0.6242667455156476,0.6252642256635771,0.6275559771365934,0.6242667455156476,0.8820778964079955,22.041207780883532,0
25.68,20.68,-46.14890734219297,0.9955257667287262,59.73154600372357,3583.8927602234144,13.9087184233741,0.604726887972787,13.906041101303252,0.6046104826653588,14.0,0.6242690061400848,0.6214772460817927,0.6242664098716686,0.6252646442076322,0.6275556276089116,0.6242664098716686,0.8820777669598141,22.05884933751721,0
25.7,20.7,-46.182640701277904,0.9955261815625996,59.73157089375598,3583.894253625359,13.908715559394375,0.6047267634519293,13.906049812814594,0.6046108614267215,14.0,0.6242686607200089,0.6214771552720848,0.6242660756791721,0.6252641775793145,0.6275552795892962,0.6242660756791721,0.8820776380713876,22.07649089156752,0
25.72,20.72,-46.216370939355514,0.9955265946029254,59.73159567617552,3583.8957405705314,13.908712707798866,0.6047266394695159,13.906058486661431,0.604611238550497,14.0,0.6242683167937032,0.6214770648550525,0.6242657429318783,0.6252630578841024,0.6275549330712359,0.6242657429318783,0.8820775097402951,22.094132443045638,0
25.740000000000002,20.740000000000002,-46.25009806991959,0.9955270058574578,59.73162035144747,3583.8972210868483,13.908709868534004,0.6047265160232176,13.906067123006615,0.6046116140437658,14.0,0.6242679743547065,0.6214769748289977,0.6242654116235385,0.6252653339479751,0.6275545880482505,0.6242654116235385,0.8820773819641264,22.111773991962686,0
25.76,20.76,-46.28382210640555,0.9955274153339182,59.731644920035095,3583.8986952021055,13.908707041546467,0.604726393110716,13.906075722012282,0.6046119879135775,14.0,0.6242676333965853,0.6214768851922292,0.6242650817479278,0.625262296076506,0.6275542445138872,0.6242650817479278,0.8820772547404814,22.12941553832973,0
25.78,20.78,-46.317543062190744,0.9955278230399944,59.731669382399666,3583.90016294398,13.908704226783158,0.6047262707297025,13.906084283839885,0.6046123601669515,14.0,0.6242672939129339,0.6214767959430637,0.6242647532988486,0.6252639386260447,0.6275539024617188,0.6242647532988486,0.8820771280669707,22.147057082157804,0
25.8,20.8,-46.351260950594686,0.995528228983341,59.73169373900046,3583.901624340028,13.908701424191209,0.6047261488778787,13.906092808650163,0.6046127308108766,14.0,0.6242669558973745,0.6214767070798247,0.6242644262701305,0.6252629956671236,0.627553561885349,0.6242644262701305,0.8820770019412149,22.164698623457888,0
25.82,20.82,-46.38497578487927,0.9955286331715794,59.73171799029476,3583.9030794176856,13.908698633717982,0.6047260275529558,13.906101296603167,0.6046130998523116,14.0,0.6242666193435568,0.6214766186008431,0.6242641006556309,0.6252616922966335,0.6275532227784074,0.6242641006556309,0.8820768763608449,22.18234016224091,0
25.84,20.84,-46.41868757824909,0.9955290356122981,59.731742136737886,3583.904528204273,13.908695855311072,0.6047259067526553,13.90610974785826,0.6046134672981852,14.0,0.6242662842451577,0.6214765305044574,0.6242637764492307,0.6252627119554296,0.6275528851345509,0.6242637764492307,0.8820767513235024,22.199981698517753,0
25.86,20.86,-46.45239634385163,0.995529436313053,59.73176617878318,3583.9059707269907,13.908693088918286,0.6047257864747081,13.906118162574112,0.6046138331553962,14.0,0.6242659505958822,0.6214764427890125,0.6242634536448392,0.6252608576622899,0.6275525489474651,0.6242634536448392,0.8820766268268386,22.217623232299257,0
25.88,20.88,-46.486102094777515,0.9955298352813668,59.73179011688201,3583.9074070129204,13.908690334487666,0.604725666716855,13.906126540908705,0.6046141974308132,14.0,0.6242656183894615,0.6214763554528611,0.6242631322363943,0.6252615968764782,0.6275522142108614,0.6242631322363943,0.8820765028685152,22.23526476359621,0
25.900000000000002,20.900000000000002,-46.51980484406079,0.9955302325247304,59.73181395148382,3583.9088370890295,13.908687591967482,0.604725547476847,13.906134883019337,0.6046145601312756,14.0,0.6242652876196548,0.6214762684943629,0.6242628122178555,0.625260973766045,0.6275518809184791,0.6242628122178555,0.8820763794462043,22.25290629241936,0
25.92,20.92,-46.55350460467914,0.9955306280506017,59.7318376830361,3583.9102609821657,13.908684861306227,0.6047254287524446,13.906143189062636,0.6046149212635928,14.0,0.6242649582802481,0.6214761819118845,0.6242624935832113,0.6252601979161454,0.6275515490640854,0.6242624935832113,0.8820762565575875,22.2705478187794,0
25.94,20.94,-46.587201389554124,0.9955310218664064,59.73186131198438,3583.911678719063,13.90868214245261,0.6047253105414179,13.906151459194534,0.604615280834545,14.0,0.6242646303650539,0.6214760957037997,0.6242621763264773,0.6252624040132472,0.6275512186414719,0.6242621763264773,0.8820761342003565,22.288189342686977,0
25.96,20.96,-46.62089521155146,0.9955314139795385,59.73188483877231,3583.9130903263385,13.908679435355566,0.6047251928415464,13.90615969357031,0.604615638850883,14.0,0.624264303867912,0.6214760098684895,0.6242618604416923,0.6252596309191126,0.6275508896444595,0.6242618604416923,0.8820760123722136,22.305830864152703,0
25.98,20.98,-46.65458608348122,0.9955318043973598,59.73190826384159,3583.9144958304955,13.908676739964255,0.6047250756506198,13.906167892344556,0.6046159953193285,14.0,0.6242639787826885,0.6214759244043415,0.6242615459229209,0.6252599861284915,0.627550562066895,0.6242615459229209,0.8820758910708703,22.323472383187134,0
26.0,21.0,-46.68827401809809,0.9955321931272001,59.731931587632005,3583.91589525792,13.908674056228051,0.6047249589664371,13.906176055671203,0.604616350246574,14.0,0.6242636551032761,0.6214758393097507,0.6242612327642564,0.6252600787637566,0.6275502359026514,0.6242612327642564,0.8820757702940484,22.34111389980078,0
26.02,21.02,-46.72195902810161,0.9955325801763577,59.73195481058146,3583.917288634888,13.908671384096547,0.6047248427868064,13.906184183703514,0.6046167036392832,14.0,0.624263332823594,0.6214757545831187,0.6242609209598153,0.6252583472279588,0.6275499111456281,0.6242609209598153,0.8820756500394794,22.358755414004115,0
26.04,21.04,-46.755641126136425,0.9955329655520994,59.73197793312596,3583.9186759875574,13.908668723519554,0.6047247271095458,13.906192276594087,0.6046170555040907,14.0,0.6242630119375879,0.6214756702228542,0.6242606105037398,0.6252597576276453,0.6275495877897516,0.6242606105037398,0.8820755303049048,22.37639692580756,0
26.060000000000002,21.060000000000002,-46.7893203247925,0.9955333492616604,59.732000955699625,3583.9200573419776,13.90866607444711,0.6047246119324831,13.906200334494867,0.6046174058476029,14.0,0.6242626924392294,0.6214755862273728,0.6242603013901974,0.6252574000487485,0.6275492658289747,0.6242603013901974,0.8820754110880755,22.39403843522149,0
26.080000000000002,21.080000000000002,-46.82299663660534,0.9955337313122447,59.73202387873468,3583.9214327240807,13.908663436829451,0.6047244972534545,13.906208357557139,0.6046177546763973,14.0,0.6242623743225163,0.6214755025950968,0.6242599936133817,0.6252593152900628,0.6275489452572753,0.6242599936133817,0.8820752923867526,22.41167994225624,0
26.1,21.1,-46.8566700740563,0.9955341117110251,59.732046702661506,3583.9228021596905,13.908660810617043,0.6047243830703063,13.90621634593153,0.604618101997023,14.0,0.6242620575814722,0.6214754193244555,0.6242596871675105,0.6252586331983857,0.6275486260686578,0.6242596871675105,0.8820751741987067,22.429321446922092,0
26.12,21.12,-46.89034064957272,0.9955344904651435,59.73206942790861,3583.9241656745166,13.908658195760566,0.6047242693808942,13.906224299768013,0.6046184478160006,14.0,0.6242617422101472,0.621475336413885,0.6242593820468276,0.6252572533959619,0.6275483082571531,0.6242593820468276,0.8820750565217179,22.446962949229295,0
26.14,21.14,-46.92400837552826,0.995534867581711,59.73209205490266,3583.9255232941596,13.908655592210902,0.6047241561830827,13.90623221921593,0.6046187921398231,14.0,0.6242614282026165,0.6214752538618279,0.6242590782456,0.6252577765699302,0.6275479918168173,0.6242590782456,0.8820749393535761,22.464604449188048,0
26.16,21.16,-46.957673264243034,0.9955352430678075,59.73211458406845,3583.926875044107,13.908652999919152,0.6047240434747457,13.906240104423958,0.6046191349749547,14.0,0.6242611155529809,0.6214751716667337,0.6242587757581215,0.6252569655823212,0.6275476767417308,0.6242587757581215,0.8820748226920803,22.482245946808504,0
26.18,21.18,-46.99133532798391,0.9955356169304828,59.73213701582897,3583.9282209497383,13.908650418836634,0.6047239312537668,13.906247955540138,0.6046194763278321,14.0,0.624260804255367,0.6214750898270588,0.6242584745787095,0.6252559652487318,0.6275473630260022,0.6242584745787095,0.8820747065350396,22.499887442100775,0
26.2,21.2,-47.024994578964716,0.995535989176756,59.73215935060536,3583.9295610363215,13.908647848914871,0.6047238195180379,13.906255772711878,0.6046198162048643,14.0,0.6242604943039269,0.6214750083412661,0.6242581747017049,0.6252574364671744,0.6275470506637637,0.6242581747017049,0.8820745908802727,22.517528935074928,0
26.22,21.22,-47.05865102934648,0.9955363598136158,59.73218158881694,3583.9308953290165,13.908645290105598,0.6047237082654608,13.906263556085932,0.6046201546124318,14.0,0.6242601856928378,0.621474927207825,0.6242578761214763,0.6252556492166376,0.6275467396491738,0.6242578761214763,0.882074475725607,22.535170425740986,0
26.240000000000002,21.240000000000002,-47.09230469123763,0.9955367288480207,59.73220373088124,3583.9322238528744,13.908642742360751,0.6047235974939457,13.906271305808437,0.6046204915568886,14.0,0.6242598784163024,0.6214748464252118,0.6242575788324142,0.6252569806652484,0.6275464299764167,0.6242575788324142,0.8820743610688797,22.552811914108933,0
26.26,21.26,-47.12595557669425,0.9955370962868992,59.732225777213955,3583.9335466328375,13.908640205632478,0.6047234872014121,13.906279022024885,0.6046208270445602,14.0,0.6242595724685479,0.6214747659919093,0.6242572828289333,0.6252556341818069,0.6275461216396993,0.6242572828289333,0.8820742469079378,22.5704534001887,0
26.28,21.28,-47.159603697720314,0.9955374621371498,59.732247728228984,3583.934863693739,13.908637679873147,0.604723377385789,13.906286704880145,0.6046211610817455,14.0,0.6242592678438269,0.6214746859064066,0.6242569881054746,0.6252547821215834,0.6275458146332559,0.6242569881054746,0.8820741332406364,22.588094883990188,0
26.3,21.3,-47.19324906626787,0.9955378264056413,59.732269584338475,3583.9361750603084,13.90863516503531,0.6047232680450135,13.906294354518467,0.604621493674716,14.0,0.624258964536417,0.6214746061671999,0.6242566946564987,0.6252559644362449,0.6275455089513441,0.6242566946564987,0.8820740200648414,22.605736365523242,0
26.32,21.32,-47.2268916942373,0.9955381890992124,59.732291345952746,3583.937480757165,13.908632661071746,0.6047231591770325,13.906301971083462,0.6046218248297157,14.0,0.6242586625406202,0.6214745267727912,0.6242564024764954,0.6252531806367516,0.6275452045882486,0.6242564024764954,0.8820739073784267,22.623377844797673,0
26.34,21.34,-47.26053159347754,0.9955385502246726,59.73231301348036,3583.9387808088213,13.908630167935419,0.6047230507798008,13.906309554718126,0.604622154552962,14.0,0.6242583618507636,0.6214744477216898,0.6242561115599764,0.6252564641814733,0.6275449015382762,0.6242561115599764,0.8820737951792763,22.64101932182325,0
26.36,21.36,-47.29416877578628,0.995538909788802,59.73233458732812,3583.9400752396873,13.908627685579509,0.604722942851283,13.906317105564844,0.6046224828506453,14.0,0.6242580624611982,0.6214743690124105,0.6242558219014754,0.6252539452437206,0.6275445997957598,0.6242558219014754,0.8820736834652823,22.658660796609695,0
26.38,21.38,-47.32780325291022,0.9955392677983511,59.732356067901065,3583.941364074064,13.90862521395739,0.6047228353894517,13.906324623765375,0.6046228097289293,14.0,0.6242577643663,0.6214742906434754,0.6242555334955512,0.625253822827856,0.6275442993550565,0.6242555334955512,0.882073572234347,22.67630226916669,0
26.400000000000002,21.400000000000002,-47.36143503654527,0.9955396242600414,59.73237745560248,3583.942647336149,13.908622753022648,0.604722728392289,13.90633210946087,0.6046231351939508,14.0,0.6242574675604692,0.6214742126134124,0.6242552463367866,0.6252544426054177,0.6275440002105476,0.6242552463367866,0.8820734614843814,22.69394373950388,0
26.42,21.42,-47.39506413833674,0.9955399791805651,59.73239875083391,3583.9439250500345,13.908620302729064,0.6047226218577854,13.90633956279187,0.6046234592518204,14.0,0.6242571720381301,0.6214741349207562,0.6242549604197881,0.6252526609336071,0.6275437023566375,0.6242549604197881,0.8820733512133052,22.711585207630854,0
26.44,21.44,-47.42869056987963,0.995540332566586,59.73241995399516,3583.9451972397096,13.90861786303061,0.6047225157839397,13.906346983898308,0.6046237819086221,14.0,0.6242568777937314,0.6214740575640475,0.6242546757391827,0.6252534651820884,0.6275434057877578,0.6242546757391827,0.8820732414190476,22.72922667355718,0
26.46,21.46,-47.46231434271877,0.9955406844247385,59.73244106548431,3583.9464639290586,13.908615433881478,0.6047224101687599,13.90635437291951,0.6046241031704135,14.0,0.6242565848217454,0.6214739805418333,0.6242543922896242,0.6252523692520812,0.6275431104983606,0.6242543922896242,0.8820731320995462,22.746868137292363,0
26.48,21.48,-47.49593546834912,0.9955410347616285,59.732462085697705,3583.947725141862,13.908613015236037,0.6047223050102625,13.906361729994199,0.6046244230432261,14.0,0.6242562931166686,0.6214739038526672,0.6242541100657892,0.6252527327257721,0.6275428164829246,0.6242541100657892,0.882073023252748,22.764509598845887,0
26.5,21.5,-47.52955395821589,0.9955413835838336,59.73248301503001,3583.948980901801,13.908610607048868,0.6047222003064725,13.906369055260505,0.6046247415330654,14.0,0.6242560026730214,0.6214738274951089,0.624253829062373,0.6252533734160276,0.6275425237359511,0.624253829062373,0.8820729148766089,22.78215105822718,0
26.52,21.52,-47.56316982371485,0.9955417308979024,59.73250385387415,3583.950231232449,13.90860820927474,0.6047220960554235,13.906376348855952,0.604625058645911,14.0,0.6242557134853477,0.6214737514677241,0.6242535492741007,0.6252515333879671,0.6275422322519666,0.6242535492741007,0.8820728069690928,22.799792515445635,0
26.54,21.54,-47.596783076192466,0.995542076710356,59.73252460262136,3583.951476157282,13.908605821868623,0.6047219922551575,13.906383610917477,0.6046253743877164,14.0,0.6242554255482152,0.6214736757690852,0.624253270695713,0.625251836545671,0.6275419420255182,0.624253270695713,0.882072699528174,22.817433970510606,0
26.560000000000002,21.560000000000002,-47.63039372694617,0.9955424210276865,59.732545261661194,3583.9527156996714,13.908603444785676,0.604721888903725,13.906390841581418,0.6046256887644095,14.0,0.6242551388562148,0.6214736003977702,0.6242529933219788,0.6252516874243484,0.6275416530511793,0.6242529933219788,0.882072592551834,22.83507542343141,0
26.580000000000002,21.580000000000002,-47.664001787224514,0.9955427638563583,59.7325658313815,3583.95394988289,13.908601077981258,0.6047217859991851,13.906398040983525,0.6046260017818924,14.0,0.624254853403961,0.6214735253523638,0.6242527171476885,0.6252499924368867,0.6275413653235459,0.6242527171476885,0.8820724860380639,22.852716874217307,0
26.6,21.6,-47.69760726822746,0.995543105202808,59.73258631216848,3583.955178730109,13.908598721410918,0.6047216835396052,13.906405209258969,0.6046263134460421,14.0,0.6242545691860919,0.6214734506314563,0.6242524421676521,0.625252483245383,0.6275410788372376,0.6242524421676521,0.882072379984863,22.870358322877536,0
26.62,21.62,-47.731210181106505,0.9955434450734439,59.732606704406635,3583.956402264398,13.9085963750304,0.6047215815230609,13.906412346542323,0.6046266237627097,14.0,0.6242542861972681,0.6214733762336445,0.6242521683767059,0.6252499283504229,0.6275407935868957,0.6242521683767059,0.8820722743902397,22.887999769421285,0
26.64,21.64,-47.76481053696496,0.9955437834746471,59.73262700847883,3583.9576205087296,13.908594038795638,0.6047214799476365,13.906419452967592,0.6046269327377214,14.0,0.6242540044321739,0.6214733021575312,0.6242518957697067,0.6252510359991853,0.6275405095671871,0.6242518957697067,0.8820721692522108,22.90564121385771,0
26.66,21.66,-47.79840834685812,0.9955441204127708,59.732647224766254,3583.9588334859754,13.90859171266275,0.6047213788114238,13.906426528668188,0.6046272403768778,14.0,0.6242537238855163,0.621473228401725,0.6242516243415328,0.625250442282873,0.6275402267727995,0.6242516243415328,0.8820720645688017,22.92328265619592,0
26.68,21.68,-47.832003621793476,0.9955444558941409,59.73266735364845,3583.960041218907,13.908589396588047,0.6047212781125239,13.90643357377696,0.6046275466859548,14.0,0.6242534445520254,0.6214731549648408,0.6242513540870865,0.6252490963753183,0.6275399451984454,0.6242513540870865,0.8820719603380462,22.940924096444988,0
26.7,21.7,-47.86559637273093,0.9955447899250556,59.73268739550333,3583.9612437302,13.908587090528037,0.6047211778490451,13.906440588426168,0.604627851670703,14.0,0.6242531664264539,0.6214730818454993,0.6242510850012919,0.6252506482637729,0.6275396648388594,0.6242510850012919,0.882071856557987,22.958565534613946,0
26.72,21.72,-47.899186610582994,0.9955451225117863,59.73270735070718,3583.962441042431,13.908584794439417,0.604721078019105,13.906447572747512,0.6046281553368483,14.0,0.6242528895035776,0.6214730090423275,0.6242508170790935,0.62524799552974,0.6275393856887986,0.6242508170790935,0.882071753226675,22.976206970711793,0
26.740000000000002,21.740000000000002,-47.93277434621501,0.9955454536605772,59.73272721963463,3583.963633178078,13.908582508279052,0.6047209786208284,13.906454526872123,0.6046284576900923,14.0,0.6242526137781944,0.6214729365539577,0.6242505503154573,0.6252503192657507,0.627539107743042,0.6242505503154573,0.8820716503421692,22.993848404747485,0
26.76,21.76,-47.96635959044533,0.9955457833776452,59.73274700265871,3583.964820159523,13.908580232004015,0.6047208796523486,13.90646145093055,0.6046287587361109,14.0,0.6242523392451251,0.6214728643790287,0.6242502847053756,0.6252483218982227,0.6275388309963932,0.6242502847053756,0.8820715479025374,23.011489836729933,0
26.78,21.78,-47.999942354045544,0.9955461116691806,59.73276670015083,3583.96600200905,13.908577965571551,0.6047207811118066,13.906468345052794,0.6046290584805563,14.0,0.6242520658992127,0.621472792516185,0.6242500202438573,0.6252485687585235,0.6275385554436769,0.6242500202438573,0.8820714459058561,23.029131266668017,0
26.8,21.8,-48.03352264774065,0.9955464385413471,59.732786312480826,3583.9671787488496,13.908575708939102,0.6047206829973523,13.90647520936829,0.6046293569290561,14.0,0.6242517937353225,0.621472720964077,0.6242497569259335,0.6252498753072382,0.6275382810797399,0.6242497569259335,0.8820713443502093,23.046772694570578,0
26.82,21.82,-48.06710048220929,0.9955467640002811,59.732805840016866,3583.968350401012,13.908573462064282,0.6047205853071428,13.906482044005905,0.6046296540872133,14.0,0.6242515227483421,0.6214726497213608,0.6242494947466609,0.6252476711714325,0.6275380078994515,0.6242494947466609,0.8820712432336899,23.064414120446415,0
26.84,21.84,-48.10067586808394,0.995547088052093,59.73282528312558,3583.969516987535,13.9085712249049,0.6047204880393435,13.906488849093954,0.6046299499606067,14.0,0.6242512529331812,0.6214725787866985,0.6242492337011137,0.625247787995481,0.6275377358977036,0.6242492337011137,0.8820711425543988,23.082055544304296,0
26.86,21.86,-48.13424881595109,0.9955474107028669,59.73284464217201,3583.9706785303206,13.90856899741894,0.6047203911921277,13.906495624760206,0.6046302445547915,14.0,0.6242509842847715,0.6214725081587578,0.6242489737843872,0.6252480755718373,0.6275374650694103,0.6242489737843872,0.8820710423104452,23.099696966152944,0
26.88,21.88,-48.167819336351464,0.9955477319586603,59.732863917519616,3583.971835051177,13.90856677956456,0.6047202947636765,13.906502371131868,0.6046305378752986,14.0,0.6242507167980668,0.6214724378362123,0.6242487149915985,0.625246134448519,0.6275371954095055,0.6242487149915985,0.8820709424999464,23.117338386001048,0
26.900000000000002,21.900000000000002,-48.20138743978023,0.9955480518255043,59.732883109530256,3583.9729865718155,13.908564571300118,0.6047201987521791,13.906509088335593,0.6046308299276345,14.0,0.6242504504680423,0.6214723678177413,0.6242484573178896,0.6252484984223147,0.627536926912948,0.6242484573178896,0.882070843121028,23.13497980385726,0
26.92,21.92,-48.23495313668714,0.9955483703094045,59.73290221856427,3583.974133113856,13.908562372584141,0.6047201031558322,13.906515776497496,0.6046311207172824,14.0,0.6242501852896952,0.6214722981020299,0.6242482007584177,0.6252450303273559,0.6275366595747164,0.6242482007584177,0.8820707441718236,23.152621219730186,0
26.94,21.94,-48.268516437476805,0.99554868741634,59.732921244980396,3583.975274698824,13.90856018337533,0.6047200079728404,13.906522435743138,0.6046314102497017,14.0,0.6242499212580448,0.6214722286877685,0.6242479453083649,0.6252482854040831,0.6275363933898135,0.6242479453083649,0.8820706456504747,23.170262633628408,0
26.96,21.96,-48.302077352508825,0.9955490031522642,59.73294018913585,3583.976411348151,13.908558003632574,0.6047199132014163,13.90652906619755,0.6046316985303283,14.0,0.6242496583681312,0.6214721595736538,0.624247690962933,0.625246282440413,0.6275361283532599,0.624247690962933,0.882070547555131,23.18790404556046,0
26.98,21.98,-48.33563589209802,0.995549317523105,59.7329590513863,3583.9775430831783,13.908555833314935,0.6047198188397799,13.906535667985207,0.6046319855645742,14.0,0.6242493966150163,0.6214720907583875,0.6242474377173444,0.625245881117931,0.6275358644600997,0.6242474377173444,0.8820704498839503,23.205545455534853,0
27.0,22.0,-48.369192066514614,0.9955496305347645,59.73297783208587,3583.978669925152,13.908553672381661,0.6047197248861592,13.906542241230058,0.6046322713578286,14.0,0.6242491359937834,0.6214720222406774,0.6242471855668416,0.6252469216773453,0.6275356017054,0.6242471855668416,0.8820703526350984,23.223186863560045,0
27.02,22.02,-48.402745885984416,0.9955499421931192,59.732996531587155,3583.9797918952295,13.908551520792168,0.6047196313387899,13.906548786055504,0.6046325559154567,14.0,0.624248876499537,0.6214719540192367,0.6242469345066888,0.6252454157298987,0.627535340084245,0.6242469345066888,0.8820702558067487,23.240828269644464,0
27.04,22.04,-48.43629736068903,0.9955502525040203,59.733015150241215,3583.9809090144727,13.908549378506041,0.6047195381959148,13.906555302584428,0.6046328392428012,14.0,0.6242486181274027,0.6214718860927843,0.6242466845321697,0.6252448413328112,0.6275350795917444,0.6242466845321697,0.882070159397083,23.2584696737965,0
27.060000000000002,22.060000000000002,-48.46984650076605,0.9955505614732935,59.733033688397605,3583.982021303856,13.908547245483053,0.6047194454557849,13.906561790939165,0.6046331213451811,14.0,0.6242483608725274,0.6214718184600441,0.624246435638591,0.6252458296098012,0.6275348202230271,0.624246435638591,0.8820700634042904,23.276111076024517,0
27.080000000000002,22.080000000000002,-48.503393316309214,0.9955508691067397,59.73305214640438,3583.983128784263,13.908545121683144,0.6047193531166585,13.906568251241536,0.6046334022278929,14.0,0.6242481047300787,0.6214717511197463,0.624246187821274,0.6252431296314055,0.6275345619732422,0.624246187821274,0.8820699678265683,23.293752476336824,0
27.1,22.1,-48.53693781736864,0.9955511754101344,59.73307052460806,3583.9842314764837,13.908543007066426,0.6047192611768012,13.906574683612822,0.6046336818962097,14.0,0.6242478496952458,0.6214716840706259,0.6242459410755669,0.6252467483122977,0.6275343048375636,0.6242459410755669,0.8820698726621214,23.31139387474171,0
27.12,22.12,-48.57048001395098,0.9955514803892281,59.73308882335369,3583.9853294012214,13.908540901593195,0.6047191696344867,13.906581088173791,0.6046339603553822,14.0,0.6242475957632379,0.6214716173114241,0.624245695396834,0.6252438916869721,0.6275340488111797,0.624245695396834,0.882069777909163,23.329035271247424,0
27.14,22.14,-48.604019916019624,0.9955517840497468,59.733107042984805,3583.9864225790884,13.908538805223902,0.6047190784879958,13.906587465044684,0.6046342376106384,14.0,0.6242473429292851,0.6214715508408868,0.6242454507804608,0.6252442183500331,0.6275337938893045,0.6242454507804608,0.8820696835659131,23.346676665862173,0
27.16,22.16,-48.63755753349489,0.9955520863973912,59.73312518384348,3583.9875110306084,13.908536717919183,0.6047189877356167,13.906593814345218,0.6046345136671833,14.0,0.6242470911886385,0.6214714846577658,0.6242452072218524,0.6252445425112476,0.6275335400671722,0.6242452072218524,0.8820695896306002,23.364318058594137,0
27.18,22.18,-48.67109287625421,0.9955523874378379,59.733143246270274,3583.9885947762164,13.908534639639837,0.6047188973756451,13.906600136194598,0.6046347885301999,14.0,0.6242468405365694,0.6214714187608181,0.6242449647164341,0.6252428972119716,0.6275332873400354,0.6242449647164341,0.88206949610146,23.381959449451458,0
27.2,22.2,-48.704625954132275,0.9955526871767386,59.73316123060432,3583.989673836259,13.908532570346829,0.6047188074063838,13.906606430711511,0.6046350622048483,14.0,0.6242465909683699,0.6214713531488063,0.6242447232596507,0.6252439496016701,0.6275330357031701,0.6242447232596507,0.8820694029767363,23.39960083844224,0
27.22,22.22,-48.73815677692131,0.9955529856197206,59.733179137183235,3583.990748230994,13.908530510001302,0.6047187178261436,13.906612698014134,0.6046353346962667,14.0,0.624246342479352,0.621471287820498,0.6242444828469681,0.6252423313834193,0.6275327851518689,0.6242444828469681,0.8820693102546798,23.417242225574554,0
27.240000000000002,22.240000000000002,-48.771685354371165,0.9955532827723871,59.73319696634322,3583.991817980593,13.908528458564566,0.604718628633242,13.90661893822013,0.6046356060095709,14.0,0.6242460950648483,0.6214712227746664,0.6242442434738686,0.6252435578910336,0.6275325356814487,0.6242442434738686,0.8820692179335494,23.43488361085644,0
27.26,22.26,-48.80521169618953,0.9955535786403167,59.733214718419,3583.9928831051398,13.908526415998086,0.6047185398260038,13.90662515144665,0.6046358761498544,14.0,0.6242458487202116,0.62147115801009,0.6242440051358582,0.6252435632274298,0.6275322872872449,0.6242440051358582,0.8820691260116114,23.45252499429589,0
27.28,22.28,-48.83873581204215,0.9955538732290642,59.733232393743855,3583.9939436246314,13.908524382263515,0.6047184514027615,13.906631337810348,0.604636145122189,14.0,0.6242456034408149,0.6214710935255524,0.6242437678284588,0.6252420076913734,0.6275320399646125,0.6242437678284588,0.8820690344871391,23.470166375900877,0
27.3,22.3,-48.87225771155296,0.9955541665441603,59.73324999264962,3583.9949995589773,13.908522357322653,0.6047183633618545,13.906637497427367,0.6046364129316246,14.0,0.6242453592220508,0.6214710293198427,0.6242435315472132,0.6252424956971434,0.6275317937089271,0.6242435315472132,0.8820689433584141,23.487807755679334,0
27.32,22.32,-48.9057774043043,0.9955544585911117,59.7332675154667,3583.996050928002,13.908520341137473,0.6047182757016293,13.906643630413347,0.604636679583189,14.0,0.6242451160593323,0.6214709653917548,0.6242432962876838,0.6252420270253529,0.6275315485155838,0.6242432962876838,0.8820688526237246,23.505449133639154,0
27.34,22.34,-48.93929489983706,0.9955547493754014,59.73328496252409,3583.9970977514454,13.908518333670113,0.6047181884204397,13.90664973688343,0.6046369450818883,14.0,0.6242448739480918,0.6214709017400886,0.6242430620454505,0.6252407560078089,0.6275313043799982,0.6242430620454505,0.8820687622813669,23.523090509788204,0
27.36,22.36,-48.97281020765089,0.9955550389024886,59.73330233414932,3583.998140048959,13.908516334882876,0.6047181015166467,13.906655816952263,0.604637209432707,14.0,0.624244632883782,0.6214708383636484,0.6242428288161154,0.6252427845274708,0.6275310612976057,0.6242428288161154,0.8820686723296443,23.540731884134313,0
27.38,22.38,-49.00632333720437,0.995555327177809,59.73331963066854,3583.999177840112,13.908514344738217,0.6047180149886181,13.906661870733991,0.6046374726406083,14.0,0.6242443928618746,0.6214707752612441,0.6242425965952964,0.6252406672868797,0.6275308192638616,0.6242425965952964,0.8820685827668675,23.55837325668528,0
27.400000000000002,22.400000000000002,-49.03983429791519,0.9955556142067746,59.73333685240648,3584.0002111443887,13.90851236319877,0.6047179288347292,13.906667898342269,0.6046377347105334,14.0,0.6242441538778615,0.6214707124316905,0.6242423653786329,0.6252419878514615,0.6275305782742389,0.6242423653786329,0.8820684935913544,23.576014627448863,0
27.42,22.42,-49.0733430991603,0.9955558999947742,59.73335399968646,3584.0012399811876,13.90851039022732,0.6047178430533618,13.90667389989026,0.6046379956474026,14.0,0.6242439159272539,0.6214706498738078,0.6242421351617814,0.6252410092723323,0.6275303383242339,0.6242421351617814,0.8820684048014305,23.59365599643279,0
27.44,22.44,-49.106849750276126,0.9955561845471732,59.733371072830394,3584.0022643698235,13.908508425786817,0.6047177576429051,13.906679875490639,0.6046382554561147,14.0,0.6242436790055823,0.6214705875864213,0.6242419059404185,0.6252399867533965,0.6275300994093587,0.6242419059404185,0.882068316395428,23.61129736364476,0
27.46,22.46,-49.140354260558716,0.9955564678693138,59.73338807215883,3584.00328432953,13.908506469840365,0.604717672601755,13.906685825255591,0.6046385141415475,14.0,0.6242434431083967,0.621470525568361,0.6242416777102383,0.6252414111250904,0.6275298615251468,0.6242416777102383,0.8820682283716872,23.62893872909243,0
27.48,22.48,-49.17385663926395,0.9955567499665153,59.73340499799092,3584.004299879455,13.908504522351233,0.6047175879283145,13.906691749296822,0.6046387717085575,14.0,0.6242432082312662,0.6214704638184624,0.6242414504669532,0.6252386736487768,0.6275296246671497,0.6242414504669532,0.8820681407285546,23.64658009278343,0
27.5,22.5,-49.20735689560765,0.9955570308440737,59.73342185064442,3584.0053110386652,13.908502583282853,0.6047175036209936,13.906697647725547,0.6046390281619803,14.0,0.6242429743697793,0.6214704023355657,0.624241224206297,0.6252417358718749,0.6275293888309389,0.624241224206297,0.8820680534643843,23.66422145472536,0
27.52,22.52,-49.24085503876584,0.9955573105072621,59.73343863043573,3584.0063178261435,13.90850065259881,0.6047174196782092,13.906703520652504,0.6046392835066307,14.0,0.6242427415195432,0.6214703411185164,0.6242409989240184,0.625239695109548,0.6275291540121054,0.6242409989240184,0.8820679665775377,23.68186281492578,0
27.54,22.54,-49.27435107787481,0.9955575889613313,59.73345533767988,3584.0073202607928,13.90849873026284,0.6047173360983844,13.906709368187958,0.6046395377473025,14.0,0.6242425096761844,0.6214702801661647,0.6242407746158862,0.6252392972449738,0.6275289202062595,0.6242407746158862,0.8820678800663828,23.699504173392217,0
27.560000000000002,22.560000000000002,-49.30784502203142,0.9955578662115088,59.73347197269052,3584.0083183614315,13.908496816238848,0.6047172528799499,13.906715190441686,0.604639790888769,14.0,0.6242422788353486,0.621470219477366,0.6242405512776873,0.6252401463787209,0.6275286874090279,0.6242405512776873,0.8820677939292952,23.717145530132175,0
27.580000000000002,22.580000000000002,-49.34133688029314,0.9955581422629995,59.73348853577997,3584.009312146798,13.908494910490889,0.604717170021343,13.906720987522991,0.6046400429357822,14.0,0.6242420489926995,0.6214701590509807,0.6242403289052288,0.6252384805563832,0.6275284556160591,0.6242403289052288,0.8820677081646572,23.734786885153113,0
27.6,22.6,-49.37482666167831,0.9955584171209866,59.7335050272592,3584.010301635552,13.908493012983177,0.6047170875210077,13.90672675954072,0.6046402938930747,14.0,0.6242418201439204,0.6214700988858738,0.6242401074943307,0.6252390246894567,0.6275282248230193,0.6242401074943307,0.882067622770858,23.752428238462468,0
27.62,22.62,-49.40831437516626,0.9955586907906298,59.73352144743779,3584.0112868462675,13.908491123680072,0.6047170053773945,13.906732506603225,0.6046405437653576,14.0,0.6242415922847128,0.6214700389809157,0.6242398870408375,0.6252385487879906,0.6275279950255928,0.6242398870408375,0.8820675377462943,23.77006959006764,0
27.64,22.64,-49.441800029697525,0.9955589632770672,59.73353779662403,3584.012267797442,13.9084892425461,0.6047169235889609,13.906738228818412,0.6046407925573223,14.0,0.6242413654107968,0.621469979334981,0.624239667540607,0.6252383877398086,0.6275277662194829,0.624239667540607,0.882067453089369,23.787710939975995,0
27.66,22.66,-49.47528363417395,0.9955592345854145,59.73355407512487,3584.0132445074923,13.90848736954593,0.604716842154171,13.906743926293707,0.6046410402736394,14.0,0.6242411395179114,0.6214699199469501,0.624239448989516,0.625239485068767,0.6275275384004131,0.624239448989516,0.8820673687984927,23.80535228819487,0
27.68,22.68,-49.508765197458914,0.9955595047207652,59.73357028324591,3584.014216994755,13.908485504644387,0.6047167610714952,13.906749599136068,0.6046412869189595,14.0,0.6242409146018137,0.6214698608157073,0.6242392313834619,0.6252376338359882,0.6275273115641229,0.6242392313834619,0.882067284872082,23.822993634731578,0
27.7,22.7,-49.54224472837747,0.9955597736881908,59.73358642129145,3584.015185277487,13.90848364780646,0.6047166803394113,13.906755247452008,0.6046415324979134,14.0,0.6242406906582793,0.6214698019401423,0.6242390147183557,0.6252377762832875,0.6275270857063712,0.6242390147183557,0.882067201308561,23.840634979593386,0
27.72,22.72,-49.57572223571652,0.9955600414927411,59.73360248956447,3584.0161493738683,13.908481798997265,0.6047165999564028,13.906760871347567,0.6046417770151116,14.0,0.6242404676831018,0.6214697433191495,0.6242387989901282,0.6252380398092416,0.6275268608229356,0.6242387989901282,0.8820671181063604,23.858276322787535,0
27.740000000000002,22.740000000000002,-49.60919772822497,0.9955603081394437,59.73361848836662,3584.0171093019976,13.90847995818209,0.6047165199209604,13.906766470928321,0.6046420204751444,14.0,0.6242402456720935,0.6214696849516278,0.6242385841947289,0.6252360778845677,0.6275266369096119,0.6242385841947289,0.8820670352639176,23.87591766432124,0
27.76,22.76,-49.64267121461389,0.9955605736333049,59.73363441799829,3584.0180650798975,13.908478125326369,0.6047164402315812,13.906772046299402,0.6046422628825827,14.0,0.6242400246210843,0.6214696268364813,0.6242383703281214,0.6252389702652735,0.6275264139622129,0.6242383703281214,0.8820669527796772,23.893559004201673,0
27.78,22.78,-49.67614270355671,0.9955608379793088,59.73365027875853,3584.019016725512,13.908476300395678,0.6047163608867686,13.906777597565485,0.6046425042419776,14.0,0.6242398045259225,0.6214695689726186,0.6242381573862897,0.6252363070313167,0.6275261919765704,0.6242381573862897,0.8820668706520898,23.91120034243599,0
27.8,22.8,-49.70961220368933,0.9955611011824184,59.733666070945105,3584.0199642567063,13.908474483355748,0.6047162818850326,13.906783124830786,0.6046427445578603,14.0,0.6242395853824741,0.621469511358953,0.624237945365236,0.625237235644938,0.6275259709485346,0.624237945365236,0.8820667888796133,23.928841679031308,0
27.82,22.82,-49.743079723610336,0.995561363247575,59.733681794854505,3584.02090769127,13.908472674172454,0.6047162032248894,13.906788628199077,0.6046429838347425,14.0,0.6242393671866232,0.6214694539944027,0.6242377342609756,0.6252370623505273,0.6275257508739721,0.6242377342609756,0.8820667074607121,23.946483013994712,0
27.84,22.84,-49.77654527188114,0.9955616241796988,59.73369745078193,3584.021847046916,13.908470872811828,0.604716124904862,13.906794107773674,0.6046432220771163,14.0,0.6242391499342717,0.6214693968778902,0.6242375240695447,0.6252355679032874,0.6275255317487696,0.6242375240695447,0.8820666263938571,23.964124347333257,0
27.86,22.86,-49.810008857026105,0.9955618839836884,59.7337130390213,3584.0227823412783,13.908469079240033,0.6047160469234797,13.906799563657456,0.6046434592894546,14.0,0.6242389336213389,0.621469340008343,0.6242373147869964,0.6252371893931011,0.6275253135688305,0.6242373147869964,0.882066545677526,23.98176567905397,0
27.88,22.88,-49.843470487532784,0.9955621426644213,59.73372855986528,3584.0237135919165,13.908467293423389,0.6047159692792778,13.90680499595285,0.6046436954762109,14.0,0.6242387182437623,0.6214692833846931,0.6242371064093992,0.625234802727847,0.6275250963300744,0.6242371064093992,0.8820664653102028,23.99940700916385,0
27.900000000000002,22.900000000000002,-49.876930171852,0.9955624002267541,59.733744013605246,3584.024640816315,13.908465515328366,0.6047158919707986,13.906810404761838,0.6046439306418191,14.0,0.6242385037974966,0.6214692270058771,0.62423689893284,0.6252366241785272,0.6275248800284411,0.62423689893284,0.8820663852903785,24.01704833766986,0
27.92,22.92,-49.910387918398044,0.9955626566755224,59.73375940053134,3584.0255640318805,13.908463744921574,0.6047158149965902,13.906815790185968,0.6046441647906943,14.0,0.6242382902785142,0.6214691708708364,0.6242366923534209,0.6252355128727289,0.6275246646598868,0.6242366923534209,0.8820663056165502,24.034689664578927,0
27.94,22.94,-49.94384373554883,0.9955629120155405,59.73377472093243,3584.026483255946,13.908461982169758,0.6047157383552069,13.906821152326351,0.6046443979272327,14.0,0.6242380776828046,0.6214691149785168,0.6242364866672628,0.6252350510733612,0.6275244502203834,0.6242364866672628,0.8820662262872219,24.052330989897964,0
27.96,22.96,-49.97729763164607,0.9955631662516023,59.733789975096144,3584.027398505769,13.908460227039825,0.6047156620452098,13.906826491283649,0.6046446300558108,14.0,0.6242378660063749,0.6214690593278686,0.6242362818705022,0.6252368532547536,0.6275242367059226,0.6242362818705022,0.8820661473009037,24.069972313633844,0
27.98,22.98,-50.01074961499537,0.9955634193884809,59.73380516330886,3584.0283097985316,13.908458479498808,0.6047155860651656,13.9068318071581,0.604644861180787,14.0,0.6242376552452495,0.6214690039178468,0.624236077959293,0.6252346836850099,0.627524024112513,0.624236077959293,0.8820660686561125,24.087613635793414,0
28.0,23.0,-50.04419969386647,0.9955636714309287,59.73382028585572,3584.0292171513433,13.908456739513895,0.6047155104136476,13.906837100049502,0.6046450913065001,14.0,0.6242374453954699,0.6214689487474107,0.6242358749298044,0.6252346160780693,0.6275238124361795,0.6242358749298044,0.882065990351371,24.105254956383487,0
28.02,23.02,-50.07764787649331,0.9955639223836773,59.73383534302064,3584.0301205812384,13.90845500705241,0.6047154350892353,13.906842370057227,0.6046453204372707,14.0,0.6242372364530946,0.6214688938155244,0.624235672778226,0.6252352440928576,0.6275236016729642,0.624235672778226,0.8820659123852091,24.122896275410852,0
28.04,23.04,-50.111094171074264,0.9955641722514383,59.7338503350863,3584.031020105178,13.908453282081817,0.6047153600905137,13.906847617280206,0.6046455485774003,14.0,0.6242370284141996,0.6214688391211562,0.6242354715007583,0.6252332104469448,0.6275233918189288,0.6242354715007583,0.8820658347561625,24.140537592882264,0
28.060000000000002,23.060000000000002,-50.14453858577225,0.9955644210389027,59.73386526233416,3584.03191574005,13.908451564569724,0.604715285416075,13.906852841816958,0.6046457757311721,14.0,0.6242368212748775,0.6214687846632793,0.6242352710936221,0.6252355946181132,0.6275231828701489,0.6242352710936221,0.8820657574627735,24.158178908804455,0
28.080000000000002,23.080000000000002,-50.17798112871489,0.9955646687507411,59.733880125044465,3584.0328075026678,13.908449854483885,0.6047152110645168,13.906858043765565,0.6046460019028507,14.0,0.6242366150312377,0.6214687304408706,0.6242350715530547,0.6252324660335421,0.6275229748227176,0.6242350715530547,0.8820656805035904,24.175820223184118,0
28.1,23.1,-50.21142180799466,0.9955649153916043,59.73389492349626,3584.0336954097756,13.908448151792175,0.6047151370344425,13.906863223223692,0.6046462270966823,14.0,0.624236409679407,0.6214686764529121,0.6242348728753054,0.6252350728616494,0.6275227676727458,0.6242348728753054,0.8820656038771683,24.193461536027925,0
28.12,23.12,-50.24486063166907,0.9955651609661225,59.733909657967345,3584.0345794780405,13.908446456462633,0.6047150633244623,13.906868380288572,0.6046464513168944,14.0,0.6242362052155281,0.6214686226983901,0.6242346750566454,0.6252340253282007,0.6275225614163609,0.6242346750566454,0.882065527582068,24.211102847342516,0
28.14,23.14,-50.27829760776077,0.9955654054789062,59.73392432873437,3584.035459724062,13.908444768463413,0.604714989933192,13.906873515057029,0.6046466745676969,14.0,0.6242360016357611,0.6214685691762949,0.6242344780933581,0.6252330633492321,0.6275223560497061,0.6242344780933581,0.8820654516168569,24.228744157134507,0
