t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg,active_branch
28.16,23.16,-50.31173274425773,0.9955656489345457,59.73393893607274,3584.0363361643645,13.90844308776282,0.604714916859253,13.90687862762546,0.6046468968532809,14.0,0.6242357989362824,0.6214685158856215,0.6242342819817458,0.625234202757721,0.6275221515689436,0.6242342819817458,0.8820653759801083,24.246385465410476,0
28.18,23.18,-50.34516604911339,0.9955658913376119,59.73395348025671,3584.0372088154027,13.908441414329289,0.6047148441012734,13.90688371808985,0.6046471181778196,14.0,0.6242355971132851,0.621468462825369,0.6242340867181236,0.625233019952459,0.6275219479702497,0.6242340867181236,0.8820653006704018,24.26402677217698,0
28.2,23.2,-50.378597530246786,0.9955661326926554,59.73396796155932,3584.0380776935594,13.908439748131402,0.6047147716578871,13.906888786545764,0.604647338545468,14.0,0.6242353961629787,0.6214684099945414,0.624233892298826,0.6252322486162802,0.6275217452498181,0.624233892298826,0.8820652256863236,24.281668077440546,0
28.22,23.22,-50.41202719554274,0.9955663730042076,59.733982380252456,3584.0389428151475,13.908438089137869,0.6047146995277334,13.906893833088358,0.6046475579603634,14.0,0.624235196081589,0.6214683573921462,0.6242336987201998,0.62523355435941,0.627521543403859,0.6242336987201998,0.882065151026465,24.299309381207674,0
28.240000000000002,23.240000000000002,-50.445455052851976,0.9955666122767801,59.733996736606805,3584.039804196408,13.908436437317532,0.6047146277094579,13.906898857812383,0.6046477764266254,14.0,0.6242349968653582,0.6214683050171957,0.624233505978609,0.6252307619367449,0.6275213424285995,0.624233505978609,0.8820650766894242,24.316950683484837,0
28.26,23.26,-50.47888110999125,0.9955668505148648,59.73401103089189,3584.0406618535135,13.908434792639373,0.6047145562017119,13.906903860812163,0.6046479939483549,14.0,0.6242347985105448,0.6214682528687064,0.6242333140704364,0.6252344165245761,0.6275211423202814,0.6242333140704364,0.8820650026738054,24.334591984278468,0
28.28,23.28,-50.512305374743555,0.9955670877229346,59.734025263376076,3584.0415158025644,13.908433155072512,0.6047144850031527,13.906908842181625,0.6046482105296359,14.0,0.6242346010134235,0.6214682009456991,0.6242331229920753,0.6252317931179048,0.6275209430751654,0.6242331229920753,0.8820649289782185,24.352233283594988,0
28.3,23.3,-50.54572785485823,0.9955673239054426,59.734039434326554,3584.0423660595934,13.908431524586192,0.6047144141124431,13.906913802014294,0.6046484261745345,14.0,0.624234404370285,0.6214681492471986,0.6242329327399387,0.6252318532264152,0.6275207446895251,0.6242329327399387,0.8820648556012797,24.369874581440783,0
28.32,23.32,-50.579148558051074,0.9955675590668229,59.73405354400938,3584.0432126405626,13.908429901149796,0.604714343528252,13.906918740403283,0.6046486408870992,14.0,0.6242342085774361,0.621468097772234,0.6242327433104528,0.625232460316702,0.6275205471596514,0.6242327433104528,0.8820647825416108,24.38751587782221,0
28.34,23.34,-50.612567492004565,0.9955677932114906,59.734067592689435,3584.044055561366,13.908428284732846,0.6047142732492542,13.906923657441302,0.604648854671361,14.0,0.6242340136311997,0.6214680465198389,0.6242325547000598,0.6252308563294774,0.6275203504818544,0.6242325547000598,0.8820647097978401,24.405157172745604,0
28.36,23.36,-50.64598466436796,0.9955680263438413,59.73408158063048,3584.044894837829,13.90842667530498,0.6047142032741296,13.906928553220668,0.6046490675313334,14.0,0.6242338195279143,0.6214679954890506,0.6242323669052173,0.6252316789196505,0.627520154652454,0.6242323669052173,0.8820646373686015,24.422798466217266,0
28.38,23.38,-50.67940008275743,0.995568258468252,59.73409550809512,3584.0457304857073,13.90842507283598,0.6047141336015643,13.906933427833295,0.6046492794710128,14.0,0.6242336262639346,0.6214679446789111,0.6242321799223983,0.6252306446658058,0.6275199596677914,0.6242321799223983,0.882064565252535,24.44043975824348,0
28.400000000000002,23.400000000000002,-50.71281375475623,0.9955684895890805,59.73410937534483,3584.04656252069,13.908423477295752,0.6047140642302501,13.90693828137069,0.6046494904943779,14.0,0.6242334338356308,0.6214678940884661,0.6242319937480915,0.625231301083474,0.6275197655242207,0.6242319937480915,0.8820644934482863,24.45808104883049,0
28.42,23.42,-50.746225687914816,0.9955687197106657,59.73412318263995,3584.047390958397,13.908421888654338,0.6047139951588842,13.906943113923981,0.6046497006053905,14.0,0.6242332422393888,0.6214678437167656,0.6242318083788009,0.6252318674752245,0.6275195722181119,0.6242318083788009,0.8820644219545068,24.475722337984518,0
28.44,23.44,-50.779635889751,0.995568948837328,59.734136930239686,3584.0482158143814,13.908420306881897,0.6047139263861695,13.906947925583891,0.6046499098079953,14.0,0.6242330514716105,0.6214677935628636,0.6242316238110448,0.6252301917912397,0.6275193797458531,0.6242316238110448,0.8820643507698543,24.493363625711762,0
28.46,23.46,-50.813044367750095,0.9955691769733692,59.734150618402154,3584.049037104129,13.908418731948736,0.6047138579108147,13.906952716440756,0.6046501181061198,14.0,0.6242328615287128,0.6214677436258185,0.6242314400413549,0.6252305464104794,0.6275191881038441,0.6242314400413549,0.882064279892992,24.51100491201839,0
28.48,23.48,-50.846451129365065,0.9955694041230719,59.734164247384314,3584.0498548430587,13.908417163825273,0.6047137897315337,13.90695748658451,0.6046503255036744,14.0,0.6242326724071287,0.6214676939046923,0.6242312570662834,0.6252304792271547,0.6275189972885044,0.6242312570662834,0.8820642093225884,24.528646196910543,0
28.5,23.5,-50.87985618201663,0.9955696302907009,59.73417781744205,3584.050669046523,13.908415602482066,0.6047137218470464,13.906962236104718,0.604650532004553,14.0,0.6242324841033061,0.6214676443985513,0.6242310748823913,0.6252288761297701,0.6275188072962654,0.6242310748823913,0.8820641390573188,24.54628748039434,0
28.52,23.52,-50.91325953309344,0.995569855480502,59.73419132883012,3584.0514797298074,13.908414047889796,0.6047136542560781,13.906966965090543,0.6046507376126323,14.0,0.6242322966137086,0.621467595106466,0.6242308934862584,0.6252314472619648,0.6275186181235763,0.6242308934862584,0.8820640690958637,24.56392876247587,0
28.54,23.54,-50.946661189952174,0.9955700796967031,59.734204781802184,3584.052286908131,13.908412500019267,0.6047135869573594,13.906971673630766,0.6046509423317724,14.0,0.6242321099348148,0.6214675460275109,0.6242307128744775,0.6252290454272219,0.6275184297668998,0.6242307128744775,0.8820639994369092,24.5815700431612,0
28.560000000000002,23.560000000000002,-50.980061159917746,0.9955703029435135,59.73421817661081,3584.0530905966484,13.908410958841419,0.6047135199496269,13.906976361813784,0.6046511461658167,14.0,0.624231924063119,0.621467497160764,0.6242305330436567,0.6252302566282746,0.627518242222716,0.6242305330436567,0.8820639300791472,24.599211322456362,0
28.580000000000002,23.580000000000002,-51.013459450283364,0.9955705252251243,59.73423151350746,3584.0538908104477,13.908409424327296,0.6047134532316215,13.906981029727612,0.6046513491185919,14.0,0.6242317389951303,0.621467448505308,0.6242303539904185,0.6252296836838239,0.6275180554875177,0.6242303539904185,0.8820638610212753,24.616852600367366,0
28.6,23.6,-51.04685606831072,0.9955707465457089,59.73424479274253,3584.054687564552,13.908407896448097,0.6047133868020912,13.906985677459886,0.6046515511939081,14.0,0.624231554727373,0.6214674000602289,0.6242301757114,0.6252284745679301,0.6275178695578154,0.6242301757114,0.8820637922619967,24.634493876900198,0
28.62,23.62,-51.080251021230104,0.9955709669094219,59.73425801456531,3584.055480873919,13.908406375175128,0.6047133206597882,13.906990305097862,0.6046517523955592,14.0,0.6242313712563865,0.6214673518246174,0.6242299982032546,0.6252300641803389,0.6275176844301332,0.6242299982032546,0.8820637238000204,24.65213515206082,0
28.64,23.64,-51.11364431624055,0.9955711863204009,59.73427117922405,3584.056270753443,13.908404860479822,0.6047132548034705,13.906994912728418,0.6046519527273225,14.0,0.6242311885787251,0.6214673037975674,0.6242298214626458,0.6252274548426328,0.6275175001010098,0.6242298214626458,0.8820636556340605,24.669776425855158,0
28.66,23.66,-51.147035960509974,0.9955714047827646,59.734284286965874,3584.057057217952,13.908403352333735,0.6047131892319015,13.90699950043806,0.6046521521929591,14.0,0.6242310066909575,0.6214672559781771,0.6242296454862569,0.62523015935315,0.6275173165669987,0.6242296454862569,0.8820635877628371,24.687417698289128,0
28.68,23.68,-51.18042596117528,0.9955716223006147,59.73429733803688,3584.057840282213,13.90840185070855,0.60471312394385,13.90700406831291,0.6046523507962135,14.0,0.6242308255896686,0.6214672083655486,0.6242294702707817,0.625228693048865,0.6275171338246711,0.6242294702707817,0.8820635201850757,24.705058969368608,0
28.7,23.7,-51.21381432534253,0.9955718388780346,59.73431033268207,3584.0586199609243,13.908400355576067,0.6047130589380899,13.907008616438727,0.6046525485408142,14.0,0.6242306452714566,0.6214671609587877,0.6242292958129311,0.6252279901472606,0.6275169518706094,0.6242292958129311,0.8820634528995073,24.722700239099453,0
28.72,23.72,-51.24720106008707,0.9955720545190905,59.73432327114543,3584.059396268726,13.908398866908213,0.6047129942134005,13.907013144900901,0.604652745430474,14.0,0.6242304657329354,0.6214671137570043,0.6242291221094265,0.6252289656896993,0.6275167707014137,0.6242291221094265,0.8820633859048682,24.740341507487496,0
28.740000000000002,23.740000000000002,-51.280586172453646,0.9955722692278307,59.734336153669844,3584.060169220191,13.908397384677027,0.6047129297685664,13.907017653784445,0.6046529414688889,14.0,0.6242302869707328,0.621467066759312,0.6242289491570069,0.6252275073814461,0.6275165903136954,0.6242289491570069,0.8820633191999008,24.757982774538547,0
28.76,23.76,-51.31396966945653,0.995572483008286,59.73434898049716,3584.0609388298294,13.90839590885468,0.6047128656023774,13.907022143174009,0.6046531366597395,14.0,0.6242301089814919,0.6214670199648281,0.6242287769524255,0.6252277065775312,0.6275164107040845,0.6242287769524255,0.8820632527833521,24.77562404025838,0
28.78,23.78,-51.34735155807969,0.9955726958644702,59.73436175186821,3584.0617051120926,13.908394439413462,0.6047128017136287,13.907026613153874,0.6046533310066902,14.0,0.6242299317618699,0.6214669733726741,0.6242286054924461,0.6252279033120763,0.6275162318692222,0.6242286054924461,0.882063186653975,24.793265304652753,0
28.8,23.8,-51.38073184527689,0.995572907800379,59.734374468022736,3584.0624680813644,13.908392976325777,0.6047127381011208,13.907031063807962,0.6046535245133896,14.0,0.6242297553085386,0.6214669269819751,0.6242284347738506,0.6252272010937492,0.6275160538057662,0.6242284347738506,0.8820631208105278,24.810906567727397,0
28.82,23.82,-51.41411053797184,0.9955731188199916,59.73438712919949,3584.0632277519694,13.908391519564153,0.6047126747636589,13.907035495219825,0.6046537171834706,14.0,0.6242295796181841,0.6214668807918599,0.6242282647934312,0.6252286409937773,0.6275158765103874,0.6242282647934312,0.8820630552517741,24.82854782948802,0
28.84,23.84,-51.4474876430583,0.9955733289272695,59.73439973563617,3584.06398413817,13.908390069101234,0.6047126117000536,13.907039907472658,0.6046539090205504,14.0,0.6242294046875069,0.621466834801461,0.6242280955479959,0.6252268737799437,0.6275156999797725,0.6242280955479959,0.8820629899764828,24.846189089940303,0
28.86,23.86,-51.48086316740023,0.9955735381261571,59.73441228756943,3584.0647372541657,13.908388624909783,0.6047125489091211,13.907044300649298,0.6046541000282304,14.0,0.6242292305132218,0.621466789009915,0.6242279270343675,0.6252267945754912,0.6275155242106213,0.6242279270343675,0.8820629249834281,24.863830349089902,0
28.88,23.88,-51.51423711783191,0.9955737464205822,59.73442478523493,3584.0654871140955,13.908387186962683,0.6047124863896819,13.907048674832229,0.6046542902100969,14.0,0.6242290570920577,0.621466743416362,0.6242277592493792,0.6252274722192606,0.6275153491996472,0.6242277592493792,0.8820628602713897,24.88147160694245,0
28.900000000000002,23.900000000000002,-51.54760950115808,0.9955739538144548,59.734437228867286,3584.0662337320373,13.908385755232931,0.6047124241405623,13.907053030103551,0.6046544795697196,14.0,0.6242288844207576,0.6214666980199457,0.624227592189883,0.6252252585856332,0.6275151749435799,0.624227592189883,0.8820627958391521,24.89911286350356,0
28.92,23.92,-51.580980324154055,0.9955741603116689,59.73444961870013,3584.0669771220078,13.90838432969364,0.604712362160593,13.907057366545049,0.6046546681106543,14.0,0.6242287124960789,0.6214666528198137,0.6242274258527384,0.6252284359218703,0.6275150014391615,0.6242274258527384,0.8820627316855058,24.916754118778808,0
28.94,23.94,-51.614349593565855,0.995574365916101,59.734461954966065,3584.067717297964,13.908382910318046,0.6047123004486108,13.907061684238124,0.6046548558364402,14.0,0.6242285413147928,0.6214666078151173,0.6242272602348231,0.6252246771295827,0.6275148286831493,0.6242272602348231,0.8820626678092458,24.934395372773757,0
28.96,23.96,-51.64771731611033,0.9955745706316113,59.73447423789668,3584.068454273801,13.9083814970795,0.6047122390034565,13.907065983263838,0.6046550427506017,14.0,0.6242283708736844,0.6214665630050114,0.6242270953330263,0.6252278421641769,0.6275146566723142,0.6242270953330263,0.8820626042091728,24.952036625493943,0
28.98,23.98,-51.6810834984753,0.9955747744620427,59.73448646772256,3584.0691880633535,13.908380089951452,0.6047121778239761,13.907070263702897,0.6046552288566477,14.0,0.6242282011695529,0.6214665183886544,0.6242269311442528,0.6252264596646726,0.6275144854034395,0.6242269311442528,0.8820625408840926,24.969677876944875,0
29.0,24.0,-51.71444814731968,0.995574977411222,59.73449864467332,3584.0699186803995,13.90837868890749,0.6047121169090213,13.907074525635664,0.6046554141580723,14.0,0.6242280321992112,0.6214664739652086,0.6242267676654184,0.625225530578907,0.6275143148733249,0.6242267676654184,0.8820624778328158,24.987319127132043,0
29.02,24.02,-51.747811269273555,0.9955751794829595,59.73451076897757,3584.0706461386544,13.908377293921298,0.6047120562574477,13.907078769142151,0.6046555986583544,14.0,0.6242278639594859,0.6214664297338399,0.6242266048934525,0.6252264500773593,0.6275141450787832,0.6242266048934525,0.8820624150541587,25.00496037606091,0
29.04,24.04,-51.78117287093838,0.9955753806810488,59.73452284086293,3584.0713704517757,13.908375904966688,0.6047119958681169,13.907082994302025,0.6046557823609576,14.0,0.6242276964472179,0.6214663856937177,0.6242264428252975,0.625225447893747,0.6275139760166402,0.6242264428252975,0.8820623525469423,25.02260162373692,0
29.060000000000002,24.060000000000002,-51.81453295888706,0.995575581009267,59.734534860556025,3584.0720916333617,13.908374522017574,0.6047119357398946,13.907087201194607,0.6046559652693307,14.0,0.6242275296592609,0.621466341844015,0.624226281457911,0.6252247757913806,0.6275138076837353,0.624226281457911,0.8820622903099931,25.040242870165493,0
29.080000000000002,24.080000000000002,-51.84789153966406,0.9955757804713752,59.73454682828251,3584.0728096969506,13.908373145047994,0.604711875871652,13.907091389898879,0.6046561473869078,14.0,0.6242273635924827,0.6214662981839083,0.6242261207882621,0.6252261446331613,0.6275136400769217,0.6242261207882621,0.882062228342142,25.057884115352014,0
29.1,24.1,-51.881248619785595,0.9955759790711178,59.73455874426707,3584.0735246560243,13.908371774032087,0.6047118162622647,13.907095560493476,0.6046563287171076,14.0,0.6242271982437647,0.6214662547125779,0.6242259608133344,0.6252232774546361,0.6275134731930675,0.6242259608133344,0.8820621666422257,25.075525359301857,0
29.12,24.12,-51.91460420573967,0.9955761768122235,59.734570608733414,3584.074236524005,13.908370408944108,0.6047117569106134,13.907099713056695,0.6046565092633346,14.0,0.6242270336100016,0.6214662114292073,0.6242258015301222,0.625227460372538,0.6275133070290528,0.6242258015301222,0.8820621052090855,25.093166602020368,0
29.14,24.14,-51.947958303986255,0.9955763736984046,59.73458242190427,3584.074945314256,13.908369049758427,0.6047116978155838,13.907103847666498,0.6046566890289782,14.0,0.6242268696881017,0.621466168332984,0.6242256429356355,0.6252235179567031,0.6275131415817721,0.6242256429356355,0.8820620440415677,25.110807843512873,0
29.16,24.16,-51.98131092095737,0.9955765697333573,59.73459418400144,3584.075651040086,13.908367696449517,0.604711638976066,13.907107964400504,0.6046568680174133,14.0,0.6242267064749867,0.6214661254230986,0.6242254850268948,0.6252256432197351,0.6275129768481319,0.6242254850268948,0.8820619831385241,25.128449083784673,0
29.18,24.18,-52.01466206305726,0.9955767649207619,59.734605895245714,3584.0763537147427,13.90836634899197,0.6047115803909552,13.907112063336001,0.604657046232,14.0,0.6242265439675913,0.6214660826987454,0.6242253278009362,0.6252253137449074,0.6275128128250547,0.6242253278009362,0.8820619224988107,25.146090322841047,0
29.2,24.2,-52.04801173666245,0.9955769592642829,59.73461755585697,3584.0770533514183,13.908365007360482,0.6047115220591514,13.907116144549942,0.6046572236760844,14.0,0.6242263821628635,0.621466040159122,0.6242251712548048,0.625223885628954,0.627512649509472,0.6242251712548048,0.8820618621212888,25.163731560687246,0
29.22,24.22,-52.081359948121914,0.9955771527675688,59.73462916605413,3584.0777499632477,13.908363671529866,0.6047114639795593,13.907120208118945,0.6046574003529976,14.0,0.624226221057765,0.6214659978034297,0.6242250153855631,0.6252244318401768,0.627512486898334,0.6242250153855631,0.8820618020048249,25.181372797328507,0
29.240000000000002,24.240000000000002,-52.11470670375717,0.9955773454342524,59.73464072605514,3584.0784435633086,13.908362341475035,0.6047114061510885,13.907124254119301,0.6046575762660565,14.0,0.62422606064927,0.6214659556308733,0.624224860190282,0.6252240184533789,0.6275123249885988,0.624224860190282,0.88206174214829,25.19901403277004,0
29.26,24.26,-52.148052009862404,0.9955775372679507,59.734652236077046,3584.0791341646227,13.90836101717101,0.6047113485726526,13.907128282626966,0.6046577514185637,14.0,0.6242259009343663,0.6214659136406607,0.6242247056660477,0.6252228780951583,0.6275121637772412,0.6242247056660477,0.8820616825505604,25.21665526701703,0
29.28,24.28,-52.181395872704584,0.9955777282722652,59.734663696335915,3584.079821780155,13.90835969859293,0.6047112912431709,13.90713229371757,0.6046579258138074,14.0,0.6242257419100543,0.6214658718320035,0.6242245518099593,0.6252249137619487,0.6275120032612485,0.6242245518099593,0.8820616232105166,25.234296500074638,0
29.3,24.3,-52.2147382985236,0.9955779184507816,59.7346751070469,3584.080506422814,13.908358385716031,0.6047112341615666,13.907136287466413,0.6046580994550614,14.0,0.6242255835733479,0.6214658302041167,0.6242243986191282,0.6252230039723984,0.6275118434376192,0.6242243986191282,0.8820615641270446,25.251937731948015,0
29.32,24.32,-52.24807929353235,0.9955781078070706,59.734686468424236,3584.081188105454,13.908357078515667,0.6047111773267682,13.907140263948483,0.6046582723455862,14.0,0.6242254259212732,0.6214657887562184,0.6242242460906737,0.6252243612508847,0.6275116843033663,0.6242242460906737,0.8820615052990347,25.269578962642274,0
29.34,24.34,-52.28141886391686,0.9955782963446869,59.73469778068121,3584.0818668408724,13.908355776967285,0.6047111207377082,13.907144223238424,0.6046584444886272,14.0,0.6242252689508699,0.6214657474875306,0.624224094221734,0.6252234248394362,0.6275115258555161,0.624224094221734,0.8820614467253826,25.28722019216252,0
29.36,24.36,-52.31475701583644,0.9955784840671699,59.73470904403019,3584.0825426418114,13.908354481046448,0.6047110643933239,13.907148165410568,0.604658615887416,14.0,0.6242251126591901,0.621465706397278,0.6242239430094585,0.6252224971441762,0.6275113680911063,0.6242239430094585,0.882061388404988,25.30486142051382,0
29.38,24.38,-52.34809375542374,0.995578670978044,59.734720258682636,3584.083215520958,13.908353190728825,0.6047110082925576,13.907152090538926,0.6046587865451707,14.0,0.6242249570432987,0.6214656654846895,0.6242237924510058,0.6252239299434116,0.6275112110071882,0.6242237924510058,0.8820613303367564,25.32250264770124,0
29.400000000000002,24.400000000000002,-52.38142908878492,0.9955788570808183,59.734731424849095,3584.0838854909457,13.90835190599018,0.6047109524343557,13.907155998697183,0.6046589564650949,14.0,0.6242248021002733,0.6214656247489965,0.624223642543548,0.6252212538027497,0.627511054600826,0.624223642543548,0.8820612725195967,25.340143873729804,0
29.42,24.42,-52.414763021999725,0.9955790423789865,59.73474254273919,3584.0845525643513,13.908350626806396,0.6047108968176694,13.907159889958718,0.604659125650379,14.0,0.6242246478272041,0.6214655841894342,0.6242234932842706,0.625224584597464,0.6275108988690956,0.6242234932842706,0.8820612149524237,25.357785098604523,0
29.44,24.44,-52.44809556112161,0.9955792268760274,59.73475361256165,3584.0852167536987,13.90834935315345,0.6047108414414544,13.907163764396575,0.6046592941041989,14.0,0.6242244942211941,0.621465543805241,0.6242233446703713,0.6252224544969153,0.6275107438090869,0.6242233446703713,0.8820611576341564,25.375426322330387,0
29.46,24.46,-52.48142671217787,0.9955794105754047,59.73476463452428,3584.085878071457,13.908348085007429,0.6047107863046708,13.9071676220835,0.6046594618297174,14.0,0.6242243412793586,0.6214655035956586,0.6242231966990583,0.6252222099986707,0.6275105894179013,0.6242231966990583,0.8820611005637182,25.393067544912366,0
29.48,24.48,-52.51475648116974,0.995579593480567,59.73477560883402,3584.086536530041,13.908346822344516,0.6047107314062833,13.907171463091908,0.604659628830083,14.0,0.6242241889988253,0.6214654635599319,0.6242230493675532,0.6252230433621404,0.6275104356926535,0.6242230493675532,0.882061043740038,25.410708766355402,0
29.5,24.5,-52.548084874072515,0.9955797755949483,59.7347865356969,3584.087192141814,13.908345565141008,0.6047106767452612,13.907175287493914,0.604659795108431,14.0,0.6242240373767347,0.6214654236973093,0.6242229026730891,0.6252215053748921,0.6275102826304698,0.6242229026730891,0.8820609871620484,25.428349986664422,0
29.52,24.52,-52.58141189683562,0.9955799569219673,59.73479741531804,3584.0878449190823,13.908344313373291,0.6047106223205779,13.907179095361316,0.6046599606678833,14.0,0.6242238864102395,0.621465384007042,0.6242227566129113,0.6252221115715322,0.6275101302284898,0.6242227566129113,0.8820609308286869,25.44599120584433,0
29.54,24.54,-52.6147375553828,0.9955801374650284,59.734808247901704,3584.0884948741023,13.908343067017865,0.6047105681312116,13.907182886765597,0.6046601255115477,14.0,0.6242237360965044,0.621465344488385,0.6242226111842772,0.6252216154910326,0.6275099784838633,0.6242226111842772,0.882060874738896,25.463632423900005,0
29.560000000000002,24.560000000000002,-52.64806185561218,0.9955803172275208,59.73481903365125,3584.089142019075,13.90834182605133,0.6047105141761447,13.907186661777938,0.604660289642519,14.0,0.6242235864327067,0.6214653051405961,0.6242224663844562,0.6252217466990533,0.627509827393756,0.6242224663844562,0.8820608188916225,25.481273640836314,0
29.580000000000002,24.580000000000002,-52.68138480339635,0.9955804962128196,59.734829772769174,3584.0897863661503,13.908340590450374,0.604710460454364,13.907190420469213,0.6046604530638788,14.0,0.6242234374160359,0.6214652659629364,0.6242223222107276,0.6252227591194957,0.6275096769553435,0.6242223222107276,0.8820607632858175,25.498914856658086,0
29.6,24.6,-52.71470640458256,0.9955806744242848,59.73484046545708,3584.090427927425,13.908339360191802,0.604710406964861,13.90719416290998,0.6046606157786948,14.0,0.6242232890436937,0.6214652269546704,0.624222178660386,0.6252210340231493,0.6275095271658144,0.624222178660386,0.8820607079204371,25.516556071370147,0
29.62,24.62,-52.748026664992736,0.9955808518652621,59.73485111191573,3584.0910667149437,13.908338135252515,0.6047103537066311,13.907197889170504,0.6046607777900219,14.0,0.6242231413128937,0.6214651881150655,0.624222035730734,0.6252212246666705,0.6275093780223682,0.624222035730734,0.8820606527944413,25.534197284977296,0
29.64,24.64,-52.78134559042367,0.9955810285390829,59.73486171234497,3584.0917027406986,13.908336915609514,0.6047103006786745,13.907201599320741,0.6046609391009018,14.0,0.6242229942208617,0.6214651494433925,0.6242218934190871,0.6252215320178102,0.6275092295222175,0.6242218934190871,0.8820605979067956,25.551838497484308,0
29.66,24.66,-52.81466318664707,0.9955812044490637,59.734872266943825,3584.0923360166294,13.90833570123989,0.6047102478799953,13.907205293430339,0.6046610997143625,14.0,0.6242228477648353,0.6214651109389251,0.6242217517227756,0.6252196444767859,0.6275090816625876,0.6242217517227756,0.8820605432564688,25.56947970889594,0
29.68,24.68,-52.84797945940968,0.9955813795985072,59.734882775910435,3584.092966554626,13.90833449212085,0.6047101953096022,13.907208971568652,0.6046612596334197,14.0,0.6242227019420644,0.6214650726009405,0.6242216106391361,0.6252226227417614,0.6275089344407138,0.6242216106391361,0.882060488842435,25.58712091921693,0
29.7,24.7,-52.88129441443343,0.9955815539907016,59.734893239442094,3584.093594366526,13.908333288229686,0.604710142966508,13.907212633804734,0.6046614188610754,14.0,0.6242225567498103,0.6214650344287187,0.6242214701655198,0.6252200511190412,0.627508787853844,0.6242214701655198,0.8820604346636725,25.60476212845199,0
29.72,24.72,-52.914608057415485,0.9955817276289207,59.734903657735245,3584.0942194641148,13.908332089543789,0.6047100908497299,13.907216280207336,0.604661577400319,14.0,0.6242224121853467,0.621464996421543,0.6242213302992891,0.625221090952094,0.62750864189924,0.6242213302992891,0.8820603807191637,25.62240333660582,0
29.740000000000002,24.740000000000002,-52.94792039402839,0.9955819005164245,59.73491403098547,3584.0948418591283,13.90833089604065,0.6047100389582892,13.907219910844914,0.6046617352541267,14.0,0.6242222682459586,0.6214649585786995,0.6242211910378174,0.6252209015804446,0.6275084965741731,0.6242211910378174,0.8820603270078959,25.640044543683093,0
29.76,24.76,-52.98123142992014,0.9955820726564586,59.73492435938751,3584.095461563251,13.908329707697874,0.604709987291212,13.90722352578563,0.6046618924254622,14.0,0.6242221249289432,0.6214649208994779,0.6242210523784893,0.6252195326989568,0.6275083518759277,0.6242210523784893,0.8820602735288605,25.65768574968846,0
29.78,24.78,-53.01454117071436,0.9955822440522547,59.73493464313528,3584.096078588117,13.908328524493129,0.6047099358475274,13.907227125097352,0.6046620489172762,14.0,0.6242219822316092,0.6214648833831706,0.6242209143187017,0.6252211863870302,0.6275082078017988,0.6242209143187017,0.8820602202810534,25.67532695462656,0
29.8,24.8,-53.04784962201032,0.9955824147070306,59.734944882421836,3584.09669294531,13.908327346404208,0.60470988462627,13.907230708847642,0.6046622047325062,14.0,0.6242218401512766,0.6214648460290733,0.6242207768558614,0.625218800368018,0.6275080643490935,0.6242207768558614,0.8820601672634746,25.692968158502005,0
29.82,24.82,-53.08115678938309,0.9955825846239901,59.7349550774394,3584.097304646364,13.908326173408986,0.6047098336264777,13.907234277103791,0.6046623598740779,14.0,0.6242216986852775,0.6214648088364841,0.6242206399873864,0.6252210729038234,0.6275079215151316,0.6242206399873864,0.8820601144751286,25.710609361319392,0
29.84,24.84,-53.114462678383646,0.9955827538063231,59.73496522837939,3584.0979137027634,13.908325005485443,0.6047097828471931,13.907237829932786,0.6046625143449037,14.0,0.6242215578309553,0.6214647718047052,0.624220503710707,0.6252201894159273,0.6275077792972419,0.624220503710707,0.8820600619150242,25.728250563083293,0
29.86,24.86,-53.14776729453896,0.9955829222572057,59.73497533543234,3584.0985201259405,13.90832384261164,0.6047097322874627,13.90724136740132,0.6046626681478835,14.0,0.624221417585665,0.6214647349330409,0.6242203680232656,0.6252192029723252,0.627507637692768,0.6242203680232656,0.8820600095821745,25.745891763798266,0
29.88,24.88,-53.1810706433521,0.9955830899798005,59.73498539878803,3584.0991239272817,13.90832268476575,0.604709681946337,13.907244889575813,0.6046628212859049,14.0,0.6242212779467727,0.6214646982207989,0.6242202329225119,0.62522020637737,0.6275074966990628,0.6242202329225119,0.8820599574755967,25.763532963468844,0
29.900000000000002,24.900000000000002,-53.21437273030236,0.9955832569772561,59.73499541863537,3584.0997251181225,13.908321531926028,0.6047096318228709,13.907248396522379,0.6046629737618425,14.0,0.6242211389116565,0.6214646616672901,0.6242200984059101,0.6252190165705489,0.6275073563134907,0.6242200984059101,0.8820599055943129,25.781174162099546,0
29.92,24.92,-53.24767356084532,0.9955834232527077,59.73500539516246,3584.1003237097475,13.908320384070828,0.604709581916123,13.907251888306861,0.6046631255785592,14.0,0.6242210004777055,0.6214646252718278,0.6242199644709352,0.6252188619993028,0.6275072165334292,0.6242199644709352,0.8820598539373483,25.798815359694864,0
29.94,24.94,-53.28097314041299,0.9955835888092769,59.735015328556614,3584.1009197133967,13.908319241178603,0.6047095322251567,13.907255364994818,0.6046632767389051,14.0,0.6242208626423197,0.6214645890337288,0.6242198311150698,0.6252196889900608,0.627507077356264,0.6242198311150698,0.8820598025037333,25.816456556259276,0
29.96,24.96,-53.31427147441389,0.9955837536500719,59.735025219004314,3584.1015131402587,13.908318103227886,0.6047094827490386,13.90725882665151,0.6046634272457179,14.0,0.6242207254029111,0.6214645529523127,0.6242196983358098,0.6252185004153109,0.6275069387793945,0.6242196983358098,0.882059751292502,25.834097751797238,0
29.98,24.98,-53.34756856823316,0.9955839177781871,59.735035066691225,3584.1021040014734,13.908316970197315,0.6047094334868398,13.90726227334193,0.6046635771018231,14.0,0.6242205887569022,0.621464517026902,0.6242195661306641,0.625220122711136,0.6275068008002322,0.6242195661306641,0.882059700302693,25.85173894631319,0
30.0,25.0,-53.380864427232645,0.995584081196704,59.735044871802245,3584.1026923081345,13.908315842065612,0.6047093844376353,13.907265705130786,0.6046637263100342,14.0,0.6242204527017273,0.6214644812568219,0.6242194344971475,0.6252185459006832,0.6275066634161962,0.6242194344971475,0.8820596495333486,25.86938013981155,0
30.02,25.02,-53.414159056751025,0.9955842439086905,59.73505463452143,3584.103278071286,13.90831471881159,0.6047093356005039,13.9072691220825,0.6046638748731522,14.0,0.6242203172348313,0.621464445641401,0.6242193034327901,0.6252182357271087,0.6275065266247204,0.6242193034327901,0.8820595989835157,25.88702133229672,0
30.04,25.04,-53.44745246210388,0.9955844059172011,59.735064355032065,3584.103861301924,13.908313600414166,0.604709286974529,13.907272524261224,0.6046640227939662,14.0,0.6242201823536703,0.6214644101799703,0.6242191729351309,0.6252192709792457,0.6275063904232472,0.6242191729351309,0.8820595486522449,25.904662523773077,0
30.060000000000002,25.060000000000002,-53.48074464858384,0.9955845672252776,59.73507403351665,3584.1044420109993,13.908312486852338,0.6047092385587973,13.907275911730832,0.6046641700752535,14.0,0.6242200480557115,0.6214643748718642,0.6242190430017172,0.6252168780904751,0.6275062548092326,0.6242190430017172,0.8820594985385913,25.922303714244986,0
30.080000000000002,25.080000000000002,-53.5140356214606,0.995584727835948,59.73508367015688,3584.105020209413,13.908311378105193,0.6047091903523997,13.907279284554908,0.6046643167197786,14.0,0.6242199143384332,0.6214643397164196,0.624218913630111,0.625220161852825,0.6275061197801415,0.624218913630111,0.8820594486416139,25.93994490371679,0
30.1,25.1,-53.54732538598112,0.9955848877522278,59.73509326513366,3584.10559590802,13.908310274151916,0.6047091423544312,13.907282642796783,0.604664462730295,14.0,0.6242197811993239,0.6214643047129764,0.6242187848178818,0.6252166232846262,0.6275059853334483,0.6242187848178818,0.882059398960376,25.95758609219281,0
30.12,25.12,-53.580613947369656,0.9955850469771189,59.735102818627134,3584.106169117628,13.908309174971778,0.6047090945639904,13.9072859865195,0.6046646081095435,14.0,0.6242196486358838,0.6214642698608774,0.6242186565626121,0.6252191841743403,0.6275058514666435,0.6242186565626121,0.8820593494939444,25.975227279677352,0
30.14,25.14,-53.61390131082787,0.9955852055136108,59.73511233081665,3584.106739848999,13.90830808054414,0.60470904698018,13.90728931578583,0.6046647528602535,14.0,0.6242195166456235,0.621464235159468,0.624218528861892,0.6252185914087238,0.6275057181772234,0.624218528861892,0.8820593002413902,25.992868466174706,0
30.16,25.16,-53.64718748153494,0.9955853633646797,59.73512180188079,3584.107308112847,13.908306990848454,0.6047089996021067,13.907292630658274,0.6046648969851424,14.0,0.6242193852260643,0.6214642006080969,0.6242184017133245,0.625217295450412,0.6275055854626964,0.6242184017133245,0.8820592512017891,26.010509651689137,0
30.18,25.18,-53.680472464647664,0.9955855205332891,59.73513123199734,3584.1078739198406,13.908305905864252,0.6047089524288806,13.907295931199071,0.6046650404869162,14.0,0.6242192543747387,0.6214641662061151,0.6242182751145211,0.6252181893425338,0.6275054533205839,0.6242182751145211,0.8820592023742199,26.028150836224896,0
30.2,25.2,-53.71375626530053,0.9955856770223895,59.73514062134337,3584.108437280602,13.908304825571175,0.6047089054596163,13.907299217470182,0.6046651833682688,14.0,0.6242191240891891,0.6214641319528769,0.6242181490631042,0.6252175101077997,0.6275053217484148,0.6242181490631042,0.8820591537577659,26.045792019786216,0
30.22,25.22,-53.747038888605836,0.9955858328349187,59.73514997009512,3584.1089982057074,13.908303749948926,0.6047088586934316,13.907302489533294,0.6046653256318824,14.0,0.6242189943669691,0.6214640978477388,0.6242180235567089,0.6252165674535826,0.6275051907437307,0.6242180235567089,0.8820591053515142,26.063433202377308,0
30.240000000000002,25.240000000000002,-53.78032033965376,0.9955859879738022,59.73515927842813,3584.1095567056877,13.908302678977316,0.6047088121294485,13.907305747449847,0.6046654672804281,14.0,0.6242188652056427,0.6214640638900606,0.6242178985929754,0.6252183464753927,0.6275050603040826,0.6242178985929754,0.8820590571545558,26.08107438400237,0
30.26,25.26,-53.81360062351251,0.995586142441952,59.735168546517116,3584.110112791027,13.908301612636226,0.6047087657667924,13.907308991280992,0.6046656083165649,14.0,0.6242187366027845,0.6214640300792047,0.6242177741695603,0.625215230418352,0.6275049304270341,0.6242177741695603,0.8820590091659859,26.098715564665575,0
30.28,25.28,-53.84687974522832,0.9955862962422684,59.7351777745361,3584.110666472166,13.90830055090565,0.6047087196045935,13.907312221087635,0.6046657487429407,14.0,0.6242186085559795,0.6214639964145362,0.6242176502841246,0.6252195427851945,0.6275048011101569,0.6242176502841246,0.8820589613849033,26.116356744371085,0
30.3,25.3,-53.88015770982567,0.9955864493776384,59.735186962658304,3584.1112177594982,13.908299493765638,0.6047086736419843,13.907315436930407,0.6046658885621916,14.0,0.6242184810628235,0.6214639628954229,0.6242175269343446,0.6252158317510803,0.6275046723510361,0.6242175269343446,0.8820589138104108,26.133997923123037,0
30.32,25.32,-53.91343452230728,0.9955866018509374,59.73519611105624,3584.1117666633745,13.908298441196344,0.604708627878102,13.907318638869686,0.6046660277769429,14.0,0.6242183541209221,0.6214639295212356,0.6242174041179004,0.6252174190700551,0.6275045441472629,0.6242174041179004,0.8820588664416152,26.151639100925557,0
30.34,25.34,-53.946710187654254,0.9955867536650275,59.73520521990165,3584.112313194099,13.908297393178014,0.6047085823120876,13.907321826965578,0.6046661663898077,14.0,0.6242182277278916,0.6214638962913476,0.6242172818324887,0.625217650033906,0.6275044164964426,0.6242172818324887,0.8820588192776271,26.16928027778275,0
30.36,25.36,-53.97998471082616,0.9955869048227588,59.73521428936553,3584.1128573619317,13.908296349690954,0.604708536943085,13.907325001277936,0.6046663044033885,14.0,0.6242181018813586,0.6214638632051349,0.6242171600758126,0.6252160972567468,0.6275042893961896,0.6242171600758126,0.882058772317561,26.1869214536987,0
30.38,25.38,-54.01325809676111,0.9955870553269691,59.73522331961815,3584.113399177089,13.908295310715582,0.6047084917702427,13.907328161866353,0.6046664418202762,14.0,0.6242179765789602,0.6214638302619763,0.6242170388455859,0.625216497686798,0.627504162844128,0.6242170388455859,0.8820587255605349,26.204562628677483,0
30.400000000000002,25.400000000000002,-54.0465303503759,0.995587205180484,59.73523231082904,3584.1139386497425,13.908294276232391,0.6047084467927126,13.907331308790164,0.6046665786430506,14.0,0.624217851818343,0.6214637974612531,0.6242169181395308,0.6252164641738024,0.6275040368378935,0.6242169181395308,0.8820586790056709,26.222203802723147,0
30.42,25.42,-54.07980147656602,0.9955873543861167,59.735241263167,3584.1144757900197,13.90829324622195,0.60470840200965,13.907334442108452,0.6046667148742805,14.0,0.6242177275971645,0.6214637648023497,0.624216797955383,0.6252149571225953,0.6275039113751311,0.624216797955383,0.8820586326520952,26.239844975839723,0
30.44,25.44,-54.113071480205825,0.9955875029466683,59.7352501768001,3584.115010608006,13.908292220664924,0.6047083574202141,13.907337561880034,0.6046668505165232,14.0,0.6242176039130921,0.6214637322846526,0.624216678290883,0.6252175654345733,0.6275037864534949,0.624216678290883,0.882058586498937,26.257486148031234,0
30.46,25.46,-54.14634036614859,0.9955876508649278,59.73525905189567,3584.11554311374,13.908291199542056,0.6047083130235676,13.907340668163485,0.6046669855723255,14.0,0.624217480763803,0.6214636999075513,0.6242165591437854,0.6252152983747761,0.627503662070652,0.6242165591437854,0.88205854054533,26.275127319301674,0
30.48,25.48,-54.179608139226616,0.9955877981436723,59.735267888620335,3584.11607331722,13.908290182834168,0.6047082688188768,13.907343761017119,0.6046671200442225,14.0,0.624217358146985,0.621463667670438,0.6242164405118523,0.6252165636209553,0.6275035382242771,0.6242164405118523,0.8820584947904111,26.29276848965503,0
30.5,25.5,-54.21287480425129,0.9955879447856665,59.73527668713999,3584.1166012283993,13.908289170522176,0.6047082248053121,13.907346840498997,0.604667253934739,14.0,0.6242172360603354,0.6214636355727072,0.6242163223928564,0.6252159939178331,0.6275034149120557,0.6242163223928564,0.8820584492333213,26.310409659095267,0
30.52,25.52,-54.24614036601322,0.9955880907936634,59.7352854476198,3584.117126857188,13.908288162587073,0.6047081809820467,13.907349906666932,0.6046673872463884,14.0,0.6242171145015616,0.6214636036137564,0.6242162047845804,0.6252148829987638,0.627503292131683,0.6242162047845804,0.8820584038732053,26.32805082762633,0
30.54,25.54,-54.279404829282285,0.9955882361704043,59.73529417022426,3584.1176502134554,13.908287159009934,0.604708137348258,13.907352959578489,0.6046675199816735,14.0,0.624216993468381,0.6214635717929854,0.6242160876848141,0.6252164535407083,0.6275031698808649,0.6242160876848141,0.8820583587092113,26.345691995252157,0
30.560000000000002,25.560000000000002,-54.312668198807756,0.9955883809186182,59.73530285511709,3584.1181713070255,13.908286159771908,0.6047080939031264,13.907355999290985,0.6046676521430863,14.0,0.6242168729585211,0.6214635401097968,0.6242159710913595,0.6252138892284207,0.6275030481573178,0.6242159710913595,0.8820583137404913,26.363333161976655,0
30.580000000000002,25.580000000000002,-54.34593047931835,0.9955885250410226,59.73531150246136,3584.1186901476813,13.908285164854236,0.6047080506458364,13.907359025861474,0.6046677837331076,14.0,0.6242167529697188,0.6214635085635956,0.6242158550020286,0.6252168561879029,0.6275029269587652,0.6242158550020286,0.8820582689662009,26.38097432780372,0
30.6,25.6,-54.37919167552235,0.9955886685403234,59.7353201124194,3584.119206745164,13.908284174238243,0.6047080075755759,13.907362039346792,0.6046679147542083,14.0,0.6242166334997209,0.6214634771537896,0.624215739414638,0.6252152649704777,0.6275028062829432,0.624215739414638,0.8820582243854994,26.398615492737235,0
30.62,25.62,-54.412451792107696,0.9955888114192142,59.73532868515285,3584.119721109171,13.908283187905328,0.604707964691536,13.907365039803498,0.6046680452088478,14.0,0.624216514546284,0.6214634458797889,0.6242156243270207,0.6252147107926332,0.6275026861275957,0.6242156243270207,0.8820581799975498,26.416256656781066,0
30.64,25.64,-54.44571083374205,0.9955889536803776,59.73533722082266,3584.1202332493594,13.908282205836969,0.6047079219929117,13.90736802728793,0.6046681750994752,14.0,0.6242163961071746,0.6214634147410063,0.6242155097370138,0.6252156578571586,0.6275025664904788,0.6242155097370138,0.8820581358015186,26.433897819939055,0
30.66,25.66,-54.47896880507288,0.9955890953264842,59.735345719589056,3584.1207431753433,13.908281228014719,0.6047078794789008,13.907371001856168,0.604668304428529,14.0,0.6242162781801682,0.6214633837368573,0.6242153956424664,0.6252142994808173,0.6275024473693545,0.6242153956424664,0.8820580917965759,26.451538982215038,0
30.68,25.68,-54.51222571072758,0.9955892363601934,59.735354181611605,3584.1212508966964,13.908280254420227,0.6047078371487056,13.90737396356406,0.6046684331984374,14.0,0.6242161607630508,0.6214633528667596,0.6242152820412349,0.6252145559889339,0.627502328761998,0.6242152820412349,0.8820580479818957,26.46918014361282,0
30.7,25.7,-54.54548155531353,0.9955893767841525,59.73536260704915,3584.1217564229487,13.90827928503521,0.6047077950015309,13.907376912467203,0.6046685614116175,14.0,0.6242160438536174,0.6214633221301336,0.6242151689311887,0.6252147132943704,0.6275022106661934,0.6242151689311887,0.8820580043566549,26.486821304136207,0
30.72,25.72,-54.57873634341818,0.9955895166009981,59.73537099605989,3584.1222597635933,13.908278319841465,0.6047077530365854,13.90737984862096,0.6046686890704766,14.0,0.6242159274496729,0.6214632915264021,0.6242150563102006,0.6252142693960342,0.6275020930797334,0.6242150563102006,0.8820579609200347,26.504462463788972,0
30.740000000000002,25.740000000000002,-54.61199007960918,0.9955896558133549,59.735379348801295,3584.1227609280777,13.908277358820875,0.6047077112530815,13.907382772080453,0.604668816177411,14.0,0.6242158115490313,0.6214632610549906,0.6242149441761586,0.6252156421773121,0.62750197600042,0.6242149441761586,0.8820579176712195,26.522103622574885,0
30.76,25.76,-54.645242768434386,0.9955897944238364,59.73538766543019,3584.1232599258115,13.90827640195539,0.6047076696502344,13.907385682900566,0.6046689427348072,14.0,0.6242156961495162,0.6214632307153269,0.6242148325269556,0.6252139568041208,0.6275018594260654,0.6242148325269556,0.8820578746093971,26.539744780497692,0
30.78,25.78,-54.67849441442202,0.9955899324350449,59.73539594610269,3584.1237567661615,13.908275449227045,0.6047076282272629,13.907388581135944,0.604669068745041,14.0,0.6242155812489609,0.6214632005068413,0.6242147213604953,0.6252139297290776,0.6275017433544923,0.6242147213604953,0.882057831733759,26.557385937561122,0
30.8,25.8,-54.71174502208072,0.9955900698495713,59.73540419097428,3584.124251458457,13.908274500617955,0.6047075869833893,13.907391466840998,0.6046691942104782,14.0,0.6242154668452077,0.6214631704289667,0.6242146106746893,0.6252146188478194,0.6275016277835301,0.6242146106746893,0.8820577890435002,26.575027093768895,0
30.82,25.82,-54.74499459589963,0.9955902066699952,59.73541240019971,3584.124744011983,13.908273556110299,0.6047075459178392,13.9073943400699,0.6046693191334739,14.0,0.6242153529361083,0.6214631404811383,0.624214500467462,0.6252124644253648,0.6275015127110202,0.624214500467462,0.8820577465378191,26.592668249124706,0
30.84,25.84,-54.77824314034848,0.9955903428988854,59.73542057393312,3584.1252344359873,13.908272615686354,0.6047075050298415,13.907397200876593,0.6046694435163736,14.0,0.6242152395195238,0.6214631106627938,0.6242143907367413,0.6252157489426776,0.6275013981348107,0.6242143907367413,0.8820577042159177,26.610309403632243,0
30.86,25.86,-54.8114906598777,0.9955904785387991,59.735428712327945,3584.125722739677,13.90827167932846,0.6047074643186287,13.90740004931478,0.6046695673615122,14.0,0.6242151265933248,0.6214630809733732,0.624214281480469,0.625213117264011,0.6275012840527624,0.624214281480469,0.8820576620770012,26.627950557295172,0
30.88,25.88,-54.84473715891844,0.9955906135922832,59.73543681553699,3584.1262089322195,13.908270747019031,0.6047074237834362,13.907402885437948,0.6046696906712151,14.0,0.6242150141553903,0.6214630514123193,0.6242141726965901,0.625213908155361,0.627501170462742,0.6242141726965901,0.8820576201202786,26.645591710117145,0
30.900000000000002,25.900000000000002,-54.87798264188273,0.9955907480618726,59.73544488371236,3584.1266930227416,13.90826981874057,0.604707383423503,13.907405709299326,0.6046698134477968,14.0,0.6242149022036092,0.6214630219790768,0.6242140643830655,0.6252141045194911,0.6275010573626275,0.6242140643830655,0.8820575783449617,26.6632328621018,0
30.92,25.92,-54.9112271131635,0.9955908819500922,59.73545291700553,3584.127175020332,13.908268894475638,0.6047073432380713,13.907408520951936,0.6046699356935624,14.0,0.6242147907358794,0.6214629926730931,0.6242139565378595,0.6252125960188623,0.627500944750305,0.6242139565378595,0.8820575367502665,26.68087401325275,0
30.94,25.94,-54.94447057713468,0.9955910152594551,59.73546091556731,3584.1276549340387,13.908267974206886,0.6047073032263864,13.90741132044856,0.6046700574108069,14.0,0.6242146797501078,0.6214629634938182,0.6242138491589478,0.625214189455958,0.6275008326236714,0.6242138491589478,0.8820574953354122,26.698515163573607,0
30.96,25.96,-54.97771303815132,0.9955911479924644,59.73546887954787,3584.128132772872,13.908267057917035,0.6047072633876972,13.907414107841754,0.6046701786018154,14.0,0.6242145692442101,0.621462934440704,0.6242137422443134,0.625212158770585,0.6275007209806287,0.6242137422443134,0.8820574540996207,26.716156313067955,0
30.98,25.98,-55.010954500549616,0.9955912801516117,59.7354768090967,3584.1286085458023,13.908266145588886,0.604707223721256,13.907416883183846,0.6046702992688628,14.0,0.6242144592161117,0.6214629055132049,0.6242136357919491,0.625213914804253,0.6275006098190932,0.6242136357919491,0.8820574130421179,26.73379746173937,0
31.0,26.0,-55.04419496864703,0.9955914117393782,59.73548470436269,3584.1290822617616,13.9082652372053,0.6047071842263174,13.907419646526941,0.6046704194142148,14.0,0.6242143496637461,0.6214628767107779,0.624213529799856,0.6252136416304656,0.6275004991369855,0.624213529799856,0.8820573721621329,26.751438609591414,0
31.02,26.02,-55.077434446742345,0.9955915427582341,59.73549256549405,3584.129553929643,13.908264332749221,0.6047071449021401,13.907422397922918,0.6046705390401269,14.0,0.6242142405850566,0.6214628480328822,0.6242134242660434,0.6252123812195299,0.6275003889322397,0.6242134242660434,0.8820573314588982,26.769079756627622,0
31.04,26.04,-55.11067293911577,0.9955916732106392,59.73550039263836,3584.130023558301,13.908263432203677,0.604707105747986,13.907425137423425,0.6046706581488446,14.0,0.6242141319779948,0.6214628194789793,0.6242133191885308,0.6252133269698199,0.6275002792027957,0.6242133191885308,0.8820572909316494,26.786720902851528,0
31.060000000000002,26.060000000000002,-55.14391045002902,0.9955918030990426,59.73550818594256,3584.1304911565535,13.908262535551751,0.6047070667631196,13.907427865079896,0.6046707767426042,14.0,0.6242140238405214,0.6214627910485332,0.624213214565344,0.6252124764470263,0.6275001699466016,0.624213214565344,0.882057250579626,26.804362048266643,0
31.080000000000002,26.080000000000002,-55.17714698372534,0.9955919324258825,59.73551594555295,3584.130956733177,13.908261642776612,0.6047070279468092,13.907430580943533,0.6046708948236319,14.0,0.6242139161706056,0.6214627627410099,0.6242131103945198,0.6252119197378646,0.627500061161616,0.6242131103945198,0.8820572104020699,26.82200319287646,0
31.1,26.1,-55.210382544429685,0.995592061193587,59.73552367161522,3584.1314202969133,13.908260753861489,0.6047069892983257,13.90743328506533,0.6046710123941448,14.0,0.6242138089662259,0.6214627345558779,0.624213006674101,0.6252133839548899,0.6274999528458077,0.624213006674101,0.8820571703982266,26.83964433668446,0
