t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg,active_branch
31.12,26.12,-55.24361713634869,0.9955921894045736,59.735531364274415,3584.131881856465,13.908259868789704,0.6047069508169437,13.907435977496046,0.6046711294563498,14.0,0.6242137022253692,0.6214627064926082,0.6242129034021391,0.6252107958607126,0.6274998449971514,0.6242129034021391,0.8820571305673456,26.857285479694117,0
31.14,26.14,-55.27685076367084,0.9955923170612491,59.735539023674946,3584.1323414204967,13.908258987544627,0.6047069125019404,13.907438658286232,0.6046712460124448,14.0,0.6242135959460311,0.6214626785506736,0.6242128005766967,0.625214780200334,0.6274997376136321,0.6242128005766967,0.8820570909086785,26.874926621908877,0
31.16,26.16,-55.310083430566515,0.99559244416601,59.7355466499606,3584.1327989976357,13.90825811010972,0.6047068743525965,13.907441327486213,0.6046713620646179,14.0,0.6242134901262162,0.6214626507295496,0.6242126981958426,0.625211473112521,0.6274996306932435,0.6242126981958426,0.8820570514214807,26.892567763332178,0
31.18,26.18,-55.34331514118804,0.9955925707212426,59.73555424327456,3584.1332545964733,13.908257236468508,0.604706836368196,13.907443985146097,0.6046714776150477,14.0,0.6242133847639372,0.6214626230287139,0.6242125962576539,0.6252124318679196,0.6274995242339867,0.6242125962576539,0.882057012105011,26.91020890396744,0
31.2,26.2,-55.37654589966979,0.9955926967293227,59.73556180375936,3584.133708225562,13.908256366604581,0.6047067985480253,13.907446631315779,0.6046715926659034,14.0,0.6242132798572159,0.6214625954476463,0.6242124947602178,0.6252128039967637,0.6274994182338731,0.6242124947602178,0.882056972958531,26.927850043818076,0
31.220000000000002,26.220000000000002,-55.409775710128294,0.995592822192616,59.73556933155696,3584.1341598934177,13.908255500501616,0.6047067608913747,13.907449266044939,0.6046717072193452,14.0,0.6242131754040823,0.621462567985829,0.6242123937016265,0.6252113146671349,0.6274993126909221,0.6242123937016265,0.882056933981306,26.945491182887476,0
31.240000000000002,26.240000000000002,-55.44300457666223,0.9955929471134778,59.73557682680867,3584.13460960852,13.90825463814334,0.6047067233975365,13.907451889383035,0.6046718212775233,14.0,0.6242130714025754,0.6214625406427463,0.6242122930799839,0.6252120408438399,0.6274992076031618,0.6242122930799839,0.8820568951726039,26.963132321179014,0
31.26,26.26,-55.47623250335262,0.9955930714942534,59.7355842896552,3584.135057379312,13.908253779513576,0.6047066860658077,13.907454501379322,0.6046719348425792,14.0,0.6242129678507419,0.6214625134178848,0.6242121928933992,0.62521148690126,0.627499102968627,0.6242121928933992,0.8820568565316961,26.980773458696056,0
31.28,26.28,-55.509459494262785,0.9955931953372775,59.73559172023665,3584.1355032141987,13.90825292459619,0.6047066488954866,13.90745710208283,0.6046720479166448,14.0,0.6242128647466374,0.6214624863107334,0.6242120931399936,0.6252108335912254,0.627498998785363,0.6242120931399936,0.8820568180578569,26.99841459544195,0
31.3,26.3,-55.54268555343852,0.9955933186448755,59.735599118692534,3584.135947121552,13.908252073375134,0.6047066118858754,13.907459691542387,0.6046721605018429,14.0,0.6242127620883262,0.6214624593207831,0.624211993817891,0.625212651407329,0.6274988950514242,0.624211993817891,0.8820567797503642,27.016055731420032,0
31.32,26.32,-55.575910684908095,0.995593441419362,59.73560648516172,3584.136389109703,13.908251225834428,0.6047065750362796,13.907462269806604,0.6046722726002871,14.0,0.6242126598738804,0.6214624324475272,0.6242118949252295,0.6252101443768958,0.6274987917648709,0.6242118949252295,0.8820567416084986,27.03369686663362,0
31.34,26.34,-55.60913489268239,0.9955935636630421,59.73561381978252,3584.136829186951,13.90825038195816,0.604706538346007,13.907464836923886,0.604672384214082,14.0,0.6242125581013809,0.6214624056904611,0.6242117964601497,0.625213550973893,0.6274986889237737,0.6242117964601497,0.882056703631544,27.05133800108602,0
31.36,26.36,-55.64235818075494,0.9955936853782106,59.735621122692635,3584.137267361558,13.908249541730479,0.6047065018143687,13.907467392942424,0.6046724953453227,14.0,0.6242124567689165,0.6214623790490822,0.6242116984208036,0.6252111314974605,0.6274985865262109,0.6242116984208036,0.8820566658187872,27.068979134780523,0
31.38,26.38,-55.67558055310199,0.9955938065671524,59.73562839402914,3584.1377036417484,13.908248705135614,0.6047064654406789,13.9074699379102,0.6046726059960956,14.0,0.6242123558745847,0.6214623525228906,0.6242116008053519,0.6252108905270325,0.6274984845702696,0.6242116008053519,0.8820566281695185,27.086620267720406,0
31.400000000000002,26.400000000000002,-55.708802013682636,0.9955939272321428,59.73563563392857,3584.138138035714,13.908247872157856,0.6047064292242547,13.907472471875,0.6046727161684783,14.0,0.624212255416491,0.6214623261113882,0.6242115036119589,0.6252117648974244,0.6274983830540432,0.6242115036119589,0.8820565906830309,27.104261399908935,0
31.42,26.42,-55.742022566438806,0.9955940473754472,59.73564284252683,3584.1385705516095,13.908247042781568,0.604706393164416,13.90747499488439,0.6046728258645387,14.0,0.6242121553927487,0.621462299814079,0.6242114068387995,0.6252102563737819,0.6274982819756357,0.6242114068387995,0.8820565533586204,27.121902531349352,0
31.44,26.44,-55.77524221529543,0.9955941669993208,59.735650019959245,3584.1390011975545,13.90824621699117,0.6047063572604857,13.907477506985739,0.6046729350863365,14.0,0.6242120558014799,0.6214622736304691,0.6242113104840598,0.6252110425113032,0.6274981813331586,0.6242113104840598,0.8820565161955863,27.139543662044893,0
31.46,26.46,-55.808460964160446,0.9955942861060094,59.73565716636057,3584.139429981634,13.908245394771168,0.6047063215117899,13.907480008226198,0.6046730438359217,14.0,0.6242119566408147,0.6214622475600672,0.6242112145459291,0.6252103603922416,0.6274980811247313,0.6242112145459291,0.8820564791932309,27.15718479199878,0
31.48,26.48,-55.8416788169249,0.9955944046977493,59.735664281864956,3584.1398569118974,13.90824457610611,0.604706285917657,13.907482498652737,0.6046731521153363,14.0,0.6242118579088911,0.6214622216023837,0.6242111190226041,0.6252108590041445,0.6274979813484809,0.6242111190226041,0.8820564423508597,27.17482592121422,0
31.5,26.5,-55.87489577746301,0.9955945227767665,59.73567136660599,3584.1402819963596,13.908243760980644,0.6047062504774193,13.9074849783121,0.604673259926613,14.0,0.624211759603855,0.6214621957569312,0.6242110239122941,0.6252117230312949,0.6274978820025423,0.6242110239122941,0.8820564056677804,27.192467049694407,0
31.52,26.52,-55.908111849632256,0.9955946403452781,59.73567842071669,3584.1407052430013,13.908242949379447,0.6047062151904108,13.90748744725084,0.6046733672717757,14.0,0.6242116617238606,0.6214621700232242,0.6242109292132102,0.6252101071202628,0.6274977830850603,0.6242109292132102,0.8820563691433044,27.210108177442518,0
31.54,26.54,-55.94132703727344,0.995594757405491,59.735685444329455,3584.1411266597675,13.908242141287293,0.6047061800559693,13.907489905515313,0.6046734741528397,14.0,0.6242115642670703,0.6214621444007798,0.624210834923577,0.6252102852203543,0.6274976845941871,0.624210834923577,0.882056332776746,27.227749304461717,0
31.560000000000002,26.560000000000002,-55.97454134421075,0.9955948739596028,59.73569243757617,3584.14154625457,13.908241336689002,0.6047061450734349,13.90749235315166,0.6046735805718113,14.0,0.6242114672316539,0.621462118889117,0.6242107410416231,0.6252106502578991,0.6274975865280814,0.6242107410416231,0.8820562965674226,27.24539043075516,0
31.580000000000002,26.580000000000002,-56.00775477425183,0.9955949900098018,59.7356994005881,3584.141964035286,13.908240535569478,0.6047061102421513,13.907494790205838,0.6046736865306886,14.0,0.6242113706157894,0.6214620934877566,0.6242106475655846,0.6252087706313851,0.6274974888849109,0.6242106475655846,0.8820562605146541,27.26303155632598,0
31.6,26.6,-56.040967331187886,0.9955951055582665,59.73570633349599,3584.1423800097596,13.908239737913666,0.6047060755614638,13.907497216723598,0.6046737920314608,14.0,0.6242112744176626,0.6214620681962217,0.624210554493708,0.6252118413360616,0.6274973916628503,0.624210554493708,0.8820562246177638,27.280672681177304,0
31.62,26.62,-56.074179018793714,0.9955952206071662,59.73571323642997,3584.1427941857983,13.908238943706598,0.6047060410307217,13.907499632750492,0.6046738970761083,14.0,0.6242111786354672,0.6214620430140375,0.624210461824244,0.6252093424074693,0.6274972948600847,0.624210461824244,0.8820561888760774,27.29831380531224,0
31.64,26.64,-56.10738984082781,0.9955953351586607,59.73572010951964,3584.1432065711783,13.908238152933357,0.6047060066492764,13.907502038331877,0.6046740016666033,14.0,0.6242110832674048,0.6214620179407311,0.6242103695554541,0.6252104398495334,0.6274971984748046,0.6242103695554541,0.8820561532889238,27.31595492873389,0
31.66,26.66,-56.140599801032394,0.9955954492149006,59.73572695289404,3584.1436171736423,13.9082373655791,0.6047059724164826,13.907504433512914,0.6046741058049093,14.0,0.6242109883116848,0.6214619929758318,0.6242102776856049,0.6252102385174975,0.6274971025052083,0.6242102776856049,0.8820561178556353,27.333596051445337,0
31.68,26.68,-56.173808903133526,0.995595562778027,59.73573376668162,3584.144026000897,13.908236581629046,0.6047059383316976,13.907506818338566,0.6046742094929811,14.0,0.6242108937665239,0.6214619681188709,0.6242101862129729,0.6252089579504729,0.6274970069495028,0.6242101862129729,0.8820560825755462,27.351237173449647,0
31.7,26.7,-56.20701715084115,0.995595675850172,59.735740551010316,3584.144433060619,13.908235801068468,0.6047059043942812,13.907509192853611,0.6046743127327657,14.0,0.6242107996301473,0.6214619433693815,0.624210095135838,0.625210616538639,0.6274969118059037,0.624210095135838,0.8820560474479943,27.368878294749884,0
31.720000000000002,26.720000000000002,-56.24022454784918,0.9955957884334582,59.73574730600749,3584.1448383604493,13.90823502388272,0.6047058706035965,13.907511557102621,0.6046744155262009,14.0,0.6242107059007869,0.621461918726899,0.6242100044524914,0.6252082143107247,0.627496817072632,0.6242100044524914,0.8820560124723197,27.38651941534909,0
31.740000000000002,26.740000000000002,-56.27343109783554,0.9955959005299992,59.73575403179996,3584.1452419079974,13.908234250057198,0.6047058369590087,13.907513911129985,0.6046745178752168,14.0,0.624210612576683,0.621461894190961,0.6242099141612307,0.6252107779677579,0.6274967227479185,0.6242099141612307,0.8820559776478661,27.40416053525029,0
31.76,26.76,-56.30663680446226,0.9955960121418996,59.73576072851398,3584.145643710839,13.908233479577387,0.6047058034598863,13.907516254979894,0.6046746197817345,14.0,0.6242105196560833,0.6214618697611064,0.6242098242603592,0.6252097243629546,0.6274966288299996,0.6242098242603592,0.8820559429739795,27.42180165445651,0
31.78,26.78,-56.33984167137554,0.9955961232712545,59.735767396275264,3584.146043776516,13.90823271242881,0.6047057701056003,13.907518588696345,0.6046747212476672,14.0,0.6242104271372431,0.6214618454368768,0.6242097347481913,0.6252088859641667,0.6274965353171211,0.6242097347481913,0.8820559084500089,27.439442772970747,0
31.8,26.8,-56.373045702205815,0.9955962339201502,59.73577403520901,3584.1464421125406,13.908231948597066,0.6047057368955246,13.907520912323154,0.6046748222749198,14.0,0.6242103350184252,0.6214618212178153,0.6242096456230445,0.6252098538593608,0.6274964422075365,0.6242096456230445,0.8820558740753062,27.457083890796,0
31.82,26.82,-56.40624890056784,0.995596344090664,59.73578064543984,3584.1468387263903,13.90823118806782,0.6047057038290357,13.907523225903946,0.6046749228653889,14.0,0.6242102432978996,0.6214617971034674,0.6242095568832454,0.6252087388250879,0.6274963494995054,0.6242095568832454,0.8820558398492258,27.474725007935245,0
31.84,26.84,-56.439451270060715,0.9955964537848642,59.73578722709185,3584.147233625511,13.908230430826784,0.6047056709055124,13.907525529482148,0.604675023020963,14.0,0.6242101519739446,0.6214617730933801,0.6242094685271283,0.6252086327704677,0.6274962571912949,0.6242094685271283,0.8820558057711251,27.49236612439145,0
31.86,26.86,-56.472652814267995,0.99559656300481,59.7357937802886,3584.147626817316,13.908229676859742,0.6047056381243366,13.907527823101011,0.6046751227435222,14.0,0.624210061044845,0.6214617491871028,0.6242093805530338,0.6252094147278561,0.627496165281181,0.6242093805530338,0.8820557718403644,27.510007240167564,0
31.88,26.88,-56.50585353675774,0.995596671752552,59.73580030515312,3584.148018309187,13.908228926152542,0.6047056054848932,13.907530106803591,0.6046752220349387,14.0,0.6242099705088937,0.6214617253841865,0.6242092929593104,0.6252084471903473,0.6274960737674466,0.6242092929593104,0.8820557380563065,27.527648355266532,0
31.900000000000002,26.900000000000002,-56.53905344108258,0.9955967800301315,59.73580680180789,3584.148408108473,13.90822817869109,0.6047055729865691,13.907532380632762,0.6046753208970767,14.0,0.6242098803643906,0.6214617016841844,0.6242092057443134,0.6252100324402823,0.6274959826483808,0.6242092057443134,0.8820557044183172,27.54528946969128,0
31.92,26.92,-56.57225253077978,0.9955968878395816,59.73581327037489,3584.1487962224933,13.908227434461349,0.6047055406287544,13.907534644631214,0.6046754193317919,14.0,0.6242097906096432,0.6214616780866514,0.6242091189064042,0.625208489533022,0.6274958919222822,0.6242091189064042,0.8820556709257649,27.56293058344472,0
31.94,26.94,-56.60545080937132,0.995596995182926,59.73581971097556,3584.149182658534,13.908226693449343,0.604705508410841,13.907536898841448,0.6046755173409325,14.0,0.6242097012429662,0.6214616545911446,0.6242090324439525,0.6252082389751167,0.6274958015874551,0.6242090324439525,0.8820556375780206,27.58057169652976,0
31.96,26.96,-56.63864828036395,0.9955971020621799,59.735826123730796,3584.1495674238477,13.908225955641164,0.6047054763322246,13.907539143305778,0.6046756149263381,14.0,0.6242096122626816,0.6214616311972226,0.6242089463553359,0.6252092604329954,0.627495711642212,0.6242089463553359,0.8820556043744584,27.598212808949285,0
31.98,26.98,-56.67184494724928,0.9955972084793496,59.73583250876098,3584.149950525659,13.908225221022962,0.6047054443923027,13.907541378066345,0.604675712089841,14.0,0.6242095236671185,0.6214616079044465,0.6242088606389389,0.6252069122817837,0.6274956220848712,0.6242088606389389,0.8820555713144549,27.615853920706172,0
32.0,27.0,-56.70504081350378,0.9955973144364333,59.735838866186,3584.15033197116,13.908224489580938,0.6047054125904756,13.9075436031651,0.6046758088332652,14.0,0.6242094354546135,0.6214615847123787,0.6242087752931492,0.6252103349513319,0.6274955329137604,0.6242087752931492,0.8820555383973891,27.63349503180329,0
32.02,27.020000000000003,-56.738235882588924,0.99559741993542,59.7358451961252,3584.150711767512,13.90822376130136,0.6047053809261461,13.90754581864382,0.604675905158427,14.0,0.6242093476235104,0.6214615616205839,0.6242086903163655,0.625207783676681,0.6274954441272135,0.6242086903163655,0.8820555056226432,27.65113614224349,0
32.04,27.04,-56.7714301579512,0.99559752497829,59.7358514986974,3584.151089921844,13.908223036170556,0.6047053493987198,13.907548024544091,0.6046760010671344,14.0,0.6242092601721598,0.6214615386286285,0.6242086057069937,0.625208294210525,0.6274953557235712,0.6242086057069937,0.882055472989602,27.66877725202961,0
32.06,27.060000000000002,-56.80462364302223,0.9955976295670157,59.73585777402094,3584.1514664412566,13.90822231417491,0.6047053180076047,13.90755022090733,0.6046760965611883,14.0,0.6242091730989198,0.6214615157360808,0.6242085214634429,0.6252088254889222,0.6274952677011815,0.6242085214634429,0.8820554404976523,27.686418361164485,0
32.08,27.08,-56.83781634121875,0.9955977337035603,59.73586402221362,3584.151841332817,13.908221595300866,0.6047052867522116,13.907552407774768,0.6046761916423812,14.0,0.6242090864021554,0.621461492942511,0.624208437584133,0.6252072268915463,0.6274951800584002,0.624208437584133,0.8820554081461844,27.704059469650918,0
32.1,27.1,-56.87100825594276,0.9955978373898791,59.735870243392746,3584.152214603565,13.908220879534927,0.6047052556319533,13.90755458518746,0.6046762863124983,14.0,0.624209000080239,0.6214614702474911,0.624208354067487,0.625208667829836,0.6274950927935905,0.624208354067487,0.8820553759345909,27.721700577491728,0
32.12,27.119999999999997,-56.90419939058154,0.9955979406279182,59.73587643767509,3584.1525862605054,13.908220166863662,0.6047052246462462,13.907556753186283,0.6046763805733166,14.0,0.6242089141315493,0.6214614476505951,0.6242082709119394,0.6252070739963761,0.6274950059051202,0.6242082709119394,0.8820553438622669,27.73934168468969,0
32.14,27.14,-56.93738974850773,0.995598043419616,59.73588260517696,3584.152956310618,13.908219457273677,0.6047051937945078,13.907558911811936,0.6046764744266059,14.0,0.6242088285544729,0.6214614251513986,0.624208188115927,0.6252082883009544,0.6274949193913663,0.624208188115927,0.8820553119286102,27.7569827912476,0
32.160000000000004,27.160000000000004,-56.97057933307938,0.9955981457669022,59.73588874601413,3584.153324760848,13.908218750751661,0.6047051630761592,13.907561061104944,0.604676567874128,14.0,0.6242087433474027,0.6214614027494793,0.6242081056778959,0.6252085782161004,0.6274948332507133,0.6242081056778959,0.8820552801330214,27.77462389716822,0
32.18,27.18,-57.00376814764002,0.9955982476716982,59.7358948603019,3584.153691618114,13.908218047284347,0.6047051324906237,13.907563201105665,0.6046766609176376,14.0,0.624208658508739,0.6214613804444165,0.6242080235962971,0.6252070976617862,0.6274947474815512,0.6242080235962971,0.8820552484749035,27.792265002454293,0
32.2,27.200000000000003,-57.03695619551874,0.995598349135917,59.73590094815502,3584.154056889301,13.908217346858516,0.6047051020373269,13.90756533185426,0.6046767535588808,14.0,0.6242085740368885,0.6214613582357914,0.6242079418695913,0.6252079328712797,0.6274946620822772,0.6242079418695913,0.8820552169536618,27.80990610710858,0
32.22,27.22,-57.07014348003022,0.9955984501614635,59.735907009687814,3584.154420581269,13.90821664946103,0.604705071715697,13.907567453390737,0.6046768457995972,14.0,0.6242084899302653,0.6214613361231871,0.6242078604962431,0.6252074348500822,0.6274945770512962,0.6242078604962431,0.8820551855687049,27.8275472111338,0
32.24,27.240000000000002,-57.10333000447482,0.9955985507502343,59.73591304501406,3584.1547827008435,13.908215955078788,0.6047050415251647,13.90756956575492,0.6046769376415183,14.0,0.6242084061872906,0.6214613141061884,0.6242077794747245,0.6252065014637318,0.6274944923870198,0.6242077794747245,0.8820551543194434,27.845188314532685,0
32.26,27.259999999999998,-57.13651577213862,0.9955986509041177,59.73591905424706,3584.155143254824,13.908215263698754,0.6047050114651632,13.907571668986472,0.6046770290863683,14.0,0.6242083228063915,0.6214612921843818,0.624207698803514,0.6252085169547977,0.627494408087866,0.624207698803514,0.8820551232052902,27.86282941730793,0
32.28,27.28,-57.169700786293525,0.9955987506249939,59.735925037499634,3584.155502249978,13.908214575307952,0.6047049815351284,13.907573763124873,0.604677120135864,14.0,0.6242082397860026,0.621461270357356,0.6242076184810975,0.6252055174318051,0.6274943241522588,0.6242076184810975,0.8820550922256617,27.88047051946224,0
32.3,27.299999999999997,-57.20288505019723,0.9955988499147351,59.73593099488411,3584.1558596930463,13.90821388989345,0.6047049517344979,13.907575848209436,0.6046772107917147,14.0,0.624208157124565,0.6214612486247009,0.6242075385059662,0.6252096427055281,0.6274942405786306,0.6242075385059662,0.8820550613799758,27.898111620998293,0
32.32,27.32,-57.236068567093426,0.9955989487752053,59.735936926512316,3584.156215590739,13.908213207442385,0.6047049220627124,13.90757792427931,0.6046773010556222,14.0,0.6242080748205268,0.6214612269860086,0.6242074588766187,0.6252065666771,0.6274941573654196,0.6242074588766187,0.8820550306676537,27.91575272191877,0
32.34,27.340000000000003,-57.26925134021172,0.9955990472082602,59.73594283249561,3584.1565699497364,13.908212527941942,0.6047048925192149,13.907579991373465,0.6046773909292811,14.0,0.6242079928723424,0.6214612054408728,0.6242073795915607,0.6252071180553382,0.6274940745110725,0.6242073795915607,0.8820550000881185,27.933393822226332,0
32.36,27.36,-57.30243337276775,0.995599145215748,59.73594871294488,3584.156922776693,13.908211851379361,0.6047048631034505,13.907582049530708,0.6046774804143786,14.0,0.6242079112784732,0.6214611839888889,0.6242073006493021,0.6252078332893005,0.6274939920140388,0.6242073006493021,0.8820549696407963,27.95103492192362,0
32.38,27.380000000000003,-57.33561466796332,0.9955992427995084,59.7359545679705,3584.1572740782303,13.908211177741943,0.6047048338148671,13.907584098789677,0.6046775695125947,14.0,0.6242078300373872,0.6214611626296543,0.6242072220483619,0.6252063258871869,0.6274939098727794,0.6242072220483619,0.8820549393251153,27.96867602101328,0
32.4,27.4,-57.368795228986315,0.9955993399613735,59.73596039768241,3584.1576238609446,13.908210507017037,0.6047048046529147,13.907586139188844,0.6046776582256019,14.0,0.624207749147559,0.6214611413627679,0.6242071437872635,0.6252068264792787,0.627493828085759,0.6242071437872635,0.8820549091405062,27.986317119497933,0
32.42,27.42,-57.40197505901089,0.9955994367031673,59.73596620219004,3584.1579721314024,13.908209839192052,0.6047047756170458,13.907588170766513,0.6046777465550658,14.0,0.6242076686074699,0.6214611201878304,0.6242070658645378,0.6252067357718077,0.6274937466514489,0.6242070658645378,0.8820548790864026,28.003958217380205,0
32.44,27.439999999999998,-57.43515416119743,0.995599533026706,59.73597198160236,3584.1583188961417,13.908209174254448,0.6047047467067153,13.907590193560827,0.6046778345026447,14.0,0.6242075884156074,0.6214610991044441,0.6242069882787212,0.6252055483785727,0.6274936655683282,0.6242069882787212,0.8820548491622398,28.021599314662687,0
32.46,27.46,-57.46833253869272,0.9955996289337979,59.73597773602788,3584.1586641616727,13.908208512191749,0.6047047179213804,13.907592207609758,0.6046779220699895,14.0,0.6242075085704659,0.6214610781122135,0.6242069110283568,0.6252081107107218,0.6274935848348814,0.6242069110283568,0.8820548193674564,28.039240411347986,0
32.480000000000004,27.480000000000004,-57.50151019462989,0.9955997244262434,59.735983465574606,3584.1590079344764,13.90820785299151,0.6047046892605004,13.907594212951112,0.604678009258744,14.0,0.6242074290705464,0.6214610572107442,0.6242068341119955,0.6252050819500282,0.627493504449601,0.6242068341119955,0.8820547897014928,28.05688150743868,0
32.5,27.5,-57.534687132128504,0.9955998195058353,59.735989170350116,3584.159350221007,13.908207196641364,0.6047046607235376,13.907596209622543,0.6046780960705453,14.0,0.624207349914356,0.6214610363996438,0.6242067575281925,0.6252083830487115,0.6274934244109842,0.6242067575281925,0.8820547601637919,28.07452260293733,0
32.52,27.520000000000003,-57.56786335429471,0.9955999141743586,59.735994850461516,3584.1596910276908,13.908206543128987,0.604704632309956,13.907598197661532,0.6046781825070231,14.0,0.6242072711004085,0.6214610156785216,0.6242066812755088,0.6252064379275132,0.6274933447175362,0.6242066812755088,0.8820547307537994,28.09216369784651,0
32.54,27.54,-57.60103886422117,0.9956000084335902,59.736000506015415,3584.160030360925,13.90820589244211,0.6047046040192222,13.907600177105396,0.6046782685697998,14.0,0.6242071926272241,0.6214609950469885,0.6242066053525153,0.6252059107107941,0.6274932653677685,0.6242066053525153,0.8820547014709628,28.109804792168752,0
32.56,27.560000000000002,-57.6342136649872,0.9956001022853,59.736006137118004,3584.16036822708,13.90820524456851,0.6047045758508048,13.907602147991303,0.6046783542604914,14.0,0.6242071144933294,0.6214609745046572,0.6242065297577835,0.6252068855895593,0.6274931863601979,0.6242065297577835,0.8820546723147324,28.127445885906614,0
32.58,27.58,-57.66738775965878,0.9956001957312499,59.736011743875,3584.1607046325,13.908204599496031,0.6047045478041753,13.907604110356248,0.6046784395807064,14.0,0.6242070366972573,0.621460954051142,0.6242064544898951,0.6252055363879274,0.6274931076933483,0.6242064544898951,0.882054643284561,28.145086979062604,0
32.6,27.6,-57.700561151288674,0.9956002887731941,59.73601732639165,3584.1610395834987,13.90820395721256,0.604704519878807,13.907606064237077,0.6046785245320468,14.0,0.6242069592375471,0.6214609336860588,0.624206379547437,0.6252059618600236,0.62749302936575,0.624206379547437,0.8820546143799032,28.16272807163925,0
32.62,27.619999999999997,-57.73373384291641,0.9956003814128792,59.73602288477275,3584.161373086365,13.908203317706036,0.6047044920741754,13.907608009670465,0.6046786091161072,14.0,0.6242068821127442,0.6214609134090254,0.624206304929002,0.6252059364587665,0.6274929513759391,0.624206304929002,0.8820545856002167,28.18036916363905,0
32.64,27.64,-57.76690583756839,0.9956004736520444,59.73602841912266,3584.1617051473595,13.908202680964449,0.6047044643897587,13.907609946692935,0.6046786933344754,14.0,0.6242068053214008,0.6214608932196611,0.6242062306331899,0.6252058158737449,0.6274928737224599,0.6242062306331899,0.882054556944961,28.198010255064503,0
32.660000000000004,27.660000000000004,-57.80007713825793,0.9956005654924215,59.736033929545286,3584.162035772717,13.90820204697585,0.6047044368250369,13.907611875340853,0.6046787771887328,14.0,0.6242067288620751,0.6214608731175867,0.6242061566586039,0.6252070678808911,0.6274927964038615,0.6242061566586039,0.882054528413598,28.21565134591809,0
32.68,27.68,-57.83324774798531,0.9956006569357344,59.73603941614407,3584.162364968644,13.908201415728334,0.6047044093794928,13.907613795650423,0.6046788606804532,14.0,0.6242066527333311,0.6214608531024248,0.6242060830038565,0.625205456209651,0.6274927194186973,0.6242060830038565,0.882054500005592,28.23329243620228,0
32.7,27.700000000000003,-57.86641766973787,0.9956007479836999,59.736044879021996,3584.16269274132,13.908200787210049,0.6047043820526109,13.9076157076577,0.6046789438112044,14.0,0.6242065769337398,0.6214608331737997,0.6242060096675647,0.625205429676591,0.6274926427655316,0.6242060096675647,0.88205447172041,28.250933525919542,0
32.72,27.72,-57.89958690648998,0.9956008386380272,59.73605031828163,3584.1630190968976,13.908200161409196,0.6047043548438782,13.907617611398571,0.6046790265825466,14.0,0.6242065014618778,0.6214608133313373,0.624205936648352,0.6252061398819488,0.6274925664429298,0.624205936648352,0.8820544435575205,28.268574615072318,0
32.74,27.740000000000002,-57.932755461203215,0.9956009289004183,59.7360557340251,3584.163344041506,13.908199538314022,0.6047043277527836,13.907619506908784,0.604679108996034,14.0,0.6242064263163281,0.6214607935746649,0.6242058639448452,0.6252039970719067,0.6274924904494679,0.6242058639448452,0.882054415516395,28.28621570366306,0
32.76,27.759999999999998,-57.96592333682628,0.9956010187725676,59.73606112635405,3584.1636675812433,13.908198917912834,0.6047043007788189,13.90762139422392,0.6046791910532139,14.0,0.6242063514956797,0.6214607739034115,0.6242057915556817,0.6252073835013597,0.6274924147837257,0.6242057915556817,0.8820543875965067,28.303856791694187,0
32.78,27.78,-57.999090536295185,0.9956011082561623,59.73606649536974,3584.1639897221844,13.908198300193977,0.6047042739214773,13.907623273379409,0.6046792727556265,14.0,0.6242062769985279,0.6214607543172079,0.6242057194795009,0.6252047750002659,0.6274923394442897,0.6242057194795009,0.8820543597973317,28.321497879168128,0
32.8,27.799999999999997,-58.032257062533205,0.9956011973528824,59.736071841172944,3584.1643104703767,13.908197685145861,0.6047042471802548,13.907625144410533,0.6046793541048058,14.0,0.6242062028234737,0.6214607348156864,0.6242056477149494,0.6252056387728147,0.6274922644297511,0.6242056477149494,0.882054332118348,28.33913896608728,0
32.82,27.82,-58.06542291845103,0.9956012860644005,59.736077163864024,3584.1646298318415,13.908197072756929,0.6047042205546491,13.90762700735241,0.6046794351022787,14.0,0.6242061289691246,0.6214607153984808,0.6242055762606807,0.6252057963890091,0.62749218973871,0.6242055762606807,0.882054304559036,28.356780052454056,0
32.84,27.840000000000003,-58.0985881069467,0.9956013743923819,59.736082463542914,3584.1649478125746,13.908196463015695,0.6047041940441606,13.90762886224002,0.6046795157495661,14.0,0.624206055434094,0.6214606960652266,0.6242055051153519,0.6252043745803623,0.6274921153697706,0.6242055051153519,0.8820542771188782,28.374421138270836,0
32.86,27.86,-58.13175263090576,0.9956014623384849,59.736087740309095,3584.1652644185456,13.908195855910698,0.6047041676482913,13.907630709108183,0.6046795960481819,14.0,0.624205982217001,0.6214606768155607,0.6242054342776289,0.6252059759201217,0.6274920413215419,0.6242054342776289,0.8820542497973594,28.392062223539995,0
32.88,27.880000000000003,-58.16491649320129,0.9956015499043604,59.736092994261625,3584.1655796556975,13.908195251430552,0.6047041413665458,13.90763254799157,0.6046796759996335,14.0,0.6242059093164708,0.6214606576491218,0.6242053637461806,0.6252038995164166,0.6274919675926431,0.6242053637461806,0.8820542225939666,28.40970330826391,0
32.9,27.9,-58.198079696693924,0.9956016370916525,59.73609822549915,3584.165893529949,13.908194649563898,0.6047041151984304,13.907634378924703,0.6046797556054219,14.0,0.6242058367311349,0.62146063856555,0.6242052935196829,0.6252059407674578,0.6274918941816948,0.6242052935196829,0.8820541955081891,28.42734439244493,0
32.92,27.92,-58.23124224423195,0.9956017239019977,59.73610343411986,3584.1662060471917,13.908194050299443,0.6047040891434541,13.907636201941953,0.6046798348670415,14.0,0.6242057644596304,0.621460619564487,0.6242052235968178,0.625205485602058,0.6274918210873268,0.6242052235968178,0.8820541685395182,28.44498547608541,0
32.94,27.939999999999998,-58.26440413865132,0.9956018103370261,59.736108620221565,3584.166517213294,13.908193453625934,0.6047040632011276,13.907638017077549,0.6046799137859804,14.0,0.6242056925006002,0.6214606006455761,0.6242051539762709,0.6252043624741335,0.6274917483081729,0.6242051539762709,0.882054141687448,28.462626559187676,0
32.96,27.96,-58.29756538277576,0.99560189639836,59.7361137839016,3584.166827034096,13.908192859532168,0.6047040373709638,13.90763982436556,0.60467999236372,14.0,0.6242056208526932,0.621460581808462,0.6242050846567362,0.6252052777634735,0.6274916758428726,0.6242050846567362,0.8820541149514739,28.480267641754068,0
32.980000000000004,27.980000000000004,-58.33072597941674,0.9956019820876152,59.73611892525691,3584.1671355154144,13.908192268006989,0.6047040116524778,13.90764162383992,0.6046800706017357,14.0,0.6242055495145643,0.6214605630527911,0.6242050156369131,0.6252044722858769,0.6274916036900743,0.6242050156369131,0.8820540883310941,28.497908723786896,0
33.0,28.0,-58.363885931373595,0.9956020674064003,59.73612404438402,3584.167442663041,13.908191679039293,0.6047039860451867,13.907643415534407,0.604680148501496,14.0,0.624205478484874,0.6214605443782113,0.6242049469155039,0.6252039642263842,0.6274915318484275,0.6242049469155039,0.882054061825809,28.51554980528846,0
33.02,28.020000000000003,-58.397045241433574,0.9956021523563172,59.73612914137903,3584.167748482742,13.908191092618024,0.6047039605486098,13.907645199482662,0.6046802260644636,14.0,0.6242054077622886,0.6214605257843719,0.6242048784912184,0.6252053806704074,0.6274914603165922,0.6242048784912184,0.8820540354351206,28.533190886261075,0
33.04,28.04,-58.43020391237185,0.9956022369389604,59.736134216337625,3584.1680529802575,13.908190508732172,0.6047039351622684,13.907646975718173,0.6046803032920944,14.0,0.6242053373454803,0.6214605072709238,0.6242048103627732,0.6252039195078869,0.6274913890932304,0.6242048103627732,0.8820540091585336,28.55083196670701,0
33.06,28.060000000000002,-58.463361946951636,0.9956023211559181,59.736139269355085,3584.168356161305,13.908189927370769,0.6047039098856857,13.90764874427428,0.6046803801858383,14.0,0.624205267233127,0.6214604888375196,0.6242047425288877,0.6252055539085831,0.6274913181770125,0.6242047425288877,0.8820539829955547,28.56847304662855,0
33.08,28.08,-58.49651934792414,0.995602405008771,59.736144300526256,3584.1686580315754,13.90818934852291,0.6047038847183874,13.907650505184192,0.6046804567471388,14.0,0.624205197423912,0.621460470483813,0.62420467498829,0.6252042930255208,0.6274912475666128,0.62420467498829,0.8820539569456928,28.586114126027958,0
33.1,28.1,-58.52967611802873,0.9956024884990935,59.73614930994561,3584.1689585967365,13.908188772177716,0.6047038596599007,13.907652258480963,0.6046805329774332,14.0,0.6242051279165249,0.6214604522094594,0.6242046077397095,0.6252037840224831,0.6274911772607129,0.6242046077397095,0.8820539310084583,28.603755204907504,0
33.12,28.119999999999997,-58.562832259992895,0.9956025716284528,59.73615429770717,3584.16925786243,13.908188198324371,0.6047038347097553,13.907654004197509,0.6046806088781526,14.0,0.6242050587096607,0.6214604340141159,0.6242045407818869,0.6252051141612474,0.6274911072579994,0.6242045407818869,0.8820539051833648,28.62139628326942,0
33.14,28.14,-58.59598777653236,0.9956026543984097,59.73615926390458,3584.169555834275,13.908187626952104,0.6047038098674828,13.907655742366606,0.604680684450722,14.0,0.6242049898020197,0.6214604158974407,0.6242044741135623,0.6252026254614491,0.6274910375571637,0.6242044741135623,0.8820538794699272,28.639037361115953,0
33.160000000000004,28.160000000000004,-58.62914267035109,0.9956027368105179,59.736164208631074,3584.1698525178645,13.908187058050187,0.6047037851326168,13.907657473020878,0.6046807596965599,14.0,0.6242049211923083,0.6214603978590937,0.6242044077334848,0.6252060244074219,0.6274909681569047,0.6242044077334848,0.8820538538676627,28.656678438449333,0
33.18,28.18,-58.66229694414134,0.9956028188663247,59.73616913197949,3584.170147918769,13.908186491607935,0.6047037605046929,13.907659196192819,0.6046808346170791,14.0,0.6242048528792383,0.6214603798987363,0.6242043416404076,0.625203714277355,0.6274908990559254,0.6242043416404076,0.8820538283760907,28.67431951527177,0
33.2,28.200000000000003,-58.695450600583776,0.9956029005673704,59.73617403404223,3584.1704420425335,13.908185927614715,0.6047037359832484,13.90766091191478,0.6046809092136861,14.0,0.6242047848615269,0.6214603620160313,0.6242042758330909,0.6252038915302847,0.6274908302529343,0.6242042758330909,0.8820538029947327,28.69196059158548,0
33.22,28.22,-58.72860364234742,0.9956029819151889,59.736178914911335,3584.17073489468,13.90818536605994,0.6047037115678234,13.907662620218968,0.6046809834877812,14.0,0.6242047171378972,0.6214603442106428,0.6242042103102982,0.6252047201520858,0.6274907617466464,0.6242042103102982,0.8820537777231118,28.709601667392654,0
33.24,28.240000000000002,-58.761756072089824,0.9956030629113073,59.73618377467844,3584.171026480706,13.908184806933061,0.6047036872579592,13.907664321137453,0.6046810574407588,14.0,0.6242046497070776,0.6214603264822367,0.6242041450707997,0.6252030887422788,0.6274906935357827,0.6242041450707997,0.882053752560754,28.727242742695495,0
33.26,28.259999999999998,-58.79490789245696,0.995603143557246,59.73618861343476,3584.171316806086,13.908184250223592,0.6047036630531997,13.907666014702166,0.6046811310740072,14.0,0.6242045825678021,0.6214603088304801,0.6242040801133717,0.6252042750949078,0.6274906256190688,0.6242040801133717,0.8820537275071866,28.74488381749617,0
33.28,28.28,-58.828059106083444,0.9956032238545193,59.736193431271154,3584.171605876269,13.908183695921068,0.6047036389530899,13.907667700944906,0.6046812043889089,14.0,0.6242045157188101,0.6214602912550415,0.6242040154367917,0.6252032214930817,0.6274905579952346,0.6242040154367917,0.8820537025619393,28.762524891796865,0
33.3,28.299999999999997,-58.86120971559244,0.9956033038046345,59.73619822827807,3584.171893696684,13.90818314401509,0.6047036149571778,13.907669379897325,0.6046812773868402,14.0,0.6242044491588463,0.621460273755591,0.6242039510398466,0.6252033930514103,0.6274904906630175,0.6242039510398466,0.8820536777245437,28.780165965599725,0
33.32,28.32,-58.89435972359582,0.9956033834090924,59.736203004545544,3584.1721802727325,13.9081825944953,0.604703591065013,13.90767105159094,0.6046813500691713,14.0,0.624204382886661,0.6214602563318,0.6242038869213283,0.6252047613188052,0.6274904236211595,0.6242038869213283,0.8820536529945334,28.797807038906917,0
33.34,28.340000000000003,-58.92750913269413,0.9956034626693875,59.736207760163246,3584.172465609795,13.908182047351366,0.6047035672761464,13.907672716057137,0.6046814224372669,14.0,0.6242043169010103,0.6214602389833415,0.6242038230800326,0.6252026865241738,0.6274903568684093,0.6242038230800326,0.8820536283714444,28.81544811172058,0
33.36,28.36,-58.96065794547666,0.9956035415870078,59.73621249522047,3584.1727497132283,13.908181502573031,0.6047035435901318,13.907674373327165,0.6046814944924854,14.0,0.6242042512006548,0.6214602217098896,0.6242037595147601,0.6252048660691054,0.6274902904035186,0.6242037595147601,0.8820536038548141,28.83308918404284,0
33.38,28.380000000000003,-58.99380616452157,0.9956036201634348,59.73621720980609,3584.1730325883655,13.908180960150057,0.6047035200065243,13.907676023432131,0.6046815662361796,14.0,0.6242041857843613,0.6214602045111202,0.6242036962243178,0.6252035456058359,0.6274902242252461,0.6242036962243178,0.8820535794441825,28.850730255875835,0
33.4,28.4,-59.0269537923958,0.9956036984001438,59.73622190400863,3584.173314240518,13.908180420072268,0.6047034965248813,13.90767766640302,0.6046816376696965,14.0,0.6242041206509013,0.6214601873867102,0.6242036332075163,0.6252028574462831,0.6274901583323549,0.6242036332075163,0.882053555139091,28.868371327221663,0
33.42,28.42,-59.060100831655234,0.9956037762986033,59.7362265779162,3584.173594674972,13.908179882329517,0.6047034731447616,13.90767930227067,0.604681708794377,14.0,0.6242040557990519,0.6214601703363382,0.6242035704631747,0.6252041169691458,0.6274900927236153,0.6242035704631747,0.8820535309390833,28.886012398082446,0
33.44,28.439999999999998,-59.09324728484469,0.9956038538602758,59.73623123161655,3584.173873896993,13.90817934691171,0.6047034498657265,13.907680931065793,0.6046817796115562,14.0,0.6242039912275957,0.621460153359684,0.624203507990113,0.6252022209055257,0.6274900273978006,0.624203507990113,0.8820535068437053,28.90365346846027,0
33.46,28.46,-59.12639315449801,0.9956039310866174,59.736235865197045,3584.1741519118227,13.9081788138088,0.6047034266873391,13.907682552818965,0.6046818501225637,14.0,0.6242039269353201,0.621460136456429,0.6242034457871597,0.6252039394892016,0.6274899623536913,0.6242034457871597,0.8820534828525044,28.921294538357234,0
33.480000000000004,28.480000000000004,-59.15953844313803,0.9956040079790778,59.73624047874467,3584.17442872468,13.908178283010775,0.6047034036091641,13.907684167560635,0.6046819203287233,14.0,0.6242038629210181,0.6214601196262557,0.6242033838531462,0.6252024228021718,0.6274898975900715,0.6242033838531462,0.8820534589650303,28.938935607775413,0
33.5,28.5,-59.192683153276725,0.9956040845391007,59.73624507234604,3584.174704340762,13.908177754507665,0.6047033806307681,13.907685775321115,0.6046819902313528,14.0,0.6242037991834877,0.6214601028688482,0.6242033221869085,0.6252031380396498,0.6274898331057309,0.6242033221869085,0.8820534351808345,28.956576676716868,0
33.52,28.520000000000003,-59.22582728741519,0.9956041607681231,59.73624964608739,3584.1749787652434,13.908177228289553,0.6047033577517197,13.907687376130585,0.6046820598317646,14.0,0.6242037357215322,0.6214600861838919,0.624203260787291,0.6252045190010447,0.6274897688994658,0.624203260787291,0.8820534114994703,28.974217745183672,0
33.54,28.54,-59.25897084804371,0.9956042366675764,59.73625420005458,3584.175252003275,13.908176704346555,0.6047033349715893,13.907688970019104,0.6046821291312654,14.0,0.6242036725339601,0.6214600695710736,0.6242031996531384,0.6252024049951113,0.6274897049700772,0.6242031996531384,0.8820533879204933,28.991858813177867,0
33.56,28.560000000000002,-59.29211383764181,0.9956043122388851,59.736258734333106,3584.1755240599864,13.908176182668837,0.6047033122899494,13.907690557016588,0.604682198131156,14.0,0.6242036096195852,0.6214600530300812,0.6242031387833051,0.6252033382461213,0.6274896413163702,0.6242031387833051,0.8820533644434606,29.009499880701508,0
33.58,28.58,-59.325256258678266,0.9956043874834681,59.73626324900809,3584.1757949404855,13.908175663246602,0.6047032897063741,13.907692137152832,0.6046822668327319,14.0,0.624203546977226,0.6214600365606043,0.6242030781766479,0.6252032062939615,0.6274895779371553,0.6242030781766479,0.8820533410679315,29.027140947756617,0
33.6,28.6,-59.35839811361123,0.9956044624027381,59.73626774416429,3584.1760646498574,13.908175146070107,0.6047032672204394,13.907693710457504,0.6046823352372828,14.0,0.6242034846057064,0.6214600201623337,0.6242030178320273,0.6252019364223224,0.6274895148312486,0.6242030178320273,0.8820533177934673,29.044782014345234,0
33.62,28.619999999999997,-59.39153940488818,0.9956045369981015,59.73627221988609,3584.176333193165,13.908174631129631,0.6047032448317231,13.907695276960132,0.6046824033460927,14.0,0.6242034225038555,0.6214600038349615,0.6242029577483115,0.6252037134035416,0.6274894519974723,0.6242029577483115,0.8820532946196309,29.06242308046936,0
33.64,28.64,-59.42468013494605,0.9956046112709585,59.7362766762575,3584.1766005754503,13.908174118415511,0.6047032225398048,13.907696836690128,0.6046824711604404,14.0,0.6242033606705071,0.621459987578181,0.6242028979243731,0.6252011407626515,0.6274893894346514,0.6242028979243731,0.882053271545987,29.080064146131022,0
33.660000000000004,28.660000000000004,-59.45782030621121,0.9956046852227035,59.73628111336221,3584.1768668017326,13.908173607918123,0.6047032003442662,13.907698389676773,0.6046825386815988,14.0,0.6242032991045003,0.6214599713916872,0.6242028383590879,0.6252041130868877,0.6274893271416169,0.6242028383590879,0.8820532485721028,29.097705211332205,0
33.68,28.68,-59.49095992109954,0.995604758854725,59.7362855312835,3584.1771318770097,13.908173099627877,0.6047031782446903,13.907699935949225,0.6046826059108359,14.0,0.6242032378046792,0.6214599552751762,0.6242027790513375,0.6252028114766377,0.6274892651172066,0.6242027790513375,0.8820532256975468,29.1153462760749,0
33.7,28.700000000000003,-59.5240989820165,0.9956048321684051,59.736289930104306,3584.1773958062586,13.90817259353523,0.6047031562406622,13.90770147553651,0.6046826728494135,14.0,0.624203176769893,0.6214599392283453,0.6242027200000088,0.6252021054375814,0.6274892033602609,0.6242027200000088,0.8820532029218896,29.132987340361097,0
33.72,28.72,-59.557237491357114,0.9956049051651202,59.736294309907215,3584.177658594433,13.908172089630687,0.604703134331769,13.907703008467525,0.6046827394985881,14.0,0.6242031159989956,0.6214599232508933,0.624202661203993,0.6252029889036983,0.6274891418696268,0.624202661203993,0.8820531802447035,29.15062840419276,0
33.74,28.740000000000002,-59.5903754515061,0.9956049778462408,59.736298670774445,3584.177920246467,13.908171587904782,0.6047031125175992,13.907704534771058,0.6046828058596112,14.0,0.6242030554908461,0.6214599073425201,0.6242026026621856,0.6252019851265085,0.6274890806441548,0.6242026026621856,0.8820531576655626,29.168269467571864,0
33.76,28.759999999999998,-59.62351286483781,0.9956050502131311,59.736303012787864,3584.178180767272,13.908171088348098,0.6047030907977434,13.907706054475753,0.6046828719337284,14.0,0.6242029952443084,0.6214598915029272,0.6242025443734895,0.6252018373830622,0.6274890196827022,0.6242025443734895,0.8820531351840433,29.185910530500358,0
33.78,28.78,-59.65664973371638,0.9956051222671499,59.73630733602899,3584.1784401617397,13.908170590951256,0.6047030691717937,13.90770756761015,0.6046829377221804,14.0,0.6242029352582514,0.6214598757318172,0.6242024863368065,0.6252026325188116,0.6274889589841289,0.6242024863368065,0.8820531127997232,29.203551592980197,0
33.8,28.799999999999997,-59.689786060495685,0.9956051940096496,59.736311640578975,3584.1786984347386,13.908170095704916,0.6047030476393442,13.907709074202645,0.6046830032262019,14.0,0.6242028755315487,0.6214598600288938,0.6242024285510516,0.6252018448869515,0.6274888985473017,0.6242024285510516,0.8820530905121823,29.22119265501331,0
33.82,28.82,-59.722921847519466,0.9956052654419774,59.73631592651864,3584.1789555911187,13.908169602599784,0.6047030261999906,13.907710574281523,0.6046830684470228,14.0,0.6242028160630791,0.6214598443938624,0.6242023710151363,0.6252033646659881,0.6274888383710917,0.6242023710151363,0.882053068321002,29.238833716601647,0
33.84,28.840000000000003,-59.75605709712129,0.9956053365654741,59.73632019392845,3584.179211635707,13.908169111626599,0.6047030048533304,13.907712067874959,0.6046831333858678,14.0,0.6242027568517259,0.6214598288264294,0.6242023137279803,0.6252018659795433,0.6274887784543746,0.6242023137279803,0.8820530462257659,29.25647477774712,0
33.86,28.86,-59.78919181162464,0.9956054073814748,59.73632444288849,3584.179466573309,13.908168622776145,0.6047029835989628,13.907713555010972,0.6046831980439553,14.0,0.6242026978963774,0.6214598133263025,0.6242022566885107,0.6252016359996952,0.6274887187960305,0.6242022566885107,0.8820530242260589,29.274115838451635,0
33.88,28.880000000000003,-59.822325993342986,0.9956054778913092,59.736328673478546,3584.179720408713,13.908168136039237,0.6047029624364886,13.907715035717493,0.6046832624224997,14.0,0.6242026391959266,0.6214597978931907,0.624202199895655,0.6252026516635473,0.6274886593949462,0.624202199895655,0.8820530023214681,29.291756898717114,0
33.9,28.9,-59.85545964457975,0.9956055480963008,59.73633288577805,3584.1799731466826,13.908167651406746,0.6047029413655107,13.907716510022318,0.6046833265227095,14.0,0.6242025807492716,0.6214597825268043,0.6242021433483467,0.6252003131246191,0.6274886002500123,0.6242021433483467,0.8820529805115822,29.309397958545443,0
33.92,28.92,-59.88859276762846,0.9956056179977676,59.736337079866054,3584.180224791963,13.908167168869564,0.6047029203856332,13.907717977953121,0.6046833903457879,14.0,0.6242025225553149,0.6214597672268547,0.6242020870455242,0.6252038692974591,0.627488541360122,0.6242020870455242,0.8820529587959917,29.32703901793852,0
33.94,28.939999999999998,-59.92172536477264,0.9956056875970218,59.73634125582131,3584.1804753492784,13.908166688418643,0.6047028994964627,13.907719439537459,0.604683453892933,14.0,0.624202464612964,0.6214597519930547,0.6242020309861314,0.6252012770114748,0.6274884827241769,0.6242020309861314,0.8820529371742889,29.34468007689822,0
33.96,28.96,-59.954857438286034,0.9956057568953702,59.73634541372221,3584.1807248233326,13.908166210044953,0.6047028786976066,13.907720894802775,0.6046835171653381,14.0,0.6242024069211309,0.6214597368251183,0.6242019751691142,0.6252018815841398,0.627488424341081,0.6242019751691142,0.882052915646068,29.362321135426427,0
33.980000000000004,28.980000000000004,-59.987988990432484,0.9956058258941136,59.73634955364682,3584.180973218809,13.908165733739517,0.6047028579886747,13.907722343776388,0.6046835801641908,14.0,0.6242023494787328,0.6214597217227609,0.6242019195934261,0.6252023488386734,0.6274883662097444,0.6242019195934261,0.8820528942109248,29.379962193525,0
34.0,29.0,-60.021120023466075,0.9956058945945473,59.73635367567284,3584.1812205403703,13.90816525949339,0.6047028373692779,13.907723786485494,0.6046836428906737,14.0,0.6242022922846906,0.6214597066856985,0.6242018642580234,0.6252008367869838,0.6274883083290803,0.6242018642580234,0.8820528728684566,29.39760325119579,0
34.02,29.020000000000003,-60.05425053963115,0.9956059629979611,59.736357779877665,3584.18146679266,13.908164787297673,0.6047028168390293,13.907725222957183,0.6046837053459645,14.0,0.6242022353379307,0.6214596917136493,0.6242018091618662,0.6252022827507177,0.6274882506980077,0.6242018091618662,0.8820528516182632,29.41524430844066,0
34.04,29.04,-60.087380541162325,0.9956060311056392,59.73636186633835,3584.181711980301,13.9081643171435,0.6047027963975435,13.907726653218422,0.6046837675312358,14.0,0.6242021786373843,0.621459676806332,0.6242017543039203,0.6252006271070469,0.6274881933154509,0.6242017543039203,0.8820528304599451,29.432885365261438,0
