t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg,active_branch
36.980000000000004,31.980000000000004,-64.95292649501856,0.9956134200658446,59.73680520395068,3584.208312237041,13.908113310690803,0.6047005787256872,13.907881821382738,0.6046905139731625,14.0,0.6241960272842041,0.6214580595302323,0.6241958028495752,0.6251940217435041,0.6274819631757385,0.6241958028495752,0.8820505350206518,32.026116956735116,0
37.0,32.0,-64.98600039321181,0.9956134559336298,59.73680735601779,3584.2084413610673,13.908113063094625,0.6047005679606359,13.907882574606226,0.6046905467220098,14.0,0.624195997424323,0.6214580516796326,0.6241957739600329,0.6251978482335471,0.6274819329041913,0.6241957739600329,0.8820505238781048,32.0437579673241,0
37.02,32.02,-65.01907402155337,0.9956134916463445,59.73680949878067,3584.2085699268405,13.908112816568918,0.6047005572421269,13.907883324573234,0.6046905793292711,14.0,0.6241959676935402,0.6214580438629748,0.6241957451953929,0.6251952801288314,0.627481902763161,0.6241957451953929,0.8820505127837323,32.06139897769072,0
37.04,32.04,-65.05214738120989,0.9956135272046589,59.73681163227953,3584.208697936772,13.908112571109054,0.6047005465699589,13.907884071297838,0.6046906117955582,14.0,0.6241959380912981,0.6214580360801119,0.6241957165551172,0.6251956592974311,0.6274818727520843,0.6241957165551172,0.8820505017373257,32.07903998783593,0
37.06,32.06,-65.08522047334301,0.9956135626092407,59.73681375655444,3584.2088253932666,13.908112326710418,0.6047005359439312,13.907884814794057,0.6046906441214808,14.0,0.6241959086170404,0.6214580283308977,0.6241956880386667,0.6251963217485256,0.6274818428703998,0.6241956880386667,0.8820504907386776,32.09668099776069,0
37.08,32.08,-65.11829329910934,0.9956135978607547,59.73681587164528,3584.2089522987167,13.908112083368435,0.604700525363845,13.907885555075847,0.6046906763076455,14.0,0.6241958792702142,0.621458020615187,0.6241956596455053,0.6251948636790312,0.6274818131175516,0.6241956596455053,0.8820504797875817,32.11432200746595,0
37.1,32.1,-65.1513658596605,0.9956136329598623,59.736817977591734,3584.209078655504,13.90811184107852,0.6047005148295009,13.907886292157109,0.6046907083546569,14.0,0.6241958500502685,0.6214580129328346,0.6241956313751024,0.6251960000133407,0.6274817834929813,0.6241956313751024,0.8820504688838323,32.13196301695267,0
37.12,32.12,-65.1844381561431,0.9956136679072227,59.73682007443336,3584.2092044660017,13.908111599836136,0.6047005043407017,13.907887026051677,0.6046907402631164,14.0,0.6241958209566543,0.6214580052836967,0.6241956032269244,0.6251948462278409,0.6274817539961378,0.6241956032269244,0.8820504580272247,32.14960402622177,0
37.14,32.14,-65.21751018969883,0.9956137027034918,59.736822162209506,3584.2093297325705,13.90811135963675,0.60470049389725,13.907887756773329,0.604690772033623,14.0,0.6241957919888256,0.6214579976676292,0.6241955752004457,0.6251959510182773,0.6274817246264692,0.6241955752004457,0.882050447217555,32.16724503527422,0
37.160000000000004,32.160000000000004,-65.25058196146442,0.995613737349323,59.73682424095938,3584.209454457563,13.908111120475855,0.6047004834989502,13.907888484335784,0.6046908036667732,14.0,0.6241957631462386,0.6214579900844895,0.6241955472951377,0.6251964385818608,0.627481695383427,0.6241955472951377,0.8820504364546206,32.18488604411095,0
37.18,32.18,-65.28365347257169,0.9956137718453666,59.736826310721995,3584.2095786433197,13.908110882348957,0.6047004731456069,13.907889208752698,0.6046908351631608,14.0,0.624195734428352,0.6214579825341352,0.6241955195104779,0.6251949855158806,0.6274816662664664,0.6241955195104779,0.882050425738219,32.20252705273287,0
37.2,32.2,-65.31672472414756,0.9956138061922701,59.736828371536205,3584.2097022921726,13.908110645251588,0.6047004628370256,13.907889930037674,0.6046908665233771,14.0,0.6241957058346265,0.6214579750164244,0.6241954918459448,0.6251955986507932,0.6274816372750429,0.6241954918459448,0.8820504150681493,32.22016806114093,0
37.22,32.22,-65.3497957173141,0.9956138403906785,59.73683042344071,3584.2098254064426,13.908110409179297,0.604700452573013,13.907890648204248,0.6046908977480108,14.0,0.624195677364525,0.6214579675312161,0.6241954643010186,0.625195500179969,0.6274816084086143,0.6241954643010186,0.8820504044442111,32.23780906933605,0
37.24,32.24,-65.38286645318851,0.9956138744412336,59.73683246647402,3584.2099479884414,13.908110174127653,0.6047004423533763,13.907891363265906,0.6046909288376481,14.0,0.6241956490175133,0.6214579600783696,0.6241954368751818,0.6251942422856613,0.6274815796666429,0.6241954368751818,0.8820503938662049,32.25545007731916,0
37.26,32.26,-65.41593693288317,0.9956139083445749,59.73683450067449,3584.2100700404694,13.908109940092238,0.6047004321779235,13.907892075236074,0.6046909597928728,14.0,0.6241956207930595,0.6214579526577452,0.6241954095679192,0.6251967233000579,0.627481551048592,0.6241954095679192,0.8820503833339322,32.27309108509116,0
37.28,32.28,-65.44900715750565,0.9956139421013385,59.73683652608031,3584.2101915648186,13.908109707068663,0.6047004220464636,13.90789278412811,0.6046909906142657,14.0,0.6241955926906333,0.6214579452692034,0.6241953823787202,0.6251946198713721,0.6274815225539265,0.6241953823787202,0.8820503728471951,32.29073209265297,0
37.300000000000004,32.300000000000004,-65.4820771281587,0.9956139757121584,59.7368385427295,3584.21031256377,13.908109475052552,0.6047004119588066,13.90789348995533,0.6046910213024056,14.0,0.6241955647097072,0.6214579379126056,0.6241953553070719,0.6251960716464816,0.6274814941821133,0.6241953553070719,0.882050362405797,32.308373100005504,0
37.32,32.32,-65.51514684594036,0.9956140091776655,59.736840550659934,3584.210433039596,13.908109244039554,0.6047004019147633,13.907894192730977,0.6046910518578685,14.0,0.6241955368497557,0.6214579305878136,0.6241953283524667,0.625195468321866,0.6274814659326244,0.6241953283524667,0.8820503520095416,32.32601410714965,0
37.34,32.34,-65.5482163119439,0.9956140424984881,59.736842549909284,3584.210552994557,13.908109014025325,0.6047003919141446,13.90789489246825,0.6046910822812283,14.0,0.624195509110256,0.6214579232946901,0.6241953015143991,0.6251945209863624,0.6274814378049313,0.6241953015143991,0.882050341658234,32.34365511408633,0
37.36,32.36,-65.58128552725782,0.9956140756752516,59.736844540515094,3584.2106724309056,13.908108785005552,0.6047003819567631,13.907895589180285,0.6046911125730559,14.0,0.6241954814906873,0.621457916033098,0.6241952747923645,0.625196215149176,0.6274814097985089,0.6241952747923645,0.8820503313516799,32.36129612081643,0
37.38,32.38,-65.61435449296599,0.9956141087085789,59.73684652251473,3584.210791350884,13.908108556975929,0.6047003720424317,13.90789628288016,0.60469114273392,14.0,0.6241954539905308,0.621457908802901,0.6241952481858624,0.625193701772512,0.6274813819128341,0.6241952481858624,0.8820503210896854,32.37893712734084,0
37.4,32.4,-65.64742321014751,0.9956141415990901,59.73684849594541,3584.2109097567245,13.908108329932176,0.6047003621709641,13.907896973580893,0.6046911727643867,14.0,0.6241954266092705,0.6214579016039633,0.6241952216943927,0.6251967464296859,0.6274813541473876,0.6241952216943927,0.8820503108720582,32.396578133660455,0
37.42,32.42,-65.68049167987688,0.9956141743474027,59.73685046084417,3584.21102765065,13.908108103870036,0.6047003523421756,13.90789766129546,0.60469120266502,14.0,0.6241953993463923,0.6214578944361497,0.6241951953174576,0.6251951715564295,0.6274813265016488,0.6241951953174576,0.8820503006986061,32.414219139776165,0
37.44,32.44,-65.71355990322394,0.9956142069541315,59.73685241724789,3584.2111450348734,13.908107878785266,0.6047003425558811,13.907898346036763,0.604691232436381,14.0,0.6241953722013843,0.6214578872993259,0.6241951690545625,0.6251947812477749,0.6274812989751027,0.6241951690545625,0.8820502905691385,32.43186014568884,0
37.46,32.46,-65.7466278812539,0.9956142394198885,59.73685436519331,3584.2112619115987,13.908107654673636,0.6047003328118972,13.907899027817656,0.6046912620790286,14.0,0.624195345173737,0.6214578801933578,0.6241951429052148,0.6251958839251138,0.6274812715672355,0.6241951429052148,0.8820502804834651,32.44950115139937,0
37.480000000000004,32.480000000000004,-65.77969561502735,0.9956142717452833,59.736856304716994,3584.2113782830197,13.908107431530935,0.6047003231100406,13.90789970665095,0.6046912915935195,14.0,0.6241953182629428,0.6214578731181118,0.6241951168689223,0.6251944697578613,0.6274812442775343,0.6241951168689223,0.8820502704413965,32.46714215690862,0
37.5,32.5,-65.8127631056003,0.9956143039309227,59.73685823585536,3584.2114941513214,13.908107209352979,0.6047003134501295,13.907900382549377,0.6046913209804077,14.0,0.6241952914684967,0.6214578660734553,0.624195090945197,0.6251950157419055,0.6274812171054909,0.624195090945197,0.8820502604427443,32.48478316221746,0
37.52,32.52,-65.84583035402423,0.9956143359774109,59.73686015864465,3584.2116095186793,13.9081069881356,0.6047003038319826,13.90790105552563,0.6046913502402448,14.0,0.6241952647898955,0.6214578590592561,0.6241950651335516,0.6251950451767723,0.6274811900505968,0.6241950651335516,0.8820502504873208,32.502424167326765,0
37.54,32.54,-65.87889736134602,0.9956143678853495,59.736862073120975,3584.2117243872585,13.908106767874635,0.6047002942554189,13.907901725592343,0.6046913793735801,14.0,0.6241952382266384,0.6214578520753822,0.6241950394335023,0.6251947574316692,0.6274811631123468,0.6241950394335023,0.8820502405749386,32.52006517223739,0
37.56,32.56,-65.91196412860806,0.9956143996553376,59.736863979320255,3584.2118387592154,13.908106548565957,0.604700284720259,13.907902392762091,0.6046914083809605,14.0,0.6241952117782266,0.6214578451217028,0.6241950138445662,0.625196219167636,0.6274811362902382,0.6241950138445662,0.8820502307054123,32.537706176950195,0
37.58,32.58,-65.9450306568482,0.9956144312879714,59.736865877278284,3584.211952636697,13.908106330205445,0.6047002752263237,13.907903057047402,0.6046914372629305,14.0,0.6241951854441639,0.6214578381980872,0.6241949883662637,0.6251945544219178,0.6274811095837713,0.6241949883662637,0.8820502208785564,32.55534718146603,0
37.6,32.6,-65.97809694709989,0.995614462783845,59.7368677670307,3584.212066021842,13.908106112789003,0.6047002657734349,13.907903718460746,0.6046914660200324,14.0,0.6241951592239554,0.6214578313044054,0.6241949629981154,0.6251947546734182,0.6274810829924462,0.6241949629981154,0.8820502110941861,32.57298818578576,0
37.62,32.62,-66.01116300039196,0.9956144941435496,59.73686964861298,3584.2121789167786,13.908105896312549,0.6047002563614152,13.907904377014544,0.6046914946528062,14.0,0.6241951331171094,0.621457824440528,0.6241949377396445,0.625195391706121,0.627481056515766,0.6241949377396445,0.8820502013521182,32.59062918991022,0
37.64,32.64,-66.04422881774894,0.9956145253676738,59.736871522060426,3584.2122913236253,13.908105680772016,0.6047002469900876,13.907905032721152,0.6046915231617892,14.0,0.6241951071231352,0.6214578176063263,0.6241949125903787,0.6251934590125426,0.6274810301532368,0.6241949125903787,0.8820501916521696,32.60827019384026,0
37.660000000000004,32.660000000000004,-66.07729440019087,0.9956145564568039,59.73687338740823,3584.212403244494,13.90810546616336,0.6047002376592765,13.90790568559288,0.6046915515475165,14.0,0.6241950812415452,0.6214578108016718,0.6241948875498446,0.625196667649872,0.6274810039043668,0.6241948875498446,0.882050181994158,32.62591119757673,0
37.68,32.68,-66.11035974873334,0.9956145874115233,59.7368752446914,3584.2125146814838,13.908105252482553,0.6047002283688067,13.907906335641991,0.6046915798105214,14.0,0.6241950554718535,0.6214578040264368,0.624194862617573,0.6251930421370875,0.6274809777686656,0.624194862617573,0.8820501723779022,32.64355220112044,0
37.7,32.7,-66.14342486438763,0.9956146182324135,59.73687709394481,3584.2126256366887,13.908105039725582,0.6047002191185036,13.907906982880686,0.6046916079513341,14.0,0.6241950298135762,0.6214577972804942,0.6241948377930938,0.6251965906425686,0.6274809517456448,0.6241948377930938,0.8820501628032218,32.661193204472255,0
37.72,32.72,-66.17648974816056,0.9956146489200527,59.73687893520316,3584.2127361121893,13.908104827888453,0.6047002099081936,13.907907627321107,0.6046916359704829,14.0,0.6241950042662314,0.6214577905637173,0.6241948130759437,0.6251949991124073,0.6274809258348184,0.6241948130759437,0.882050153269937,32.67883420763298,0
37.74,32.74,-66.20955440105472,0.9956146794750173,59.73688076850104,3584.2128461100624,13.908104616967186,0.6047002007377038,13.907908268975364,0.604691663868494,14.0,0.6241949788293397,0.6214577838759799,0.6241947884656567,0.6251944129755628,0.627480900035703,0.6241947884656567,0.8820501437778687,32.69647521060346,0
37.76,32.76,-66.2426188240682,0.9956147098978807,59.73688259387284,3584.2129556323707,13.908104406957827,0.6047001916068621,13.907908907855495,0.6046916916458911,14.0,0.6241949535024236,0.6214577772171567,0.6241947639617711,0.6251954870972563,0.6274808743478169,0.6241947639617711,0.882050134326839,32.7141162133845,0
37.78,32.78,-66.27568301819494,0.9956147401892141,59.73688441135285,3584.2130646811706,13.908104197856428,0.6047001825154968,13.907909543973497,0.6046917193031955,14.0,0.6241949282850076,0.6214577705871224,0.6241947395638275,0.6251944773674276,0.6274808487706802,0.6241947395638275,0.8820501249166701,32.73175721597694,0
37.800000000000004,32.800000000000004,-66.30874698442446,0.9956147703495863,59.73688622097518,3584.213173258511,13.908103989659068,0.6047001734634377,13.907910177341314,0.6046917468409267,14.0,0.6241949031766181,0.6214577639857527,0.6241947152713665,0.6251941056258873,0.6274808233038152,0.6241947152713665,0.8820501155471856,32.749398218381586,0
37.82,32.82,-66.34181072374206,0.9956148003795634,59.736888022773805,3584.2132813664284,13.908103782361836,0.6047001644505147,13.907910807970833,0.6046917742596014,14.0,0.6241948781767838,0.6214577574129235,0.6241946910839332,0.62519539318434,0.6274807979467465,0.6241946910839332,0.8820501062182093,32.76703922059924,0
37.84,32.84,-66.37487423712878,0.995614830279709,59.736889816782536,3584.213389006952,13.908103575960844,0.6047001554765584,13.90791143587389,0.6046918015597343,14.0,0.6241948532850352,0.6214577508685117,0.6241946670010742,0.6251928513342031,0.6274807726990004,0.6241946670010742,0.8820500969295665,32.78468022263072,0
37.86,32.86,-66.40793752556141,0.9956148600505845,59.73689160303507,3584.2134961821043,13.908103370452208,0.6047001465414004,13.907912061062277,0.6046918287418381,14.0,0.6241948285009054,0.6214577443523942,0.6241946430223362,0.6251970127183636,0.6274807475601066,0.6241946430223362,0.8820500876810825,32.80232122447682,0
37.88,32.88,-66.4410005900125,0.9956148896927489,59.73689338156493,3584.2136028938958,13.908103165832081,0.6047001376448732,13.907912683547728,0.6046918558064229,14.0,0.6241948038239287,0.6214577378644488,0.624194619147269,0.6251932093625883,0.6274807225295946,0.624194619147269,0.8820500784725838,32.81996222613836,0
37.9,32.9,-66.4740634314504,0.9956149192067586,59.736895152405516,3584.213709144331,13.908102962096612,0.6047001287868092,13.907913303341934,0.6046918827539971,14.0,0.6241947792536422,0.6214577314045535,0.6241945953754247,0.6251957003100698,0.6274806976069972,0.6241945953754247,0.8820500693038973,32.83760322761612,0
37.92,32.92,-66.50712605083933,0.9956149485931676,59.73689691559005,3584.213814935403,13.908102759241984,0.6047001199670428,13.90791392045652,0.6046919095850661,14.0,0.6241947547895842,0.6214577249725873,0.6241945717063576,0.6251952381683994,0.6274806727918485,0.6241945717063576,0.8820500601748513,32.85524422891091,0
37.94,32.94,-66.54018844913925,0.9956149778525276,59.73689867115166,3584.2139202690996,13.908102557264382,0.6047001111854079,13.907914534903082,0.604691936300134,14.0,0.6241947304312957,0.6214577185684294,0.6241945481396224,0.6251940367972089,0.6274806480836861,0.6241945481396224,0.8820500510852742,32.87288523002351,0
37.96,32.96,-66.57325062730602,0.995615006985388,59.73690041912328,3584.214025147397,13.908102356160018,0.6047001024417399,13.907915146693147,0.6046919628997021,14.0,0.6241947061783193,0.6214577121919593,0.6241945246747769,0.6251947991113076,0.6274806234820478,0.6241945246747769,0.8820500420349953,32.89052623095472,0
37.980000000000004,32.980000000000004,-66.6063125862914,0.9956150359922955,59.73690215953773,3584.2141295722636,13.908102155925114,0.6047000937358746,13.907915755838205,0.6046919893842698,14.0,0.6241946820301997,0.6214577058430575,0.6241945013113809,0.6251943371319788,0.6274805989864753,0.6241945013113809,0.8820500330238444,32.90816723170531,0
38.0,33.0,-66.63937432704294,0.9956150648737949,59.7369038924277,3584.214233545662,13.908101956555917,0.6047000850676486,13.907916362349694,0.6046920157543345,14.0,0.6241946579864834,0.6214576995216048,0.6241944780489945,0.6251935463052374,0.6274805745965103,0.6241944780489945,0.882050024051653,32.92580823227606,0
38.02,33.02,-66.6724358505042,0.9956150936304281,59.736905617825684,3584.214337069541,13.908101758048678,0.604700076436899,13.90791696623899,0.6046920420103908,14.0,0.6241946340467193,0.6214576932274826,0.6241944548871838,0.6251954041964438,0.6274805503116979,0.6241944548871838,0.8820500151182522,32.94344923266776,0
38.04,33.04,-66.70549715761457,0.9956151222627352,59.73690733576411,3584.2144401458463,13.908101560399674,0.6047000678434641,13.90791756751744,0.6046920681529322,14.0,0.6241946102104579,0.6214576869605726,0.6241944318255113,0.625193845382251,0.6274805261315847,0.6241944318255113,0.8820500062234745,32.961090232881176,0
38.06,33.06,-66.73855824930946,0.9956151507712535,59.73690904627521,3584.2145427765126,13.908101363605189,0.6047000592871821,13.907918166196323,0.6046920941824488,14.0,0.6241945864772515,0.6214576807207572,0.6241944088635456,0.6251953715825624,0.6274805020557195,0.6241944088635456,0.8820499973671528,32.978731232917085,0
38.08,33.08,-66.77161912652016,0.9956151791565184,59.73691074939111,3584.2146449634665,13.908101167661535,0.6047000507678928,13.907918762286887,0.6046921200994299,14.0,0.6241945628466546,0.6214576745079192,0.624194386000854,0.6251943992942962,0.6274804780836516,0.624194386000854,0.8820499885491209,32.996372232776245,0
38.1,33.1,-66.80467979017399,0.9956152074190626,59.73691244514376,3584.2147467086256,13.908100972565029,0.6047000422854361,13.907919355800313,0.6046921459043615,14.0,0.6241945393182238,0.6214576683219422,0.624194363237009,0.6251937138018618,0.6274804542149334,0.624194363237009,0.8820499797692132,33.01401323245943,0
38.12,33.12,-66.83774024119424,0.9956152355594169,59.736914133565016,3584.214848013901,13.90810077831201,0.6047000338396527,13.907919946747757,0.6046921715977286,14.0,0.6241945158915171,0.6214576621627097,0.6241943405715815,0.62519519283389,0.6274804304491208,0.6241943405715815,0.8820499710272648,33.031654231967394,0
38.14,33.14,-66.87080048050021,0.9956152635781093,59.736915814686554,3584.2149488811933,13.908100584898834,0.6047000254303841,13.907920535140295,0.6046921971800129,14.0,0.6241944925660947,0.6214576560301063,0.624194318004148,0.6251926448376101,0.6274804067857683,0.624194318004148,0.8820499623231116,33.0492952313009,0
38.160000000000004,33.160000000000004,-66.90386050900722,0.9956152914756659,59.73691748853995,3584.2150493123972,13.908100392321867,0.6047000170574724,13.907921120988984,0.604692222651695,14.0,0.624194469341519,0.6214576499240168,0.6241942955342837,0.6251962245549968,0.6274803832244358,0.6241942955342837,0.8820499536565902,33.066936230460705,0
38.18,33.18,-66.93692032762661,0.9956153192526105,59.73691915515663,3584.2151493093975,13.90810020057749,0.6047000087207605,13.90792170430482,0.604692248013253,14.0,0.6241944462173535,0.6214576438443266,0.6241942731615657,0.6251940199726925,0.6274803597646812,0.6241942731615657,0.8820499450275381,33.08457722944754,0
38.2,33.2,-66.96997993726583,0.9956153469094644,59.73692081456787,3584.215248874072,13.90810000966211,0.6047000004200919,13.907922285098753,0.6046922732651632,14.0,0.6241944231931644,0.6214576377909216,0.6241942508855762,0.6251940651285233,0.627480336406068,0.6241942508855762,0.8820499364357932,33.102218228262174,0
38.22,33.22,-67.0030393388284,0.995615374446747,59.73692246680482,3584.2153480082893,13.908099819572138,0.6046999921553103,13.907922863381689,0.6046922984078995,14.0,0.6241944002685196,0.621457631763688,0.6241942287058954,0.6251949535745182,0.6274803131481606,0.6241942287058954,0.8820499278811941,33.11985922690534,0
38.24,33.24,-67.0360985332139,0.995615401864975,59.7369241118985,3584.2154467139103,13.908099630304008,0.6046999839262612,13.907923439164474,0.6046923234419337,14.0,0.6241943774429883,0.6214576257625128,0.6241942066221081,0.6251934900900893,0.6274802899905233,0.6241942066221081,0.8820499193635802,33.13750022537779,0
38.26,33.26,-67.06915752131802,0.9956154291646634,59.7369257498798,3584.215544992788,13.908099441854164,0.6046999757327898,13.907924012457933,0.6046923483677362,14.0,0.6241943547161423,0.6214576197872834,0.624194184633798,0.6251944005844471,0.6274802669327243,0.624194184633798,0.8820499108827918,33.15514122368025,0
38.28,33.28,-67.10221630403264,0.9956154563463244,59.73692738077946,3584.215642846768,13.908099254219074,0.6046999675747424,13.907924583272814,0.6046923731857745,14.0,0.6241943320875547,0.6214576138378874,0.6241941627405546,0.6251937262514065,0.6274802439743332,0.6241941627405546,0.8820499024386694,33.17278222181347,0
38.300000000000004,33.300000000000004,-67.1352748822457,0.9956154834104686,59.73692900462812,3584.215740277687,13.908099067395211,0.6046999594519658,13.907925151619843,0.6046923978965149,14.0,0.624194309556801,0.6214576079142132,0.6241941409419648,0.6251942714130039,0.6274802211149213,0.6241941409419648,0.8820498940310546,33.19042321977817,0
38.32,33.32,-67.16833325684134,0.9956155103576038,59.736930621456224,3584.2158372873737,13.90809888137907,0.6046999513643074,13.90792571750968,0.6046924225004209,14.0,0.6241942871234579,0.6214576020161497,0.6241941192376209,0.6251952093925566,0.6274801983540615,0.6241941192376209,0.8820498856597897,33.20806421757507,0
38.34,33.34,-67.2013914286999,0.9956155371882359,59.736932231294155,3584.215933877649,13.908098696167155,0.6046999433116155,13.907926280952955,0.6046924469979545,14.0,0.6241942647871044,0.6214575961435861,0.6241940976271149,0.6251936324741065,0.6274801756913291,0.6241940976271149,0.8820498773247173,33.22570521520492,0
38.36,33.36,-67.23444939869789,0.9956155639028688,59.73693383417213,3584.216030050328,13.908098511755995,0.6046999352937389,13.907926841960244,0.6046924713895758,14.0,0.624194242547321,0.6214575902964121,0.6241940761100405,0.6251940628043027,0.6274801531263006,0.6241940761100405,0.8820498690256812,33.24334621266842,0
38.38,33.38,-67.26750716770802,0.9956155905020039,59.73693543012023,3584.216125807214,13.90809832814212,0.604699927310527,13.907927400542082,0.6046924956757427,14.0,0.6241942204036905,0.621457584474518,0.6241940546859935,0.6251943054440975,0.6274801306585555,0.6241940546859935,0.8820498607625253,33.2609872099663,0
38.4,33.4,-67.30056473659923,0.9956156169861405,59.73693701916843,3584.216221150106,13.908098145322086,0.6046999193618299,13.907927956708953,0.604692519856911,14.0,0.624194198355797,0.6214575786777945,0.6241940333545721,0.6251927089586269,0.6274801082876731,0.6241940333545721,0.8820498525350946,33.278628207099274,0
38.42,33.42,-67.33362210623675,0.9956156433557758,59.736938601346544,3584.2163160807927,13.90809796329247,0.6046999114474987,13.907928510471292,0.6046925439335344,14.0,0.6241941764032264,0.6214575729061328,0.6241940121153773,0.6251956128672496,0.6274800860132361,0.6241940121153773,0.8820498443432349,33.29626920406806,0
38.44,33.44,-67.36667927748198,0.9956156696114049,59.73694017668429,3584.2164106010578,13.908097782049841,0.6046999035673845,13.907929061839504,0.6046925679060654,14.0,0.6241941545455667,0.6214575671594244,0.6241939909680081,0.6251932513097823,0.6274800638348292,0.6241939909680081,0.8820498361867918,33.31391020087336,0
38.46,33.46,-67.3997362511927,0.9956156957535206,59.73694174521123,3584.216504712674,13.9080976015908,0.6046998957213392,13.907929610823935,0.6046925917749537,14.0,0.6241941327824075,0.6214575614375616,0.6241939699120691,0.6251945270675847,0.627480041752038,0.6241939699120691,0.8820498280656128,33.331551197515886,0
38.480000000000004,33.480000000000004,-67.4327930282229,0.9956157217826138,59.73694330695683,3584.21659841741,13.908097421911965,0.6046998879092159,13.907930157434892,0.6046926155406475,14.0,0.6241941111133404,0.6214575557404367,0.6241939489471632,0.625194273766159,0.6274800197644501,0.6241939489471632,0.882049819979545,33.34919219399634,0
38.5,33.5,-67.46584960942289,0.9956157476991729,59.73694486195038,3584.2166917170225,13.908097243009957,0.6046998801308677,13.907930701682632,0.6046926392035927,14.0,0.6241940895379585,0.6214575500679431,0.6241939280728995,0.6251931180097496,0.6274799978716548,0.6241939280728995,0.8820498119284369,33.36683319031541,0
38.52,33.52,-67.49890599563936,0.9956157735036847,59.73694641022108,3584.2167846132647,13.90809706488142,0.6046998723861488,13.90793124357738,0.604692662764234,14.0,0.6241940680558566,0.6214575444199741,0.624193907288884,0.6251948918540691,0.6274799760732435,0.624193907288884,0.8820498039121372,33.38447418647382,0
38.54,33.54,-67.53196218771527,0.9956157991966335,59.73694795179801,3584.2168771078805,13.908096887523008,0.6046998646749134,13.907931783129303,0.6046926862230132,14.0,0.6241940466666316,0.6214575387964237,0.6241938865947272,0.6251925110265901,0.6274799543688091,0.6241938865947272,0.8820497959304954,33.40211518247224,0
38.56,33.56,-67.56501818648998,0.9956158247785016,59.736949486710095,3584.216969202606,13.908096710931396,0.6046998569970172,13.907932320348536,0.6046927095803711,14.0,0.6241940253698819,0.6214575331971863,0.6241938659900398,0.6251951271503682,0.6274799327579462,0.6241938659900398,0.8820497879833615,33.41975617831138,0
38.58,33.58,-67.5980739927992,0.9956158502497693,59.736951014986154,3584.217060899169,13.908096535103262,0.6046998493523158,13.907932855245157,0.604692732836746,14.0,0.6241940041652074,0.621457527622157,0.6241938454744367,0.6251940866189554,0.6274799112402516,0.6241938454744367,0.8820497800705869,33.43739717399192,0
38.6,33.6,-67.63112960747505,0.9956158756109148,59.73695253665489,3584.217152199293,13.908096360035305,0.6046998417406654,13.907933387829212,0.6046927559925744,14.0,0.6241939830522105,0.6214575220712308,0.6241938250475306,0.6251933698254732,0.6274798898153242,0.6241938250475306,0.8820497721920224,33.455038169514545,0
38.62,33.62,-67.66418503134601,0.995615900862414,59.73695405174484,3584.21724310469,13.908096185724247,0.6046998341619239,13.907933918110695,0.6046927790482911,14.0,0.6241939620304945,0.6214575165443037,0.6241938047089407,0.6251945111597758,0.6274798684827628,0.6241938047089407,0.8820497643475204,33.472679164879935,0
38.64,33.64,-67.69724026523703,0.9956159260047412,59.73695556028447,3584.217333617068,13.908096012166808,0.6046998266159482,13.907934446099565,0.604692802004329,14.0,0.6241939410996649,0.6214575110412718,0.6241937844582827,0.6251932941416051,0.6274798472421697,0.6241937844582827,0.8820497565369333,33.490320160088785,0
38.660000000000004,33.660000000000004,-67.73029530996945,0.9956159510383683,59.736957062302096,3584.217423738126,13.908095839359733,0.6046998191025971,13.907934971805734,0.6046928248611189,14.0,0.6241939202593287,0.6214575055620319,0.6241937642951778,0.6251934648270958,0.6274798260931482,0.6241937642951778,0.882049748760115,33.50796115514176,0
38.68,33.68,-67.76335016636106,0.9956159759637653,59.736958557825915,3584.217513469555,13.908095667299774,0.6046998116217293,13.907935495239071,0.60469284761909,14.0,0.6241938995090945,0.6214575001064813,0.6241937442192466,0.6251940941291096,0.6274798050353031,0.6241937442192466,0.8820497410169192,33.525602150039525,0
38.7,33.7,-67.79640483522618,0.9956160007813999,59.73696004688399,3584.21760281304,13.908095495983707,0.6046998041732047,13.907936016409398,0.6046928702786695,14.0,0.624193878848573,0.6214574946745172,0.6241937242301137,0.6251932671552023,0.627479784068242,0.6241937242301137,0.8820497333072005,33.54324314478277,0
38.72,33.72,-67.82945931737552,0.9956160254917383,59.7369615295043,3584.217691770258,13.908095325408308,0.6046997967568829,13.907936535326504,0.6046928928402828,14.0,0.6241938582773762,0.6214574892660378,0.6241937043274013,0.6251949525077702,0.627479763191573,0.6241937043274013,0.8820497256308143,33.56088413937215,0
38.74,33.74,-67.86251361361634,0.9956160500952442,59.73696300571466,3584.2177803428795,13.908095155570384,0.6046997893726254,13.907937052000129,0.6046929153043534,14.0,0.6241938377951178,0.6214574838809417,0.6241936845107381,0.625193384294812,0.6274797424049064,0.6241936845107381,0.8820497179876163,33.578525133808334,0
38.76,33.76,-67.8955677247524,0.9956160745923796,59.73696447554277,3584.217868532566,13.908094986466736,0.604699782020293,13.907937566439973,0.6046929376713032,14.0,0.6241938174014137,0.6214574785191276,0.6241936647797512,0.6251933286021131,0.627479721707854,0.6241936647797512,0.8820497103774633,33.59616612809198,0
38.78,33.78,-67.92862165158397,0.9956160989836043,59.73696593901626,3584.2179563409754,13.9080948180942,0.6046997746997479,13.90793807865569,0.6046929599415517,14.0,0.6241937970958805,0.6214574731804949,0.6241936451340697,0.6251943086598049,0.6274797011000297,0.6241936451340697,0.8820497028002121,33.61380712222376,0
38.800000000000004,33.800000000000004,-67.96167539490787,0.9956161232693761,59.73696739616257,3584.2180437697543,13.908094650449609,0.6046997674108526,13.907938588656899,0.6046929821155174,14.0,0.6241937768781374,0.6214574678649434,0.6241936255733258,0.6251921315780933,0.6274796805810485,0.6241936255733258,0.8820496952557205,33.631448116204325,0
38.82,33.82,-67.99472895551747,0.9956161474501511,59.73696884700907,3584.218130820544,13.908094483529817,0.6046997601534704,13.907939096453173,0.6046930041936163,14.0,0.6241937567478045,0.6214574625723733,0.624193606097151,0.6251954922463704,0.6274796601505264,0.624193606097151,0.8820496877438472,33.64908911003432,0
38.84,33.84,-68.02778233420273,0.9956161715263832,59.73697029158299,3584.2182174949794,13.908094317331692,0.6046997529274648,13.907939602054048,0.604693026176263,14.0,0.6241937367045042,0.6214574573026854,0.6241935867051815,0.625191967835869,0.6274796398080826,0.6241935867051815,0.882049680264451,33.6667301037144,0
38.86,33.86,-68.06083553175017,0.9956161954985243,59.73697172991146,3584.2183037946875,13.908094151852115,0.6046997457327007,13.907940105469011,0.60469304806387,14.0,0.62419371674786,0.6214574520557805,0.6241935673970509,0.6251949268050999,0.6274796195533388,0.6241935673970509,0.8820496728173913,33.68437109724521,0
38.88,33.88,-68.09388854894294,0.9956162193670245,59.73697316202147,3584.218389721288,13.908093987087975,0.6046997385690424,13.907940606707514,0.6046930698568485,14.0,0.6241936968774973,0.6214574468315602,0.6241935481723987,0.6251940868426563,0.6274795993859145,0.6241935481723987,0.8820496654025284,33.70201209062741,0
38.9,33.9,-68.12694138656074,0.9956162431323319,59.73697458793991,3584.2184752763947,13.908093823036179,0.6046997314363557,13.907941105778969,0.6046930915556074,14.0,0.6241936770930429,0.6214574416299266,0.6241935290308627,0.6251930834959673,0.6274795793054339,0.6241935290308627,0.8820496580197232,33.71965308386163,0
38.92,33.92,-68.15999404538,0.9956162667948926,59.736976007693556,3584.2185604616134,13.908093659693652,0.6046997243345066,13.907941602692746,0.6046931131605542,14.0,0.6241936573941257,0.6214574364507818,0.6241935099720839,0.6251941334859008,0.6274795593115231,0.6241935099720839,0.8820496506688371,33.737294076948515,0
38.94,33.94,-68.19304652617369,0.9956162903551508,59.73697742130904,3584.2186452785427,13.908093497057319,0.6046997172633618,13.907942097458168,0.6046931346720943,14.0,0.6241936377803755,0.6214574312940286,0.6241934909957049,0.625193399041098,0.6274795394038073,0.6241934909957049,0.882049643349732,33.754935069888695,0
38.96,33.96,-68.2260988297115,0.9956163138135486,59.736978828812916,3584.218729728775,13.908093335124134,0.6046997102227885,13.907942590084524,0.6046931560906315,14.0,0.6241936182514245,0.6214574261595703,0.6241934721013702,0.6251927226602298,0.6274795195819166,0.6241934721013702,0.8820496360622705,33.772576062682816,0
38.980000000000004,33.980000000000004,-68.25915095675978,0.9956163371705269,59.736980230231616,3584.2188138138968,13.908093173891057,0.6046997032126546,13.907943080581065,0.604693177416568,14.0,0.6241935988069057,0.6214574210473105,0.6241934532887227,0.6251944161584692,0.6274794998454787,0.6241934532887227,0.8820496288063158,33.7902170553315,0
39.0,34.0,-68.29220290808156,0.9956163604265237,59.73698162559142,3584.218897535485,13.90809301335506,0.6046996962328287,13.907943568956998,0.6046931986503042,14.0,0.6241935794464541,0.6214574159571531,0.6241934345574115,0.6251915477151214,0.6274794801941268,0.6241934345574115,0.8820496215817316,33.80785804783538,0
39.02,34.02,-68.32525468443657,0.9956163835819758,59.73698301491855,3584.218980895113,13.908092853513125,0.6046996892831794,13.907944055221492,0.6046932197922388,14.0,0.6241935601697067,0.6214574108890026,0.6241934159070837,0.6251959129777697,0.6274794606274945,0.6241934159070837,0.8820496143883825,33.82549904019508,0
39.04,34.04,-68.35830628658125,0.9956164066373179,59.73698439823907,3584.2190638943443,13.908092694362255,0.6046996823635763,13.907944539383676,0.6046932408427685,14.0,0.6241935409763011,0.621457405842764,0.6241933973373892,0.6251922048285847,0.6274794411452144,0.6241933973373892,0.8820496072261332,33.84314003241123,0
39.06,34.06,-68.39135771526882,0.9956164295929827,59.73698577557896,3584.2191465347373,13.908092535899467,0.6046996754738899,13.907945021452639,0.6046932618022887,14.0,0.624193521865877,0.6214574008183423,0.62419337884798,0.6251941588214676,0.6274794217469235,0.62419337884798,0.8820496000948495,33.86078102448444,0
39.08,34.08,-68.42440897124915,0.9956164524494012,59.736987146964076,3584.2192288178444,13.908092378121776,0.6046996686139903,13.907945501437426,0.6046932826711925,14.0,0.6241935028380758,0.6214573958156434,0.6241933604385086,0.625194252389547,0.6274794024322606,0.6241933604385086,0.8820495929943972,33.87842201641533,0
39.1,34.1,-68.45746005526897,0.9956164752070026,59.736988512420155,3584.2193107452094,13.908092221026228,0.6046996617837491,13.907945979347055,0.6046933034498719,14.0,0.6241934838925401,0.6214573908345734,0.624193342108629,0.6251928652743833,0.627479383200864,0.624193342108629,0.8820495859246434,33.89606300820452,0
39.12,34.12,-68.49051096807169,0.9956164978662139,59.73698987197283,3584.21939231837,13.90809206460987,0.6046996549830378,13.90794645519049,0.604693324138717,14.0,0.6241934650289147,0.6214573858750385,0.6241933238579985,0.6251934730177342,0.6274793640523764,0.6241933238579985,0.882049578885455,33.91370399985262,0
39.14,34.14,-68.52356171039757,0.9956165204274605,59.73699122564763,3584.2194735388575,13.908091908869766,0.604699648211729,13.907946928976672,0.6046933447381162,14.0,0.6241934462468449,0.6214573809369459,0.6241933056862738,0.6251933538337154,0.627479344986438,0.6241933056862738,0.8820495718767001,33.93134499136025,0
39.160000000000004,34.160000000000004,-68.55661228298365,0.9956165428911662,59.73699257346997,3584.2195544081983,13.90809175380299,0.6046996414696952,13.90794740071449,0.6046933652484561,14.0,0.6241934275459784,0.6214573760202027,0.6241932875931128,0.6251921552313164,0.6274793260026941,0.6241932875931128,0.8820495648982468,33.948985982728,0
39.18,34.18,-68.58966268656376,0.9956165652577526,59.736993915465156,3584.2196349279093,13.908091599406635,0.6046996347568102,13.907947870412803,0.6046933856701219,14.0,0.624193408925964,0.6214573711247168,0.624193269578176,0.6251945924678517,0.62747930710079,0.624193269578176,0.8820495579499646,33.96662697395647,0
39.2,34.2,-68.6227129218686,0.9956165875276393,59.73699525165836,3584.2197150995016,13.9080914456778,0.6046996280729479,13.907948338080425,0.6046934060034967,14.0,0.6241933903864522,0.621457366250396,0.6241932516411275,0.6251926020143835,0.6274792882803734,0.6241932516411275,0.8820495510317227,33.98426796504629,0
39.22,34.22,-68.65576298962569,0.9956166097012447,59.73699658207468,3584.219794924481,13.9080912926136,0.6046996214179826,13.90794880372614,0.6046934262489626,14.0,0.6241933719270948,0.621457361397149,0.6241932337816277,0.6251940430301982,0.6274792695410918,0.6241932337816277,0.8820495441433912,34.00190895599804,0
39.24,34.24,-68.68881289055939,0.995616631778985,59.7369979067391,3584.219874404346,13.908091140211164,0.6046996147917898,13.907949267358685,0.6046934464068994,14.0,0.6241933535475455,0.6214573565648848,0.6241932159993421,0.6251934003317312,0.6274792508825963,0.6241932159993421,0.882049537284841,34.019549946812326,0
39.26,34.26,-68.72186262539095,0.9956166537612746,59.73699922567648,3584.2199535405884,13.908090988467627,0.6046996081942446,13.90794972898677,0.6046934664776856,14.0,0.624193335247459,0.6214573517535124,0.6241931982939368,0.6251924930359924,0.6274792323045382,0.6241931982939368,0.8820495304559431,34.03719093748973,0
39.28,34.28,-68.75491219483851,0.9956166756485262,59.73700053891157,3584.220032334694,13.908090837380138,0.6046996016252234,13.90795018861905,0.6046934864616978,14.0,0.624193317026492,0.6214573469629416,0.6241931806650807,0.6251941223878136,0.62747921380657,0.6241931806650807,0.8820495236565696,34.05483192803086,0
39.300000000000004,34.300000000000004,-68.78796159961708,0.9956166974411507,59.73700184646904,3584.2201107881424,13.908090686945869,0.604699595084603,13.907950646264165,0.6046935063593115,14.0,0.6241932988843022,0.6214573421930826,0.6241931631124416,0.6251916047712033,0.6274791953883472,0.6241931631124416,0.8820495168865927,34.07247291843629,0
39.32,34.32,-68.82101084043856,0.9956167191395572,59.73700314837343,3584.220188902406,13.908090537161987,0.6046995885722604,13.9079511019307,0.6046935261709,14.0,0.6241932808205491,0.6214573374438456,0.6241931456356897,0.6251948571370669,0.6274791770495259,0.6241931456356897,0.8820495101458852,34.09011390870661,0
39.34,34.34,-68.85405991801183,0.9956167407441531,59.73700444464919,3584.2202666789512,13.90809038802569,0.6046995820880735,13.907951555627214,0.6046935458968354,14.0,0.6241932628348936,0.6214573327151417,0.6241931282344972,0.6251931148053161,0.6274791587897636,0.6241931282344972,0.8820495034343208,34.107754898842416,0
39.36,34.36,-68.88710883304266,0.9956167622553438,59.73700573532063,3584.220344119238,13.908090239534168,0.6046995756319203,13.907952007362221,0.6046935655374879,14.0,0.624193244926998,0.6214573280068819,0.6241931109085385,0.6251928210605612,0.6274791406087189,0.6241931109085385,0.8820494967517731,34.125395888844274,0
39.38,34.38,-68.9201575862338,0.9956167836735333,59.737007020412,3584.22042122472,13.908090091684638,0.60469956920368,13.907952457144201,0.6046935850932261,14.0,0.624193227096526,0.621457323318978,0.6241930936574867,0.6251938438172358,0.6274791225060533,0.6241930936574867,0.8820494900981171,34.14303687871278,0
39.4,34.4,-68.95320617828493,0.9956168049991236,59.73700829994742,3584.220497996845,13.90808994447432,0.6046995628032313,13.907952904981597,0.6046936045644172,14.0,0.624193209343143,0.6214573186513418,0.6241930764810194,0.625192485296885,0.627479104481428,0.6241930764810194,0.8820494834732276,34.16067786844849,0
39.42,34.42,-68.98625460989273,0.9956168262325151,59.73700957395091,3584.2205744370544,13.908089797900459,0.6046995564304547,13.907953350882819,0.6046936239514269,14.0,0.6241931916665158,0.6214573140038858,0.6241930593788134,0.6251930383955054,0.6274790865345068,0.6241930593788134,0.8820494768769803,34.178318858051995,0
39.44,34.44,-69.01930288175086,0.9956168473741064,59.73701084244638,3584.220650546783,13.9080896519603,0.6046995500852304,13.907953794856233,0.6046936432546188,14.0,0.6241931740663121,0.6214573093765227,0.624193042350548,0.6251929767814366,0.627479068664954,0.624193042350548,0.8820494703092513,34.19595984752385,0
39.46,34.46,-69.05235099454998,0.9956168684242943,59.73701210545766,3584.2207263274595,13.908089506651098,0.6046995437674391,13.907954236910182,0.6046936624743557,14.0,0.6241931565422019,0.6214573047691656,0.624193025395903,0.6251929099271708,0.6274790508724368,0.624193025395903,0.8820494637699174,34.21360083686465,0
39.480000000000004,34.480000000000004,-69.08539894897777,0.9956168893834741,59.73701336300845,3584.220801780507,13.908089361970129,0.6046995374769621,13.90795467705296,0.6046936816109982,14.0,0.6241931390938562,0.6214573001817282,0.6241930085145598,0.6251942388195322,0.6274790331566238,0.6241930085145598,0.8820494572588559,34.23124182607494,0
39.5,34.5,-69.11844674571891,0.9956169102520391,59.73701461512235,3584.220876907341,13.908089217914675,0.6046995312136816,13.907955115292824,0.6046937006649054,14.0,0.6241931217209474,0.6214572956141241,0.6241929917062035,0.6251926223034874,0.6274790155171831,0.6241929917062035,0.8820494507759443,34.248882815155284,0
39.52,34.52,-69.15149438545517,0.9956169310303814,59.73701586182288,3584.220951709373,13.908089074482035,0.6046995249774798,13.907955551638011,0.6046937196364353,14.0,0.6241931044231493,0.6214572910662678,0.624192974970515,0.6251928199077419,0.6274789979537854,0.624192974970515,0.8820494443210614,34.26652380410626,0
39.54,34.54,-69.18454186886531,0.9956169517188906,59.73701710313344,3584.2210261880064,13.908088931669516,0.6046995187682399,13.907955986096704,0.6046937385259437,14.0,0.624193087200137,0.6214572865380736,0.6241929583071837,0.6251934260763584,0.6274789804661023,0.6241929583071837,0.8820494378940853,34.28416479292841,0
39.56,34.56,-69.21758919662523,0.9956169723179555,59.73701833907733,3584.22110034464,13.90808878947443,0.6046995125858448,13.907956418677067,0.6046937573337855,14.0,0.6241930700515873,0.6214572820294568,0.6241929417158941,0.6251915084975321,0.6274789630538089,0.6241929417158941,0.8820494314948958,34.3018057816223,0
39.58,34.58,-69.25063636940783,0.9956169928279626,59.737019569677756,3584.2211741806655,13.908088647894116,0.604699506430179,13.907956849387215,0.6046937760603137,14.0,0.6241930529771784,0.6214572775403328,0.6241929251963367,0.6251947556604115,0.6274789457165788,0.6241929251963367,0.8820494251233728,34.31944677018848,0
39.6,34.6,-69.28368338788316,0.995617013249297,59.737020794957814,3584.2212476974687,13.908088506925914,0.6046995003011267,13.907957278235237,0.6046937947058799,14.0,0.6241930359765896,0.6214572730706169,0.6241929087481997,0.6251922428169278,0.6274789284540891,0.6241929087481997,0.8820494187793965,34.33708775862751,0
39.62,34.62,-69.31673025271832,0.9956170335823418,59.73702201494051,3584.2213208964304,13.908088366567178,0.6046994941985729,13.907957705229178,0.6046938132708338,14.0,0.6241930190495018,0.6214572686202257,0.6241928923711771,0.6251932677626123,0.6274789112660166,0.6241928923711771,0.882049412462848,34.354728746939934,0
39.64,34.64,-69.34977696457759,0.9956170538274791,59.73702322964875,3584.2213937789247,13.908088226815268,0.6046994881224029,13.907958130377063,0.6046938317555245,14.0,0.6241930021955971,0.6214572641890752,0.6241928760649575,0.6251933839219409,0.6274788941520419,0.6241928760649575,0.8820494061736084,34.3723697351263,0
39.660000000000004,34.660000000000004,-69.38282352412233,0.9956170739850888,59.737024439105326,3584.2214663463196,13.908088087667565,0.6046994820725028,13.907958553686866,0.6046938501602985,14.0,0.6241929854145594,0.6214572597770825,0.6241928598292372,0.6251920393631144,0.6274788771118445,0.6241928598292372,0.8820493999115598,34.39001072318715,0
39.68,34.68,-69.41586993201105,0.9956170940555493,59.737025643332956,3584.2215385999775,13.908087949121454,0.6046994760487588,13.907958975166535,0.6046938684855016,14.0,0.6241929687060731,0.6214572553841649,0.6241928436637111,0.625193786114261,0.6274788601451053,0.6241928436637111,0.882049393676585,34.40765171112303,0
39.7,34.7,-69.44891618889943,0.9956171140392374,59.73702684235424,3584.2216105412544,13.908087811174335,0.6046994700510581,13.907959394823985,0.6046938867314776,14.0,0.6241929520698252,0.6214572510102394,0.624192827568076,0.6251916693410945,0.62747884325151,0.624192827568076,0.8820493874685662,34.425292698934484,0
39.72,34.72,-69.48196229544028,0.9956171339365282,59.73702803619169,3584.2216821715015,13.908087673823626,0.6046994640792881,13.907959812667093,0.6046939048985692,14.0,0.6241929355055029,0.6214572466552244,0.6241928115420293,0.6251937717900307,0.6274788264307416,0.6241928115420293,0.8820493812873875,34.44293368662204,0
39.74,34.74,-69.51500825228365,0.9956171537477952,59.73702922486771,3584.221753492063,13.908087537066738,0.6046994581333365,13.9079602287037,0.6046939229871174,14.0,0.6241929190127954,0.621457242319038,0.6241927955852702,0.6251933145851736,0.6274788096824857,0.6241927955852702,0.8820493751329327,34.46057467418625,0
39.76,34.76,-69.5480540600767,0.9956171734734105,59.73703040840463,3584.2218245042777,13.908087400901103,0.6046994522130914,13.907960642941621,0.6046939409974618,14.0,0.6241929025913932,0.6214572380015986,0.6241927796974992,0.6251922790306822,0.6274787930064311,0.6241927796974992,0.882049369005086,34.47821566162762,0
39.78,34.78,-69.58109971946386,0.9956171931137443,59.737031586824656,3584.2218952094795,13.908087265324173,0.6046994463184424,13.90796105538863,0.6046939589299405,14.0,0.6241928862409877,0.6214572337028255,0.6241927638784172,0.6251933713977202,0.6274787764022651,0.6241927638784172,0.8820493629037328,34.49585664894671,0
39.800000000000004,34.800000000000004,-69.61414523108674,0.9956172126691653,59.737032760149916,3584.221965608995,13.908087130333397,0.6046994404492781,13.907961466052473,0.6046939767848901,14.0,0.6241928699612722,0.6214572294226376,0.6241927481277286,0.6251924422598788,0.6274787598696787,0.6241927481277286,0.8820493568287581,34.51349763614404,0
39.82,34.82,-69.64719059558416,0.9956172321400406,59.73703392840244,3584.2220357041465,13.908086995926244,0.6046994346054888,13.907961874940854,0.6046939945626458,14.0,0.624192853751941,0.6214572251609548,0.6241927324451362,0.62519218903213,0.6274787434083625,0.6241927324451362,0.8820493507800481,34.53113862322012,0
39.84,34.84,-69.68023581359225,0.9956172515267357,59.73703509160414,3584.2221054962483,13.90808686210019,0.6046994287869648,13.907962282061451,0.6046940122635414,14.0,0.6241928376126897,0.6214572209176971,0.6241927168303469,0.6251934444272024,0.6274787270180092,0.6241927168303469,0.8820493447574892,34.5487796101755,0
39.86,34.86,-69.7132808857443,0.9956172708296146,59.73703624977688,3584.2221749866126,13.90808672885272,0.6046994229935966,13.907962687421909,0.6046940298879091,14.0,0.6241928215432155,0.6214572166927848,0.6241927012830679,0.6251912082758431,0.6274787106983137,0.6241927012830679,0.8820493387609684,34.56642059701068,0
39.88,34.88,-69.7463258126709,0.9956172900490396,59.73703740294238,3584.2222441765425,13.908086596181333,0.6046994172252753,13.907963091029833,0.6046940474360797,14.0,0.6241928055432165,0.6214572124861384,0.6241926858030059,0.6251951070458234,0.6274786944489702,0.6241926858030059,0.8820493327903729,34.584061583726196,0
39.9,34.9,-69.77937059499993,0.9956173091853717,59.7370385511223,3584.2223130673383,13.90808646408354,0.6046994114818931,13.907963492892808,0.604694064908383,14.0,0.6241927896123926,0.6214572082976793,0.6241926703898703,0.6251918769033525,0.6274786782696761,0.6241926703898703,0.882049326845591,34.60170257032255,0
39.92,34.92,-69.81241523335656,0.9956173282389699,59.73703969433819,3584.222381660292,13.908086332556865,0.604699405763342,13.907963893018367,0.6046940823051464,14.0,0.6241927737504446,0.6214572041273285,0.6241926550433736,0.6251931137726823,0.6274786621601298,0.6241926550433736,0.8820493209265109,34.619343556800274,0
39.94,34.94,-69.8454597283632,0.995617347210192,59.73704083261152,3584.222449956691,13.908086201598836,0.6046994000695146,13.907964291414036,0.6046940996266972,14.0,0.6241927579570745,0.621457199975008,0.6241926397632255,0.6251933932639159,0.627478646120029,0.6241926397632255,0.8820493150330214,34.63698454315987,0
