t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg,active_branch
48.86,43.86,-84.57508258263518,0.9956210836495076,59.73726501897046,3584.2359011382277,13.908060409092622,0.604698278656201,13.908042756639661,0.6046975111582461,14.0,0.6241896474191205,0.6214563821654184,0.6241896303049403,0.6251896090775387,0.6274754805206384,0.6241896303049403,0.8820481542959854,42.50485768438893,0
48.88,43.88,-84.60809882376626,0.9956210863846422,59.737265183078534,3584.235910984712,13.908060390212137,0.6046982778353103,13.908042814077486,0.6046975136555429,14.0,0.6241896451421662,0.6214563815667703,0.6241896281019766,0.6251904290019571,0.627475478194055,0.6241896281019766,0.8820481534463095,42.52249864746636,0
48.9,43.9,-84.64111504431952,0.9956210891079517,59.7372653464771,3584.235920788626,13.908060371413285,0.604698277017969,13.908042871266987,0.6046975161420429,14.0,0.624189642875056,0.6214563809707104,0.6241896259085377,0.6251889420245059,0.6274754758774955,0.6241896259085377,0.8820481526003072,42.54013961052682,0
48.92,43.92,-84.67413124438394,0.9956210918194872,59.737265509169234,3584.235930550154,13.908060352695705,0.6046982762041612,13.908042928209234,0.6046975186177928,14.0,0.6241896406177473,0.6214563803772275,0.624189623724582,0.6251901776413757,0.627475473570918,0.624189623724582,0.8820481517579625,42.557780573570405,0
48.94,43.94,-84.70714742404807,0.9956210945192998,59.737265671157985,3584.235940269479,13.90806033405905,0.6046982753938718,13.908042984905297,0.604697521082839,14.0,0.6241896383701977,0.6214563797863104,0.6241896215500679,0.6251889886192223,0.6274754712742792,0.6241896215500679,0.8820481509192595,42.575421536597176,0
48.96,43.96,-84.74016358340015,0.9956210972074401,59.737265832446404,3584.2359499467843,13.908060315502967,0.6046982745870856,13.908043041356242,0.6046975235372279,14.0,0.6241896361323652,0.6214563791979479,0.6241896193849551,0.6251901947198915,0.6274754689875365,0.6241896193849551,0.8820481500841824,42.593062499607214,0
48.980000000000004,43.980000000000004,-84.77317972252796,0.9956210998839585,59.73726599303751,3584.235959582251,13.908060297027108,0.6046982737837873,13.90804309756313,0.6046975259810057,14.0,0.6241896339042077,0.6214563786121293,0.6241896172292024,0.6251907085838957,0.6274754667106469,0.6241896172292024,0.8820481492527157,42.61070346260058,0
49.0,44.0,-84.80619584151894,0.9956211025489052,59.73726615293431,3584.2359691760585,13.908060278631128,0.6046982729839621,13.90804315352701,0.6046975284142179,14.0,0.6241896316856834,0.6214563780288435,0.6241896150827713,0.625189281778114,0.6274754644435685,0.6241896150827713,0.8820481484248439,42.62834442557735,0
49.02,44.02,-84.83921194046019,0.9956211052023305,59.73726631213983,3584.23597872839,13.908060260314677,0.6046982721875948,13.908043209248941,0.6046975308369105,14.0,0.6241896294767506,0.6214563774480792,0.6241896129456187,0.6251897689284047,0.627475462186258,0.6241896129456187,0.8820481476005512,42.64598538853761,0
49.04,44.04,-84.87222801943834,0.9956211078442838,59.737266470657026,3584.2359882394217,13.908060242077418,0.6046982713946704,13.908043264729962,0.6046975332491288,14.0,0.6241896272773679,0.6214563768698259,0.6241896108177075,0.6251898764730652,0.6274754599386744,0.6241896108177075,0.8820481467798221,42.66362635148141,0
49.06,44.06,-84.90524407853975,0.9956211104748152,59.73726662848891,3584.2359977093347,13.908060223919005,0.6046982706051741,13.908043319971119,0.6046975356509182,14.0,0.624189625087494,0.6214563762940727,0.624189608698994,0.6251884370634623,0.6274754577007751,0.624189608698994,0.8820481459626416,42.68126731440884,0
49.08,44.08,-84.9382601178503,0.9956211130939736,59.73726678563842,3584.236007138305,13.908060205839098,0.6046982698190912,13.908043374973445,0.6046975380423237,14.0,0.6241896229070877,0.6214563757208086,0.6241896065894416,0.6251911673407899,0.627475455472519,0.6241896065894416,0.8820481451489939,42.69890827731996,0
49.1,44.1,-84.9712761374556,0.9956211157018084,59.737266942108505,3584.2360165265104,13.908060187837354,0.6046982690364067,13.90804342973798,0.6046975404233904,14.0,0.6241896207361082,0.6214563751500229,0.6241896044890094,0.6251890070473097,0.6274754532538639,0.6241896044890094,0.8820481443388639,42.71654924021484,0
49.120000000000005,44.120000000000005,-85.00429213744081,0.9956211182983686,59.73726709790212,3584.2360258741273,13.90806016991344,0.6046982682571062,13.908043484265741,0.6046975427941627,14.0,0.6241896185745147,0.621456374581705,0.6241896023976581,0.6251903980295124,0.6274754510447689,0.6241896023976581,0.8820481435322365,42.734190203093554,0
49.14,44.14,-85.03730811789077,0.9956211208837028,59.73726725302217,3584.23603518133,13.908060152067018,0.6046982674811746,13.90804353855776,0.6046975451546852,14.0,0.6241896164222664,0.6214563740158442,0.6241896003153494,0.6251899375995386,0.6274754488451915,0.6241896003153494,0.8820481427290965,42.75183116595616,0
49.160000000000004,44.160000000000004,-85.07032407888994,0.9956211234578596,59.73726740747158,3584.2360444482947,13.908060134297752,0.6046982667085979,13.908043592615051,0.6046975475050023,14.0,0.6241896142793233,0.6214563734524297,0.6241895982420435,0.6251889414286749,0.6274754466550929,0.6241895982420435,0.8820481419294285,42.76947212880275,0
49.18,44.18,-85.10334002052241,0.9956211260208874,59.73726756125324,3584.2360536751944,13.908060116605313,0.6046982659393615,13.908043646438637,0.6046975498451581,14.0,0.6241896121456448,0.6214563728914511,0.6241895961777004,0.6251906661647227,0.6274754444744303,0.6241895961777004,0.8820481411332179,42.78711309163337,0
49.2,44.2,-85.13635594287192,0.9956211285728342,59.737267714370056,3584.236062862203,13.90806009898936,0.6046982651734505,13.90804370002952,0.6046975521751965,14.0,0.6241896100211912,0.6214563723328977,0.624189594122282,0.6251881781686766,0.6274754423031637,0.624189594122282,0.8820481403404496,42.80475405444811,0
49.22,44.22,-85.16937184602182,0.9956211311137481,59.73726786682489,3584.236072009493,13.908060081449571,0.604698264410851,13.908043753388709,0.6046975544951613,14.0,0.6241896079059225,0.6214563717767593,0.6241895920757503,0.6251912615139416,0.6274754401412543,0.6241895920757503,0.8820481395511088,42.822395017247025,0
49.24,44.24,-85.20238773005512,0.9956211336436764,59.73726801862058,3584.236081117235,13.90806006398561,0.6046982636515483,13.908043806517208,0.604697556805096,14.0,0.6241896057997989,0.6214563712230252,0.6241895900380673,0.6251897675678424,0.6274754379886595,0.6241895900380673,0.8820481387651806,42.840035980030194,0
49.26,44.26,-85.23540359505446,0.9956211361626671,59.73726816976003,3584.236090185602,13.908060046597154,0.6046982628955284,13.908043859416008,0.6046975591050439,14.0,0.6241896037027809,0.6214563706716852,0.6241895880091926,0.6251893343714189,0.627475435845339,0.6241895880091926,0.8820481379826504,42.85767694279767,0
49.28,44.28,-85.26841944110218,0.9956211386707671,59.737268320246024,3584.2360992147615,13.908060029283876,0.6046982621427772,13.908043912086107,0.6046975613950482,14.0,0.6241896016148292,0.6214563701227288,0.624189585989091,0.6251904108910201,0.6274754337112545,0.624189585989091,0.8820481372035032,42.87531790554953,0
49.300000000000004,44.300000000000004,-85.30143526828016,0.9956211411680236,59.73726847008142,3584.236108204885,13.90806001204545,0.6046982613932804,13.908043964528497,0.604697563675152,14.0,0.6241895995359045,0.6214563695761458,0.6241895839777228,0.6251891323377156,0.6274754315863648,0.6241895839777228,0.8820481364277246,42.892958868285845,0
49.32,44.32,-85.33445107667,0.9956211436544836,59.73726861926902,3584.236117156141,13.908059994881555,0.6046982606470241,13.908044016744157,0.6046975659453981,14.0,0.6241895974659677,0.6214563690319258,0.6241895819750494,0.6251895311267283,0.6274754294706312,0.6241895819750494,0.8820481356552999,42.91059983100667,0
49.34,44.34,-85.36746686635294,0.9956211461301936,59.737268767811614,3584.2361260686966,13.908059977791861,0.6046982599039941,13.908044068734066,0.604697568205829,14.0,0.6241895954049801,0.6214563684900587,0.6241895799810359,0.6251897703212594,0.6274754273640135,0.6241895799810359,0.8820481348862148,42.92824079371209,0
49.36,44.36,-85.40048263740984,0.9956211485952001,59.73726891571201,3584.2361349427206,13.908059960776056,0.6046982591641764,13.908044120499204,0.6046975704564871,14.0,0.624189593352903,0.6214563679505343,0.6241895779956431,0.6251894245484331,0.6274754252664727,0.6241895779956431,0.8820481341204546,42.94588175640216,0
49.38,44.38,-85.43349838992123,0.9956211510495496,59.73726906297298,3584.236143778379,13.90805994383382,0.6046982584275574,13.908044172040542,0.6046975726974149,14.0,0.6241895913096979,0.6214563674133424,0.6241895760188325,0.6251909200815605,0.6274754231779702,0.6241895760188325,0.8820481333580051,42.96352271907695,0
49.4,44.4,-85.46651412396729,0.995621153493288,59.73726920959728,3584.236152575837,13.908059926964828,0.604698257694123,13.908044223359049,0.6046975749286543,14.0,0.6241895892753264,0.6214563668784732,0.6241895740505695,0.6251893257089159,0.627475421098467,0.6241895740505695,0.8820481325988522,42.98116368173651,0
49.42,44.42,-85.49952983962785,0.9956211559264609,59.73726935558766,3584.2361613352596,13.908059910168769,0.6046982569638595,13.90804427445568,0.604697577150247,14.0,0.6241895872497502,0.6214563663459163,0.6241895720908172,0.625189434113287,0.6274754190279231,0.6241895720908172,0.8820481318429813,42.99880464438093,0
49.44,44.44,-85.53254553698241,0.9956211583491146,59.73726950094687,3584.236170056812,13.908059893445325,0.6046982562367533,13.908044325331408,0.6046975793622351,14.0,0.6241895852329313,0.6214563658156619,0.6241895701395357,0.6251902072034905,0.6274754169663005,0.6241895701395357,0.8820481310903783,43.01644560701026,0
49.46,44.46,-85.56556121611013,0.995621160761294,59.73726964567764,3584.2361787406585,13.908059876794185,0.6046982555127907,13.908044375987176,0.6046975815646598,14.0,0.6241895832248321,0.6214563652877,0.6241895681966918,0.625188185274705,0.6274754149135621,0.6241895681966918,0.8820481303410291,43.03408656962458,0
49.480000000000004,44.480000000000004,-85.59857687708977,0.9956211631630448,59.73726978978269,3584.2361873869613,13.908059860215035,0.604698254791958,13.908044426423944,0.6046975837575628,14.0,0.6241895812254147,0.6214563647620207,0.6241895662622462,0.6251915388853955,0.6274754128696679,0.6241895662622462,0.8820481295949197,43.05172753222394,0
49.5,44.5,-85.63159251999981,0.9956211655544118,59.73726993326471,3584.2361959958826,13.908059843707564,0.6046982540742419,13.90804447664265,0.6046975859409848,14.0,0.6241895792346415,0.6214563642386141,0.6241895643361651,0.6251890200220425,0.62747541083458,0.6241895643361651,0.882048128852036,43.06936849480841,0
49.52,44.52,-85.66460814491838,0.9956211679354401,59.73727007612641,3584.2362045675845,13.908059827271458,0.6046982533596287,13.908044526644243,0.6046975881149671,14.0,0.624189577252475,0.6214563637174704,0.6241895624184107,0.6251899264442722,0.6274754088082609,0.6241895624184107,0.8820481281123641,43.08700945737805,0
49.54,44.54,-85.69762375192323,0.9956211703061743,59.737270218370455,3584.2362131022273,13.908059810906414,0.604698252648105,13.90804457642966,0.6046975902795504,14.0,0.6241895752788785,0.6214563631985798,0.6241895605089475,0.6251902216800016,0.6274754067906733,0.6241895605089475,0.88204812737589,43.10465041993293,0
49.56,44.56,-85.73063934109186,0.9956211726666588,59.73727035999953,3584.2362215999715,13.908059794612127,0.6046982519396578,13.908044625999837,0.6046975924347755,14.0,0.6241895733138144,0.6214563626819326,0.6241895586077395,0.625188812874685,0.6274754047817777,0.6241895586077395,0.8820481266426001,43.122291382473115,0
49.58,44.58,-85.76365491250134,0.9956211750169383,59.7372705010163,3584.236230060978,13.908059778388283,0.6046982512342732,13.908044675355706,0.6046975945806828,14.0,0.6241895713572462,0.6214563621675191,0.6241895567147502,0.625190529570246,0.6274754027815389,0.6241895567147502,0.8820481259124806,43.13993234499866,0
49.6,44.6,-85.79667046622848,0.9956211773570564,59.73727064142338,3584.2362384854027,13.90805976223458,0.6046982505319382,13.908044724498184,0.6046975967173124,14.0,0.6241895694091368,0.6214563616553296,0.6241895548299464,0.6251885918358008,0.6274754007899183,0.6241895548299464,0.8820481251855176,43.157573307509644,0
49.620000000000005,44.620000000000005,-85.8296860023497,0.9956211796870573,59.73727078122344,3584.2362468734063,13.90805974615072,0.60469824983264,13.908044773428204,0.6046975988447045,14.0,0.62418956746945,0.6214563611453544,0.6241895529532906,0.6251904271340575,0.6274753988068789,0.6241895529532906,0.8820481244616973,43.175214270006116,0
49.64,44.64,-85.86270152094114,0.9956211820069848,59.737270920419085,3584.236255225145,13.90805973013639,0.6046982491363648,13.90804482214668,0.6046976009628992,14.0,0.624189565538149,0.6214563606375841,0.6241895510847484,0.6251902692510913,0.6274753968323833,0.6241895510847484,0.8820481237410067,43.19285523248814,0
49.660000000000004,44.660000000000004,-85.89571702207859,0.9956211843168823,59.73727105901294,3584.2362635407762,13.908059714191303,0.6046982484431002,13.90804487065453,0.6046976030719361,14.0,0.6241895636151977,0.6214563601320091,0.624189549224285,0.6251891033863708,0.6274753948663958,0.624189549224285,0.8820481230234317,43.21049619495579,0
49.68,44.68,-85.92873250583746,0.9956211866167932,59.737271197007594,3584.236271820456,13.908059698315148,0.6046982477528325,13.908044918952658,0.6046976051718547,14.0,0.6241895617005602,0.62145635962862,0.6241895473718652,0.6251901773158722,0.6274753929088792,0.6241895473718652,0.8820481223089593,43.22813715740911,0
49.7,44.7,-85.96174797229295,0.9956211889067608,59.73727133440565,3584.2362800643386,13.90805968250763,0.6046982470655492,13.908044967041976,0.6046976072626946,14.0,0.6241895597942004,0.621456359127407,0.6241895455274538,0.6251893980639193,0.6274753909597973,0.6241895455274538,0.8820481215975756,43.245778119848175,0
49.72,44.72,-85.99476342151983,0.9956211911868279,59.737271471209674,3584.2362882725806,13.908059666768455,0.6046982463812373,13.908045014923385,0.604697609344495,14.0,0.6241895578960825,0.6214563586283611,0.6241895436910166,0.6251889706187929,0.6274753890191132,0.6241895436910166,0.8820481208892677,43.26341908227304,0
49.74,44.74,-86.02777885359262,0.9956211934570375,59.73727160742225,3584.236296445335,13.908059651097329,0.6046982456998838,13.90804506259779,0.6046976114172952,14.0,0.624189556006171,0.6214563581314728,0.6241895418625187,0.625190510174855,0.6274753870867907,0.6241895418625187,0.8820481201840219,43.28106004468378,0
49.76,44.76,-86.06079426858544,0.995621195717432,59.73727174304592,3584.2363045827556,13.908059635493952,0.6046982450214763,13.908045110066073,0.6046976134811336,14.0,0.6241895541244302,0.6214563576367327,0.6241895400419265,0.6251880444321412,0.6274753851627942,0.6241895400419265,0.8820481194818253,43.29870100708043,0
49.78,44.78,-86.09380966657217,0.995621197968054,59.73727187808324,3584.2363126849946,13.908059619958037,0.6046982443460016,13.908045157329136,0.6046976155360494,14.0,0.6241895522508248,0.6214563571441315,0.6241895382292052,0.6251920775608603,0.6274753832470866,0.6241895382292052,0.8820481187826644,43.31634196946308,0
49.800000000000004,44.800000000000004,-86.12682504762631,0.9956212002089457,59.73727201253674,3584.2363207522044,13.908059604489287,0.6046982436734473,13.908045204387863,0.604697617582081,14.0,0.6241895503853199,0.62145635665366,0.6241895364243214,0.6251889026527006,0.6274753813396342,0.6241895364243214,0.8820481180865262,43.33398293183178,0
49.82,44.82,-86.15984041182107,0.9956212024401492,59.73727214640895,3584.236328784537,13.908059589087411,0.6046982430038006,13.908045251243134,0.6046976196192667,14.0,0.6241895485278802,0.621456356165309,0.6241895346272408,0.6251899441696044,0.6274753794404008,0.6241895346272408,0.8820481173933978,43.351623894186574,0
49.84,44.84,-86.19285575922935,0.9956212046617062,59.737272279702374,3584.2363367821426,13.908059573752132,0.6046982423370493,13.908045297895832,0.6046976216476448,14.0,0.624189546678471,0.6214563556790693,0.6241895328379302,0.6251904288430317,0.6274753775493503,0.6241895328379302,0.882048116703266,43.36926485652754,0
49.86,44.86,-86.22587108992371,0.9956212068736588,59.73727241241953,3584.2363447451717,13.90805955848315,0.6046982416731804,13.908045344346837,0.6046976236672538,14.0,0.6241895448370577,0.6214563551949319,0.6241895310563534,0.6251890227804543,0.6274753756664476,0.6241895310563534,0.882048116016118,43.386905818854736,0
49.88,44.88,-86.25888640397643,0.9956212090760482,59.73727254456289,3584.2363526737736,13.908059543280181,0.6046982410121818,13.908045390597014,0.604697625678131,14.0,0.6241895430036053,0.6214563547128876,0.6241895292824803,0.6251898741443193,0.627475373791657,0.6241895292824803,0.8820481153319408,43.40454678116822,0
49.9,44.9,-86.29190170145944,0.9956212112689158,59.73727267613495,3584.236360568097,13.908059528142937,0.6046982403540407,13.908045436647232,0.6046976276803144,14.0,0.6241895411780796,0.6214563542329273,0.6241895275162768,0.6251893918446847,0.6274753719249446,0.6241895275162768,0.8820481146507215,43.422187743468044,0
49.92,44.92,-86.3249169824444,0.9956212134523028,59.73727280713817,3584.23636842829,13.90805951307114,0.6046982396987453,13.90804548249836,0.6046976296738418,14.0,0.6241895393604464,0.621456353755042,0.6241895257577086,0.6251888538763459,0.6274753700662755,0.6241895257577086,0.8820481139724473,43.43982870575428,0
49.94,44.94,-86.35793224700261,0.9956212156262502,59.73727293757501,3584.2363762545006,13.908059498064505,0.6046982390462828,13.908045528151256,0.6046976316587502,14.0,0.6241895375506715,0.6214563532792229,0.6241895240067439,0.6251907552653109,0.6274753682156144,0.6241895240067439,0.8820481132971056,43.457469668026974,0
49.96,44.96,-86.39094749520511,0.9956212177907987,59.73727306744792,3584.236384046875,13.908059483122749,0.6046982383966413,13.908045573606774,0.6046976336350771,14.0,0.624189535748721,0.6214563528054609,0.6241895222633493,0.6251883405013074,0.6274753663729276,0.6241895222633493,0.8820481126246836,43.475110630286196,0
49.980000000000004,44.980000000000004,-86.4239627271226,0.9956212199459892,59.737273196759354,3584.236391805561,13.908059468245593,0.6046982377498084,13.908045618865774,0.6046976356028597,14.0,0.624189533954561,0.6214563523337471,0.6241895205274912,0.625191807068196,0.6274753645381796,0.6241895205274912,0.8820481119551689,43.492751592531995,0
50.0,45.0,-86.45697794282547,0.9956212220918619,59.737273325511715,3584.236399530703,13.908059453432752,0.6046982371057719,13.9080456639291,0.6046976375621348,14.0,0.624189532168158,0.6214563518640728,0.6241895187991384,0.6251895111529592,0.6274753627113376,0.6241895187991384,0.8820481112885487,43.51039255476443,0
50.02,45.02,-86.48999314238388,0.9956212242284571,59.737273453707424,3584.2364072224455,13.908059438683956,0.6046982364645199,13.908045708797601,0.6046976395129392,14.0,0.6241895303894781,0.621456351396429,0.6241895170782584,0.6251893621593747,0.6274753608923664,0.6241895170782584,0.8820481106248105,43.52803351698356,0
50.04,45.04,-86.52300832586756,0.9956212263558151,59.7372735813489,3584.2364148809343,13.908059423998925,0.6046982358260402,13.908045753472118,0.6046976414553095,14.0,0.6241895286184882,0.621456350930807,0.6241895153648179,0.6251903470998267,0.6274753590812325,0.6241895153648179,0.8820481099639418,43.545674479189444,0
50.06,45.06,-86.55602349334605,0.9956212284739756,59.737273708438536,3584.236422506312,13.908059409377381,0.604698235190321,13.908045797953488,0.6046976433892821,14.0,0.624189526855155,0.621456350467198,0.6241895136587856,0.6251889105351496,0.6274753572779025,0.6241895136587856,0.8820481093059304,43.563315441382144,0
50.08,45.08,-86.58903864488852,0.9956212305829786,59.737273834978716,3584.236430098723,13.90805939481905,0.6046982345573501,13.908045842242553,0.6046976453148936,14.0,0.6241895250994453,0.6214563500055935,0.6241895119601288,0.625189813199271,0.6274753554823416,0.6241895119601288,0.8820481086507639,43.58095640356171,0
50.1,45.1,-86.6220537805639,0.9956212326828635,59.73727396097181,3584.2364376583087,13.908059380323662,0.6046982339271157,13.908045886340135,0.6046976472321798,14.0,0.6241895233513263,0.6214563495459847,0.624189510268816,0.625189216965519,0.6274753536945181,0.624189510268816,0.8820481079984299,43.5985973657282,0
50.120000000000005,45.120000000000005,-86.65506890044077,0.9956212347736698,59.737274086420186,3584.2364451852113,13.908059365890946,0.6046982332996064,13.908045930247068,0.6046976491411769,14.0,0.624189521610765,0.6214563490883629,0.6241895085848155,0.6251897742477992,0.6274753519143971,0.6241895085848155,0.8820481073489161,43.61623832788168,0
50.14,45.14,-86.68808400458741,0.9956212368554367,59.7372742113262,3584.2364526795723,13.908059351520627,0.6046982326748099,13.908045973964173,0.6046976510419205,14.0,0.624189519877729,0.6214563486327196,0.6241895069080965,0.6251907557430558,0.6274753501419457,0.6241895069080965,0.8820481067022106,43.633879290022186,0
50.160000000000004,45.160000000000004,-86.72109909307189,0.9956212389282034,59.737274335692206,3584.2364601415325,13.908059337212434,0.6046982320527146,13.908046017492273,0.6046976529344467,14.0,0.6241895181521855,0.6214563481790463,0.6241895052386252,0.6251892181386918,0.6274753483771316,0.6241895052386252,0.882048106058301,43.651520252149794,0
50.18,45.18,-86.75411416596185,0.9956212409920088,59.73727445952053,3584.2364675712315,13.908059322966102,0.6046982314333088,13.908046060832186,0.6046976548187907,14.0,0.6241895164341021,0.6214563477273342,0.6241895035763719,0.6251895045441932,0.6274753466199207,0.6241895035763719,0.8820481054171749,43.66916121426455,0
50.2,45.2,-86.78712922332475,0.9956212430468915,59.73727458281349,3584.2364749688095,13.908059308781361,0.604698230816581,13.908046103984724,0.604697656694988,14.0,0.6241895147234466,0.6214563472775751,0.6241895019213054,0.6251899487388537,0.6274753448702803,0.6241895019213054,0.882048104778821,43.68680217636651,0
50.22,45.22,-86.82014426522773,0.9956212450928902,59.73727470557341,3584.2364823344046,13.908059294657951,0.6046982302025196,13.908046146950694,0.6046976585630737,14.0,0.624189513020187,0.6214563468297606,0.6241895002733939,0.6251881751551887,0.6274753431281797,0.6241895002733939,0.882048104143227,43.70444313845573,0
50.24,45.24,-86.85315929173761,0.9956212471300432,59.737274827802594,3584.2364896681556,13.908059280595594,0.6046982295911127,13.908046189730907,0.6046976604230829,14.0,0.6241895113242911,0.621456346383882,0.6241894986326078,0.6251913146481248,0.627475341393584,0.6241894986326078,0.8820481035103807,43.72208410053227,0
50.26,45.26,-86.88617430292094,0.9956212491583888,59.73727494950333,3584.2364969702,13.908059266594035,0.6046982289823494,13.908046232326164,0.6046976622750506,14.0,0.6241895096357274,0.6214563459399312,0.6241894969989155,0.6251889035307809,0.627475339666463,0.6241894969989155,0.8820481028802704,43.73972506259617,0
50.28,45.28,-86.91918929884399,0.9956212511779652,59.73727507067791,3584.2365042406745,13.908059252653015,0.604698228376218,13.90804627473727,0.6046976641190117,14.0,0.624189507954464,0.6214563454978997,0.6241894953722851,0.6251900933622434,0.6274753379467831,0.6241894953722851,0.8820481022528844,43.7573660246475,0
50.300000000000004,45.300000000000004,-86.95220427957274,0.9956212531888101,59.73727519132861,3584.2365114797162,13.908059238772267,0.6046982277727073,13.908046316965011,0.6046976659550005,14.0,0.6241895062804693,0.6214563450577794,0.624189493752688,0.6251899838600284,0.6274753362345121,0.624189493752688,0.8820481016282109,43.775006986686314,0
50.32,45.32,-86.98521924517286,0.9956212551909613,59.73727531145768,3584.236518687461,13.90805922495153,0.6046982271718057,13.90804635901019,0.6046976677830517,14.0,0.6241895046137119,0.6214563446195618,0.6241894921400936,0.6251887860115578,0.6274753345296187,0.6241894921400936,0.8820481010062381,43.792647948712656,0
50.34,45.34,-87.0182341957098,0.9956212571844565,59.73727543106739,3584.2365258640434,13.908059211190542,0.6046982265735018,13.908046400873587,0.6046976696031995,14.0,0.6241895029541606,0.6214563441832388,0.6241894905344711,0.6251905434806959,0.6274753328320715,0.6241894905344711,0.8820481003869542,43.81028891072659,0
50.36,45.36,-87.05124913124861,0.9956212591693331,59.737275550159985,3584.236533009599,13.90805919748905,0.6046982259777848,13.908046442555998,0.6046976714154781,14.0,0.6241895013017842,0.6214563437488023,0.6241894889357894,0.625188233988209,0.6274753311418377,0.6241894889357894,0.8820480997703479,43.82792987272816,0
50.38,45.38,-87.08426405185422,0.9956212611456283,59.7372756687377,3584.2365401242623,13.908059183846792,0.6046982253846431,13.908046484058195,0.6046976732199215,14.0,0.6241894996565515,0.6214563433162439,0.6241894873440192,0.6251908422796837,0.6274753294588861,0.6241894873440192,0.8820480991564073,43.845570834717435,0
50.4,45.4,-87.11727895759113,0.9956212631133792,59.73727578680275,3584.2365472081647,13.908059170263519,0.604698224794066,13.908046525380964,0.6046976750165637,14.0,0.6241894980184319,0.6214563428855556,0.624189485759132,0.6251899079404928,0.6274753277831863,0.624189485759132,0.882048098545121,43.86321179669444,0
50.42,45.42,-87.15029384852366,0.9956212650726227,59.73727590435736,3584.2365542614416,13.908059156738968,0.6046982242060421,13.908046566525078,0.6046976768054382,14.0,0.6241894963873946,0.6214563424567294,0.6241894841810965,0.6251891409523537,0.6274753261147064,0.6241894841810965,0.8820480979364775,43.88085275865926,0
50.44,45.44,-87.18330872471577,0.9956212670233957,59.737276021403744,3584.2365612842245,13.908059143272892,0.6046982236205606,13.908046607491311,0.6046976785865787,14.0,0.624189494763409,0.6214563420297572,0.6241894826098836,0.6251902136276266,0.6274753244534151,0.6241894826098836,0.8820480973304654,43.898493720611924,0
50.46,45.46,-87.21632358623124,0.9956212689657348,59.737276137944086,3584.2365682766454,13.908059129865036,0.6046982230376102,13.90804664828043,0.6046976803600187,14.0,0.6241894931464445,0.6214563416046309,0.6241894810454633,0.6251891691664035,0.6274753227992812,0.6241894810454633,0.8820480967270734,43.9161346825525,0
50.480000000000004,45.480000000000004,-87.24933843313349,0.9956212708996763,59.73727625398058,3584.236575238835,13.90805911651515,0.6046982224571804,13.908046688893203,0.6046976821257914,14.0,0.6241894915364706,0.6214563411813427,0.624189479487807,0.6251891584571572,0.627475321152274,0.624189479487807,0.8820480961262902,43.93377564448104,0
50.5,45.5,-87.2823532654857,0.9956212728252567,59.7372763695154,3584.236582170924,13.908059103222975,0.6046982218792598,13.908046729330392,0.6046976838839301,14.0,0.6241894899334575,0.6214563407598844,0.6241894779368853,0.6251900282095252,0.6274753195123639,0.6241894779368853,0.8820480955281041,43.95141660639758,0
50.52,45.52,-87.31536808335079,0.9956212747425122,59.73727648455073,3584.236589073044,13.90805908998827,0.6046982213038379,13.908046769592756,0.6046976856344677,14.0,0.6241894883373748,0.6214563403402484,0.6241894763926676,0.6251891175166827,0.6274753178795189,0.6241894763926676,0.8820480949325046,43.96905756830219,0
50.54,45.54,-87.34838288679138,0.9956212766514785,59.73727659908871,3584.2365959453227,13.908059076810787,0.6046982207309038,13.908046809681048,0.6046976873774369,14.0,0.6241894867481925,0.6214563399224265,0.6241894748551274,0.6251908032793657,0.6274753162537089,0.6241894748551274,0.8820480943394798,43.98669853019491,0
50.56,45.56,-87.38139767586986,0.9956212785521916,59.7372767131315,3584.23660278789,13.908059063690274,0.6046982201604467,13.908046849596026,0.6046976891128707,14.0,0.6241894851658809,0.6214563395064111,0.6241894733242344,0.6251893394691095,0.6274753146349037,0.6241894733242344,0.8820480937490189,44.00433949207579,0
50.58,45.58,-87.41441245064829,0.9956212804446873,59.73727682668124,3584.2366096008745,13.908059050626484,0.6046982195924558,13.908046889338435,0.6046976908408015,14.0,0.6241894835904102,0.6214563390921943,0.6241894717999592,0.6251891760196797,0.6274753130230732,0.6241894717999592,0.882048093161111,44.02198045394489,0
50.6,45.6,-87.4474272111885,0.995621282329001,59.73727693974006,3584.236616384404,13.908059037619175,0.6046982190269207,13.908046928909025,0.6046976925612619,14.0,0.6241894820217507,0.6214563386797683,0.6241894702822743,0.6251902840284277,0.627475311418186,0.6241894702822743,0.8820480925757448,44.039621415802266,0
50.620000000000005,45.620000000000005,-87.48044195755207,0.995621284205168,59.737277052310084,3584.236623138605,13.908059024668104,0.6046982184638307,13.908046968308529,0.6046976942742839,14.0,0.6241894804598733,0.6214563382691254,0.6241894687711521,0.6251880232753922,0.6274753098202153,0.6241894687711521,0.8820480919929092,44.05726237764795,0
50.64,45.64,-87.51345668980025,0.9956212860732238,59.737277164393426,3584.2366298636057,13.908059011773021,0.6046982179031748,13.9080470075377,0.6046976959799,14.0,0.6241894789047485,0.6214563378602578,0.6241894672665619,0.625191505535805,0.6274753082291289,0.6241894672665619,0.8820480914125935,44.074903339482006,0
50.660000000000004,45.660000000000004,-87.54647140799412,0.9956212879332031,59.73727727599219,3584.2366365595317,13.908058998933692,0.6046982173449432,13.908047046597268,0.6046976976781421,14.0,0.6241894773563472,0.621456337453158,0.6241894657684766,0.6251890494452575,0.6274753066448976,0.6241894657684766,0.8820480908347869,44.092544301304486,0
50.68,45.68,-87.57948611219439,0.9956212897851411,59.73727738710846,3584.236643226508,13.90805898614987,0.6046982167891248,13.908047085487965,0.6046976993690419,14.0,0.6241894758146402,0.6214563370478181,0.6241894642768687,0.6251896305076786,0.6274753050674917,0.6241894642768687,0.8820480902594782,44.110185263115426,0
50.7,45.7,-87.6125008024616,0.9956212916290724,59.737277497744344,3584.2366498646606,13.90805897342132,0.6046982162357095,13.908047124210523,0.6046977010526314,14.0,0.6241894742795986,0.6214563366442307,0.6241894627917092,0.6251902580413256,0.6274753034968823,0.6241894627917092,0.8820480896866567,44.12782622491489,0
50.72,45.72,-87.64551547885596,0.9956212934650317,59.7372776079019,3584.236656474114,13.908058960747802,0.6046982156846871,13.908047162765667,0.6046977027289421,14.0,0.6241894727511936,0.6214563362423883,0.624189461312971,0.6251887288730117,0.6274753019330395,0.624189461312971,0.882048089116312,44.145467186702916,0
50.74,45.74,-87.67853014143746,0.9956212952930535,59.73727771758321,3584.2366630549927,13.908058948129074,0.6046982151360467,13.908047201154126,0.6046977043980055,14.0,0.6241894712293964,0.6214563358422831,0.6241894598406249,0.6251902560838262,0.6274753003759345,0.6241894598406249,0.882048088548433,44.163108148479566,0
50.76,45.76,-87.71154479026582,0.995621297113172,59.737277826790326,3584.2366696074196,13.908058935564902,0.6046982145897783,13.908047239376613,0.6046977060598527,14.0,0.6241894697141783,0.6214563354439078,0.6241894583746452,0.6251887552556527,0.6274752988255374,0.6241894583746452,0.8820480879830092,44.180749110244875,0
50.78,45.78,-87.7445594254005,0.9956212989254215,59.73727793552529,3584.2366761315175,13.908058923055052,0.6046982140458718,13.908047277433852,0.6046977077145153,14.0,0.6241894682055112,0.6214563350472547,0.6241894569150034,0.6251896744897452,0.6274752972818212,0.6241894569150034,0.8820480874200299,44.19839007199891,0
50.800000000000004,45.800000000000004,-87.7775740469007,0.9956213007298359,59.737278043790155,3584.236682627409,13.908058910599282,0.6046982135043166,13.908047315326552,0.604697709362024,14.0,0.6241894667033666,0.6214563346523165,0.6241894554616721,0.625190248849077,0.6274752957447552,0.6241894554616721,0.8820480868594845,44.21603103374171,0
50.82,45.82,-87.81058865482535,0.9956213025264492,59.73727815158695,3584.236689095217,13.908058898197366,0.604698212965103,13.908047353055435,0.6046977110024102,14.0,0.6241894652077165,0.6214563342590859,0.6241894540146237,0.6251888264081831,0.6274752942143123,0.6241894540146237,0.8820480863013627,44.233671995473316,0
50.84,45.84,-87.84360324923317,0.9956213043152949,59.7372782589177,3584.2366955350617,13.908058885849067,0.6046982124282203,13.908047390621192,0.604697712635704,14.0,0.6241894637185326,0.6214563338675553,0.6241894525738323,0.6251911338942191,0.6274752926904632,0.6241894525738323,0.8820480857456537,44.25131295719379,0
50.86,45.86,-87.87661783018258,0.995621306096407,59.73727836578442,3584.2367019470653,13.908058873554152,0.6046982118936588,13.908047428024547,0.6046977142619369,14.0,0.6241894622357869,0.6214563334777173,0.6241894511392686,0.6251894956911939,0.6274752911731789,0.6241894511392686,0.8820480851923473,44.268953918903165,0
50.88,45.88,-87.90963239773178,0.9956213078698184,59.737278472189104,3584.236708331346,13.908058861312394,0.6046982113614084,13.908047465266186,0.6046977158811385,14.0,0.6241894607594518,0.6214563330895648,0.6241894497109088,0.6251891314286805,0.6274752896624322,0.6241894497109088,0.882048084641433,44.286594880601506,0
50.9,45.9,-87.9426469519387,0.9956213096355628,59.73727857813377,3584.236714688026,13.908058849123563,0.6046982108314592,13.90804750234682,0.60469771749334,14.0,0.6241894592894994,0.6214563327030905,0.6241894482887229,0.6251903373854438,0.6274752881581942,0.6241894482887229,0.8820480840929007,44.30423584228885,0
50.92,45.92,-87.97566149286102,0.9956213113936732,59.73727868362039,3584.2367210172233,13.908058836987426,0.6046982103038011,13.908047539267137,0.6046977190985712,14.0,0.6241894578259023,0.621456332318287,0.624189446872687,0.6251884205767971,0.6274752866604377,0.624189446872687,0.8820480835467397,44.321876803965246,0
50.94,45.94,-88.00867602055617,0.9956213131441826,59.737278788650954,3584.236727319057,13.908058824903762,0.6046982097784245,13.908047576027837,0.6046977206968625,14.0,0.6241894563686329,0.6214563319351473,0.6241894454627723,0.6251905899360967,0.6274752851691336,0.6241894454627723,0.8820480830029401,44.33951776563074,0
50.96,45.96,-88.04169053508134,0.9956213148871238,59.737278893227426,3584.2367335936456,13.908058812872339,0.604698209255319,13.9080476126296,0.6046977222882435,14.0,0.6241894549176636,0.6214563315536639,0.6241894440589538,0.6251884766315247,0.6274752836842543,0.6241894440589538,0.8820480824614915,44.35715872728539,0
50.980000000000004,45.980000000000004,-88.0747050364935,0.9956213166225297,59.73727899735179,3584.236739841107,13.908058800892933,0.6046982087344753,13.908047649073126,0.6046977238727446,14.0,0.6241894534729677,0.6214563311738299,0.6241894426612037,0.6251900465315549,0.627475282205774,0.6241894426612037,0.8820480819223839,44.37479968892923,0
51.0,46.0,-88.10771952484927,0.9956213183504328,59.73727910102597,3584.2367460615583,13.908058788965313,0.6046982082158832,13.908047685359088,0.6046977254503951,14.0,0.6241894520345177,0.621456330795638,0.6241894412694972,0.6251906630842565,0.6274752807336617,0.6241894412694972,0.8820480813856069,44.39244065056231,0
51.02,46.02,-88.14073400020517,0.9956213200708655,59.73727920425193,3584.236752255116,13.908058777089266,0.6046982076995333,13.908047721488176,0.604697727021225,14.0,0.6241894506022866,0.6214563304190812,0.6241894398838072,0.6251890171625742,0.6274752792678924,0.6241894398838072,0.8820480808511507,44.410081612184676,0
51.04,46.04,-88.17374846261737,0.9956213217838601,59.737279307031606,3584.2367584218964,13.908058765264562,0.6046982071854157,13.908047757461063,0.6046977285852636,14.0,0.6241894491762477,0.6214563300441525,0.6241894385041077,0.6251901752588537,0.6274752778084387,0.6241894385041077,0.8820480803190052,44.42772257379637,0
51.06,46.06,-88.20676291214183,0.9956213234894487,59.73727940936692,3584.236764562015,13.908058753490982,0.6046982066735209,13.908047793278422,0.6046977301425401,14.0,0.624189447756374,0.6214563296708446,0.6241894371303747,0.6251897675294122,0.6274752763552721,0.6241894371303747,0.8820480797891603,44.445363535397455,0
51.08,46.08,-88.23977734883427,0.9956213251876634,59.73727951125981,3584.2367706755886,13.908058741768304,0.6046982061638393,13.908047828940933,0.604697731693084,14.0,0.624189446342639,0.6214563292991507,0.6241894357625795,0.625188751093267,0.6274752749083672,0.6241894357625795,0.8820480792616061,44.463004496987956,0
51.1,46.1,-88.27279177275018,0.9956213268785361,59.737279612712165,3584.2367767627297,13.908058730096306,0.6046982056563611,13.908047864449259,0.6046977332369243,14.0,0.6241894449350159,0.6214563289290639,0.6241894344006986,0.6251905415800046,0.6274752734676945,0.6241894344006986,0.8820480787363328,44.48064545856794,0
51.120000000000005,46.120000000000005,-88.3058061839448,0.9956213285620985,59.73727971372591,3584.2367828235547,13.908058718474773,0.6046982051510772,13.90804789980407,0.60469773477409,14.0,0.6241894435334786,0.621456328560577,0.6241894330447054,0.6251878852456552,0.6274752720332298,0.6241894330447054,0.8820480782133304,44.49828642013744,0
51.14,46.14,-88.33882058247309,0.9956213302383823,59.73727981430294,3584.236788858176,13.908058706903478,0.6046982046479774,13.90804793500603,0.60469773630461,14.0,0.6241894421380008,0.6214563281936831,0.6241894316945742,0.6251913375040739,0.6274752706049462,0.6241894316945742,0.8820480776925891,44.51592738169649,0
51.160000000000004,46.160000000000004,-88.37183496838985,0.9956213319074187,59.737279914445125,3584.2367948667074,13.908058695382216,0.6046982041470529,13.908047970055794,0.6046977378285128,14.0,0.6241894407485562,0.6214563278283756,0.6241894303502811,0.6251895699961127,0.6274752691828156,0.6241894303502811,0.8820480771740992,44.533568343245165,0
51.18,46.18,-88.4048493417496,0.9956213335692393,59.73728001415436,3584.2368008492613,13.908058683910761,0.604698203648294,13.908048004954027,0.6046977393458273,14.0,0.6241894393651187,0.6214563274646474,0.6241894290118,0.6251892365794791,0.6274752677668117,0.6241894290118,0.8820480766578509,44.551209304783484,0
51.2,46.2,-88.43786370260662,0.9956213352238753,59.73728011343252,3584.2368068059513,13.908058672488902,0.6046982031516914,13.908048039701384,0.6046977408565819,14.0,0.6241894379876624,0.6214563271024918,0.6241894276791047,0.62519019680002,0.6274752663569092,0.6241894276791047,0.8820480761438346,44.5688502663115,0
51.22,46.22,-88.47087805101496,0.9956213368713577,59.73728021228146,3584.2368127368877,13.90805866111643,0.6046982026572361,13.908048074298511,0.6046977423608049,14.0,0.6241894366161613,0.6214563267419018,0.624189426352171,0.6251890080878594,0.6274752649530797,0.624189426352171,0.8820480756320405,44.586491227829256,0
51.24,46.24,-88.50389238702847,0.9956213385117173,59.737280310703035,3584.2368186421822,13.908058649793121,0.6046982021649183,13.908048108746065,0.6046977438585246,14.0,0.6241894352505899,0.6214563263828708,0.6241894250309746,0.6251893306951479,0.6274752635552998,0.6241894250309746,0.8820480751224592,44.6041321893368,0
51.26,46.26,-88.53690671070069,0.995621340144985,59.7372804086991,3584.236824521946,13.90805863851877,0.6046982016747292,13.908048143044688,0.6046977453497691,14.0,0.6241894338909222,0.6214563260253921,0.6241894237154901,0.6251895496754352,0.627475262163541,0.6241894237154901,0.882048074615081,44.62177315083417,0
51.28,46.28,-88.56992102208501,0.9956213417711915,59.737280506271496,3584.2368303762896,13.908058627293158,0.6046982011866591,13.908048177195024,0.6046977468345662,14.0,0.6241894325371329,0.6214563256694589,0.6241894224056931,0.6251893750187714,0.627475260777778,0.6241894224056931,0.8820480741098962,44.639414112321425,0
51.300000000000004,46.300000000000004,-88.60293532123455,0.9956213433903673,59.73728060342204,3584.2368362053226,13.908058616116083,0.6046982007006992,13.908048211197714,0.6046977483129441,14.0,0.6241894311891963,0.6214563253150646,0.6241894211015586,0.625190745985999,0.6274752593979858,0.6241894211015586,0.8820480736068957,44.657055073798595,0
51.32,46.32,-88.6359496082022,0.9956213450025427,59.73728070015257,3584.236842009154,13.908058604987328,0.6046982002168404,13.908048245053397,0.6046977497849303,14.0,0.6241894298470877,0.6214563249622024,0.6241894198030632,0.6251891921900702,0.6274752580241386,0.6241894198030632,0.8820480731060699,44.67469603526572,0
51.34,46.34,-88.66896388304062,0.9956213466077481,59.73728079646489,3584.236847787893,13.908058593906688,0.6046981997350734,13.908048278762712,0.6046977512505527,14.0,0.6241894285107815,0.6214563246108656,0.6241894185101811,0.6251892792387606,0.6274752566562107,0.6241894185101811,0.8820480726074091,44.69233699672286,0
51.36,46.36,-88.70197814580226,0.9956213482060137,59.73728089236082,3584.2368535416495,13.908058582873956,0.6046981992553894,13.908048312326288,0.6046977527098386,14.0,0.6241894271802526,0.621456324261048,0.6241894172228883,0.6251900284595934,0.6274752552941757,0.6241894172228883,0.8820480721109044,44.709977958170036,0
51.38,46.38,-88.73499239653934,0.9956213497973692,59.73728098784215,3584.236859270529,13.908058571888919,0.6046981987777791,13.908048345744753,0.6046977541628153,14.0,0.6241894258554762,0.6214563239127427,0.6241894159411623,0.6251879936656506,0.6274752539380091,0.6241894159411623,0.8820480716165463,44.727618919607316,0
51.4,46.4,-88.76800663530382,0.9956213513818447,59.737281082910684,3584.236864974641,13.908058560951378,0.6046981983022338,13.90804837901874,0.6046977556095104,14.0,0.6241894245364273,0.6214563235659433,0.6241894146649766,0.6251914088790873,0.6274752525876852,0.6241894146649766,0.8820480711243254,44.74525988103472,0
51.42,46.42,-88.8010208621475,0.99562135295947,59.7372811775682,3584.236870654092,13.908058550061126,0.6046981978287446,13.90804841214887,0.6046977570499509,14.0,0.6241894232230811,0.6214563232206433,0.6241894133943084,0.6251888721246699,0.6274752512431785,0.6241894133943084,0.8820480706342326,44.76290084245231,0
51.44,46.44,-88.8340350771219,0.9956213545302746,59.73728127181647,3584.236876308988,13.908058539217949,0.6046981973573021,13.908048445135766,0.6046977584841637,14.0,0.6241894219154132,0.621456322876836,0.6241894121291337,0.6251898266752098,0.6274752499044645,0.6241894121291337,0.8820480701462587,44.78054180386011,0
51.46,46.46,-88.86704928027832,0.9956213560942879,59.737281365657275,3584.2368819394364,13.908058528421657,0.6046981968878982,13.908048477980048,0.604697759912176,14.0,0.6241894206133987,0.6214563225345153,0.6241894108694291,0.6251900381597871,0.6274752485715176,0.6241894108694291,0.8820480696603946,44.79818276525818,0
51.480000000000004,46.480000000000004,-88.90006347166788,0.9956213576515395,59.737281459092365,3584.236887545542,13.908058517672039,0.6046981964205235,13.908048510682331,0.6046977613340144,14.0,0.6241894193170131,0.6214563221936745,0.6241894096151707,0.6251886859370888,0.6274752472443133,0.6241894096151707,0.8820480691766309,44.815823726646556,0
51.5,46.5,-88.93307765134142,0.9956213592020584,59.737281552123505,3584.2368931274104,13.908058506968896,0.6046981959551694,13.908048543243227,0.6046977627497055,14.0,0.6241894180262324,0.6214563218543073,0.6241894083663351,0.6251903699503764,0.6274752459228282,0.6241894083663351,0.8820480686949589,44.833464688025266,0
51.52,46.52,-88.96609181934963,0.9956213607458739,59.737281644752436,3584.236898685146,13.90805849631203,0.6046981954918275,13.908048575663353,0.6046977641592762,14.0,0.6241894167410325,0.6214563215164073,0.624189407122898,0.6251883571673167,0.6274752446070361,0.624189407122898,0.8820480682153691,44.85110564939437,0
51.54,46.54,-88.99910597574292,0.9956213622830149,59.7372817369809,3584.236904218854,13.908058485701236,0.6046981950304885,13.908048607943314,0.6046977655627528,14.0,0.6241894154613887,0.6214563211799683,0.6241894058848373,0.6251904370825818,0.6274752432969118,0.6241894058848373,0.882048067737853,44.868746610753895,0
51.56,46.56,-89.0321201205715,0.9956213638135102,59.73728182881061,3584.2369097286364,13.908058475136318,0.6046981945711443,13.908048640083715,0.6046977669601615,14.0,0.6241894141872775,0.6214563208449837,0.6241894046521295,0.625190062650823,0.6274752419924325,0.6241894046521295,0.8820480672624013,44.8863875721039,0
51.58,46.58,-89.0651342538854,0.9956213653373887,59.73728192024332,3584.2369152145993,13.908058464617074,0.6046981941137859,13.908048672085162,0.6046977683515288,14.0,0.6241894129186746,0.6214563205114474,0.6241894034247502,0.6251890021723391,0.6274752406935733,0.6241894034247502,0.882048066789005,44.90402853344441,0
51.6,46.6,-89.09814837573438,0.9956213668546786,59.73728201128072,3584.236920676843,13.908058454143308,0.6046981936584047,13.908048703948252,0.6046977697368805,14.0,0.6241894116555563,0.6214563201793531,0.6241894022026793,0.6251900164641903,0.6274752394003092,0.6241894022026793,0.8820480663176556,44.92166949477548,0
51.620000000000005,46.620000000000005,-89.13116248616801,0.9956213683654089,59.737282101924535,3584.236926115472,13.908058443714824,0.6046981932049923,13.908048735673589,0.604697771116243,14.0,0.6241894103978991,0.6214563198486946,0.62418940098589,0.6251892397673425,0.6274752381126179,0.62418940098589,0.882048065848344,44.93931045609714,0
51.64,46.64,-89.16417658523562,0.9956213698696077,59.737282192176465,3584.2369315305878,13.90805843333143,0.6046981927535404,13.908048767261763,0.6046977724896418,14.0,0.6241894091456792,0.6214563195194657,0.6241893997743623,0.6251888383825851,0.627475236830474,0.6241893997743623,0.8820480653810613,44.95695141740943,0
51.660000000000004,46.660000000000004,-89.1971906729864,0.9956213713673033,59.7372822820382,3584.236936922292,13.908058422992923,0.6046981923040402,13.908048798713368,0.604697773857103,14.0,0.6241894078988733,0.6214563191916601,0.6241893985680715,0.6251902845528094,0.6274752355538543,0.6241893985680715,0.8820480649157989,44.9745923787124,0
51.68,46.68,-89.23020474946924,0.9956213728585238,59.73728237151143,3584.2369422906854,13.908058412699114,0.6046981918564833,13.908048830029001,0.6046977752186522,14.0,0.6241894066574578,0.6214563188652719,0.6241893973669964,0.6251888881679611,0.627475234282734,0.6241893973669964,0.8820480644525481,44.99223334000608,0
51.7,46.7,-89.26321881473285,0.9956213743432972,59.73728246059783,3584.23694763587,13.908058402449814,0.6046981914108615,13.908048861209242,0.6046977765743149,14.0,0.6241894054214092,0.6214563185402946,0.6241893961711136,0.6251906052339109,0.6274752330170894,0.6241893961711136,0.8820480639913,45.00987430129052,0
51.72,46.72,-89.29623286882575,0.9956213758216513,59.73728254929908,3584.236952957945,13.908058392244822,0.6046981909671661,13.908048892254676,0.6046977779241164,14.0,0.6241894041907046,0.6214563182167224,0.6241893949804016,0.6251893900446107,0.6274752317568977,0.6241893949804016,0.8820480635320461,45.02751526256575,0
51.74,46.74,-89.32924691179626,0.995621377293614,59.73728263761684,3584.2369582570104,13.908058382083947,0.6046981905253891,13.908048923165897,0.6046977792680824,14.0,0.6241894029653208,0.6214563178945491,0.6241893937948371,0.625188964213536,0.6274752305021354,0.6241893937948371,0.8820480630747778,45.04515622383182,0
51.76,46.76,-89.36226094369242,0.9956213787592127,59.73728272555277,3584.236963533166,13.908058371967007,0.6046981900855221,13.908048953943469,0.6046977806062378,14.0,0.6241894017452347,0.6214563175737687,0.6241893926143989,0.625190350937727,0.6274752292527787,0.6241893926143989,0.8820480626194863,45.062797185088755,0
51.78,46.78,-89.39527496456215,0.9956213802184751,59.73728281310851,3584.2369687865103,13.908058361893803,0.6046981896475566,13.908048984587976,0.6046977819386077,14.0,0.6241894005304237,0.6214563172543751,0.6241893914390643,0.6251879405641682,0.6274752280088051,0.6241893914390643,0.8820480621661633,45.08043814633661,0
51.800000000000004,46.800000000000004,-89.4282889744531,0.9956213816714286,59.73728290028571,3584.236974017143,13.908058351864149,0.6046981892114848,13.9080490151,0.6046977832652174,14.0,0.6241893993208647,0.6214563169363625,0.6241893902688113,0.6251913704717644,0.6274752267701906,0.6241893902688113,0.8820480617148002,45.09807910757542,0
