t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg,active_branch
51.82,46.82,-89.46130297341273,0.9956213831181003,59.73728298708602,3584.236979225161,13.908058341877858,0.6046981887772982,13.908049045480109,0.6046977845860917,14.0,0.6241893981165352,0.6214563166197247,0.6241893891036174,0.6251891362155899,0.6274752255369125,0.6241893891036174,0.8820480612653884,45.115720068805224,0
51.84,46.84,-89.4943169614883,0.9956213845585176,59.73728307351105,3584.236984410663,13.908058331934745,0.6046981883449889,13.90804907572887,0.6046977859012552,14.0,0.6241893969174125,0.6214563163044559,0.6241893879434613,0.6251893801601438,0.6274752243089474,0.6241893879434613,0.8820480608179198,45.13336103002606,0
51.86,46.86,-89.52733093872688,0.9956213859927073,59.73728315956244,3584.236989573746,13.908058322034616,0.6046981879145485,13.908049105846853,0.6046977872107328,14.0,0.6241893957234741,0.62145631599055,0.6241893867883211,0.6251902797113307,0.627475223086273,0.6241893867883211,0.8820480603723855,45.15100199123796,0
51.88,46.88,-89.56034490517533,0.9956213874206966,59.7372832452418,3584.236994714508,13.90805831217729,0.6046981874859692,13.90804913583463,0.6046977885145491,14.0,0.6241893945346975,0.6214563156780013,0.6241893856381745,0.6251886959863899,0.6274752218688656,0.6241893856381745,0.8820480599287776,45.168642952440976,0
51.9,46.9,-89.59335886088026,0.9956213888425122,59.73728333055073,3584.2369998330437,13.908058302362583,0.6046981870592428,13.908049165692756,0.6046977898127285,14.0,0.6241893933510606,0.6214563153668039,0.6241893844930001,0.62518997028008,0.6274752206567038,0.6241893844930001,0.8820480594870875,45.18628391363513,0
51.92,46.92,-89.62637280588817,0.9956213902581806,59.737283415490836,3584.23700492945,13.908058292590308,0.6046981866343613,13.908049195421794,0.6046977911052954,14.0,0.6241893921725408,0.621456315056952,0.624189383352777,0.6251889642641081,0.627475219449763,0.624189383352777,0.8820480590473071,45.20392487482048,0
51.94,46.94,-89.65938674024527,0.9956213916677286,59.73728350006371,3584.2370100038224,13.908058282860283,0.6046981862113167,13.908049225022301,0.604697792392274,14.0,0.6241893909991163,0.6214563147484397,0.6241893822174843,0.6251891915248503,0.6274752182480225,0.6241893822174843,0.882048058609428,45.22156583599704,0
51.96,46.96,-89.69240066399762,0.9956213930711826,59.737283584270955,3584.2370150562574,13.908058273172324,0.6046981857901012,13.908049254494834,0.6046977936736885,14.0,0.6241893898307649,0.621456314441261,0.6241893810870988,0.6251906278304687,0.6274752170514589,0.6241893810870988,0.882048058173442,45.23920679716487,0
51.980000000000004,46.980000000000004,-89.72541457719107,0.9956213944685689,59.73728366811413,3584.2370200868477,13.908058263526256,0.6046981853707067,13.908049283839949,0.604697794949563,14.0,0.6241893886674648,0.6214563141354106,0.6241893799616007,0.6251886003428444,0.6274752158600506,0.6241893799616007,0.882048057739341,45.256847758324,0
52.0,47.0,-89.75842847987126,0.9956213958599137,59.73728375159482,3584.237025095689,13.908058253921881,0.6046981849531253,13.90804931305819,0.6046977962199213,14.0,0.6241893875091941,0.6214563138308824,0.6241893788409694,0.6251908396894482,0.6274752146737752,0.6241893788409694,0.8820480573071168,45.27448871947446,0
52.02,47.02,-89.79144237208367,0.9956213972452432,59.737283834714596,3584.2370300828757,13.908058244359035,0.6046981845373494,13.90804934215011,0.6046977974847874,14.0,0.6241893863559309,0.6214563135276708,0.6241893777251826,0.6251895846469974,0.62747521349261,0.6241893777251826,0.8820480568767612,45.292129680616306,0
52.04,47.04,-89.8244562538735,0.9956213986245835,59.73728391747501,3584.2370350485007,13.908058234837535,0.6046981841233711,13.908049371116256,0.604697798744185,14.0,0.6241893852076538,0.6214563132257701,0.6241893766142188,0.6251889606849594,0.6274752123165336,0.6241893766142188,0.8820480564482662,45.30977064174955,0
52.06,47.06,-89.85747012528587,0.9956213999979604,59.737283999877626,3584.2370399926576,13.908058225357196,0.6046981837111826,13.908049399957168,0.6046977999981378,14.0,0.6241893840643411,0.6214563129251747,0.6241893755080586,0.6251902946949787,0.6274752111455244,0.6241893755080586,0.8820480560216237,45.32741160287425,0
52.08,47.08,-89.89048398636562,0.9956214013653996,59.737284081923974,3584.2370449154387,13.908058215917848,0.604698183300776,13.908049428673394,0.6046978012466693,14.0,0.6241893829259714,0.6214563126258787,0.6241893744066814,0.6251884441165413,0.6274752099795593,0.6241893744066814,0.8820480555968258,45.34505256399043,0
52.1,47.1,-89.92349783715744,0.9956214027269269,59.73728416361561,3584.2370498169366,13.908058206519307,0.6046981828921438,13.908049457265466,0.6046978024898029,14.0,0.6241893817925233,0.6214563123278769,0.6241893733100645,0.6251902271415875,0.6274752088186173,0.6241893733100645,0.8820480551738645,45.36269352509814,0
52.120000000000005,47.120000000000005,-89.95651167770578,0.9956214040825677,59.73728424495406,3584.237054697244,13.9080581971614,0.6046981824852783,13.908049485733923,0.6046978037275619,14.0,0.6241893806639756,0.6214563120311634,0.6241893722181899,0.6251887907408192,0.6274752076626776,0.6241893722181899,0.8820480547527317,45.380334486197405,0
52.14,47.14,-89.98952550805494,0.9956214054323476,59.737284325940855,3584.237059556451,13.90805818784395,0.6046981820801718,13.908049514079298,0.6046978049599695,14.0,0.624189379540307,0.6214563117357327,0.624189371131036,0.625189510501794,0.6274752065117175,0.624189371131036,0.8820480543334198,45.39797544728826,0
52.160000000000004,47.160000000000004,-90.02253932824901,0.9956214067762919,59.73728440657751,3584.2370643946506,13.908058178566785,0.6046981816768168,13.90804954230213,0.6046978061870492,14.0,0.6241893784214962,0.6214563114415792,0.6241893700485817,0.6251909825100512,0.627475205365715,0.6241893700485817,0.8820480539159207,45.41561640837076,0
52.18,47.18,-90.0555531383319,0.9956214081144257,59.73728448686554,3584.2370692119325,13.908058169329728,0.6046981812752056,13.908049570402941,0.6046978074088235,14.0,0.6241893773075227,0.6214563111486975,0.6241893689708081,0.625188912875413,0.6274752042246501,0.6241893689708081,0.8820480535002265,45.43325736944492,0
52.2,47.2,-90.08856693834733,0.9956214094467744,59.73728456680646,3584.2370740083875,13.908058160132601,0.6046981808753306,13.908049598382263,0.6046978086253157,14.0,0.6241893761983652,0.6214563108570821,0.624189367897693,0.6251899189429061,0.627475203088502,0.624189367897693,0.8820480530863297,45.45089833051078,0
52.22,47.22,-90.12158072833881,0.9956214107733627,59.73728464640176,3584.2370787841055,13.90805815097524,0.6046981804771844,13.908049626240619,0.6046978098365486,14.0,0.6241893750940032,0.6214563105667273,0.6241893668292177,0.6251898422041371,0.6274752019572475,0.6241893668292177,0.8820480526742221,45.46853929156838,0
52.24,47.24,-90.1545945083497,0.9956214120942157,59.73728472565294,3584.2370835391766,13.908058141857474,0.6046981800807597,13.908049653978532,0.6046978110425448,14.0,0.6241893739944157,0.6214563102776279,0.6241893657653624,0.625188628266848,0.6274752008308669,0.6241893657653624,0.8820480522638963,45.486180252617764,0
52.26,47.26,-90.18760827842313,0.9956214134093582,59.73728480456149,3584.2370882736896,13.90805813277912,0.6046981796860487,13.908049681596523,0.6046978122433271,14.0,0.624189372899582,0.6214563099897784,0.6241893647061065,0.625190475541011,0.6274751997093383,0.6241893647061065,0.8820480518553445,45.50382121365895,0
52.28,47.28,-90.22062203860207,0.9956214147188148,59.737284883128886,3584.2370929877334,13.908058123740021,0.6046981792930444,13.908049709095112,0.6046978134389179,14.0,0.624189371809482,0.6214563097031733,0.6241893636514295,0.6251879659490427,0.6274751985926426,0.6241893636514295,0.8820480514485589,45.521462174692,0
52.300000000000004,47.300000000000004,-90.2536357889293,0.9956214160226101,59.73728496135661,3584.2370976813963,13.908058114740003,0.6046981789017393,13.908049736474814,0.6046978146293397,14.0,0.6241893707240949,0.6214563094178074,0.6241893626013129,0.6251909499837056,0.6274751974807575,0.6241893626013129,0.8820480510435321,45.53910313571692,0
52.32,47.32,-90.28664952944742,0.9956214173207687,59.737285039246125,3584.2371023547676,13.908058105778892,0.6046981785121258,13.908049763736143,0.6046978158146149,14.0,0.6241893696434,0.6214563091336752,0.6241893615557355,0.6251897365573406,0.6274751963736613,0.6241893615557355,0.8820480506402564,45.55674409673376,0
52.34,47.34,-90.31966326019881,0.9956214186133147,59.73728511679888,3584.237107007933,13.908058096856523,0.6046981781241967,13.90804979087961,0.6046978169947657,14.0,0.6241893685673776,0.6214563088507715,0.6241893605146804,0.6251890768366049,0.6274751952713354,0.6241893605146804,0.8820480502387243,45.57438505774255,0
52.36,47.36,-90.35267698122571,0.9956214199002725,59.73728519401635,3584.2371116409813,13.908058087972728,0.6046981777379447,13.908049817905724,0.604697818169814,14.0,0.6241893674960073,0.6214563085690908,0.6241893594781253,0.6251900393734678,0.6274751941737582,0.6241893594781253,0.882048049838928,45.592026018743326,0
52.38,47.38,-90.3856906925702,0.9956214211816665,59.73728527089999,3584.2371162539994,13.90805807912734,0.6046981773533626,13.908049844814997,0.6046978193397825,14.0,0.6241893664292688,0.6214563082886281,0.6241893584460504,0.6251890703360363,0.6274751930809099,0.6241893584460504,0.8820480494408605,45.609666979736126,0
52.4,47.4,-90.41870439427407,0.9956214224575204,59.73728534745122,3584.237120847073,13.9080580703202,0.6046981769704435,13.908049871607929,0.6046978205046926,14.0,0.6241893653671424,0.6214563080093777,0.6241893574184392,0.6251889992453176,0.6274751919927695,0.6241893574184392,0.8820480490445135,45.627307940720975,0
52.42,47.42,-90.45171808637906,0.9956214237278583,59.7372854236715,3584.23712542029,13.908058061551131,0.6046981765891797,13.908049898285025,0.6046978216645663,14.0,0.6241893643096079,0.6214563077313348,0.62418935639527,0.6251898425287858,0.6274751909093168,0.62418935639527,0.8820480486498805,45.64494890169792,0
52.44,47.44,-90.48473176892664,0.9956214249927042,59.737285499562255,3584.237129973735,13.908058052819978,0.6046981762095642,13.90804992484679,0.6046978228194256,14.0,0.6241893632566455,0.6214563074544939,0.6241893553765232,0.6251890868535228,0.6274751898305311,0.6241893553765232,0.8820480482569535,45.66258986266699,0
52.46,47.46,-90.51774544195814,0.9956214262520816,59.73728557512489,3584.2371345074935,13.908058044126571,0.6046981758315901,13.908049951293714,0.604697823969292,14.0,0.6241893622082355,0.6214563071788499,0.6241893543621819,0.6251906810077675,0.6274751887563932,0.6241893543621819,0.8820480478657253,45.68023082362822,0
52.480000000000004,47.480000000000004,-90.5507591055147,0.9956214275060142,59.73728565036085,3584.2371390216513,13.908058035470752,0.6046981754552501,13.908049977626298,0.6046978251141869,14.0,0.6241893611643582,0.6214563069043976,0.6241893533522258,0.6251892288652191,0.6274751876868825,0.6241893533522258,0.8820480474761885,45.69787178458164,0
52.5,47.5,-90.58377275963728,0.9956214287545255,59.73728572527153,3584.2371435162922,13.908058026852355,0.6046981750805371,13.908050003845037,0.604697826254132,14.0,0.6241893601249938,0.6214563066311318,0.6241893523466371,0.625189063117261,0.6274751866219797,0.6241893523466371,0.8820480470883357,45.715512745527285,0
52.52,47.52,-90.61678640436669,0.9956214299976391,59.73728579985835,3584.237147991501,13.908058018271213,0.604698174707444,13.908050029950422,0.6046978273891488,14.0,0.6241893590901232,0.6214563063590476,0.624189351345395,0.6251901324329922,0.6274751855616643,0.624189351345395,0.88204804670216,45.733153706465195,0
52.54,47.54,-90.6498000397435,0.9956214312353783,59.7372858741227,3584.237152447362,13.908058009727176,0.6046981743359642,13.908050055942944,0.6046978285192585,14.0,0.6241893580597266,0.6214563060881396,0.6241893503484818,0.6251878582848226,0.6274751845059169,0.6241893503484818,0.8820480463176537,45.75079466739539,0
52.56,47.56,-90.68281366580817,0.9956214324677662,59.737285948065974,3584.2371568839585,13.908058001220077,0.6046981739660903,13.908050081823092,0.6046978296444823,14.0,0.6241893570337849,0.6214563058184028,0.6241893493558782,0.6251914426975551,0.6274751834547169,0.6241893493558782,0.8820480459348097,45.76843562831792,0
52.58,47.58,-90.71582728260096,0.995621433694826,59.73728602168956,3584.237161301374,13.908057992749754,0.6046981735978154,13.908050107591347,0.6046978307648412,14.0,0.6241893560122785,0.6214563055498323,0.6241893483675668,0.6251889157411493,0.627475182408046,0.6241893483675668,0.882048045553621,45.7860765892328,0
52.6,47.6,-90.74884089016194,0.9956214349165808,59.73728609499485,3584.237165699691,13.908057984316052,0.6046981732311327,13.908050133248198,0.6046978318803564,14.0,0.6241893549951885,0.6214563052824229,0.6241893473835277,0.6251895684832424,0.6274751813658839,0.6241893473835277,0.8820480451740803,45.80371755014008,0
52.620000000000005,47.620000000000005,-90.78185448853104,0.9956214361330535,59.737286167983214,3584.2371700789927,13.908057975918814,0.6046981728660354,13.908050158794126,0.604697832991049,14.0,0.6241893539824958,0.6214563050161696,0.6241893464037428,0.6251901011644916,0.6274751803282119,0.6241893464037428,0.8820480447961805,45.82135851103978,0
52.64,47.64,-90.81486807774799,0.995621437344267,59.73728624065602,3584.2371744393613,13.908057967557875,0.6046981725025163,13.90805018422961,0.6046978340969396,14.0,0.6241893529741812,0.6214563047510674,0.6241893454281937,0.6251886313198478,0.6274751792950098,0.6241893454281937,0.8820480444199146,45.83899947193194,0
52.660000000000004,47.660000000000004,-90.84788165785237,0.9956214385502438,59.73728631301463,3584.237178780878,13.90805795923309,0.6046981721405692,13.90805020955512,0.6046978351980486,14.0,0.624189351970226,0.6214563044871113,0.6241893444568638,0.6251901412552102,0.627475178266259,0.6241893444568638,0.8820480440452753,45.8566404328166,0
52.68,47.68,-90.88089522888355,0.9956214397510068,59.73728638506041,3584.2371831036244,13.90805795094429,0.6046981717801866,13.908050234771144,0.6046978362943976,14.0,0.6241893509706115,0.6214563042242963,0.6241893434897315,0.6251885460370954,0.6274751772419405,0.6241893434897315,0.8820480436722555,45.87428139369377,0
52.7,47.7,-90.9139087908808,0.9956214409465783,59.7372864567947,3584.237187407682,13.908057942691327,0.6046981714213621,13.908050259878147,0.6046978373860064,14.0,0.6241893499753186,0.6214563039626176,0.6241893425267822,0.625190042781088,0.6274751762220346,0.6241893425267822,0.8820480433008486,45.891922354563505,0
52.72,47.72,-90.94692234388313,0.995621442136981,59.73728652821886,3584.2371916931315,13.908057934474046,0.604698171064089,13.908050284876602,0.6046978384728957,14.0,0.6241893489843288,0.6214563037020704,0.6241893415679954,0.6251902374211897,0.6274751752065224,0.6241893415679954,0.8820480429310475,45.90956331542582,0
52.74,47.74,-90.97993588792947,0.9956214433222371,59.737286599334226,3584.2371959600537,13.90805792629229,0.6046981707083605,13.908050309766981,0.6046978395550862,14.0,0.6241893479976234,0.6214563034426495,0.6241893406133537,0.6251889153537895,0.6274751741953847,0.6241893406133537,0.8820480425628452,45.92720427628076,0
52.76,47.76,-91.0129494230585,0.9956214445023689,59.73728667014213,3584.237200208528,13.908057918145907,0.60469817035417,13.908050334549747,0.6046978406325977,14.0,0.624189347015184,0.6214563031843502,0.6241893396628397,0.6251897984798752,0.627475173188603,0.6241893396628397,0.8820480421962347,45.94484523712835,0
52.78,47.78,-91.04596294930882,0.9956214456773985,59.73728674064391,3584.2372044386348,13.90805791003475,0.6046981700015108,13.90805035922537,0.6046978417054509,14.0,0.6241893460369922,0.6214563029271676,0.6241893387164349,0.6251893590481915,0.6274751721861594,0.6241893387164349,0.8820480418312092,45.96248619796862,0
52.800000000000004,47.800000000000004,-91.07897646671879,0.9956214468473481,59.737286810840885,3584.237208650453,13.908057901958658,0.6046981696503765,13.908050383794311,0.6046978427736657,14.0,0.6241893450630295,0.621456302671097,0.6241893377741212,0.6251885351869187,0.6274751711880338,0.6241893377741212,0.882048041467762,45.980127158801615,0
52.82,47.82,-91.11198997532661,0.9956214480122395,59.73728688073437,3584.2372128440625,13.908057893917483,0.6046981693007601,13.908050408257031,0.6046978438372622,14.0,0.6241893440932774,0.6214563024161334,0.6241893368358818,0.6251905580095172,0.6274751701942078,0.6241893368358818,0.8820480411058859,45.997768119627345,0
52.84,47.84,-91.14500347517037,0.9956214491720946,59.737286950325675,3584.2372170195404,13.90805788591107,0.6046981689526552,13.908050432613987,0.6046978448962603,14.0,0.624189343127718,0.6214563021622721,0.6241893359016992,0.6251887263809494,0.6274751692046625,0.6241893359016992,0.8820480407455744,46.01540908044586,0
52.86,47.86,-91.17801696628793,0.9956214503269353,59.73728701961612,3584.237221176967,13.908057877939273,0.6046981686060554,13.908050456865642,0.6046978459506801,14.0,0.624189342166333,0.6214563019095084,0.6241893349715548,0.6251903641503143,0.6274751682193804,0.6241893349715548,0.8820480403868207,46.033050041257184,0
52.88,47.88,-91.21103044871705,0.995621451476783,59.73728708860698,3584.237225316419,13.908057870001944,0.604698168260954,13.908050481012445,0.6046978470005411,14.0,0.6241893412091045,0.6214563016578374,0.6241893340454326,0.6251894861088612,0.6274751672383435,0.6241893340454326,0.882048040029618,46.05069100206135,0
52.9,47.9,-91.24404392249527,0.9956214526216596,59.737287157299576,3584.2372294379747,13.908057862098932,0.6046981679173449,13.908050505054852,0.6046978480458631,14.0,0.6241893402560146,0.6214563014072545,0.6241893331233144,0.6251887805125147,0.6274751662615329,0.6241893331233144,0.8820480396739596,46.06833196285838,0
52.92,47.92,-91.27705738766,0.9956214537615864,59.737287225695184,3584.2372335417112,13.908057854230085,0.6046981675752211,13.908050528993316,0.6046978490866659,14.0,0.6241893393070452,0.621456301157755,0.6241893322051827,0.6251904052952967,0.6274751652889304,0.6241893322051827,0.8820480393198389,46.08597292364832,0
52.94,47.94,-91.31007084424847,0.995621454896585,59.737287293795106,3584.2372376277062,13.908057846395259,0.6046981672345765,13.908050552828286,0.604697850122969,14.0,0.6241893383621786,0.6214563009093342,0.6241893312910186,0.6251879238811923,0.6274751643205168,0.6241893312910186,0.8820480389672493,46.10361388443119,0
52.96,47.96,-91.34308429229777,0.9956214560266765,59.73728736160059,3584.2372416960357,13.908057838594303,0.6046981668954045,13.908050576560209,0.6046978511547917,14.0,0.6241893374213969,0.6214563006619875,0.6241893303808085,0.6251911096197267,0.6274751633562754,0.6241893303808085,0.8820480386161841,46.12125484520703,0
52.980000000000004,47.980000000000004,-91.37609773184482,0.9956214571518822,59.73728742911293,3584.237245746776,13.908057830827078,0.604698166557699,13.908050600189526,0.6046978521821533,14.0,0.6241893364846824,0.6214563004157101,0.6241893294745329,0.6251883658247607,0.6274751623961872,0.6241893294745329,0.8820480382666365,46.13889580597586,0
53.0,48.0,-91.40911116292637,0.9956214582722233,59.737287496333394,3584.237249780004,13.908057823093431,0.6046981662214536,13.90805062371669,0.6046978532050735,14.0,0.6241893355520178,0.6214563001704974,0.6241893285721751,0.625189949660941,0.6274751614402355,0.6241893285721751,0.8820480379186001,46.15653676673771,0
53.02,48.02,-91.44212458557901,0.9956214593877205,59.73728756326323,3584.237253795794,13.908057815393223,0.6046981658866619,13.908050647142131,0.6046978542235709,14.0,0.6241893346233854,0.6214562999263449,0.6241893276737199,0.6251906517006577,0.6274751604884025,0.6241893276737199,0.8820480375720685,46.17417772749262,0
53.04,48.04,-91.47513799983919,0.9956214604983952,59.73728762990371,3584.237257794223,13.908057807726301,0.6046981655533175,13.908050670466299,0.6046978552376652,14.0,0.6241893336987677,0.6214562996832479,0.6241893267791476,0.625188949713704,0.6274751595406689,0.6241893267791476,0.8820480372270351,46.19181868824061,0
53.06,48.06,-91.5081514057432,0.9956214616042678,59.73728769625607,3584.237261775364,13.908057800092527,0.6046981652214142,13.908050693689624,0.6046978562473749,14.0,0.6241893327781476,0.6214562994412018,0.6241893258884448,0.6251896564289693,0.6274751585970191,0.6241893258884448,0.8820480368834932,46.20945964898171,0
53.08,48.08,-91.54116480332716,0.9956214627053595,59.737287762321564,3584.237265739294,13.908057792491753,0.6046981648909459,13.908050716812548,0.6046978572527195,14.0,0.6241893318615077,0.6214562992002024,0.6241893250015913,0.6251897119947007,0.6274751576574341,0.6241893250015913,0.8820480365414369,46.22710060971596,0
53.1,48.1,-91.57417819262706,0.9956214638016906,59.73728782810144,3584.237269686086,13.908057784923846,0.6046981645619064,13.908050739835502,0.6046978582537175,14.0,0.6241893309488309,0.6214562989602448,0.6241893241185729,0.625188355370681,0.627475156721897,0.6241893241185729,0.8820480362008593,46.24474157044339,0
53.120000000000005,48.120000000000005,-91.6071915736787,0.9956214648932818,59.737287893596914,3584.237273615815,13.908057777388652,0.6046981642342892,13.908050762758918,0.6046978592503878,14.0,0.6241893300401,0.6214562987213246,0.6241893232393722,0.6251907816667068,0.6274751557903901,0.6241893232393722,0.882048035861754,46.262382531164015,0
53.14,48.14,-91.64020494651771,0.9956214659801539,59.73728795880923,3584.237277528554,13.908057769886042,0.6046981639080887,13.908050785583232,0.6046978602427492,14.0,0.6241893291352978,0.6214562984834374,0.6241893223639712,0.6251874721373158,0.6274751548628958,0.6241893223639712,0.8820480355241149,46.28002349187787,0
53.160000000000004,48.160000000000004,-91.67321831117967,0.9956214670623268,59.73728802373961,3584.2372814243763,13.908057762415865,0.6046981635832985,13.908050808308863,0.6046978612308201,14.0,0.6241893282344074,0.6214562982465787,0.6241893214923566,0.625191690919886,0.6274751539393963,0.6241893214923566,0.8820480351879355,46.297664452584996,0
53.18,48.18,-91.70623166769985,0.9956214681398211,59.73728808838926,3584.2372853033557,13.908057754977982,0.6046981632599123,13.908050830936244,0.6046978622146193,14.0,0.624189327337412,0.621456298010744,0.6241893206245097,0.6251888338853284,0.6274751530198761,0.6241893206245097,0.8820480348532096,46.3153054132854,0
53.2,48.2,-91.73924501611351,0.9956214692126572,59.737288152759426,3584.2372891655655,13.90805774757226,0.6046981629379243,13.908050853465802,0.6046978631941653,14.0,0.6241893264442946,0.6214562977759289,0.6241893197604135,0.6251895746799053,0.6274751521043167,0.6241893197604135,0.8820480345199309,46.332946373979134,0
53.22,48.22,-91.77225835645568,0.9956214702808548,59.73728821685129,3584.2372930110773,13.908057740198554,0.6046981626173284,13.90805087589795,0.6046978641694761,14.0,0.6241893255550384,0.6214562975421289,0.6241893189000544,0.6251905747155193,0.6274751511927011,0.6241893189000544,0.882048034188093,46.35058733466621,0
53.24,48.24,-91.80527168876125,0.9956214713444341,59.73728828066605,3584.237296839963,13.908057732856726,0.6046981622981186,13.908050898233117,0.6046978651405703,14.0,0.6241893246696267,0.6214562973093398,0.6241893180434155,0.6251890961899752,0.6274751502850129,0.6241893180434155,0.8820480338576897,46.36822829534667,0
53.26,48.26,-91.83828501306496,0.9956214724034153,59.73728834420491,3584.237300652295,13.90805772554664,0.6046981619802888,13.908050920471721,0.6046978661074661,14.0,0.6241893237880431,0.6214562970775571,0.6241893171904797,0.6251891601775231,0.6274751493812347,0.6241893171904797,0.8820480335287149,46.38586925602053,0
53.28,48.28,-91.87129832940143,0.995621473457818,59.73728840746908,3584.2373044481446,13.90805771826816,0.6046981616638331,13.908050942614178,0.6046978670701817,14.0,0.624189322910271,0.6214562968467766,0.6241893163412311,0.6251899064567509,0.6274751484813498,0.6241893163412311,0.8820480332011624,46.40351021668783,0
53.300000000000004,48.300000000000004,-91.90431163780507,0.9956214745076623,59.73728847045974,3584.2373082275844,13.908057711021147,0.6046981613487455,13.908050964660909,0.6046978680287352,14.0,0.6241893220362936,0.6214562966169938,0.624189315495654,0.6251878422936793,0.6274751475853413,0.624189315495654,0.8820480328750261,46.42115117734859,0
53.32,48.32,-91.93732493831018,0.9956214755529675,59.73728853317805,3584.2373119906833,13.908057703805468,0.6046981610350204,13.908050986612318,0.6046978689831443,14.0,0.6241893211660948,0.6214562963882043,0.6241893146537333,0.6251913605627366,0.6274751466931928,0.6241893146537333,0.8820480325502996,46.43879213800284,0
53.34,48.34,-91.97033823095096,0.9956214765937536,59.737288595625216,3584.237315737513,13.908057696620977,0.6046981607226511,13.908051008468824,0.6046978699334271,14.0,0.6241893202996583,0.6214562961604041,0.6241893138154526,0.6251887887369516,0.627475145804888,0.6241893138154526,0.8820480322269773,46.45643309865061,0
53.36,48.36,-92.00335151576134,0.9956214776300399,59.737288657802395,3584.2373194681436,13.90805768946755,0.6046981604116326,13.908051030230842,0.6046978708796018,14.0,0.6241893194369676,0.6214562959335888,0.6241893129807953,0.6251897776118454,0.6274751449204097,0.6241893129807953,0.8820480319050527,46.47407405929193,0
53.38,48.38,-92.03636479277523,0.995621478661846,59.73728871971076,3584.237323182646,13.908057682345055,0.6046981601019589,13.908051051898768,0.6046978718216856,14.0,0.6241893185780069,0.621456295707754,0.6241893121497469,0.6251899123938135,0.6274751440397414,0.6241893121497469,0.8820480315845199,46.49171501992683,0
53.4,48.4,-92.0693780620263,0.9956214796891911,59.73728878135147,3584.237326881088,13.908057675253351,0.604698159793624,13.908051073473015,0.6046978727596963,14.0,0.6241893177227598,0.6214562954828955,0.6241893113222925,0.6251886227014583,0.6274751431628672,0.6241893113222925,0.8820480312653728,46.50935598055533,0
53.42,48.42,-92.10239132354815,0.9956214807120948,59.73728884272569,3584.2373305635415,13.908057668192306,0.604698159486622,13.908051094953992,0.6046978736936518,14.0,0.6241893168712103,0.6214562952590093,0.6241893104984136,0.6251902195913471,0.6274751422897711,0.6241893104984136,0.8820480309476056,46.52699694117746,0
53.44,48.44,-92.13540457737415,0.9956214817305759,59.73728890383455,3584.2373342300734,13.90805766116179,0.6046981591809474,13.908051116342094,0.6046978746235693,14.0,0.6241893160233422,0.6214562950360909,0.6241893096780986,0.6251881909405629,0.6274751414204346,0.6241893096780986,0.8820480306312122,46.544637901793244,0
53.46,48.46,-92.16841782353761,0.9956214827446538,59.73728896467923,3584.237337880754,13.90805765416167,0.6046981588765944,13.908051137637731,0.6046978755494665,14.0,0.6241893151791398,0.6214562948141363,0.6241893088613288,0.6251904819268232,0.6274751405548434,0.6241893088613288,0.8820480303161866,46.56227886240272,0
53.480000000000004,48.480000000000004,-92.20143106207163,0.9956214837543474,59.73728902526085,3584.2373415156508,13.90805764719181,0.604698158573557,13.908051158841298,0.6046978764713608,14.0,0.6241893143385873,0.6214562945931413,0.6241893080480904,0.6251899191597035,0.6274751396929813,0.6241893080480904,0.8820480300025231,46.57991982300591,0
53.5,48.5,-92.2344442930092,0.9956214847596757,59.73728908558054,3584.2373451348326,13.908057640252085,0.6046981582718298,13.90805117995319,0.6046978773892692,14.0,0.6241893135016688,0.6214562943731018,0.624189307238369,0.6251889491834615,0.6274751388348323,0.624189307238369,0.8820480296902157,46.59756078360283,0
53.52,48.52,-92.26745751638319,0.9956214857606577,59.73728914563946,3584.2373487383675,13.908057633342368,0.6046981579714074,13.908051200973812,0.6046978783032092,14.0,0.6241893126683687,0.6214562941540136,0.6241893064321472,0.6251898890039123,0.6274751379803796,0.6241893064321472,0.8820480293792584,46.61520174419353,0
53.54,48.54,-92.30047073222627,0.995621486757312,59.73728920543872,3584.237352326323,13.908057626462524,0.6046981576722836,13.908051221903554,0.604697879213198,14.0,0.6241893118386713,0.6214562939358727,0.6241893056294112,0.6251891415513081,0.6274751371296081,0.6241893056294112,0.8820480290696456,46.632842704778014,0
53.56,48.56,-92.33348394057103,0.9956214877496574,59.737289264979445,3584.2373558987665,13.908057619612421,0.6046981573744531,13.908051242742808,0.6046978801192525,14.0,0.6241893110125609,0.6214562937186747,0.6241893048301453,0.6251887352618476,0.6274751362825012,0.6241893048301453,0.8820480287613713,46.650483665356326,0
53.58,48.58,-92.36649714144984,0.9956214887377125,59.73728932426275,3584.237359455765,13.908057612791938,0.6046981570779103,13.908051263491965,0.6046978810213898,14.0,0.6241893101900221,0.6214562935024159,0.6241893040343357,0.6251901171847033,0.6274751354390428,0.6241893040343357,0.88204802845443,46.66812462592848,0
53.6,48.6,-92.39951033489501,0.9956214897214959,59.737289383289756,3584.2373629973854,13.90805760600094,0.6046981567826496,13.908051284151414,0.6046978819196267,14.0,0.6241893093710394,0.6214562932870921,0.6241893032419662,0.6251888731492211,0.6274751345992179,0.6241893032419662,0.8820480281488156,46.68576558649451,0
53.620000000000005,48.620000000000005,-92.43252352093869,0.9956214907010259,59.73728944206155,3584.2373665236933,13.908057599239303,0.6046981564886653,13.908051304721544,0.6046978828139802,14.0,0.6241893085555974,0.6214562930726991,0.6241893024530234,0.6251905347208297,0.6274751337630107,0.6241893024530234,0.8820480278445225,46.70340654705445,0
53.64,48.64,-92.46553669961284,0.9956214916763211,59.737289500579266,3584.237370034756,13.9080575925069,0.6046981561959521,13.908051325202743,0.6046978837044671,14.0,0.6241893077436811,0.621456292859233,0.624189301667491,0.625189294978146,0.6274751329304067,0.624189301667491,0.8820480275415448,46.721047507608304,0
53.660000000000004,48.660000000000004,-92.49854987094938,0.9956214926473999,59.73728955884399,3584.2373735306396,13.908057585803599,0.6046981559045043,13.908051345595398,0.6046978845911043,14.0,0.6241893069352749,0.6214562926466899,0.6241893008853531,0.6251888854755507,0.6274751321013885,0.6241893008853531,0.8820480272398772,46.73868846815612,0
53.68,48.68,-92.53156303497995,0.9956214936142801,59.737289616856806,3584.237377011408,13.908057579129283,0.6046981556143166,13.908051365899885,0.604697885473908,14.0,0.6241893061303636,0.6214562924350656,0.6241893001065986,0.6251902201521983,0.6274751312759415,0.6241893001065986,0.8820480269395138,46.75632942869791,0
53.7,48.7,-92.56457619173622,0.9956214945769802,59.737289674618815,3584.2373804771287,13.90805757248382,0.6046981553253835,13.908051386116588,0.6046978863528951,14.0,0.6241893053289325,0.6214562922243563,0.62418929933121,0.6251877958960236,0.6274751304540508,0.62418929933121,0.8820480266404489,46.77397038923371,0
53.72,48.72,-92.59758934124959,0.9956214955355182,59.73728973213109,3584.2373839278653,13.908057565867086,0.6046981550376994,13.908051406245882,0.6046978872280818,14.0,0.6241893045309661,0.621456292014558,0.6241892985591748,0.6251913701350162,0.6274751296357007,0.6241892985591748,0.8820480263426771,46.791611349763535,0
53.74,48.74,-92.6306024835514,0.995621496489912,59.73728978939472,3584.2373873636834,13.908057559278962,0.6046981547512593,13.908051426288152,0.6046978880994849,14.0,0.6241893037364497,0.6214562918056666,0.6241892977904763,0.6251890113424905,0.6274751288208749,0.6241892977904763,0.8820480260461925,46.80925231028743,0
53.76,48.76,-92.6636156186728,0.9956214974401798,59.73728984641079,3584.2373907846472,13.908057552719322,0.6046981544660575,13.908051446243777,0.6046978889671207,14.0,0.6241893029453681,0.6214562915976785,0.6241892970251005,0.6251893461361573,0.6274751280095597,0.6241892970251005,0.8820480257509898,46.82689327080539,0
53.78,48.78,-92.69662874664486,0.9956214983863391,59.73728990318035,3584.237394190821,13.908057546188038,0.6046981541820886,13.90805146611312,0.6046978898310053,14.0,0.6241893021577068,0.6214562913905894,0.624189296263035,0.6251901460539703,0.6274751272017397,0.624189296263035,0.8820480254570633,46.844534231317475,0
53.800000000000004,48.800000000000004,-92.72964186749849,0.9956214993284077,59.73728995970446,3584.237397582268,13.908057539684993,0.6046981538993476,13.908051485896562,0.6046978906911549,14.0,0.624189301373451,0.6214562911843957,0.624189295504264,0.6251886174314193,0.6274751263973994,0.624189295504264,0.8820480251644075,46.862175191823695,0
53.82,48.82,-92.76265498126443,0.9956215002664034,59.7372900159842,3584.237400959052,13.908057533210066,0.604698153617829,13.908051505594473,0.6046978915475858,14.0,0.6241893005925857,0.6214562909790935,0.6241892947487743,0.6251898935600161,0.6274751255965232,0.6241892947487743,0.8820480248730171,46.87981615232407,0
53.84,48.84,-92.79566808797337,0.9956215012003439,59.737290072020635,3584.237404321238,13.908057526763129,0.6046981533375273,13.908051525207222,0.604697892400314,14.0,0.6241892998150963,0.6214562907746789,0.6241892939965495,0.6251887733849775,0.6274751247990975,0.6241892939965495,0.8820480245828866,46.89745711281863,0
53.86,48.86,-92.82868118765579,0.9956215021302465,59.73729012781479,3584.2374076688875,13.908057520344059,0.6046981530584374,13.908051544735176,0.6046978932493555,14.0,0.6241892990409683,0.621456290571148,0.6241892932475779,0.6251896872790044,0.6274751240051071,0.6241892932475779,0.8820480242940102,46.91509807330739,0
53.88,48.88,-92.86169428034208,0.9956215030561288,59.73729018336773,3584.237411002064,13.908057513952745,0.6046981527805542,13.908051564178708,0.6046978940947264,14.0,0.6241892982701873,0.6214562903684971,0.6241892925018434,0.6251903885874981,0.6274751232145374,0.6241892925018434,0.8820480240063828,46.9327390337904,0
53.9,48.9,-92.89470736606246,0.9956215039780082,59.737290238680494,3584.2374143208294,13.908057507589069,0.6046981525038726,13.908051583538173,0.6046978949364423,14.0,0.6241892975027387,0.6214562901667224,0.6241892917593339,0.6251888741439536,0.6274751224273729,0.6241892917593339,0.8820480237199991,46.95037999426766,0
53.92,48.92,-92.92772044484711,0.995621504895902,59.737290293754114,3584.237417625247,13.9080575012529,0.604698152228387,13.908051602813943,0.6046978957745193,14.0,0.624189296738608,0.62145628996582,0.624189291020034,0.6251895909816345,0.6274751216435988,0.624189291020034,0.8820480234348534,46.96802095473921,0
53.94,48.94,-92.96073351672595,0.9956215058098272,59.73729034858963,3584.2374209153777,13.908057494944126,0.6046981519540925,13.908051622006374,0.6046978966089728,14.0,0.624189295977781,0.6214562897657863,0.6241892902839311,0.6251894937177183,0.6274751208632008,0.6241892902839311,0.8820480231509407,46.985661915205064,0
53.96,48.96,-92.99374658172887,0.9956215067198013,59.73729040318808,3584.2374241912844,13.908057488662628,0.6046981516809838,13.908051641115827,0.6046978974398186,14.0,0.6241892952202431,0.6214562895666172,0.62418928955101,0.6251882909186637,0.6274751200861647,0.62418928955101,0.8820480228682552,47.003302875665256,0
53.980000000000004,48.980000000000004,-93.0267596398856,0.9956215076258412,59.73729045755047,3584.2374274530284,13.908057482408287,0.6046981514090559,13.908051660142666,0.6046978982670724,14.0,0.6241892944659807,0.6214562893683093,0.6241892888212579,0.6251907932203749,0.6274751193124768,0.6241892888212579,0.8820480225867919,47.020943836119805,0
54.0,49.0,-93.0597726912257,0.995621508527964,59.73729051167784,3584.2374307006703,13.908057476180984,0.6046981511383036,13.908051679087245,0.6046978990907498,14.0,0.624189293714979,0.6214562891708587,0.6241892880946601,0.6251886349271105,0.6274751185421205,0.6241892880946601,0.8820480223065456,47.038584796568735,0
54.02,49.02,-93.09278573577869,0.9956215094261865,59.73729056557119,3584.2374339342714,13.908057469980609,0.6046981508687221,13.90805169794992,0.6046978999108661,14.0,0.6241892929672243,0.6214562889742619,0.6241892873712046,0.6251901251429668,0.6274751177750829,0.6241892873712046,0.8820480220275109,47.05622575701208,0
54.04,49.04,-93.12579877357388,0.9956215103205257,59.737290619231544,3584.2374371538926,13.908057463807037,0.604698150600306,13.908051716731041,0.6046979007274366,14.0,0.6241892922227024,0.6214562887785149,0.6241892866508768,0.6251895978065602,0.6274751170113495,0.6241892866508768,0.8820480217496824,47.073866717449846,0
54.06,49.06,-93.15881180464051,0.9956215112109984,59.7372906726599,3584.237440359594,13.90805745766016,0.6046981503330505,13.908051735430968,0.6046979015404769,14.0,0.6241892914813992,0.6214562885836142,0.6241892859336621,0.6251886408169602,0.6274751162509059,0.6241892859336621,0.8820480214730552,47.09150767788208,0
54.08,49.08,-93.19182482900764,0.9956215120976212,59.73729072585727,3584.237443551436,13.908057451539852,0.6046981500669502,13.908051754050046,0.604697902350002,14.0,0.6241892907433011,0.6214562883895561,0.6241892852195489,0.6251904210549871,0.6274751154937387,0.6241892852195489,0.8820480211976238,47.10914863830878,0
54.1,49.1,-93.22483784670426,0.9956215129804107,59.737290778824644,3584.2374467294785,13.90805744544601,0.6046981498020004,13.908051772588626,0.6046979031560272,14.0,0.6241892900083941,0.6214562881963371,0.6241892845085235,0.6251879736176501,0.627475114739832,0.6241892845085235,0.8820480209233833,47.12678959872999,0
54.120000000000005,49.120000000000005,-93.25785085775922,0.9956215138593837,59.73729083156302,3584.2374498937816,13.908057439378512,0.6046981495381961,13.908051791047058,0.6046979039585677,14.0,0.6241892892766643,0.6214562880039534,0.6241892838005711,0.6251907589688425,0.6274751139891734,0.6241892838005711,0.8820480206503284,47.14443055914573,0
54.14,49.14,-93.2908638622012,0.9956215147345564,59.73729088407338,3584.237453044403,13.908057433337245,0.6046981492755324,13.908051809425686,0.6046979047576385,14.0,0.6241892885480981,0.6214562878124015,0.6241892830956808,0.6251887002930665,0.6274751132417484,0.6241892830956808,0.8820480203784541,47.162071519556015,0
54.160000000000004,49.160000000000004,-93.32387686005882,0.9956215156059455,59.73729093635673,3584.2374561814036,13.908057427322095,0.6046981490140042,13.908051827724856,0.6046979055532546,14.0,0.6241892878226818,0.6214562876216777,0.6241892823938375,0.625189510610876,0.627475112497543,0.6241892823938375,0.8820480201077553,47.17971247996088,0
54.18,49.18,-93.35688985136052,0.9956215164735672,59.73729098841403,3584.2374593048417,13.908057421332956,0.6046981487536067,13.908051845944913,0.604697906345431,14.0,0.6241892871004018,0.6214562874317785,0.6241892816950282,0.6251908394209726,0.6274751117565437,0.6241892816950282,0.8820480198382267,47.19735344036033,0
54.2,49.2,-93.38990283613467,0.995621517337438,59.73729104024628,3584.2374624147765,13.908057415369704,0.604698148494335,13.908051864086197,0.6046979071341825,14.0,0.6241892863812443,0.6214562872427003,0.6241892809992394,0.6251889383162699,0.6274751110187352,0.6241892809992394,0.8820480195698635,47.214994400754414,0
54.22,49.22,-93.42291581440946,0.9956215181975737,59.73729109185442,3584.2374655112653,13.908057409432239,0.6046981482361844,13.908051882149051,0.6046979079195239,14.0,0.624189285665196,0.6214562870544396,0.6241892803064606,0.6251894482177294,0.6274751102841059,0.6241892803064606,0.8820480193026603,47.23263536114314,0
54.24,49.24,-93.45592878621304,0.9956215190539909,59.73729114323945,3584.2374685943673,13.908057403520443,0.6046981479791497,13.90805190013381,0.60469790870147,14.0,0.6241892849522436,0.6214562868669927,0.6241892796166757,0.6251898216103842,0.627475109552641,0.6241892796166757,0.8820480190366125,47.250276321526535,0
54.26,49.26,-93.48894175157332,0.9956215199067053,59.73729119440232,3584.237471664139,13.908057397634204,0.6046981477232263,13.908051918040812,0.6046979094800353,14.0,0.6241892842423735,0.6214562866803564,0.624189278929874,0.6251882373882635,0.6274751088243272,0.624189278929874,0.882048018771715,47.267917281904616,0
54.28,49.28,-93.52195471051822,0.9956215207557333,59.737291245344,3584.23747472064,13.908057391773413,0.6046981474684093,13.9080519358704,0.6046979102552348,14.0,0.6241892835355726,0.6214562864945268,0.6241892782460403,0.6251908124390768,0.6274751080991503,0.6241892782460403,0.8820480185079626,47.28555824227742,0
54.300000000000004,49.300000000000004,-93.55496766307544,0.9956215216010905,59.73729129606543,3584.2374777639257,13.908057385937964,0.6046981472146941,13.908051953622902,0.6046979110270827,14.0,0.6241892828318274,0.6214562863095007,0.6241892775651637,0.6251875580908798,0.6274751073770973,0.6241892775651637,0.8820480182453505,47.303199202644954,0
54.32,49.32,-93.5879806092726,0.9956215224427928,59.73729134656757,3584.237480794054,13.908057380127744,0.6046981469620759,13.908051971298649,0.6046979117955934,14.0,0.6241892821311248,0.6214562861252745,0.6241892768872325,0.6251912512688735,0.6274751066581545,0.6241892768872325,0.8820480179838738,47.32084016300724,0
54.34,49.34,-93.62099354913721,0.9956215232808563,59.737291396851376,3584.2374838110827,13.908057374342642,0.6046981467105497,13.908051988897983,0.6046979125607819,14.0,0.6241892814334515,0.6214562859418448,0.6241892762122297,0.6251891766469938,0.6274751059423092,0.6241892762122297,0.8820480177235275,47.33848112336432,0
54.36,49.36,-93.65400648269663,0.9956215241152964,59.73729144691778,3584.237486815067,13.908057368582552,0.604698146460111,13.908052006421226,0.604697913322662,14.0,0.6241892807387946,0.6214562857592082,0.6241892755401471,0.6251892724806639,0.6274751052295465,0.6241892755401471,0.8820480174643069,47.356122083716194,0
54.38,49.38,-93.68701940997815,0.9956215249461289,59.73729149676773,3584.237489806064,13.908057362847362,0.6046981462107549,13.908052023868708,0.6046979140812482,14.0,0.6241892800471411,0.6214562855773612,0.6241892748709695,0.6251905284046612,0.6274751045198548,0.6241892748709695,0.8820480172062072,47.373763044062905,0
54.4,49.4,-93.72003233100887,0.9956215257733695,59.73729154640217,3584.23749278413,13.908057357136975,0.6046981459624773,13.90805204124076,0.6046979148365548,14.0,0.6241892793584779,0.6214562853963004,0.624189274204684,0.6251891499178247,0.6274751038132204,0.624189274204684,0.8820480169492231,47.39140400440446,0
54.42,49.42,-93.75304524581584,0.9956215265970335,59.73729159582201,3584.2374957493203,13.908057351451273,0.6046981457152728,13.908052058537706,0.6046979155885959,14.0,0.624189278672792,0.6214562852160223,0.6241892735412802,0.6251889675724229,0.6274751031096295,0.6241892735412802,0.88204801669335,47.409044964740886,0
54.44,49.44,-93.78605815442596,0.9956215274171365,59.73729164502819,3584.2374987016915,13.908057345790152,0.604698145469137,13.908052075759867,0.6046979163373856,14.0,0.6241892779900705,0.6214562850365237,0.624189272880745,0.6251900386824497,0.6274751024090687,0.624189272880745,0.8820480164385833,47.4266859250722,0
54.46,49.46,-93.81907105686602,0.995621528233694,59.737291694021636,3584.237501641298,13.908057340153508,0.6046981452240656,13.908052092907576,0.6046979170829381,14.0,0.6241892773103007,0.6214562848578011,0.6241892722230641,0.6251877108594672,0.627475101711526,0.6241892722230641,0.882048016184918,47.44432688539844,0
54.480000000000004,49.480000000000004,-93.85208395316273,0.9956215290467211,59.737291742803265,3584.237504568196,13.908057334541233,0.6046981449800537,13.908052109981146,0.6046979178252672,14.0,0.6241892766334699,0.6214562846798513,0.6241892715682278,0.6251914597137764,0.6274751010169887,0.6241892715682278,0.8820480159323494,47.46196784571961,0
54.5,49.5,-93.8850968433426,0.9956215298562332,59.73729179137399,3584.2375074824395,13.908057328953223,0.6046981447370967,13.9080521269809,0.6046979185643869,14.0,0.6241892759595653,0.6214562845026708,0.6241892709162221,0.6251888327719883,0.6274751003254426,0.6241892709162221,0.8820480156808729,47.47960880603574,0
54.52,49.52,-93.9181097274321,0.9956215306622455,59.73729183973473,3584.2375103840836,13.908057323389373,0.6046981444951901,13.908052143907154,0.604697919300311,14.0,0.6241892752885743,0.6214562843262563,0.6241892702670354,0.6251895475384576,0.6274750996368751,0.6241892702670354,0.8820480154304835,47.49724976634686,0
54.54,49.54,-93.95112260545754,0.9956215314647731,59.737291887886386,3584.237513273183,13.908057317849577,0.6046981442543294,13.908052160760237,0.6046979200330538,14.0,0.624189274620484,0.6214562841506045,0.6241892696206552,0.625189986405471,0.6274750989512735,0.6241892696206552,0.8820480151811766,47.51489072665297,0
54.56,49.56,-93.98413547744518,0.9956215322638311,59.737291935829866,3584.237516149792,13.908057312333732,0.6046981440145102,13.908052177540453,0.6046979207626284,14.0,0.6241892739552822,0.6214562839757122,0.6241892689770686,0.625188590234001,0.6274750982686252,0.6241892689770686,0.8820480149329477,47.532531686954115,0
54.58,49.58,-94.01714834342108,0.9956215330594343,59.73729198356606,3584.2375190139637,13.908057306841734,0.6046981437757276,13.908052194248121,0.6046979214890488,14.0,0.6241892732929564,0.621456283801576,0.6241892683362661,0.6251900194612405,0.6274750975889181,0.6241892683362661,0.8820480146857921,47.5501726472503,0
54.6,49.6,-94.05016120341126,0.995621533851598,59.73729203109588,3584.237521865753,13.908057301373479,0.6046981435379774,13.90805221088356,0.6046979222123287,14.0,0.624189272633494,0.6214562836281927,0.6241892676982329,0.6251883972929725,0.6274750969121382,0.6241892676982329,0.8820480144397049,47.56781360754156,0
54.620000000000005,49.620000000000005,-94.0831740574416,0.9956215346403368,59.737292078420204,3584.2375247052123,13.908057295928863,0.6046981433012549,13.908052227447074,0.6046979229324815,14.0,0.6241892719768829,0.6214562834555589,0.6241892670629593,0.6251901048904159,0.6274750962382741,0.6241892670629593,0.8820480141946816,47.58545456782791,0
54.64,49.64,-94.11618690553783,0.9956215354256656,59.73729212553993,3584.2375275323957,13.90805729050779,0.6046981430655561,13.908052243938979,0.6046979236495208,14.0,0.6241892713231104,0.6214562832836715,0.6241892664304313,0.6251901122854243,0.6274750955673125,0.6241892664304313,0.8820480139507176,47.60309552810936,0
54.660000000000004,49.660000000000004,-94.14919974772565,0.9956215362075991,59.737292172455945,3584.237530347357,13.908057285110154,0.6046981428308763,13.90805226035958,0.60469792436346,14.0,0.6241892706721645,0.6214562831125273,0.6241892658006382,0.6251888785487653,0.6274750948992405,0.6241892658006382,0.8820480137078085,47.620736488385944,0
54.68,49.68,-94.18221258403057,0.9956215369861521,59.73729221916913,3584.2375331501476,13.908057279735853,0.6046981425972111,13.908052276709196,0.6046979250743129,14.0,0.6241892700240326,0.621456282942123,0.624189265173567,0.6251897020705965,0.6274750942340459,0.624189265173567,0.8820480134659494,47.63837744865768,0
54.7,49.7,-94.21522541447804,0.995621537761339,59.73729226568034,3584.23753594082,13.908057274384786,0.604698142364556,13.908052292988122,0.6046979257820922,14.0,0.6241892693787029,0.6214562827724553,0.6241892645492079,0.6251892721657237,0.6274750935717166,0.6241892645492079,0.882048013225136,47.656018408924595,0
54.72,49.72,-94.24823823909338,0.9956215385331745,59.737292311990466,3584.237538719428,13.908057269056854,0.6046981421329067,13.908052309196666,0.6046979264868115,14.0,0.6241892687361632,0.6214562826035213,0.624189263927548,0.6251884517870065,0.6274750929122409,0.624189263927548,0.8820480129853638,47.673659369186694,0
54.74,49.74,-94.28125105790181,0.9956215393016731,59.73729235810038,3584.237541486023,13.908057263751957,0.604698141902259,13.908052325335134,0.6046979271884841,14.0,0.6241892680964015,0.6214562824353175,0.6241892633085755,0.6251904222070493,0.6274750922556064,0.6241892633085755,0.882048012746628,47.69130032944402,0
54.76,49.76,-94.31426387092841,0.9956215400668491,59.737292404010944,3584.2375442406565,13.908057258469993,0.6046981416726085,13.908052341403833,0.6046979278871232,14.0,0.6241892674594057,0.621456282267841,0.6241892626922796,0.6251887115097425,0.6274750916017998,0.6241892626922796,0.8820480125089246,47.70894128969657,0
