t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg,active_branch
54.78,49.78,-94.34727667819824,0.995621540828717,59.73729244972302,3584.2375469833814,13.908057253210867,0.6046981414439507,13.908052357403058,0.6046979285827416,14.0,0.6241892668251638,0.6214562821010886,0.6241892620786479,0.6251903244438626,0.6274750909508092,0.6241892620786479,0.8820480122722489,47.726582249944386,0
54.800000000000004,49.800000000000004,-94.38028947973613,0.9956215415872911,59.73729249523747,3584.237549714248,13.908057247974474,0.6046981412162815,13.908052373333115,0.6046979292753528,14.0,0.6241892661936642,0.6214562819350571,0.6241892614676688,0.6251893996821041,0.6274750903026229,0.6241892614676688,0.8820480120365963,47.74422321018748,0
54.82,49.82,-94.41330227556688,0.9956215423425856,59.73729254055514,3584.2375524333083,13.908057242760727,0.6046981409895968,13.9080523891943,0.6046979299649695,14.0,0.6241892655648946,0.6214562817697434,0.6241892608593311,0.625188727008838,0.6274750896572284,0.6241892608593311,0.8820480118019627,47.76186417042586,0
54.84,49.84,-94.44631506571517,0.9956215430946146,59.737292585676876,3584.2375551406126,13.908057237569514,0.604698140763892,13.908052404986908,0.6046979306516047,14.0,0.6241892649388434,0.6214562816051444,0.6241892602536244,0.6251902945732467,0.6274750890146137,0.6241892602536244,0.8820480115683432,47.779505130659565,0
54.86,49.86,-94.47932785020554,0.9956215438433924,59.73729263060355,3584.237557836213,13.908057232400747,0.6046981405391629,13.908052420711241,0.6046979313352714,14.0,0.6241892643154988,0.6214562814412571,0.624189259650535,0.6251877905055521,0.6274750883747671,0.624189259650535,0.882048011335734,47.7971460908886,0
54.88,49.88,-94.51234062906249,0.9956215445889328,59.73729267533597,3584.2375605201582,13.908057227254323,0.6046981403154054,13.908052436367589,0.6046979320159821,14.0,0.6241892636948492,0.6214562812780782,0.6241892590500544,0.6251911791019997,0.6274750877376771,0.6241892590500544,0.8820480111041302,47.814787051113,0
54.9,49.9,-94.54535340231033,0.99562154533125,59.737292719875,3584.2375631925,13.908057222130152,0.6046981400926154,13.908052451956252,0.60469793269375,14.0,0.624189263076883,0.6214562811156048,0.6241892584521695,0.6251891669008455,0.6274750871033316,0.6241892584521695,0.8820480108735278,47.83242801133277,0
54.92,49.92,-94.57836616997336,0.9956215460703579,59.73729276422147,3584.2375658532883,13.908057217028135,0.6046981398707885,13.908052467477516,0.6046979333685877,14.0,0.6241892624615885,0.621456280953834,0.6241892578568693,0.6251891464736299,0.6274750864717178,0.6241892578568693,0.8820480106439226,47.85006897154795,0
54.94,49.94,-94.6113789320757,0.9956215468062704,59.737292808376225,3584.2375685025736,13.908057211948172,0.6046981396499206,13.908052482931678,0.6046979340405078,14.0,0.6241892618489541,0.6214562807927624,0.624189257264143,0.6251901624791728,0.6274750858428249,0.624189257264143,0.8820480104153097,47.86770993175854,0
54.96,49.96,-94.64439168864139,0.9956215475390011,59.73729285234007,3584.2375711404043,13.908057206890176,0.6046981394300076,13.908052498319025,0.6046979347095228,14.0,0.6241892612389683,0.6214562806323872,0.6241892566739797,0.6251886515855781,0.6274750852166412,0.6241892566739797,0.8820480101876853,47.88535089196457,0
54.980000000000004,49.980000000000004,-94.67740443969439,0.9956215482685641,59.73729289611384,3584.237573766831,13.908057201854046,0.6046981392110454,13.908052513639845,0.6046979353756454,14.0,0.62418926063162,0.6214562804727054,0.6241892560863672,0.6251896040398336,0.6274750845931545,0.6241892560863672,0.882048009961045,47.90299185216606,0
55.0,50.0,-94.71041718525849,0.9956215489949729,59.73729293969838,3584.2375763819027,13.908057196839687,0.6046981389930299,13.908052528894432,0.6046979360388883,14.0,0.6241892600268971,0.621456280313714,0.6241892555012948,0.6251890557917239,0.627475083972353,0.6241892555012948,0.8820480097353847,47.920632812363024,0
55.02,50.02,-94.74342992535746,0.9956215497182411,59.73729298309447,3584.2375789856683,13.908057191847007,0.6046981387759568,13.908052544083066,0.6046979366992637,14.0,0.6241892594247888,0.62145628015541,0.6241892549187523,0.625189356775099,0.6274750833542256,0.6241892549187523,0.8820480095107,47.93827377255549,0
55.04,50.04,-94.7764426600149,0.9956215504383823,59.737293026302936,3584.237581578176,13.908057186875915,0.6046981385598225,13.90805255920603,0.6046979373567839,14.0,0.6241892588252836,0.6214562799977903,0.6241892543387294,0.6251905150011515,0.627475082738761,0.6241892543387294,0.8820480092869865,47.955914732743466,0
55.06,50.06,-94.80945538925435,0.9956215511554102,59.73729306932461,3584.2375841594767,13.908057181926313,0.6046981383446224,13.908052574263616,0.6046979380114615,14.0,0.6241892582283703,0.621456279840852,0.6241892537612125,0.6251888821316952,0.6274750821259476,0.6241892537612125,0.8820480090642402,47.97355569292698,0
55.08,50.08,-94.84246811309923,0.995621551869338,59.73729311216028,3584.237586729617,13.90805717699811,0.6046981381303526,13.908052589256098,0.6046979386633086,14.0,0.6241892576340379,0.6214562796845924,0.6241892531861933,0.6251893723582718,0.6274750815157741,0.6241892531861933,0.882048008842457,47.991196653106044,0
55.1,50.1,-94.87548083157287,0.9956215525801791,59.73729315481075,3584.237589288645,13.908057172091212,0.6046981379170092,13.908052604183762,0.6046979393123375,14.0,0.6241892570422749,0.6214562795290083,0.6241892526136608,0.6251896575995528,0.6274750809082287,0.6241892526136608,0.8820480086216328,48.00883761328069,0
55.120000000000005,50.120000000000005,-94.9084935446985,0.9956215532879472,59.737293197276834,3584.23759183661,13.908057167205529,0.6046981377045882,13.908052619046892,0.6046979399585605,14.0,0.6241892564530703,0.6214562793740968,0.6241892520436022,0.6251880789830782,0.6274750803032998,0.6241892520436022,0.882048008401763,48.02647857345092,0
55.14,50.14,-94.94150625249921,0.9956215539926553,59.737293239559314,3584.2375943735587,13.90805716234097,0.6046981374930857,13.908052633845763,0.6046979406019897,14.0,0.6241892558664132,0.621456279219855,0.6241892514760086,0.6251910018297547,0.6274750797009769,0.6241892514760086,0.882048008182844,48.044119533616765,0
55.160000000000004,50.160000000000004,-94.97451895499806,0.9956215546943166,59.73729328165899,3584.2375968995393,13.908057157497446,0.6046981372824977,13.908052648580648,0.6046979412426369,14.0,0.6241892552822924,0.6214562790662801,0.6241892509108695,0.6251875112696931,0.6274750791012486,0.6241892509108695,0.8820480079648714,48.061760493778245,0
55.18,50.18,-95.00753165221793,0.9956215553929444,59.737293323576665,3584.2375994146,13.908057152674859,0.60469813707282,13.908052663251834,0.6046979418805145,14.0,0.6241892547006969,0.6214562789133692,0.624189250348173,0.6251914915974567,0.6274750785041028,0.624189250348173,0.8820480077478412,48.07940145393537,0
55.2,50.2,-95.0405443441817,0.9956215560885517,59.73729336531311,3584.2376019187864,13.908057147873123,0.6046981368640488,13.908052677859587,0.6046979425156342,14.0,0.6241892541216157,0.6214562787611194,0.6241892497879095,0.6251892743404961,0.6274750779095296,0.6241892497879095,0.8820480075317494,48.097042414088165,0
55.22,50.22,-95.07355703091203,0.9956215567811517,59.7372934068691,3584.237604412146,13.908057143092146,0.6046981366561802,13.908052692404189,0.6046979431480082,14.0,0.6241892535450383,0.6214562786095278,0.6241892492300682,0.6251891435610942,0.6274750773175168,0.6241892492300682,0.8820480073165917,48.11468337423664,0
55.24,50.24,-95.1065697124316,0.9956215574707573,59.73729344824544,3584.2376068947265,13.908057138331838,0.6046981364492104,13.908052706885902,0.604697943777648,14.0,0.6241892529709536,0.6214562784585915,0.6241892486746389,0.6251902241379608,0.6274750767280546,0.6241892486746389,0.8820480071023642,48.13232433438083,0
55.26,50.26,-95.13958238876288,0.9956215581573815,59.73729348944289,3584.2376093665735,13.90805713359211,0.6046981362431353,13.908052721305014,0.6046979444045658,14.0,0.6241892523993509,0.6214562783083079,0.6241892481216104,0.6251889946980561,0.6274750761411315,0.6241892481216104,0.8820480068890629,48.14996529452074,0
55.28,50.28,-95.17259505992835,0.9956215588410371,59.737293530462225,3584.2376118277334,13.908057128872873,0.6046981360379511,13.90805273566178,0.604697945028773,14.0,0.6241892518302193,0.621456278158674,0.6241892475709738,0.6251889803366898,0.6274750755567367,0.6241892475709738,0.8820480066766839,48.1676062546564,0
55.300000000000004,50.300000000000004,-95.20560772595034,0.9956215595217369,59.737293571304214,3584.2376142782527,13.908057124174041,0.6046981358336541,13.908052749956475,0.6046979456502816,14.0,0.6241892512635486,0.621456278009687,0.6241892470227182,0.6251898353189038,0.627475074974859,0.6241892470227182,0.8820480064652231,48.18524721478782,0
55.32,50.32,-95.23862038685107,0.995621560199494,59.73729361196964,3584.2376167181783,13.908057119495528,0.6046981356302403,13.908052764189375,0.6046979462691032,14.0,0.6241892506993276,0.621456277861344,0.6241892464768313,0.625187761799182,0.627475074395487,0.6241892464768313,0.8820480062546764,48.20288817491502,0
55.34,50.34,-95.2716330426527,0.9956215608743209,59.73729365245925,3584.237619147555,13.908057114837238,0.604698135427706,13.908052778360737,0.6046979468852495,14.0,0.6241892501375461,0.6214562777136424,0.6241892459333045,0.6251915138329553,0.6274750738186111,0.6241892459333045,0.8820480060450399,48.22052913503802,0
55.36,50.36,-95.30464569337722,0.99562156154623,59.737293692773804,3584.237621566428,13.908057110199087,0.6046981352260473,13.908052792470832,0.6046979474987318,14.0,0.6241892495781933,0.6214562775665795,0.6241892453921289,0.6251878860989704,0.6274750732442199,0.6241892453921289,0.8820480058363099,48.23817009515683,0
55.38,50.38,-95.33765833904667,0.9956215622152345,59.73729373291407,3584.237623974844,13.908057105580987,0.6046981350252604,13.908052806519924,0.6046979481095619,14.0,0.6241892490212588,0.6214562774201524,0.6241892448532917,0.6251908119384807,0.6274750726723028,0.6241892448532917,0.8820480056284824,48.25581105527148,0
55.4,50.4,-95.37067097968284,0.9956215628813464,59.73729377288078,3584.237626372847,13.908057100982857,0.6046981348253416,13.908052820508278,0.6046979487177512,14.0,0.6241892484667322,0.6214562772743583,0.6241892443167851,0.6251898318572161,0.6274750721028489,0.6241892443167851,0.8820480054215531,48.27345201538198,0
55.42,50.42,-95.40368361530751,0.9956215635445785,59.737293812674714,3584.237628760483,13.908057096404603,0.6046981346262871,13.90805283443615,0.6046979493233109,14.0,0.6241892479146028,0.6214562771291945,0.6241892437825975,0.6251888853359906,0.6274750715358478,0.6241892437825975,0.8820480052155187,48.291092975488354,0
55.44,50.44,-95.43669624594233,0.9956215642049433,59.737293852296595,3584.2376311377957,13.908057091846146,0.6046981344280934,13.908052848303809,0.6046979499262526,14.0,0.6241892473648607,0.6214562769846583,0.6241892432507192,0.6251898086309172,0.6274750709712886,0.6241892432507192,0.8820480050103751,48.30873393559061,0
55.46,50.46,-95.46970887160892,0.995621564862453,59.73729389174718,3584.2376335048307,13.908057087307393,0.6046981342307562,13.908052862111514,0.6046979505265876,14.0,0.6241892468174952,0.621456276840747,0.6241892427211406,0.625189035857171,0.6274750704091617,0.6241892427211406,0.8820480048061181,48.32637489568878,0
55.480000000000004,50.480000000000004,-95.5027214923287,0.99562156551712,59.7372939310272,3584.237635861632,13.908057082788268,0.6046981340342725,13.908052875859521,0.604697951124327,14.0,0.6241892462724962,0.6214562766974578,0.6241892421938524,0.6251887195007713,0.6274750698494561,0.6241892421938524,0.8820480046027444,48.34401585578287,0
55.5,50.5,-95.5357341081231,0.9956215661689567,59.7372939701374,3584.237638208244,13.908057078288675,0.604698133838638,13.908052889548092,0.6046979517194823,14.0,0.6241892457298535,0.6214562765547882,0.624189241668843,0.625189956580518,0.6274750692921607,0.624189241668843,0.8820480044002499,48.3616568158729,0
55.52,50.52,-95.56874671901339,0.9956215668179751,59.737294009078504,3584.2376405447103,13.90805707380854,0.6046981336438495,13.908052903177477,0.6046979523120642,14.0,0.6241892451895567,0.6214562764127354,0.624189241146105,0.6251889208591734,0.6274750687372663,0.624189241146105,0.8820480041986308,48.37929777595889,0
55.54,50.54,-95.60175932502078,0.9956215674641877,59.737294047851265,3584.237642871076,13.908057069347766,0.604698133449903,13.908052916747943,0.6046979529020845,14.0,0.6241892446515961,0.6214562762712966,0.6241892406256251,0.6251904985734759,0.6274750681847627,0.6241892406256251,0.8820480039978834,48.39693873604085,0
55.56,50.56,-95.6347719261664,0.9956215681076065,59.73729408645639,3584.2376451873834,13.908057064906286,0.604698133256795,13.908052930259737,0.6046979534895538,14.0,0.6241892441159611,0.6214562761304695,0.6241892401073958,0.6251892485386057,0.6274750676346376,0.6241892401073958,0.8820480037980041,48.414579696118814,0
55.58,50.58,-95.66778452247122,0.9956215687482435,59.73729412489461,3584.237647493677,13.908057060484007,0.604698133064522,13.908052943713114,0.6046979540744832,14.0,0.6241892435826418,0.6214562759902512,0.6241892395914075,0.6251888305439831,0.6274750670868825,0.6241892395914075,0.8820480035989888,48.43222065619278,0
55.6,50.6,-95.70079711395623,0.9956215693861108,59.737294163166645,3584.2376497899986,13.908057056080844,0.6046981328730802,13.908052957108328,0.6046979546568838,14.0,0.6241892430516284,0.6214562758506391,0.6241892390776493,0.6251901217948901,0.627475066541487,0.6241892390776493,0.882048003400834,48.44986161626279,0
55.620000000000005,50.620000000000005,-95.73380970064224,0.9956215700212203,59.737294201273215,3584.237652076393,13.90805705169672,0.6046981326824661,13.908052970445627,0.6046979552367664,14.0,0.6241892425229107,0.6214562757116305,0.624189238566113,0.6251876775011924,0.6274750659984405,0.624189238566113,0.8820480032035357,48.46750257632883,0
55.64,50.64,-95.76682228254997,0.995621570653584,59.73729423921504,3584.237654352902,13.90805704733155,0.6046981324926761,13.908052983725266,0.604697955814142,14.0,0.624189241996479,0.621456275573223,0.6241892380567879,0.6251913843948741,0.6274750654577326,0.6241892380567879,0.8820480030070905,48.485143536390936,0
55.660000000000004,50.660000000000004,-95.79983485970011,0.9956215712832138,59.73729427699283,3584.23765661957,13.908057042985252,0.6046981323037066,13.908052996947491,0.6046979563890214,14.0,0.6241892414723232,0.6214562754354139,0.6241892375496648,0.6251889340362682,0.627475064919354,0.6241892375496648,0.8820480028114948,48.502784496449124,0
55.68,50.68,-95.83284743211323,0.9956215719101215,59.73729431460729,3584.2376588764373,13.908057038657747,0.6046981321155542,13.908053010112553,0.6046979569614154,14.0,0.6241892409504335,0.6214562752982007,0.6241892370447343,0.625189330112929,0.6274750643832947,0.6241892370447343,0.8820480026167447,48.5204254565034,0
55.7,50.7,-95.8658599998098,0.9956215725343187,59.73729435205912,3584.2376611235472,13.908057034348946,0.6046981319282151,13.908053023220694,0.6046979575313345,14.0,0.6241892404308003,0.6214562751615805,0.624189236541987,0.6251900451713845,0.6274750638495443,0.624189236541987,0.8820480024228363,48.538066416553804,0
55.72,50.72,-95.89887256281021,0.9956215731558173,59.73729438934904,3584.2376633609424,13.908057030058783,0.6046981317416862,13.908053036272165,0.6046979580987898,14.0,0.6241892399134136,0.6214562750255511,0.6241892360414131,0.6251885730754144,0.6274750633180924,0.6241892360414131,0.8820480022297665,48.555707376600324,0
55.74,50.74,-95.93188512113478,0.995621573774629,59.73729442647774,3584.237665588664,13.90805702578716,0.6046981315559635,13.90805304926721,0.6046979586637917,14.0,0.6241892393982637,0.6214562748901098,0.6241892355430033,0.6251898308561812,0.6274750627889301,0.6241892355430033,0.8820480020375313,48.573348336643,0
55.76,50.76,-95.96489767480371,0.9956215743907653,59.73729446344591,3584.237667806755,13.90805702153401,0.6046981313710439,13.908053062206072,0.604697959226351,14.0,0.624189238885341,0.621456274755254,0.6241892350467488,0.6251886185551793,0.6274750622620464,0.6241892350467488,0.8820480018461272,48.59098929668183,0
55.78,50.78,-95.99791022383712,0.9956215750042378,59.737294500254265,3584.237670015256,13.908057017299244,0.6046981311869236,13.908053075088993,0.604697959786478,14.0,0.6241892383746358,0.6214562746209813,0.6241892345526395,0.6251897728951317,0.6274750617374322,0.6241892345526395,0.8820480016555508,48.60863025671685,0
55.800000000000004,50.800000000000004,-96.03092276825508,0.995621575615058,59.737294536903484,3584.237672214209,13.90805701308279,0.6046981310035996,13.908053087916219,0.6046979603441834,14.0,0.6241892378661387,0.6214562744872891,0.6241892340606657,0.6251902811169873,0.627475061215078,0.6241892340606657,0.8820480014657982,48.626271216748066,0
55.82,50.82,-96.06393530807752,0.9956215762232374,59.737294573394244,3584.2376744036546,13.908057008884565,0.604698130821068,13.908053100687987,0.6046979608994777,14.0,0.62418923735984,0.6214562743541748,0.6241892335708198,0.6251888488804174,0.6274750606949734,0.6241892335708198,0.8820480012768658,48.64391217677549,0
55.84,50.84,-96.09694784332433,0.9956215768287874,59.73729460972724,3584.2376765836348,13.908057004704492,0.6046981306393258,13.908053113404538,0.6046979614523712,14.0,0.6241892368557301,0.6214562742216361,0.6241892330830922,0.6251895204759107,0.6274750601771087,0.6241892330830922,0.8820480010887504,48.66155313679915,0
55.86,50.86,-96.12996037401525,0.9956215774317194,59.73729464590316,3584.23767875419,13.90805700054249,0.6046981304583692,13.90805312606611,0.6046979620028743,14.0,0.6241892363537997,0.6214562740896704,0.6241892325974722,0.6251894152901085,0.6274750596614752,0.6241892325974722,0.8820480009014483,48.679194096819046,0
55.88,50.88,-96.16297290017002,0.9956215780320447,59.73729468192268,3584.2376809153607,13.908056996398482,0.6046981302781949,13.908053138672937,0.6046979625509973,14.0,0.6241892358540395,0.6214562739582754,0.6241892321139525,0.6251882194435192,0.6274750591480625,0.6241892321139525,0.8820480007149561,48.69683505683521,0
55.9,50.9,-96.19598542180822,0.9956215786297745,59.73729471778647,3584.2376830671883,13.90805699227239,0.6046981300987996,13.908053151225264,0.6046979630967506,14.0,0.6241892353564399,0.6214562738274483,0.6241892316325226,0.6251906878204962,0.6274750586368614,0.6241892316325226,0.88204800052927,48.71447601684765,0
55.92,50.92,-96.2289979389494,0.9956215792249201,59.737294753495206,3584.2376852097123,13.908056988164137,0.6046981299201799,13.908053163723324,0.6046979636401445,14.0,0.6241892348609918,0.6214562736971869,0.6241892311531748,0.6251886150759092,0.6274750581278619,0.6241892311531748,0.8820480003443869,48.73211697685639,0
55.94,50.94,-96.262010451613,0.9956215798174928,59.737294789049564,3584.237687342974,13.90805698407365,0.6046981297423326,13.908053176167348,0.604697964181189,14.0,0.6241892343676856,0.6214562735674887,0.6241892306758982,0.6251901105534193,0.627475057621055,0.6241892306758982,0.882048000160303,48.749757936861435,0
55.96,50.96,-96.29502295981837,0.9956215804075035,59.73729482445021,3584.2376894670124,13.908056980000843,0.604698129565254,13.908053188557576,0.6046979647198946,14.0,0.6241892338765122,0.6214562734383511,0.6241892302006855,0.6251895157566507,0.6274750571164309,0.6241892302006855,0.8820479999770149,48.76739889686281,0
55.980000000000004,50.980000000000004,-96.32803546358478,0.9956215809949632,59.73729485969779,3584.2376915818672,13.908056975945646,0.6046981293889412,13.90805320089423,0.6046979652562708,14.0,0.6241892333874622,0.6214562733097719,0.6241892297275284,0.6251886054787733,0.62747505661398,0.6241892297275284,0.8820479997945194,48.78503985686053,0
56.0,51.0,-96.36104796293144,0.9956215815798833,59.737294894793,3584.2376936875803,13.908056971907982,0.6046981292133906,13.908053213177551,0.6046979657903283,14.0,0.6241892329005266,0.6214562731817487,0.6241892292564154,0.625190331363565,0.627475056113693,0.6241892292564154,0.8820479996128129,48.8026808168546,0
56.02,51.02,-96.39406045787744,0.9956215821622745,59.73729492973647,3584.2376957841884,13.908056967887772,0.6046981290385988,13.908053225407764,0.6046979663220767,14.0,0.6241892324156963,0.6214562730542789,0.6241892287873404,0.6251878463924063,0.6274750556155617,0.6241892287873404,0.8820479994318918,48.82032177684505,0
56.04,51.04,-96.4270729484418,0.9956215827421478,59.73729496452887,3584.237697871732,13.908056963884947,0.604698128864563,13.908053237585106,0.6046979668515263,14.0,0.624189231932962,0.62145627292736,0.6241892283202922,0.6251908877996939,0.6274750551195749,0.6241892283202922,0.8820479992517529,48.837962736831884,0
56.06,51.06,-96.46008543464352,0.9956215833195141,59.73729499917085,3584.2376999502508,13.908056959899426,0.6046981286912794,13.908053249709798,0.6046979673786869,14.0,0.6241892314523149,0.6214562728009901,0.6241892278552641,0.6251893497669141,0.6274750546257248,0.6241892278552641,0.8820479990723931,48.85560369681513,0
56.08,51.08,-96.49309791650137,0.9956215838943842,59.73729503366305,3584.2377020197832,13.908056955931139,0.6046981285187452,13.908053261782067,0.6046979679035681,14.0,0.6241892309737456,0.6214562726751665,0.6241892273922468,0.6251889862477227,0.6274750541340017,0.6241892273922468,0.8820479988938084,48.87324465679479,0
56.1,51.1,-96.5261103940342,0.995621584466769,59.73729506800614,3584.2377040803685,13.908056951980004,0.6046981283469567,13.90805327380215,0.6046979684261804,14.0,0.6241892304972454,0.6214562725498869,0.62418922693123,0.6251901336079533,0.6274750536443967,0.62418922693123,0.882047998715996,48.89088561677089,0
56.120000000000005,51.120000000000005,-96.5591228672607,0.9956215850366791,59.73729510220075,3584.237706132045,13.908056948045953,0.6046981281759111,13.908053285770263,0.6046979689465332,14.0,0.6241892300228052,0.6214562724251488,0.624189226472207,0.6251887179208818,0.6274750531569002,0.624189226472207,0.8820479985389522,48.90852657674344,0
56.14,51.14,-96.59213533619946,0.9956215856041252,59.73729513624751,3584.2377081748505,13.90805694412891,0.6046981280056049,13.90805329768663,0.604697969464636,14.0,0.6241892295504162,0.6214562723009501,0.6241892260151692,0.6251893215064698,0.6274750526715032,0.6241892260151692,0.8820479983626741,48.926167536712455,0
56.160000000000004,51.160000000000004,-96.62514780086904,0.9956215861691181,59.737295170147085,3584.2377102088253,13.9080569402288,0.6046981278360348,13.908053309551482,0.6046979699804992,14.0,0.6241892290800697,0.6214562721772884,0.624189225560106,0.6251893524017761,0.6274750521881974,0.624189225560106,0.882047998187158,48.94380849667796,0
56.18,51.18,-96.65816026128788,0.9956215867316683,59.7372952039001,3584.2377122340063,13.908056936345556,0.6046981276671981,13.908053321365035,0.604697970494132,14.0,0.6241892286117565,0.6214562720541613,0.6241892251070106,0.6251890787584147,0.6274750517069727,0.6241892251070106,0.8820479980124007,48.961449456639954,0
56.2,51.2,-96.69117271747437,0.9956215872917864,59.73729523750718,3584.237714250431,13.908056932479095,0.6046981274990911,13.908053333127516,0.6046979710055441,14.0,0.624189228145468,0.6214562719315665,0.6241892246558745,0.6251905792920537,0.6274750512278211,0.6241892246558745,0.8820479978383989,48.97909041659847,0
56.22,51.22,-96.7241851694468,0.9956215878494828,59.73729527096897,3584.2377162581383,13.908056928629353,0.604698127331711,13.908053344839141,0.6046979715147452,14.0,0.6241892276811953,0.6214562718095018,0.6241892242066891,0.6251889254510665,0.6274750507507325,0.6241892242066891,0.8820479976651495,48.9967313765535,0
56.24,51.24,-96.75719761722341,0.9956215884047682,59.73729530428609,3584.2377182571654,13.908056924796256,0.6046981271650546,13.908053356500133,0.6046979720217449,14.0,0.6241892272189299,0.6214562716879647,0.624189223759445,0.625189174253305,0.6274750502756992,0.624189223759445,0.882047997492649,49.014372336505076,0
56.26,51.26,-96.7902100608223,0.9956215889576528,59.73729533745917,3584.2377202475504,13.908056920979726,0.6046981269991186,13.90805336811071,0.6046979725265527,14.0,0.6241892267586631,0.6214562715669532,0.6241892233141347,0.6251898174941215,0.6274750498027122,0.6241892233141347,0.8820479973208943,49.03201329645321,0
56.28,51.28,-96.82322250026158,0.9956215895081472,59.73729537048883,3584.23772222933,13.908056917179696,0.6046981268338998,13.908053379671092,0.6046979730291779,14.0,0.6241892263003862,0.6214562714464648,0.6241892228707497,0.6251879303821821,0.6274750493317622,0.6241892228707497,0.8820479971498822,49.04965425639792,0
56.300000000000004,51.300000000000004,-96.8562349355592,0.9956215900562615,59.73729540337569,3584.2377242025414,13.908056913396097,0.6046981266693955,13.908053391181491,0.6046979735296301,14.0,0.6241892258440904,0.6214562713264972,0.6241892224292813,0.625191134372774,0.62747504886284,0.6241892224292813,0.8820479969796093,49.06729521633922,0
56.32,51.32,-96.88924736673306,0.9956215906020061,59.73729543612036,3584.237726167222,13.908056909628852,0.6046981265056023,13.908053402642128,0.6046979740279186,14.0,0.6241892253897675,0.6214562712070484,0.6241892219897223,0.625187574785081,0.6274750483959384,0.6241892219897223,0.8820479968100727,49.08493617627711,0
56.34,51.34,-96.92225979380102,0.9956215911453912,59.737295468723474,3584.2377281234085,13.908056905877897,0.6046981263425173,13.908053414053215,0.6046979745240528,14.0,0.6241892249374088,0.621456271088116,0.6241892215520635,0.6251910692893039,0.6274750479310477,0.6241892215520635,0.8820479966412691,49.10257713621163,0
56.36,51.36,-96.9552722167808,0.995621591686427,59.73729550118562,3584.2377300711373,13.908056902143159,0.6046981261801373,13.90805342541497,0.6046979750180421,14.0,0.6241892244870059,0.6214562709696977,0.6241892211162965,0.6251895539120172,0.6274750474681592,0.6241892211162965,0.8820479964731951,49.12021809614277,0
56.38,51.38,-96.98828463569012,0.9956215922251238,59.73729553350743,3584.2377320104456,13.908056898424567,0.6046981260184594,13.9080534367276,0.6046979755098957,14.0,0.6241892240385503,0.6214562708517914,0.6241892206824137,0.6251889742908536,0.6274750470072646,0.6241892206824137,0.882047996305848,49.13785905607057,0
56.4,51.4,-97.02129705054652,0.9956215927614915,59.73729556568949,3584.2377339413697,13.90805689472205,0.6046981258574804,13.908053447991323,0.6046979759996227,14.0,0.6241892235920335,0.6214562707343949,0.6241892202504072,0.6251900986119279,0.6274750465483554,0.6241892202504072,0.8820479961392241,49.15550001599502,0
56.42,51.42,-97.05430946136758,0.9956215932955403,59.73729559773242,3584.237735863945,13.908056891035544,0.6046981256971976,13.908053459206348,0.6046979764872326,14.0,0.6241892231474473,0.6214562706175059,0.6241892198202685,0.625189087911418,0.6274750460914224,0.6241892198202685,0.8820479959733207,49.17314097591615,0
56.44,51.44,-97.08732186817069,0.9956215938272803,59.73729562963682,3584.237737778209,13.908056887364975,0.6046981255376076,13.908053470372886,0.6046979769727342,14.0,0.624189222704783,0.6214562705011223,0.6241892193919886,0.6251887638034264,0.6274750456364571,0.6241892193919886,0.8820479958081346,49.19078193583396,0
56.46,51.46,-97.12033427097327,0.9956215943567214,59.73729566140328,3584.2377396841966,13.908056883710277,0.6046981253787077,13.90805348149115,0.604697977456137,14.0,0.6241892222640327,0.6214562703852419,0.6241892189655605,0.6251900561883209,0.6274750451834518,0.6241892189655605,0.8820479956436628,49.208422895748484,0
56.480000000000004,51.480000000000004,-97.15334666979258,0.9956215948838734,59.7372956930324,3584.237741581944,13.908056880071378,0.6046981252204947,13.908053492561342,0.6046979779374496,14.0,0.6241892218251879,0.6214562702698624,0.6241892185409769,0.6251875669192224,0.6274750447323972,0.6241892185409769,0.8820479954799019,49.226063855659724,0
56.5,51.5,-97.18635906464586,0.9956215954087463,59.73729572452478,3584.2377434714867,13.908056876448214,0.6046981250629658,13.908053503583675,0.6046979784166815,14.0,0.6241892213882403,0.6214562701549818,0.6241892181182288,0.625191701261712,0.6274750442832853,0.6241892181182288,0.8820479953168491,49.24370481556769,0
56.52,51.52,-97.21937145555026,0.99562159593135,59.737295755881,3584.23774535286,13.908056872840708,0.6046981249061177,13.90805351455835,0.6046979788938414,14.0,0.6241892209531819,0.6214562700405979,0.624189217697308,0.6251879654291351,0.6274750438361081,0.624189217697308,0.8820479951545012,49.26134577547241,0
56.54,51.54,-97.25238384252282,0.9956215964516943,59.73729578710166,3584.2377472260996,13.908056869248803,0.604698124749948,13.908053525485581,0.6046979793689383,14.0,0.6241892205200045,0.6214562699267085,0.624189217278207,0.6251904239540659,0.627475043390857,0.624189217278207,0.8820479949928552,49.27898673537388,0
56.56,51.56,-97.28539622558058,0.9956215969697891,59.73729581818735,3584.237749091241,13.90805686567243,0.6046981245944535,13.908053536365575,0.6046979798419815,14.0,0.6241892200886998,0.6214562698133115,0.6241892168609168,0.6251900204294443,0.6274750429475235,0.6241892168609168,0.882047994831908,49.29662769527213,0
56.58,51.58,-97.31840860474045,0.9956215974856439,59.73729584913863,3584.237750948318,13.90805686211152,0.6046981244396313,13.908053547198524,0.6046979803129793,14.0,0.6241892196592599,0.6214562697004047,0.6241892164454313,0.6251888309487531,0.6274750425060989,0.6241892164454313,0.8820479946716567,49.31426865516716,0
56.6,51.6,-97.35142098001928,0.9956215979992685,59.737295879956115,3584.2377527973667,13.908056858566,0.6046981242854783,13.908053557984639,0.6046979807819408,14.0,0.6241892192316764,0.621456269587986,0.6241892160317418,0.6251896413558116,0.6274750420665753,0.6241892160317418,0.8820479945120981,49.331909615059004,0
56.620000000000005,51.620000000000005,-97.38443335143386,0.9956215985106724,59.73729591064035,3584.237754638421,13.908056855035813,0.6046981241319919,13.908053568724121,0.6046979812488749,14.0,0.6241892188059414,0.6214562694760535,0.6241892156198418,0.6251891782693216,0.6274750416289447,0.6241892156198418,0.8820479943532296,49.34955057494766,0
56.64,51.64,-97.41744571900087,0.9956215990198654,59.737295941191924,3584.2377564715152,13.908056851520884,0.6046981239791689,13.908053579417174,0.6046979817137902,14.0,0.624189218382047,0.6214562693646047,0.6241892152097226,0.6251884353124656,0.6274750411931994,0.6241892152097226,0.8820479941950476,49.36719153483314,0
56.660000000000004,51.660000000000004,-97.45045808273696,0.9956215995268569,59.73729597161142,3584.237758296685,13.90805684802115,0.6046981238270066,13.908053590063995,0.6046979821766955,14.0,0.6241892179599854,0.621456269253638,0.6241892148013756,0.6251902980092408,0.6274750407593309,0.6241892148013756,0.8820479940375497,49.38483249471547,0
56.68,51.68,-97.48347044265869,0.9956216000316565,59.73729600189939,3584.2377601139633,13.90805684453655,0.6046981236755022,13.908053600664788,0.6046979826375994,14.0,0.6241892175397485,0.6214562691431508,0.6241892143947951,0.6251887466920276,0.6274750403273311,0.6241892143947951,0.8820479938807326,49.40247345459465,0
56.7,51.7,-97.51648279878258,0.9956216005342736,59.73729603205642,3584.2377619233853,13.908056841067014,0.6046981235246528,13.908053611219746,0.6046979830965107,14.0,0.6241892171213285,0.6214562690331414,0.624189213989972,0.6251903106500676,0.6274750398971913,0.624189213989972,0.8820479937245937,49.4201144144707,0
56.72,51.72,-97.54949515112499,0.9956216010347178,59.73729606208307,3584.2377637249842,13.908056837612477,0.6046981233744556,13.908053621729072,0.604697983553438,14.0,0.6241892167047175,0.6214562689236076,0.624189213586899,0.6251893538336715,0.6274750394689053,0.624189213586899,0.8820479935691297,49.43775537434364,0
56.74,51.74,-97.58250749970232,0.9956216015329983,59.7372960919799,3584.237765518794,13.908056834172877,0.6046981232249077,13.908053632192964,0.6046979840083897,14.0,0.6241892162899076,0.6214562688145474,0.6241892131855687,0.6251886955898848,0.627475039042463,0.6241892131855687,0.8820479934143379,49.455396334213475,0
56.76,51.76,-97.61551984453082,0.9956216020291245,59.73729612174747,3584.237767304848,13.908056830748146,0.6046981230760063,13.908053642611614,0.6046979844613746,14.0,0.6241892158768912,0.6214562687059586,0.6241892127859738,0.6251902012040517,0.6274750386178586,0.6241892127859738,0.8820479932602152,49.473037294080214,0
56.78,51.78,-97.64853218562672,0.9956216025231058,59.73729615138635,3584.2377690831813,13.908056827338221,0.6046981229277487,13.908053652985224,0.604697984912401,14.0,0.6241892154656604,0.6214562685978393,0.6241892123881065,0.6251876836109074,0.6274750381950813,0.6241892123881065,0.8820479931067589,49.490678253943884,0
56.800000000000004,51.800000000000004,-97.68154452300614,0.9956216030149515,59.73729618089709,3584.237770853825,13.908056823943037,0.604698122780132,13.908053663313982,0.6046979853614775,14.0,0.6241892150562074,0.6214562684901874,0.6241892119919589,0.6251912467539263,0.6274750377741257,0.6241892119919589,0.8820479929539659,49.50831921380449,0
56.82,51.82,-97.71455685668515,0.9956216035046708,59.73729621028025,3584.237772616815,13.908056820562537,0.6046981226331538,13.908053673598086,0.6046979858086124,14.0,0.6241892146485247,0.621456268383001,0.6241892115975237,0.6251890881267652,0.6274750373549831,0.6241892115975237,0.8820479928018337,49.52596017366204,0
56.84,51.84,-97.74756918667977,0.9956216039922727,59.73729623953636,3584.237774372182,13.908056817196648,0.6046981224868108,13.90805368383773,0.6046979862538143,14.0,0.6241892142426047,0.6214562682762781,0.6241892112047945,0.6251891468329603,0.6274750369376463,0.6241892112047945,0.8820479926503592,49.54360113351657,0
56.86,51.86,-97.78058151300588,0.9956216044777666,59.73729626866599,3584.2377761199596,13.908056813845317,0.6046981223411008,13.9080536940331,0.6046979866970913,14.0,0.6241892138384396,0.6214562681700165,0.6241892108137632,0.6251900728406007,0.6274750365221062,0.6241892108137632,0.8820479924995396,49.561242093368065,0
56.88,51.88,-97.81359383567941,0.9956216049611616,59.737296297669694,3584.2377778601817,13.90805681050847,0.6046981221960204,13.908053704184393,0.6046979871384519,14.0,0.6241892134360219,0.6214562680642144,0.6241892104244214,0.6251886150685406,0.6274750361083556,0.6241892104244214,0.882047992349372,49.57888305321656,0
56.9,51.9,-97.84660615471608,0.9956216054424665,59.73729632654799,3584.2377795928796,13.908056807186052,0.6046981220515675,13.908053714291796,0.6046979875779042,14.0,0.6241892130353438,0.6214562679588695,0.6241892100367651,0.6251895616810131,0.6274750356963879,0.6241892100367651,0.8820479921998535,49.596524013062044,0
56.92,51.92,-97.87961847013166,0.9956216059216907,59.73729635530144,3584.2377813180865,13.908056803877997,0.6046981219077391,13.908053724355504,0.6046979880154567,14.0,0.6241892126363981,0.6214562678539802,0.6241892096507827,0.625188911509869,0.6274750352861939,0.6241892096507827,0.8820479920509815,49.614164972904554,0
56.94,51.94,-97.91263078194179,0.995621606398843,59.737296383930584,3584.237783035835,13.908056800584243,0.6046981217645323,13.908053734375704,0.6046979884511176,14.0,0.6241892122391773,0.6214562677495444,0.6241892092664695,0.6251894425631314,0.6274750348777668,0.6241892092664695,0.8820479919027533,49.631805932744086,0
56.96,51.96,-97.94564309016206,0.9956216068739323,59.73729641243594,3584.237784746156,13.90805679730473,0.6046981216219448,13.90805374435258,0.6046979888848948,14.0,0.6241892118436737,0.6214562676455601,0.6241892088838187,0.6251904291853103,0.6274750344710982,0.6241892088838187,0.8820479917551657,49.64944689258067,0
56.980000000000004,51.980000000000004,-97.978655394808,0.9956216073469677,59.737296440818064,3584.2377864490836,13.908056794039396,0.6046981214799738,13.908053754286323,0.6046979893167966,14.0,0.62418921144988,0.6214562675420253,0.6241892085028214,0.6251888603695042,0.6274750340661814,0.6241892085028214,0.8820479916082163,49.667087852414305,0
57.0,52.0,-98.01166769589503,0.9956216078179579,59.73729646907748,3584.2377881446487,13.90805679078818,0.6046981213386166,13.908053764177117,0.6046979897468312,14.0,0.6241892110577889,0.6214562674389382,0.6241892081234717,0.6251893248787788,0.6274750336630082,0.6241892081234717,0.8820479914619024,49.684728812245005,0
57.02,52.02,-98.04467999343858,0.9956216082869119,59.737296497214714,3584.2377898328828,13.90805678755102,0.6046981211978705,13.908053774025152,0.6046979901750066,14.0,0.624189210667393,0.6214562673362968,0.6241892077457619,0.6251895825409156,0.627475033261572,0.6241892077457619,0.8820479913162208,49.70236977207279,0
57.04,52.04,-98.07769228745393,0.9956216087538384,59.737296525230306,3584.2377915138186,13.908056784327856,0.6046981210577329,13.908053783830608,0.6046979906013308,14.0,0.6241892102786849,0.621456267234099,0.6241892073696854,0.6251880153820014,0.6274750328618649,0.6241892073696854,0.882047991171169,49.720010731897666,0
57.06,52.06,-98.11070457795637,0.9956216092187463,59.73729655312478,3584.2377931874867,13.908056781118624,0.6046981209182011,13.908053793593673,0.6046979910258119,14.0,0.6241892098916572,0.6214562671323431,0.6241892069952338,0.6251909299472613,0.6274750324638779,0.6241892069952338,0.8820479910267445,49.73765169171965,0
57.08,52.08,-98.14371686496105,0.995621609681644,59.737296580898644,3584.237794853919,13.908056777923267,0.6046981207792725,13.908053803314525,0.6046979914484576,14.0,0.6241892095063027,0.6214562670310272,0.6241892066224031,0.6251885832131366,0.6274750320676064,0.6241892066224031,0.8820479908829443,49.75529265153874,0
57.1,52.1,-98.17672914848312,0.9956216101425407,59.73729660855244,3584.2377965131463,13.90805677474173,0.6046981206409447,13.908053812993355,0.6046979918692763,14.0,0.6241892091226147,0.6214562669301493,0.624189206251182,0.6251898796523406,0.6274750316730422,0.624189206251182,0.8820479907397659,49.772933611354965,0
57.120000000000005,52.120000000000005,-98.20974142853764,0.9956216106014446,59.737296636086676,3584.2377981652007,13.908056771573944,0.604698120503215,13.908053822630338,0.6046979922882756,14.0,0.6241892087405853,0.6214562668297076,0.6241892058815671,0.6251896542572577,0.6274750312801766,0.6241892058815671,0.8820479905972064,49.790574571168335,0
57.14,52.14,-98.24275370513959,0.9956216110583644,59.737296663501866,3584.237799810112,13.908056768419856,0.6046981203660807,13.908053832225654,0.6046979927054632,14.0,0.6241892083602075,0.6214562667297,0.6241892055135507,0.625188512395482,0.6274750308890026,0.6241892055135507,0.8820479904552633,49.808215530978856,0
57.160000000000004,52.160000000000004,-98.2757659783039,0.995621611513309,59.73729669079854,3584.2378014479123,13.908056765279404,0.6046981202295393,13.90805384177949,0.6046979931208474,14.0,0.6241892079814744,0.6214562666301249,0.6241892051471242,0.6251903159097447,0.6274750304995138,0.6241892051471242,0.8820479903139339,49.82585649078655,0
57.18,52.18,-98.30877824804541,0.9956216119662865,59.73729671797719,3584.2378030786313,13.90805676215253,0.6046981200935883,13.908053851292017,0.6046979935344355,14.0,0.6241892076043786,0.6214562665309803,0.6241892047822826,0.6251879624812402,0.6274750301117018,0.6241892047822826,0.8820479901732156,49.843497450591414,0
57.2,52.2,-98.34179051437896,0.9956216124173056,59.737296745038336,3584.2378047023003,13.908056759039175,0.604698119958225,13.908053860763419,0.6046979939462356,14.0,0.6241892072289131,0.6214562664322643,0.6241892044190189,0.6251905566811304,0.6274750297255609,0.6241892044190189,0.8820479900331055,49.86113841039348,0
57.22,52.22,-98.37480277731925,0.995621612866375,59.7372967719825,3584.23780631895,13.908056755939281,0.604698119823447,13.908053870193877,0.6046979943562555,14.0,0.624189206855071,0.6214562663339751,0.624189204057324,0.6251895716154887,0.6274750293410827,0.624189204057324,0.8820479898936013,49.878779370192746,0
57.24,52.24,-98.40781503688098,0.9956216133135027,59.73729679881016,3584.23780792861,13.908056752852788,0.6046981196892517,13.908053879583559,0.6046979947645026,14.0,0.624189206482845,0.6214562662361108,0.6241892036971936,0.6251888570355092,0.6274750289582602,0.6241892036971936,0.8820479897547002,49.89642032998923,0
57.26,52.26,-98.44082729307871,0.9956216137586974,59.737296825521845,3584.2378095313106,13.90805674977964,0.6046981195556365,13.908053888932645,0.6046979951709845,14.0,0.6241892061122283,0.6214562661386697,0.6241892033386202,0.6251900350929361,0.627475028577086,0.6241892033386202,0.8820479896163995,49.91406128978294,0
57.28,52.28,-98.47383954592704,0.9956216142019673,59.737296852118035,3584.2378111270823,13.908056746719778,0.604698119422599,13.908053898241313,0.6046979955757092,14.0,0.6241892057432139,0.6214562660416498,0.6241892029815975,0.6251888278730449,0.6274750281975537,0.6241892029815975,0.882047989478697,49.931702249573895,0
57.300000000000004,52.300000000000004,-98.50685179544041,0.9956216146433208,59.737296878599246,3584.2378127159545,13.908056743673143,0.6046981192901367,13.908053907509737,0.6046979959786842,14.0,0.6241892053757949,0.6214562659450494,0.6241892026261179,0.6251890211374701,0.6274750278196566,0.6241892026261179,0.8820479893415897,49.9493432093621,0
57.32,52.32,-98.53986404163325,0.9956216150827661,59.737296904965966,3584.237814297958,13.90805674063968,0.604698119158247,13.90805391673809,0.604697996379917,14.0,0.6241892050099643,0.6214562658488667,0.6241892022721749,0.6251896820316807,0.6274750274433858,0.6241892022721749,0.8820479892050752,49.96698416914756,0
57.34,52.34,-98.57287628451992,0.9956216155203116,59.737296931218694,3584.2378158731217,13.908056737619333,0.6046981190269275,13.908053925926547,0.604697996779415,14.0,0.6241892046457154,0.6214562657530998,0.6241892019197627,0.6251880499778301,0.6274750270687364,0.6241892019197627,0.8820479890691508,49.984625128930304,0
57.36,52.36,-98.6058885241147,0.9956216159559653,59.73729695735792,3584.2378174414753,13.908056734612043,0.6046981188961759,13.908053935075273,0.6046979971771858,14.0,0.6241892042830411,0.6214562656577469,0.6241892015688743,0.625191485392843,0.6274750266957002,0.6241892015688743,0.8820479889338142,50.00226608871033,0
57.38,52.38,-98.63890076043185,0.9956216163897357,59.73729698338414,3584.2378190030486,13.908056731617751,0.6046981187659892,13.90805394418445,0.604697997573237,14.0,0.624189203921935,0.6214562655628062,0.6241892012195017,0.6251883880678774,0.6274750263242711,0.6241892012195017,0.8820479887990625,50.01990704848766,0
57.4,52.4,-98.6719129934855,0.9956216168216305,59.73729700929783,3584.23782055787,13.90805672863641,0.6046981186363657,13.908053953254242,0.6046979979675757,14.0,0.62418920356239,0.6214562654682759,0.6241892008716412,0.625189992466362,0.6274750259544414,0.6241892008716412,0.8820479886648934,50.0375480082623,0
57.42,52.42,-98.70492522328982,0.9956216172516583,59.7372970350995,3584.2378221059703,13.908056725667954,0.6046981185073024,13.908053962284825,0.6046979983602098,14.0,0.6241892032043995,0.6214562653741544,0.6241892005252827,0.625189896755076,0.6274750255862049,0.6241892005252827,0.8820479885313045,50.055188968034265,0
57.44,52.44,-98.73793744985879,0.9956216176798268,59.73729706078961,3584.2378236473764,13.908056722712331,0.6046981183787971,13.908053971276365,0.6046979987511463,14.0,0.6241892028479568,0.62145626528044,0.6241892001804229,0.6251886735688635,0.6274750252195541,0.6241892001804229,0.8820479883982932,50.07282992780356,0
57.46,52.46,-98.77094967320646,0.9956216181061442,59.737297086368656,3584.237825182119,13.908056719769489,0.6046981182508474,13.90805398022903,0.6046979991403926,14.0,0.6241892024930551,0.6214562651871305,0.6241891998370533,0.6251898228321495,0.6274750248544818,0.6241891998370533,0.8820479882658568,50.090470887570206,0
57.480000000000004,52.480000000000004,-98.80396189334671,0.9956216185306185,59.73729711183711,3584.2378267102267,13.90805671683937,0.6046981181234509,13.908053989142989,0.604697999527956,14.0,0.6241892021396878,0.6214562650942245,0.624189199495169,0.6251887352617357,0.6274750244909822,0.624189199495169,0.8820479881339931,50.10811184733421,0
57.5,52.5,-98.83697411029341,0.9956216189532575,59.73729713719545,3584.237828231727,13.908056713921917,0.6046981179966051,13.90805399801841,0.6046979999138439,14.0,0.6241892017878481,0.6214562650017201,0.624189199154763,0.6251890609307362,0.6274750241290481,0.624189199154763,0.8820479880026995,50.12575280709557,0
57.52,52.52,-98.8699863240604,0.9956216193740693,59.73729716244416,3584.2378297466494,13.90805671101708,0.6046981178703078,13.908054006855458,0.6046980002980634,14.0,0.6241892014375295,0.6214562649096157,0.6241891988158285,0.6251897717103435,0.6274750237686729,0.6241891988158285,0.8820479878719734,50.143393766854324,0
57.54,52.54,-98.90299853466139,0.995621619793062,59.73729718758372,3584.237831255023,13.9080567081248,0.6046981177445565,13.908054015654303,0.6046980006806218,14.0,0.6241892010887256,0.6214562648179095,0.6241891984783582,0.6251883707775295,0.6274750234098492,0.6241891984783582,0.8820479877418126,50.16103472661046,0
57.56,52.56,-98.93601074211011,0.9956216202102429,59.73729721261458,3584.237832756875,13.908056705245025,0.604698117619349,13.908054024415101,0.6046980010615262,14.0,0.6241892007414296,0.6214562647265998,0.6241891981423489,0.6251915277634732,0.6274750230525705,0.6241891981423489,0.8820479876122144,50.178675686364,0
57.58,52.58,-98.96902294642014,0.9956216206256204,59.73729723753723,3584.237834252234,13.908056702377698,0.6046981174946825,13.90805403313803,0.6046980014407839,14.0,0.624189200395635,0.6214562646356848,0.6241891978077903,0.6251889587750117,0.6274750226968311,0.6241891978077903,0.8820479874831766,50.19631664611495,0
57.6,52.6,-99.00203514760507,0.995621621039202,59.73729726235212,3584.237835741127,13.908056699522772,0.6046981173705553,13.908054041823242,0.6046980018184018,14.0,0.6241892000513354,0.6214562645451629,0.6241891974746788,0.6251892618643023,0.6274750223426241,0.6241891974746788,0.8820479873546967,50.213957605863335,0
57.620000000000005,52.620000000000005,-99.03504734567844,0.9956216214509955,59.73729728705973,3584.237837223584,13.908056696680182,0.6046981172469645,13.908054050470907,0.6046980021943873,14.0,0.6241891997085245,0.6214562644550323,0.6241891971430081,0.6251899818691051,0.6274750219899424,0.6241891971430081,0.8820479872267721,50.231598565609154,0
57.64,52.64,-99.06805954065365,0.9956216218610088,59.73729731166053,3584.2378386996315,13.908056693849883,0.604698117123908,13.908054059081184,0.6046980025687472,14.0,0.6241891993671956,0.6214562643652914,0.6241891968127702,0.6251884923437502,0.6274750216387794,0.6241891968127702,0.8820479870994007,50.249239525352415,0
57.660000000000004,52.660000000000004,-99.10107173254413,0.9956216222692492,59.73729733615495,3584.237840169297,13.908056691031824,0.6046981170013837,13.908054067654234,0.6046980029414885,14.0,0.6241891990273424,0.6214562642759385,0.6241891964839618,0.6251898844813752,0.6274750212891286,0.6241891964839618,0.8820479869725799,50.26688048509314,0
57.68,52.68,-99.1340839213632,0.9956216226757247,59.73729736054349,3584.237841632609,13.908056688225944,0.6046981168793889,13.908054076190222,0.6046980033126184,14.0,0.6241891986889585,0.6214562641869719,0.6241891961565742,0.6251884232997404,0.6274750209409841,0.6241891961565742,0.8820479868463074,50.28452144483133,0
57.7,52.7,-99.16709610712415,0.995621623080443,59.73729738482658,3584.237843089595,13.908056685432193,0.6046981167579215,13.908054084689304,0.6046980036821437,14.0,0.6241891983520377,0.6214562640983898,0.6241891958306013,0.6251899355356502,0.6274750205943392,0.6241891958306013,0.8820479867205808,50.302162404567,0
57.72,52.72,-99.2001082898402,0.9956216234834114,59.73729740900468,3584.237844540281,13.908056682650525,0.6046981166369794,13.908054093151641,0.6046980040500713,14.0,0.6241891980165734,0.6214562640101907,0.6241891955060382,0.6251902035863546,0.6274750202491868,0.6241891955060382,0.8820479865953976,50.31980336430016,0
