t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg,active_branch
57.74,52.74,-99.23312046952452,0.9956216238846377,59.73729743307826,3584.2378459846955,13.908056679880884,0.6046981165165601,13.908054101577394,0.6046980044164084,14.0,0.6241891976825594,0.6214562639223731,0.6241891951828783,0.6251888578789353,0.6274750199055208,0.6241891951828783,0.8820479864707559,50.33744432403082,0
57.76,52.76,-99.2661326461902,0.9956216242841294,59.73729745704776,3584.2378474228653,13.908056677123215,0.6046981163966615,13.908054109966718,0.6046980047811616,14.0,0.6241891973499896,0.621456263834935,0.624189194861115,0.6251894454695394,0.6274750195633347,0.624189194861115,0.8820479863466529,50.35508528375899,0
57.78,52.78,-99.29914481985031,0.9956216246818937,59.737297480913625,3584.2378488548175,13.908056674377468,0.6046981162772812,13.90805411831977,0.6046980051443378,14.0,0.6241891970188576,0.621456263747875,0.6241891945407442,0.625189380324766,0.6274750192226224,0.6241891945407442,0.8820479862230866,50.37272624348469,0
57.800000000000004,52.800000000000004,-99.33215699051783,0.9956216250779385,59.73729750467631,3584.2378502805786,13.90805667164359,0.6046981161584171,13.90805412663671,0.6046980055059439,14.0,0.6241891966891572,0.6214562636611914,0.6241891942217577,0.6251881337850537,0.6274750188833781,0.6241891942217577,0.8820479861000545,50.39036720320792,0
57.82,52.82,-99.3651691582057,0.9956216254722711,59.73729752833626,3584.2378517001757,13.908056668921539,0.6046981160400668,13.908054134917693,0.6046980058659867,14.0,0.6241891963608822,0.6214562635748826,0.6241891939041497,0.6251906177098681,0.6274750185455943,0.6241891939041497,0.8820479859775542,50.408008162928695,0
57.84,52.84,-99.39818132292682,0.9956216258648987,59.73729755189392,3584.237853113635,13.90805666621125,0.6046981159222283,13.908054143162873,0.6046980062244728,14.0,0.6241891960340266,0.6214562634889468,0.6241891935879161,0.6251886225524493,0.6274750182092652,0.6241891935879161,0.8820479858555834,50.42564912264703,0
57.86,52.86,-99.43119348469398,0.9956216262558288,59.73729757534973,3584.2378545209835,13.908056663512681,0.6046981158048992,13.908054151372406,0.6046980065814089,14.0,0.6241891957085841,0.6214562634033827,0.6241891932730491,0.6251900966688606,0.6274750178743849,0.6241891932730491,0.8820479857341402,50.44329008236292,0
57.88,52.88,-99.46420564351999,0.9956216266450689,59.73729759870414,3584.2378559222484,13.908056660825778,0.6046981156880773,13.908054159546449,0.6046980069368021,14.0,0.6241891953845485,0.6214562633181884,0.624189192959543,0.6251894648277945,0.6274750175409464,0.624189192959543,0.8820479856132218,50.460931042076396,0
57.9,52.9,-99.49721779941753,0.9956216270326261,59.737297621957566,3584.2378573174537,13.908056658150496,0.6046981155717607,13.908054167685151,0.6046980072906587,14.0,0.624189195061914,0.6214562632333624,0.6241891926473927,0.6251885821058054,0.627475017208944,0.6241891926473927,0.8820479854928264,50.478572001787455,0
57.92,52.92,-99.5302299523993,0.9956216274185078,59.737297645110466,3584.237858706628,13.908056655486776,0.6046981154559469,13.908054175788665,0.6046980076429854,14.0,0.6241891947406742,0.6214562631489032,0.6241891923365916,0.6251902612723221,0.6274750168783715,0.6241891923365916,0.8820479853729514,50.49621296149611,0
57.94,52.94,-99.56324210247786,0.995621627802721,59.73729766816326,3584.2378600897955,13.90805665283457,0.6046981153406336,13.908054183857143,0.6046980079937888,14.0,0.6241891944208233,0.6214562630648092,0.6241891920271357,0.6251877340323277,0.6274750165492227,0.6241891920271357,0.8820479852535946,50.513853921202376,0
57.96,52.96,-99.5962542496658,0.9956216281852732,59.737297691116396,3584.2378614669838,13.908056650193837,0.604698115225819,13.90805419189074,0.6046980083430756,14.0,0.6241891941023554,0.6214562629810787,0.6241891917190168,0.6251910047434258,0.6274750162214919,0.6241891917190168,0.8820479851347539,50.531494880906266,0
57.980000000000004,52.980000000000004,-99.62926639397561,0.9956216285661715,59.73729771397029,3584.2378628382176,13.908056647564514,0.6046981151115006,13.908054199889603,0.6046980086908523,14.0,0.6241891937852643,0.6214562628977103,0.6241891914122297,0.6251892658891272,0.6274750158951725,0.6241891914122297,0.8820479850164271,50.54913584060778,0
58.0,53.0,-99.6622785354197,0.995621628945423,59.73729773672538,3584.237864203523,13.908056644946567,0.6046981149976769,13.908054207853885,0.6046980090371255,14.0,0.6241891934695442,0.6214562628147022,0.6241891911067692,0.625189001325827,0.6274750155702578,0.6241891911067692,0.8820479848986118,50.566776800306926,0
58.02,53.02,-99.69529067401052,0.995621629323035,59.7372977593821,3584.2378655629263,13.908056642339936,0.6046981148843451,13.908054215783736,0.6046980093819015,14.0,0.6241891931551891,0.6214562627320531,0.6241891908026287,0.6251900557352017,0.6274750152467425,0.6241891908026287,0.8820479847813059,50.584417760003724,0
58.04,53.04,-99.72830280976035,0.9956216296990144,59.73729778194086,3584.237866916452,13.908056639744576,0.6046981147715033,13.908054223679303,0.6046980097251871,14.0,0.6241891928421928,0.6214562626497613,0.6241891904998033,0.6251886879939341,0.6274750149246201,0.6241891904998033,0.8820479846645071,50.60205871969818,0
58.06,53.06,-99.76131494268151,0.9956216300733681,59.73729780440209,3584.2378682641256,13.908056637160433,0.6046981146591492,13.908054231540731,0.6046980100669883,14.0,0.6241891925305498,0.6214562625678253,0.624189190198288,0.6251892896691228,0.6274750146038858,0.624189190198288,0.8820479845482133,50.61969967939031,0
58.08,53.08,-99.7943270727862,0.9956216304461035,59.73729782676621,3584.2378696059727,13.908056634587464,0.6046981145472811,13.908054239368175,0.604698010407312,14.0,0.6241891922202543,0.6214562624862434,0.6241891898980751,0.6251892201478007,0.6274750142845325,0.6241891898980751,0.8820479844324222,50.63734063908011,0
58.1,53.1,-99.82733920008663,0.9956216308172273,59.73729784903364,3584.237870942018,13.908056632025621,0.6046981144358966,13.908054247161775,0.6046980107461641,14.0,0.6241891919113003,0.6214562624050144,0.6241891895991616,0.6251891576999854,0.6274750139665543,0.6241891895991616,0.8820479843171318,50.654981598767606,0
58.120000000000005,53.120000000000005,-99.8603513245949,0.9956216311867467,59.7372978712048,3584.2378722722883,13.908056629474853,0.6046981143249935,13.908054254921682,0.6046980110835514,14.0,0.6241891916036819,0.6214562623241365,0.6241891893015391,0.6251905173807304,0.6274750136499454,0.6241891893015391,0.88204798420234,50.6726225584528,0
58.14,53.14,-99.89336344632308,0.9956216315546685,59.737297893280115,3584.237873596807,13.908056626935114,0.6046981142145702,13.908054262648042,0.6046980114194801,14.0,0.6241891912973936,0.6214562622436084,0.6241891890052037,0.6251889024561689,0.6274750133347005,0.6241891890052037,0.8820479840880444,50.6902635181357,0
58.160000000000004,53.160000000000004,-99.92637556528321,0.9956216319209997,59.73729791525999,3584.237874915599,13.908056624406353,0.604698114104624,13.908054270340996,0.6046980117539563,14.0,0.6241891909924293,0.6214562621634283,0.624189188710149,0.6251891466171892,0.6274750130208124,0.624189188710149,0.8820479839742429,50.70790447781633,0
58.18,53.18,-99.95938768148721,0.9956216322857471,59.737297937144824,3584.2378762286894,13.908056621888525,0.6046981139951533,13.908054278000689,0.6046980120869865,14.0,0.6241891906887835,0.621456262083595,0.6241891884163703,0.625189743783299,0.6274750127082761,0.6241891884163703,0.8820479838609334,50.725545437494674,0
58.2,53.2,-99.99239979494706,0.9956216326489175,59.737297958935045,3584.2378775361026,13.908056619381583,0.6046981138861558,13.908054285627266,0.6046980124185768,14.0,0.6241891903864506,0.6214562620041066,0.6241891881238621,0.6251878714857189,0.6274750123970863,0.6241891881238621,0.8820479837481138,50.74318639717077,0
58.22,53.22,-100.02541190567457,0.9956216330105176,59.737297980631055,3584.2378788378633,13.908056616885478,0.6046981137776295,13.908054293220872,0.6046980127487336,14.0,0.6241891900854248,0.6214562619249621,0.6241891878326191,0.6251910981782581,0.6274750120872379,0.6241891878326191,0.8820479836357819,50.7608273568446,0
58.24,53.24,-100.0584240136816,0.9956216333705546,59.73729800223328,3584.237880133997,13.908056614400168,0.6046981136695726,13.908054300781648,0.604698013077463,14.0,0.6241891897857004,0.6214562618461595,0.624189187542634,0.6251886084133955,0.6274750117787218,0.624189187542634,0.8820479835239355,50.778468316516204,0
58.26,53.26,-100.09143611897987,0.995621633729035,59.7372980237421,3584.2378814245258,13.9080566119256,0.6046981135619827,13.908054308309737,0.6046980134047711,14.0,0.6241891894872719,0.6214562617676979,0.6241891872539029,0.6251896615791813,0.6274750114715351,0.6241891872539029,0.882047983412573,50.79610927618557,0
58.28,53.28,-100.12444822158112,0.9956216340859656,59.737298045157935,3584.2378827094763,13.908056609461733,0.604698113454858,13.908054315805277,0.6046980137306642,14.0,0.6241891891901334,0.6214562616895754,0.6241891869664196,0.625189785924977,0.6274750111656715,0.6241891869664196,0.8820479833016919,50.813750235852716,0
58.300000000000004,53.300000000000004,-100.157460321497,0.995621634441353,59.73729806648118,3584.2378839888706,13.908056607008518,0.6046981133481965,13.908054323268411,0.6046980140551483,14.0,0.6241891888942797,0.6214562616117906,0.6241891866801795,0.6251884562485559,0.6274750108611247,0.6241891866801795,0.88204798319129,50.83139119551765,0
58.32,53.32,-100.1904724187391,0.9956216347952038,59.73729808771223,3584.237885262734,13.908056604565905,0.6046981132419958,13.90805433069928,0.6046980143782296,14.0,0.624189188599705,0.6214562615343422,0.6241891863951778,0.6251902362452754,0.6274750105578893,0.6241891863951778,0.8820479830813657,50.84903215518037,0
58.34,53.34,-100.22348451331902,0.9956216351475249,59.73729810885149,3584.2378865310893,13.908056602133856,0.6046981131362547,13.908054338098022,0.604698014699914,14.0,0.6241891883064037,0.6214562614572285,0.6241891861114077,0.6251881279029813,0.6274750102559598,0.6241891861114077,0.8820479829719163,50.8666731148409,0
58.36,53.36,-100.25649660524823,0.9956216354983228,59.73729812989937,3584.2378877939623,13.90805659971232,0.6046981130309704,13.908054345464782,0.6046980150202079,14.0,0.6241891880143706,0.6214562613804483,0.6241891858288635,0.6251902215707504,0.6274750099553316,0.6241891858288635,0.8820479828629403,50.884314074499244,0
58.38,53.38,-100.28950869453823,0.995621635847604,59.73729815085624,3584.2378890513746,13.908056597301252,0.6046981129261414,13.908054352799684,0.6046980153391167,14.0,0.6241891877236001,0.621456261304,0.6241891855475423,0.6251897935358137,0.6274750096559967,0.6241891855475423,0.8820479827544353,50.90195503415542,0
58.4,53.4,-100.32252078120038,0.9956216361953751,59.73729817172251,3584.2378903033505,13.908056594900607,0.6046981128217656,13.908054360102879,0.6046980156566469,14.0,0.6241891874340866,0.6214562612278822,0.6241891852674367,0.625188767753863,0.6274750093579515,0.6241891852674367,0.8820479826463995,50.91959599380942,0
58.42,53.42,-100.3555328652461,0.9956216365416427,59.737298192498564,3584.237891549914,13.908056592510345,0.6046981127178411,13.908054367374499,0.6046980159728043,14.0,0.6241891871458248,0.6214562611520935,0.6241891849885425,0.6251899021840883,0.6274750090611899,0.6241891849885425,0.8820479825388308,50.93723695346128,0
58.44,53.44,-100.38854494668665,0.9956216368864133,59.73729821318479,3584.2378927910877,13.908056590130412,0.6046981126143658,13.90805437461468,0.6046980162875948,14.0,0.6241891868588094,0.6214562610766324,0.6241891847108538,0.6251889590070395,0.6274750087657066,0.6241891847108538,0.882047982431727,50.954877913110984,0
58.46,53.46,-100.42155702553333,0.9956216372296932,59.737298233781594,3584.2378940268954,13.90805658776077,0.6046981125113379,13.90805438182356,0.6046980166010243,14.0,0.6241891865730349,0.6214562610014976,0.6241891844343658,0.6251887506231205,0.6274750084714961,0.6241891844343658,0.8820479823250864,50.972518872758556,0
58.480000000000004,53.480000000000004,-100.45456910179733,0.995621637571489,59.73729825428934,3584.2378952573604,13.908056585401372,0.6046981124087553,13.908054389001272,0.6046980169130988,14.0,0.6241891862884958,0.6214562609266877,0.6241891841590732,0.625189997878503,0.6274750081785518,0.6241891841590732,0.8820479822189068,50.990159832404,0
58.5,53.5,-100.48758117548984,0.9956216379118071,59.73729827470843,3584.2378964825057,13.908056583052176,0.6046981123066164,13.90805439614795,0.6046980172238239,14.0,0.624189186005187,0.6214562608522012,0.6241891838849708,0.6251877968327197,0.6274750078868695,0.6241891838849708,0.8820479821131864,51.00780079204731,0
58.52,53.52,-100.52059324662194,0.995621638250654,59.73729829503924,3584.2378977023545,13.908056580713136,0.604698112204919,13.908054403263735,0.6046980175332058,14.0,0.624189185723103,0.6214562607780367,0.624189183612053,0.6251916674822392,0.6274750075964433,0.624189183612053,0.8820479820079229,51.025441751688525,0
58.54,53.54,-100.55360531520473,0.9956216385880358,59.737298315282146,3584.2378989169288,13.90805657838421,0.6046981121036613,13.908054410348752,0.6046980178412501,14.0,0.6241891854422387,0.6214562607041929,0.6241891833403159,0.625188480868427,0.6274750073072678,0.6241891833403159,0.8820479819031145,51.043082711327635,0
58.56,53.56,-100.58661738124923,0.9956216389239589,59.737298335437536,3584.237900126252,13.908056576065356,0.6046981120028416,13.908054417403138,0.6046980181479625,14.0,0.6241891851625885,0.6214562606306683,0.6241891830697535,0.6251897187129041,0.6274750070193371,0.6241891830697535,0.8820479817987593,51.060723670964656,0
58.58,53.58,-100.6196294447664,0.9956216392584298,59.73729835550579,3584.2379013303475,13.908056573756522,0.6046981119024575,13.908054424427029,0.604698018453349,14.0,0.6241891848841474,0.6214562605574615,0.6241891828003603,0.6251900266487113,0.6274750067326471,0.6241891828003603,0.8820479816948551,51.07836463059959,0
58.6,53.6,-100.65264150576718,0.9956216395914547,59.73729837548728,3584.2379025292366,13.908056571457669,0.6046981118025073,13.908054431420549,0.6046980187574151,14.0,0.6241891846069102,0.6214562604845714,0.624189182532132,0.6251886638324756,0.6274750064471917,0.624189182532132,0.8820479815914004,51.09600559023245,0
58.620000000000005,53.620000000000005,-100.68565356426245,0.9956216399230396,59.73729839538238,3584.237903722943,13.908056569168757,0.6046981117029895,13.908054438383832,0.6046980190601666,14.0,0.6241891843308714,0.6214562604119962,0.6241891822650638,0.6251896382220137,0.6274750061629653,0.6241891822650638,0.8820479814883927,51.113646549863255,0
58.64,53.64,-100.71866562026302,0.9956216402531911,59.73729841519147,3584.237904911488,13.908056566889744,0.604698111603902,13.908054445317013,0.6046980193616093,14.0,0.6241891840560262,0.6214562603397349,0.62418918199915,0.6251889357740597,0.6274750058799632,0.62418918199915,0.8820479813858304,51.13128750949199,0
58.660000000000004,53.660000000000004,-100.75167767377971,0.9956216405819152,59.73729843491491,3584.2379060948947,13.908056564620585,0.6046981115052429,13.908054452220219,0.6046980196617486,14.0,0.6241891837823693,0.621456260267786,0.6241891817343862,0.625188692308712,0.6274750055981797,0.6241891817343862,0.8820479812837116,51.14892846911869,0
58.68,53.68,-100.78468972482322,0.9956216409092181,59.737298454553084,3584.237907273185,13.908056562361232,0.6046981114070101,13.908054459093583,0.6046980199605906,14.0,0.6241891835098955,0.6214562601961482,0.6241891814707657,0.625190206248846,0.6274750053176095,0.6241891814707657,0.8820479811820343,51.166569428743344,0
58.7,53.7,-100.81770177340428,0.995621641235106,59.73729847410636,3584.2379084463814,13.90805656011165,0.6046981113092021,13.908054465937228,0.6046980202581403,14.0,0.6241891832385997,0.62145626012482,0.6241891812082857,0.6251881021952541,0.6274750050382474,0.6241891812082857,0.8820479810807965,51.184210388365976,0
58.72,53.72,-100.85071381953351,0.9956216415595849,59.737298493575096,3584.237909614506,13.908056557871795,0.6046981112118172,13.908054472751282,0.6046980205544036,14.0,0.6241891829684768,0.6214562600538004,0.6241891809469406,0.6251915214994958,0.6274750047600891,0.6241891809469406,0.8820479809799966,51.20185134798658,0
58.74,53.74,-100.88372586322153,0.995621641882661,59.73729851295966,3584.2379107775796,13.908056555641625,0.6046981111148533,13.908054479535881,0.6046980208493862,14.0,0.6241891826995216,0.6214562599830877,0.6241891806867248,0.6251890913263762,0.6274750044831274,0.6241891806867248,0.8820479808796324,51.21949230760518,0
58.76,53.76,-100.91673790447886,0.9956216422043404,59.73729853226042,3584.237911935625,13.908056553421094,0.6046981110183084,13.90805448629115,0.6046980211430935,14.0,0.6241891824317292,0.6214562599126808,0.6241891804276338,0.6251890974300786,0.627475004207359,0.6241891804276338,0.8820479807797023,51.23713326722177,0
58.78,53.78,-100.94974994331606,0.9956216425246289,59.737298551477735,3584.2379130886643,13.90805655121016,0.604698110922181,13.908054493017207,0.6046980214355308,14.0,0.6241891821650946,0.6214562598425782,0.6241891801696634,0.6251900179457186,0.6274750039327781,0.6241891801696634,0.882047980680204,51.254774226836375,0
58.800000000000004,53.800000000000004,-100.98276197974356,0.9956216428435327,59.73729857061196,3584.2379142367176,13.908056549008785,0.604698110826469,13.908054499714188,0.6046980217267038,14.0,0.6241891818996127,0.6214562597727787,0.6241891799128088,0.625188538651073,0.6274750036593797,0.6241891799128088,0.8820479805811358,51.27241518644899,0
58.82,53.82,-101.01577401377178,0.9956216431610577,59.73729858966346,3584.2379153798074,13.908056546816931,0.604698110731171,13.908054506382214,0.604698022016618,14.0,0.6241891816352786,0.6214562597032811,0.624189179657065,0.6251896280907346,0.6274750033871591,0.624189179657065,0.8820479804824961,51.29005614605962,0
58.84,53.84,-101.04878604541109,0.99562164347721,59.7372986086326,3584.237916517956,13.908056544634553,0.604698110636285,13.908054513021412,0.6046980223052788,14.0,0.6241891813720873,0.6214562596340838,0.6241891794024259,0.6251887281082493,0.6274750031161107,0.6241891794024259,0.8820479803842827,51.30769710566829,0
58.86,53.86,-101.08179807467181,0.9956216437919956,59.737298627519735,3584.237917651184,13.908056542461606,0.604698110541809,13.908054519631909,0.6046980225926917,14.0,0.624189181110034,0.6214562595651857,0.6241891791488872,0.6251895936016084,0.6274750028462288,0.6241891791488872,0.8820479802864939,51.32533806527499,0
58.88,53.88,-101.11481010156426,0.99562164410542,59.7372986463252,3584.2379187795123,13.908056540298055,0.6046981104477416,13.90805452621382,0.6046980228788618,14.0,0.6241891808491135,0.6214562594965855,0.6241891788964465,0.6251903675235023,0.6274750025775098,0.6241891788964465,0.8820479801891279,51.34297902487975,0
58.9,53.9,-101.14782212609865,0.9956216444174895,59.737298665049366,3584.237919902962,13.908056538143859,0.6046981103540808,13.908054532767279,0.6046980231637947,14.0,0.6241891805893212,0.6214562594282819,0.624189178645096,0.625188869796955,0.627475002309948,0.624189178645096,0.882047980092183,51.36061998448256,0
58.92,53.92,-101.18083414828519,0.9956216447282097,59.73729868369258,3584.237921021555,13.908056535998973,0.604698110260825,13.908054539292403,0.6046980234474958,14.0,0.624189180330652,0.6214562593602735,0.6241891783948327,0.6251892716617651,0.6274750020435382,0.6241891783948327,0.8820479799956571,51.37826094408344,0
58.94,53.94,-101.213846168134,0.9956216450375865,59.737298702255195,3584.2379221353117,13.908056533863363,0.6046981101679723,13.90805454578932,0.6046980237299704,14.0,0.624189180073101,0.6214562592925591,0.6241891781456514,0.6251895428864123,0.6274750017782758,0.6241891781456514,0.8820479798995484,51.39590190368239,0
58.96,53.96,-101.24685818565523,0.9956216453456259,59.737298720737556,3584.2379232442536,13.908056531736987,0.6046981100755212,13.908054552258147,0.6046980240112237,14.0,0.6241891798166637,0.6214562592251376,0.6241891778975469,0.6251879412775528,0.6274750015141555,0.6241891778975469,0.8820479798038554,51.41354286327943,0
58.980000000000004,53.980000000000004,-101.27987020085892,0.9956216456523335,59.73729873914001,3584.2379243484006,13.9080565296198,0.6046981099834696,13.908054558699005,0.6046980242912611,14.0,0.6241891795613348,0.6214562591580075,0.6241891776505154,0.6251908816681565,0.6274750012511721,0.6241891776505154,0.8820479797085761,51.43118382287456,0
59.0,54.0,-101.31288221375509,0.9956216459577151,59.7372987574629,3584.237925447774,13.908056527511768,0.604698109891816,13.908054565112018,0.6046980245700877,14.0,0.6241891793071099,0.6214562590911676,0.6241891774045512,0.6251885806496744,0.6274750009893222,0.6241891774045512,0.8820479796137086,51.44882478246778,0
59.02,54.02,-101.34589422435371,0.9956216462617764,59.737298775706584,3584.237926542395,13.908056525412846,0.6046981098005585,13.908054571497306,0.604698024847709,14.0,0.6241891790539841,0.6214562590246168,0.6241891771596504,0.6251898831936843,0.6274750007285992,0.6241891771596504,0.8820479795192513,51.466465742059114,0
59.04,54.04,-101.37890623266473,0.9956216465645231,59.73729879387139,3584.2379276322836,13.908056523323005,0.6046981097096958,13.908054577854987,0.6046980251241298,14.0,0.6241891788019528,0.6214562589583537,0.6241891769158088,0.6251896007767894,0.6274750004689993,0.6241891769158088,0.8820479794252024,51.48410670164856,0
59.06,54.06,-101.41191823869804,0.9956216468659609,59.73729881195765,3584.237928717459,13.908056521242193,0.6046981096192258,13.908054584185178,0.6046980253993556,14.0,0.624189178551011,0.6214562588923769,0.624189176673022,0.6251884997208496,0.6274750002105174,0.624189176673022,0.88204797933156,51.501747661236124,0
59.08,54.08,-101.44493024246346,0.9956216471660955,59.73729882996573,3584.2379297979437,13.908056519170382,0.604698109529147,13.908054590488007,0.6046980256733916,14.0,0.6241891783011542,0.6214562588266854,0.6241891764312845,0.6251902602436032,0.6274749999531489,0.6241891764312845,0.8820479792383226,51.51938862082182,0
59.1,54.1,-101.47794224397083,0.9956216474649323,59.737298847895936,3584.2379308737563,13.908056517107523,0.6046981094394576,13.90805459676358,0.6046980259462427,14.0,0.6241891780523776,0.6214562587612781,0.6241891761905934,0.625187850787204,0.6274749996968886,0.6241891761905934,0.8820479791454883,51.537029580405665,0
59.120000000000005,54.120000000000005,-101.51095424322989,0.9956216477624773,59.73729886574864,3584.2379319449183,13.908056515053586,0.6046981093501559,13.908054603012024,0.6046980262179141,14.0,0.6241891778046766,0.6214562586961534,0.6241891759509418,0.6251906868370045,0.6274749994417322,0.6241891759509418,0.8820479790530552,51.554670539987654,0
59.14,54.14,-101.54396624025037,0.9956216480587359,59.737298883524154,3584.237933011449,13.908056513008532,0.6046981092612406,13.908054609233455,0.6046980264884111,14.0,0.6241891775580467,0.6214562586313103,0.6241891757123263,0.6251894861516172,0.6274749991876744,0.6241891757123263,0.8820479789610218,51.57231149956779,0
59.160000000000004,54.160000000000004,-101.57697823504195,0.9956216483537136,59.737298901222815,3584.2379340733687,13.908056510972315,0.6046981091727094,13.908054615427986,0.6046980267577385,14.0,0.624189177312483,0.6214562585667476,0.6241891754747426,0.6251888780257594,0.6274749989347108,0.6241891754747426,0.8820479788693865,51.5899524591461,0
59.18,54.18,-101.60999022761425,0.9956216486474161,59.737298918844964,3584.2379351306977,13.908056508944906,0.6046981090845612,13.908054621595738,0.6046980270259017,14.0,0.624189177067981,0.621456258502464,0.6241891752381853,0.6251899733608342,0.6274749986828361,0.6241891752381853,0.8820479787781472,51.60759341872257,0
59.2,54.2,-101.64300221797687,0.9956216489398487,59.73729893639092,3584.237936183455,13.908056506926265,0.6046981089967941,13.908054627736822,0.6046980272929053,14.0,0.624189176824536,0.6214562584384583,0.6241891750026514,0.6251887972947586,0.6274749984320462,0.6241891750026514,0.8820479786873023,51.62523437829723,0
59.22,54.22,-101.67601420613937,0.995621649231017,59.73729895386102,3584.2379372316614,13.908056504916345,0.6046981089094063,13.908054633851357,0.6046980275587547,14.0,0.6241891765821436,0.6214562583747293,0.6241891747681361,0.6251890007259604,0.6274749981823361,0.6241891747681361,0.8820479785968502,51.642875337870066,0
59.24,54.24,-101.70902619211128,0.9956216495209266,59.7372989712556,3584.237938275336,13.908056502915123,0.6046981088223967,13.908054639939458,0.6046980278234547,14.0,0.6241891763407992,0.6214562583112758,0.624189174534634,0.6251895595650738,0.6274749979337014,0.624189174534634,0.8820479785067892,51.660516297441106,0
59.26,54.26,-101.74203817590204,0.9956216498095828,59.73729898857497,3584.2379393144984,13.908056500922548,0.604698108735763,13.908054646001238,0.6046980280870103,14.0,0.6241891761004981,0.6214562582480967,0.6241891743021409,0.6251889122006011,0.6274749976861373,0.6241891743021409,0.8820479784171175,51.67815725701034,0
59.28,54.28,-101.77505015752111,0.995621650096991,59.73729900581946,3584.2379403491677,13.908056498938592,0.604698108649504,13.908054652036814,0.6046980283494267,14.0,0.6241891758612358,0.6214562581851908,0.6241891740706533,0.6251905338363479,0.6274749974396392,0.6241891740706533,0.8820479783278337,51.69579821657779,0
59.300000000000004,54.300000000000004,-101.80806213697784,0.9956216503831565,59.73729902298939,3584.2379413793633,13.908056496963209,0.6046981085636177,13.90805465804629,0.6046980286107082,14.0,0.624189175623008,0.6214562581225568,0.6241891738401675,0.6251889863606782,0.6274749971942024,0.6241891738401675,0.8820479782389357,51.71343917614346,0
59.32,54.32,-101.8410741142816,0.995621650668085,59.7372990400851,3584.237942405106,13.908056494996368,0.604698108478103,13.908054664029786,0.6046980288708602,14.0,0.6241891753858101,0.6214562580601937,0.6241891736106774,0.6251889648529793,0.6274749969498226,0.6241891736106774,0.8820479781504221,51.73108013570735,0
59.34,54.34,-101.8740860894417,0.9956216509517815,59.73729905710689,3584.2379434264135,13.908056493038028,0.6046981083929578,13.908054669987411,0.6046980291298875,14.0,0.6241891751496377,0.6214562579981001,0.6241891733821798,0.6251899125042326,0.6274749967064952,0.6241891733821798,0.8820479780622913,51.74872109526948,0
59.36,54.36,-101.9070980624674,0.9956216512342515,59.73729907405509,3584.2379444433054,13.908056491088159,0.6046981083081808,13.908054675919283,0.6046980293877949,14.0,0.6241891749144863,0.6214562579362749,0.6241891731546696,0.6251877660599362,0.6274749964642159,0.6241891731546696,0.8820479779745413,51.76636205482985,0
59.38,54.38,-101.94011003336796,0.9956216515155003,59.737299090930016,3584.237945455801,13.908056489146714,0.6046981082237702,13.908054681825508,0.6046980296445873,14.0,0.6241891746803517,0.6214562578747171,0.6241891729281431,0.6251911969162083,0.62747499622298,0.6241891729281431,0.8820479778871708,51.78400301438847,0
59.4,54.4,-101.97312200215251,0.9956216517955332,59.73729910773199,3584.2379464639193,13.908056487213665,0.6046981081397246,13.908054687706198,0.6046980299002694,14.0,0.6241891744472292,0.6214562578134254,0.6241891727025957,0.6251886955054922,0.6274749959827829,0.6241891727025957,0.882047977800178,51.80164397394534,0
59.42,54.42,-102.00613396883026,0.9956216520743553,59.737299124461316,3584.237947467679,13.90805648528897,0.6046981080560422,13.90805469356146,0.6046980301548461,14.0,0.6241891742151148,0.6214562577523988,0.6241891724780247,0.6251894406916904,0.6274749957436203,0.6241891724780247,0.8820479777135614,51.81928493350048,0
59.44,54.44,-102.03914593341025,0.995621652351972,59.73729914111832,3584.237948467099,13.9080564833726,0.6046981079727218,13.908054699391412,0.6046980304083223,14.0,0.6241891739840039,0.6214562576916359,0.6241891722544237,0.6251899159910939,0.6274749955054875,0.6241891722544237,0.8820479776273192,51.83692589305388,0
59.46,54.46,-102.07215789590161,0.9956216526283884,59.737299157703305,3584.2379494621982,13.908056481464513,0.6046981078897614,13.908054705196157,0.6046980306607025,14.0,0.6241891737538922,0.6214562576311358,0.6241891720317896,0.625188435437591,0.6274749952683805,0.6241891720317896,0.8820479775414498,51.85456685260557,0
59.480000000000004,54.480000000000004,-102.10516985631335,0.9956216529036098,59.73729917421659,3584.2379504529954,13.908056479564678,0.6046981078071599,13.90805471097581,0.6046980309119917,14.0,0.6241891735247752,0.6214562575708973,0.624189171810118,0.6251900739128442,0.6274749950322935,0.624189171810118,0.8820479774559519,51.87220781215555,0
59.5,54.5,-102.13818181465446,0.9956216531776413,59.737299190658476,3584.2379514395084,13.908056477673059,0.6046981077249156,13.90805471673047,0.6046980311621943,14.0,0.6241891732966488,0.6214562575109192,0.6241891715894051,0.6251883498715325,0.6274749947972229,0.6241891715894051,0.8820479773708235,51.88984877170382,0
59.52,54.52,-102.1711937709339,0.9956216534504881,59.73729920702929,3584.237952421757,13.908056475789612,0.6046981076430267,13.908054722460252,0.6046980314113153,14.0,0.6241891730695086,0.6214562574512004,0.6241891713696452,0.6251896033870176,0.6274749945631659,0.6241891713696452,0.8820479772860631,51.90748973125039,0
59.54,54.54,-102.20420572516055,0.9956216537221553,59.737299223329316,3584.237953399759,13.90805647391431,0.6046981075614918,13.908054728165261,0.6046980316593592,14.0,0.6241891728433504,0.6214562573917397,0.6241891711508364,0.6251897450687933,0.6274749943301161,0.6241891711508364,0.8820479772016692,51.92513069079526,0
59.56,54.56,-102.23721767734332,0.9956216539926479,59.73729923955887,3584.2379543735324,13.908056472047116,0.6046981074803094,13.908054733845608,0.6046980319063308,14.0,0.6241891726181701,0.6214562573325362,0.6241891709329733,0.6251886466893857,0.6274749940980697,0.6241891709329733,0.8820479771176402,51.94277165033845,0
59.58,54.58,-102.27022962749103,0.9956216542619711,59.73729925571827,3584.237955343096,13.908056470187997,0.6046981073994782,13.908054739501393,0.6046980321522345,14.0,0.6241891723939632,0.6214562572735886,0.6241891707160518,0.6251909283767003,0.6274749938670223,0.6241891707160518,0.8820479770339744,51.96041260987996,0
59.6,54.6,-102.30324157561249,0.99562165453013,59.7372992718078,3584.237956308468,13.908056468336914,0.6046981073189963,13.90805474513273,0.6046980323970752,14.0,0.6241891721707257,0.6214562572148957,0.6241891705000684,0.6251891453279882,0.6274749936369703,0.6241891705000684,0.8820479769506703,51.97805356941981,0
59.620000000000005,54.620000000000005,-102.33625352171644,0.9956216547971294,59.73729928782776,3584.2379572696655,13.90805646649383,0.6046981072388622,13.908054750739717,0.6046980326408573,14.0,0.6241891719484534,0.6214562571564567,0.6241891702850191,0.6251889175192618,0.6274749934079096,0.6241891702850191,0.8820479768677263,51.99569452895799,0
59.64,54.64,-102.36926546581164,0.9956216550629745,59.73729930377847,3584.237958226708,13.90805646465872,0.6046981071590749,13.908054756322466,0.6046980328835855,14.0,0.624189171727142,0.6214562570982703,0.6241891700708992,0.625190038197722,0.6274749931798342,0.6241891700708992,0.882047976785141,52.01333548849452,0
59.660000000000004,54.660000000000004,-102.40227740790674,0.9956216553276702,59.73729931966021,3584.2379591796125,13.908056462831539,0.6046981070796321,13.908054761881075,0.6046980331252642,14.0,0.6241891715067874,0.6214562570403356,0.6241891698577057,0.6251881178091364,0.6274749929527419,0.6241891698577057,0.8820479767029128,52.0309764480294,0
59.68,54.68,-102.43528934801039,0.9956216555912215,59.73729933547329,3584.2379601283974,13.908056461012258,0.6046981070005331,13.908054767415651,0.6046980333658979,14.0,0.6241891712873856,0.6214562569826512,0.6241891696454344,0.6251904451613111,0.6274749927266272,0.6241891696454344,0.8820479766210398,52.04861740756264,0
59.7,54.7,-102.46830128613122,0.9956216558536335,59.73729935121801,3584.237961073081,13.908056459200846,0.604698106921776,13.908054772926304,0.6046980336054915,14.0,0.6241891710689323,0.6214562569252162,0.6241891694340793,0.6251880472536334,0.627474992501486,0.6241891694340793,0.882047976539521,52.06625836709425,0
59.72,54.72,-102.50131322227777,0.9956216561149109,59.73729936689465,3584.2379620136794,13.908056457397265,0.6046981068433593,13.908054778413131,0.6046980338440492,14.0,0.6241891708514234,0.6214562568680296,0.6241891692236385,0.6251900043681252,0.6274749922773142,0.6241891692236385,0.8820479764583548,52.08389932662423,0
59.74,54.74,-102.53432515645862,0.9956216563750587,59.73729938250352,3584.237962950211,13.908056455601482,0.6046981067652819,13.908054783876235,0.6046980340815754,14.0,0.6241891706348549,0.6214562568110902,0.6241891690141079,0.6251901923705577,0.6274749920541076,0.6241891690141079,0.8820479763775392,52.10154028615259,0
59.76,54.76,-102.56733708868224,0.9956216566340819,59.73729939804491,3584.2379638826947,13.908056453813462,0.6046981066875419,13.90805478931572,0.6046980343180748,14.0,0.6241891704192227,0.621456256754397,0.6241891688054825,0.6251887842552164,0.6274749918318625,0.6241891688054825,0.8820479762970731,52.119181245679336,0
59.78,54.78,-102.6003490189571,0.9956216568919851,59.73729941351911,3584.2379648111464,13.908056452033172,0.6046981066101379,13.908054794731688,0.6046980345535516,14.0,0.6241891702045229,0.6214562566979489,0.6241891685977595,0.6251900054800091,0.6274749916105746,0.6241891685977595,0.8820479762169551,52.13682220520448,0
59.800000000000004,54.800000000000004,-102.63336094729162,0.9956216571487734,59.737299428926406,3584.237965735584,13.90805645026058,0.6046981065330687,13.90805480012424,0.6046980347880104,14.0,0.6241891699907512,0.6214562566417449,0.6241891683909343,0.6251894320467706,0.6274749913902392,0.6241891683909343,0.8820479761371832,52.15446316472803,0
59.82,54.82,-102.66637287369417,0.9956216574044514,59.73729944426709,3584.237966656025,13.908056448495651,0.6046981064563327,13.908054805493482,0.6046980350214557,14.0,0.6241891697779038,0.6214562565857839,0.6241891681850036,0.6251885278482303,0.6274749911708531,0.6241891681850036,0.8820479760577564,52.17210412424998,0
59.84,54.84,-102.69938479817316,0.9956216576590241,59.73729945954145,3584.237967572487,13.908056446738351,0.6046981063799283,13.908054810839507,0.6046980352538917,14.0,0.6241891695659766,0.6214562565300648,0.6241891679799627,0.6251902616558151,0.6274749909524113,0.6241891679799627,0.882047975978673,52.18974508377034,0
59.86,54.86,-102.73239672073683,0.995621657912496,59.73729947474976,3584.2379684849857,13.90805644498865,0.6046981063038543,13.908054816162418,0.6046980354853225,14.0,0.6241891693549657,0.6214562564745865,0.6241891677758099,0.6251875815517295,0.6274749907349111,0.6241891677758099,0.8820479758999313,52.20738604328912,0
59.88,54.88,-102.76540864139352,0.9956216581648721,59.73729948989233,3584.23796939354,13.908056443246517,0.6046981062281095,13.908054821462317,0.6046980357157529,14.0,0.6241891691448671,0.6214562564193481,0.6241891675725392,0.6251912114033246,0.6274749905183459,0.6241891675725392,0.8820479758215302,52.225027002806335,0
59.9,54.9,-102.79842056015146,0.9956216584161572,59.737299504969435,3584.237970298166,13.908056441511912,0.6046981061526918,13.908054826739304,0.6046980359451871,14.0,0.6241891689356769,0.6214562563643485,0.6241891673701462,0.6251892041028675,0.6274749903027143,0.6241891673701462,0.8820479757434679,52.24266796232198,0
59.92,54.92,-102.83143247701885,0.9956216586663559,59.737299519981356,3584.2379711988815,13.908056439784808,0.6046981060776003,13.908054831993473,0.6046980361736293,14.0,0.6241891687273909,0.6214562563095868,0.6241891671686288,0.6251890351610463,0.6274749900880109,0.6241891671686288,0.8820479756657432,52.26030892183608,0
59.94,54.94,-102.86444439200386,0.9956216589154729,59.737299534928376,3584.2379720957024,13.908056438065172,0.6046981060028336,13.908054837224931,0.604698036401084,14.0,0.6241891685200056,0.6214562562550618,0.6241891669679815,0.6251899745671557,0.6274749898742324,0.6241891669679815,0.8820479755883547,52.27794988134862,0
59.96,54.96,-102.89745630511464,0.9956216591635129,59.73729954981077,3584.237972988646,13.908056436352972,0.60469810592839,13.90805484243377,0.6046980366275553,14.0,0.6241891683135168,0.6214562562007726,0.6241891667682028,0.6251886963060399,0.6274749896613736,0.6241891667682028,0.8820479755113007,52.29559084085962,0
59.980000000000004,54.980000000000004,-102.9304682163593,0.9956216594104804,59.73729956462883,3584.2379738777295,13.908056434648168,0.6046981058542682,13.908054847620091,0.6046980368530475,14.0,0.6241891681079207,0.621456256146718,0.6241891665692877,0.6251892187048577,0.6274749894494318,0.6241891665692877,0.8820479754345796,52.31323180036908,0
60.0,55.0,-102.96348012574589,0.9956216596563802,59.73729957938281,3584.2379747629684,13.908056432950742,0.6046981057804671,13.908054852783984,0.6046980370775645,14.0,0.6241891679032134,0.6214562560928971,0.6241891663712333,0.6251891270169039,0.6274749892384028,0.6241891663712333,0.8820479753581904,52.330872759877,0
60.02,55.02,-102.99649203328245,0.995621659901217,59.73729959407302,3584.2379756443815,13.908056431260649,0.6046981057069848,13.908054857925556,0.6046980373011112,14.0,0.6241891676993914,0.6214562560393091,0.6241891661740332,0.6251892435418624,0.6274749890282826,0.6241891661740332,0.8820479752821315,52.34851371938341,0
60.04,55.04,-103.02950393897697,0.9956216601449951,59.73729960869971,3584.2379765219825,13.908056429577865,0.6046981056338203,13.908054863044898,0.6046980375236912,14.0,0.6241891674964504,0.6214562559859526,0.6241891659776877,0.6251904648345801,0.6274749888190667,0.6241891659776877,0.8820479752064013,52.36615467888829,0
60.06,55.06,-103.06251584283743,0.9956216603877194,59.73729962326316,3584.2379773957896,13.908056427902356,0.604698105560972,13.908054868142106,0.604698037745309,14.0,0.6241891672943866,0.6214562559328268,0.6241891657821899,0.6251889003449959,0.6274749886107516,0.6241891657821899,0.8820479751309986,52.38379563839167,0
60.08,55.08,-103.09552774487175,0.9956216606293942,59.73729963776365,3584.237978265819,13.908056426234092,0.6046981054884387,13.90805487321728,0.6046980379659687,14.0,0.6241891670931966,0.6214562558799307,0.6241891655875382,0.6251891156534181,0.6274749884033338,0.6241891655875382,0.8820479750559219,52.401436597893536,0
60.1,55.1,-103.12853964508783,0.9956216608700242,59.73729965220146,3584.2379791320873,13.908056424573038,0.604698105416219,13.90805487827051,0.6046980381856744,14.0,0.6241891668928763,0.6214562558272633,0.6241891653937267,0.6251896940060481,0.627474988196809,0.6241891653937267,0.8820479749811697,52.41907755739391,0
60.120000000000005,55.120000000000005,-103.16155154349353,0.9956216611096139,59.73729966657684,3584.23797999461,13.90805642291917,0.6046981053443118,13.908054883301894,0.6046980384044301,14.0,0.624189166693422,0.6214562557748236,0.6241891652007537,0.6251878104244217,0.6274749879911736,0.6241891652007537,0.8820479749067408,52.436718516892796,0
60.14,55.14,-103.19456344009666,0.9956216613481678,59.73729968089007,3584.237980853404,13.908056421272445,0.6046981052727151,13.908054888311526,0.6046980386222403,14.0,0.6241891664948301,0.6214562557226105,0.6241891650086151,0.625191078199703,0.6274749877864236,0.6241891650086151,0.8820479748326335,52.45435947639019,0
60.160000000000004,55.160000000000004,-103.22757533490504,0.9956216615856903,59.73729969514142,3584.2379817084848,13.908056419632842,0.604698105201428,13.908054893299497,0.6046980388391086,14.0,0.6241891662970966,0.6214562556706233,0.6241891648173065,0.6251885938425814,0.6274749875825549,0.6241891648173065,0.8820479747588469,52.47200043588611,0
60.18,55.18,-103.26058722792641,0.9956216618221859,59.737299709331154,3584.237982559869,13.908056418000326,0.604698105130449,13.908054898265906,0.6046980390550394,14.0,0.6241891661002182,0.6214562556188608,0.6241891646268254,0.6251896842724558,0.6274749873795651,0.6241891646268254,0.882047974685379,52.489641395380545,0
60.2,55.2,-103.2935991191685,0.995621662057659,59.73729972345954,3584.2379834075728,13.908056416374867,0.6046981050597768,13.90805490321084,0.6046980392700365,14.0,0.6241891659041908,0.621456255567322,0.6241891644371684,0.6251897292624828,0.627474987177448,0.6241891644371684,0.8820479746122287,52.507282354873524,0
60.22,55.22,-103.32661100863899,0.995621662292114,59.73729973752684,3584.23798425161,13.90805641475644,0.6046981049894105,13.908054908134396,0.6046980394841042,14.0,0.624189165709011,0.6214562555160061,0.6241891642483317,0.6251884531259746,0.6274749869762021,0.6241891642483317,0.8820479745393949,52.52492331436504,0
60.24,55.24,-103.35962289634558,0.9956216625255555,59.73729975153333,3584.2379850919997,13.908056413145003,0.604698104919348,13.908054913036665,0.6046980396972463,14.0,0.624189165514675,0.621456255464912,0.6241891640603103,0.6251901936627516,0.6274749867758228,0.6241891640603103,0.8820479744668758,52.542564273855106,0
60.26,55.26,-103.39263478229586,0.9956216627579877,59.737299765479264,3584.2379859287557,13.908056411540537,0.6046981048495885,13.908054917917742,0.604698039909467,14.0,0.6241891653211791,0.6214562554140388,0.6241891638731023,0.625188018659569,0.6274749865763061,0.6241891638731023,0.8820479743946702,52.560205233343716,0
60.28,55.28,-103.42564666649744,0.9956216629894149,59.737299779364896,3584.237986761894,13.908056409943008,0.6046981047801309,13.908054922777715,0.6046980401207702,14.0,0.62418916512852,0.6214562553633856,0.6241891636867044,0.6251903546407439,0.6274749863776491,0.6241891636867044,0.8820479743227768,52.57784619283089,0
60.300000000000004,55.300000000000004,-103.45865854895789,0.9956216632198417,59.7372997931905,3584.2379875914303,13.908056408352383,0.6046981047109732,13.908054927616678,0.6046980403311599,14.0,0.6241891649366936,0.6214562553129512,0.6241891635011112,0.6251897081308754,0.627474986179847,0.6241891635011112,0.8820479742511942,52.59548715231663,0
60.32,55.32,-103.49167042968467,0.9956216634492723,59.73729980695634,3584.23798841738,13.908056406768633,0.6046981046421145,13.908054932434718,0.6046980405406399,14.0,0.6241891647456967,0.6214562552627351,0.6241891633163201,0.6251887901311536,0.6274749859828969,0.6241891633163201,0.8820479741799211,52.61312811180094,0
60.34,55.34,-103.52468230868537,0.9956216636777109,59.737299820662656,3584.2379892397594,13.908056405191736,0.6046981045735538,13.90805493723193,0.6046980407492143,14.0,0.6241891645555254,0.621456255212736,0.6241891631323286,0.6251898576696315,0.6274749857867942,0.6241891631323286,0.8820479741089562,52.63076907128383,0
60.36,55.36,-103.55769418596739,0.9956216639051618,59.73729983430971,3584.2379900585825,13.908056403621652,0.6046981045052893,13.9080549420084,0.604698040956887,14.0,0.6241891643661763,0.621456255162953,0.6241891629491328,0.6251889238451775,0.6274749855915362,0.6241891629491328,0.882047974038298,52.6484100307653,0
60.38,55.38,-103.5907060615382,0.9956216641316294,59.737299847897766,3584.237990873866,13.908056402058358,0.60469810443732,13.908054946764219,0.6046980411636617,14.0,0.6241891641776459,0.6214562551133852,0.6241891627667288,0.6251887401951672,0.6274749853971189,0.6241891627667288,0.8820479739679452,52.66605099024536,0
60.4,55.4,-103.62371793540517,0.995621664357118,59.737299861427076,3584.2379916856244,13.90805640050182,0.6046981043696443,13.908054951499478,0.6046980413695425,14.0,0.6241891639899305,0.6214562550640318,0.6241891625851133,0.6251898852026588,0.6274749852035392,0.6241891625851133,0.8820479738978968,52.683691949724015,0
60.42,55.42,-103.65672980757567,0.9956216645816316,59.73729987489789,3584.2379924938737,13.908056398952013,0.6046981043022615,13.908054956214263,0.6046980415745332,14.0,0.6241891638030268,0.6214562550148917,0.6241891624042831,0.6251887241582277,0.6274749850107932,0.6241891624042831,0.8820479738281509,52.70133290920128,0
60.44,55.44,-103.68974167805703,0.9956216648051746,59.737299888310474,3584.2379932986287,13.908056397408906,0.6046981042351698,13.908054960908668,0.6046980417786377,14.0,0.6241891636169311,0.6214562549659641,0.624189162224235,0.6251904538082329,0.6274749848188764,0.624189162224235,0.8820479737587069,52.71897386867714,0
60.46,55.46,-103.72275354685658,0.9956216650277511,59.73729990166506,3584.2379940999035,13.908056395872467,0.6046981041683681,13.908054965582775,0.6046980419818597,14.0,0.62418916343164,0.621456254917248,0.624189162044965,0.6251890913474922,0.627474984627787,0.624189162044965,0.8820479736895629,52.73661482815162,0
60.480000000000004,55.480000000000004,-103.75576541398158,0.9956216652493652,59.737299914961916,3584.237994897715,13.908056394342674,0.6046981041018554,13.908054970236671,0.6046980421842031,14.0,0.6241891632471501,0.6214562548687426,0.6241891618664707,0.6251888088427068,0.6274749844375201,0.6241891618664707,0.882047973620718,52.75425578762473,0
60.5,55.5,-103.78877727943923,0.9956216654700213,59.737299928201274,3584.2379956920763,13.908056392819498,0.6046981040356304,13.90805497487045,0.6046980423856717,14.0,0.6241891630634577,0.6214562548204469,0.6241891616887482,0.6251900573906659,0.6274749842480725,0.6241891616887482,0.8820479735521707,52.771896747096456,0
60.52,55.52,-103.8217891432368,0.9956216656897234,59.737299941383405,3584.2379964830043,13.908056391302903,0.6046981039696915,13.908054979484193,0.6046980425862692,14.0,0.6241891628805597,0.6214562547723598,0.6241891615117932,0.6251877218091706,0.6274749840594414,0.6241891615117932,0.8820479734839196,52.78953770656682,0
60.54,55.54,-103.85480100538142,0.9956216659084757,59.73729995450854,3584.2379972705126,13.908056389792865,0.6046981039040377,13.908054984077989,0.6046980427859995,14.0,0.6241891626984523,0.6214562547244807,0.6241891613356036,0.6251911846559689,0.6274749838716206,0.6241891613356036,0.8820479734159636,52.80717866603582,0
60.56,55.56,-103.88781286588028,0.9956216661262821,59.737299967576924,3584.237998054615,13.908056388289362,0.604698103838668,13.908054988651926,0.6046980429848664,14.0,0.6241891625171322,0.6214562546768087,0.6241891611601765,0.6251888257934562,0.6274749836846102,0.6241891611601765,0.8820479733483015,52.824819625503466,0
60.58,55.58,-103.92082472474044,0.995621666343147,59.737299980588816,3584.237998835329,13.908056386792353,0.6046981037735806,13.908054993206086,0.6046980431828733,14.0,0.624189162336596,0.6214562546293427,0.6241891609855069,0.6251892445666485,0.6274749834984045,0.6241891609855069,0.882047973280932,52.84246058496976,0
60.6,55.6,-103.95383658196903,0.9956216665590742,59.737299993544454,3584.2379996126674,13.90805638530182,0.6046981037087749,13.908054997740559,0.6046980433800243,14.0,0.6241891621568404,0.621456254582082,0.6241891608115925,0.6251900184773626,0.6274749833130002,0.6241891608115925,0.8820479732138536,52.860101544434706,0
60.620000000000005,55.620000000000005,-103.9868484375731,0.995621666774068,59.73730000644408,3584.2380003866447,13.90805638381773,0.6046981036442491,13.90805500225543,0.6046980435763231,14.0,0.624189161977862,0.6214562545350256,0.6241891606384292,0.6251884488156068,0.6274749831283953,0.6241891606384292,0.8820479731470654,52.87774250389832,0
60.64,55.64,-104.01986029155964,0.9956216669881323,59.737300019287936,3584.2380011572764,13.908056382340062,0.6046981035800028,13.90805500675078,0.604698043771773,14.0,0.6241891617996574,0.6214562544881727,0.6241891604660156,0.6251898712236308,0.6274749829445838,0.6241891604660156,0.8820479730805658,52.89538346336059,0
60.660000000000004,55.660000000000004,-104.05287214393569,0.995621667201271,59.73730003207626,3584.2380019245757,13.908056380868778,0.6046981035160339,13.908055011226693,0.6046980439663779,14.0,0.6241891616222232,0.6214562544415222,0.6241891602943475,0.6251886042581188,0.6274749827615649,0.6241891602943475,0.8820479730143538,52.91302442282154,0
60.68,55.68,-104.08588399470815,0.9956216674134883,59.7373000448093,3584.238002688558,13.908056379403856,0.6046981034523417,13.908055015683257,0.6046980441601416,14.0,0.624189161445556,0.6214562543950736,0.6241891601234203,0.6251891745784955,0.6274749825793333,0.6241891601234203,0.8820479729484281,52.93066538228117,0
