t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg,active_branch
60.7,55.7,-104.11889584388402,0.9956216676247881,59.73730005748729,3584.238003449237,13.908056377945266,0.6046981033889247,13.90805502012055,0.6046980443530674,14.0,0.6241891612696525,0.6214562543488257,0.6241891599532332,0.625190193948148,0.6274749823978865,0.6241891599532332,0.8820479728827874,52.94830634173948,0
60.72,55.72,-104.15190769147017,0.9956216678351744,59.737300070110464,3584.238004206628,13.908056376492985,0.6046981033257819,13.908055024538662,0.6046980445451592,14.0,0.6241891610945096,0.6214562543027778,0.6241891597837814,0.6251884474919758,0.627474982217221,0.6241891597837814,0.8820479728174305,52.96594730119648,0
60.74,55.74,-104.18491953747348,0.995621668044651,59.73730008267906,3584.2380049607436,13.90805637504698,0.6046981032629122,13.908055028937673,0.6046980447364205,14.0,0.6241891609201239,0.621456254256929,0.6241891596150627,0.6251907363920823,0.6274749820373337,0.6241891596150627,0.882047972752356,52.983588260652176,0
60.76,55.76,-104.21793138190077,0.9956216682532221,59.737300095193326,3584.2380057115997,13.908056373607225,0.6046981032003141,13.908055033317664,0.604698044926855,14.0,0.6241891607464921,0.6214562542112784,0.624189159447073,0.6251892861164697,0.6274749818582209,0.624189159447073,0.8820479726875631,53.00122922010657,0
60.78,55.78,-104.2509432247589,0.9956216684608913,59.737300107653475,3584.2380064592085,13.908056372173697,0.6046981031379868,13.908055037678718,0.604698045116466,14.0,0.624189160573611,0.6214562541658251,0.6241891592798104,0.6251887954554644,0.627474981679879,0.6241891592798104,0.8820479726230501,53.018870179559684,0
60.800000000000004,55.800000000000004,-104.28395506605462,0.9956216686676628,59.737300120059764,3584.2380072035858,13.908056370746362,0.6046981030759289,13.908055042020917,0.6046980453052573,14.0,0.6241891604014775,0.6214562541205683,0.62418915911327,0.6251900812682585,0.6274749815023063,0.62418915911327,0.8820479725588161,53.03651113901151,0
60.82,55.82,-104.31696690579467,0.9956216688735402,59.737300132412415,3584.238007944745,13.908056369325205,0.6046981030141393,13.908055046344344,0.6046980454932324,14.0,0.6241891602300882,0.6214562540755072,0.6241891589474508,0.6251881817253179,0.6274749813254974,0.6241891589474508,0.8820479724948598,53.05415209846204,0
60.84,55.84,-104.34997874398582,0.9956216690785277,59.73730014471166,3584.2380086826997,13.908056367910184,0.6046981029526167,13.908055050649082,0.6046980456803949,14.0,0.6241891600594398,0.6214562540306409,0.6241891587823472,0.6251901718520814,0.6274749811494494,0.6241891587823472,0.8820479724311798,53.0717930579113,0
60.86,55.86,-104.38299058063473,0.9956216692826289,59.73730015695773,3584.2380094174637,13.908056366501286,0.6046981028913603,13.908055054935208,0.6046980458667481,14.0,0.6241891598895292,0.6214562539859685,0.6241891586179578,0.6251883982530981,0.62747498097416,0.6241891586179578,0.8820479723677753,53.08943401735929,0
60.88,55.88,-104.4160024157481,0.9956216694858476,59.737300169150856,3584.238010149051,13.90805636509848,0.6046981028303687,13.908055059202802,0.6046980460522957,14.0,0.6241891597203532,0.6214562539414894,0.624189158454279,0.6251895147297554,0.6274749807996254,0.624189158454279,0.882047972304645,53.10707497680602,0
60.9,55.9,-104.44901424933254,0.9956216696881878,59.73730018129127,3584.238010877476,13.90805636370174,0.6046981027696409,13.908055063451943,0.604698046237041,14.0,0.6241891595519085,0.6214562538972026,0.6241891582913084,0.6251905909253986,0.6274749806258415,0.6241891582913084,0.8820479722417877,53.12471593625148,0
60.92,55.92,-104.48202608139466,0.9956216698896532,59.73730019337919,3584.2380116027516,13.908056362311036,0.6046981027091755,13.908055067682717,0.6046980464209877,14.0,0.6241891593841921,0.6214562538531071,0.6241891581290417,0.6251887108634739,0.6274749804528066,0.6241891581290417,0.8820479721792018,53.14235689569569,0
60.94,55.94,-104.51503791194106,0.9956216700902475,59.73730020541485,3584.238012324891,13.908056360926347,0.6046981026489716,13.908055071895198,0.6046980466041391,14.0,0.6241891592172008,0.6214562538092024,0.6241891579674774,0.6251898100142705,0.6274749802805166,0.6241891579674774,0.8820479721168869,53.15999785513865,0
60.96,55.96,-104.54804974097831,0.9956216702899746,59.73730021739848,3584.2380130439087,13.90805635954764,0.6046981025890279,13.908055076089468,0.6046980467864986,14.0,0.6241891590509315,0.6214562537654875,0.6241891578066111,0.6251895661686852,0.6274749801089686,0.6241891578066111,0.8820479720548413,53.17763881458037,0
60.980000000000004,55.980000000000004,-104.5810615685129,0.9956216704888383,59.7373002293303,3584.238013759818,13.908056358174894,0.6046981025293433,13.908055080265607,0.6046980469680698,14.0,0.624189158885381,0.6214562537219616,0.6241891576464396,0.6251884485584804,0.6274749799381584,0.6241891576464396,0.8820479719930638,53.195279774020854,0
61.0,56.0,-104.61407339455131,0.9956216706868422,59.73730024121053,3584.2380144726317,13.908056356808087,0.6046981024699168,13.908055084423685,0.6046980471488559,14.0,0.6241891587205463,0.6214562536786238,0.6241891574869615,0.6251902853471129,0.6274749797680845,0.6241891574869615,0.8820479719315535,53.212920733460095,0
61.02,56.02,-104.64708521910006,0.9956216708839899,59.73730025303939,3584.2380151823636,13.908056355447185,0.6046981024107472,13.908055088563788,0.6046980473288603,14.0,0.6241891585564241,0.6214562536354734,0.6241891573281734,0.6251876921777748,0.6274749795987427,0.6241891573281734,0.8820479718703091,53.230561692898114,0
61.04,56.04,-104.68009704216557,0.9956216710802854,59.73730026481712,3584.2380158890273,13.90805635409217,0.6046981023518335,13.908055092685995,0.6046980475080868,14.0,0.6241891583930115,0.6214562535925096,0.6241891571700704,0.6251908989204746,0.6274749794301305,0.6241891571700704,0.8820479718093295,53.2482026523349,0
61.06,56.06,-104.71310886375424,0.9956216712757322,59.737300276543934,3584.238016592636,13.90805635274301,0.6046981022931744,13.908055096790378,0.6046980476865381,14.0,0.6241891582303055,0.6214562535497314,0.624189157012652,0.6251894193587921,0.627474979262244,0.624189157012652,0.8820479717486135,53.265843611770485,0
61.08,56.08,-104.74612068387246,0.9956216714703341,59.73730028822005,3584.238017293203,13.908056351399686,0.604698102234769,13.908055100877016,0.6046980478642181,14.0,0.6241891580683029,0.6214562535071383,0.6241891568559131,0.6251889172664604,0.62747497909508,0.6241891568559131,0.88204797168816,53.28348457120485,0
61.1,56.1,-104.7791325025266,0.9956216716640945,59.73730029984567,3584.2380179907404,13.90805635006217,0.6046981021766161,13.908055104945989,0.6046980480411299,14.0,0.6241891579070006,0.6214562534647293,0.6241891566998528,0.6251898990016752,0.6274749789286358,0.6241891566998528,0.8820479716279679,53.30112553063802,0
61.120000000000005,56.120000000000005,-104.81214431972298,0.9956216718570173,59.73730031142104,3584.2380186852624,13.908056348730437,0.6046981021187147,13.908055108997363,0.6046980482172767,14.0,0.6241891577463957,0.6214562534225037,0.6241891565444668,0.6251888029775765,0.6274749787629087,0.6241891565444668,0.8820479715680359,53.31876649006998,0
61.14,56.14,-104.8451561354679,0.995621672049106,59.73730032294636,3584.2380193767817,13.908056347404457,0.6046981020610633,13.908055113031228,0.6046980483926621,14.0,0.6241891575864853,0.6214562533804606,0.6241891563897529,0.6251889424300697,0.6274749785978957,0.6241891563897529,0.8820479715083632,53.33640744950074,0
61.160000000000004,56.160000000000004,-104.87816794976764,0.9956216722403642,59.73730033442185,3584.238020065311,13.90805634608421,0.6046981020036614,13.90805511704765,0.6046980485672891,14.0,0.6241891574272662,0.6214562533385992,0.6241891562357078,0.6251894716367838,0.6274749784335927,0.6241891562357078,0.8820479714489483,53.35404840893032,0
61.18,56.18,-104.91117976262844,0.9956216724307956,59.737300345847736,3584.238020750864,13.908056344769676,0.6046981019465076,13.908055121046708,0.6046980487411612,14.0,0.6241891572687356,0.6214562532969189,0.6241891560823286,0.6251889891830784,0.6274749782699973,0.6241891560823286,0.8820479713897904,53.3716893683587,0
61.2,56.2,-104.94419157405653,0.9956216726204036,59.737300357224214,3584.238021433453,13.90805634346082,0.6046981018896009,13.908055125028476,0.6046980489142816,14.0,0.6241891571108902,0.6214562532554188,0.6241891559296129,0.6251905016934738,0.627474978107105,0.6241891559296129,0.8820479713308883,53.38933032778591,0
61.22,56.22,-104.9772033840581,0.9956216728091918,59.73730036855151,3584.2380221130907,13.90805634215763,0.6046981018329405,13.908055128993027,0.6046980490866534,14.0,0.6241891569537273,0.6214562532140981,0.624189155777558,0.6251889792258132,0.6274749779449157,0.624189155777558,0.8820479712722409,53.40697128721194,0
61.24,56.24,-105.01021519263934,0.9956216729971639,59.73730037982983,3584.23802278979,13.908056340860071,0.6046981017765248,13.908055132940442,0.6046980492582801,14.0,0.624189156797244,0.621456253172956,0.6241891556261596,0.6251889481687358,0.6274749777834245,0.6241891556261596,0.8820479712138469,53.424612246636805,0
61.26,56.26,-105.04322699980635,0.9956216731843233,59.73730039105939,3584.2380234635634,13.908056339568121,0.6046981017203531,13.90805513687079,0.6046980494291647,14.0,0.6241891566414371,0.6214562531319918,0.6241891554754159,0.6251898608301506,0.6274749776226283,0.6241891554754159,0.8820479711557054,53.4422532060605,0
61.28,56.28,-105.07623880556527,0.9956216733706735,59.737300402240415,3584.238024134425,13.908056338281757,0.6046981016644242,13.908055140784144,0.6046980495993106,14.0,0.624189156486304,0.6214562530912048,0.6241891553253236,0.6251877040412906,0.6274749774625249,0.6241891553253236,0.8820479710978154,53.459894165483036,0
61.300000000000004,56.300000000000004,-105.10925060992217,0.9956216735562181,59.737300413373084,3584.238024802385,13.908056337000955,0.6046981016087373,13.90805514468058,0.6046980497687209,14.0,0.6241891563318414,0.621456253050594,0.6241891551758805,0.6251912129326215,0.6274749773031096,0.6241891551758805,0.8820479710401756,53.47753512490442,0
61.32,56.32,-105.14226241288314,0.9956216737409606,59.737300424457636,3584.238025467458,13.90805633572569,0.6046981015532908,13.908055148560171,0.6046980499373987,14.0,0.6241891561780467,0.6214562530101589,0.624189155027083,0.6251886666857959,0.6274749771443822,0.624189155027083,0.8820479709827851,53.49517608432465,0
61.34,56.34,-105.17527421445419,0.9956216739249042,59.73730043549425,3584.238026129655,13.908056334455937,0.6046981014980842,13.908055152422989,0.6046980501053474,14.0,0.6241891560249168,0.6214562529698986,0.6241891548789297,0.6251894743281162,0.627474976986337,0.6241891548789297,0.8820479709256426,53.51281704374374,0
61.36,56.36,-105.20828601464133,0.9956216741080527,59.73730044648316,3584.23802678899,13.908056333191677,0.6046981014431164,13.908055156269107,0.6046980502725698,14.0,0.6241891558724489,0.6214562529298123,0.6241891547314158,0.6251898572272575,0.6274749768289728,0.6241891547314158,0.8820479708687472,53.53045800316168,0
61.38,56.38,-105.24129781345056,0.9956216742904093,59.73730045742455,3584.238027445473,13.90805633193288,0.6046981013883861,13.908055160098597,0.6046980504390694,14.0,0.6241891557206404,0.6214562528898994,0.6241891545845407,0.6251884352089979,0.6274749766722868,0.6241891545845407,0.8820479708120977,53.548098962578486,0
61.4,56.4,-105.27430961088783,0.9956216744719775,59.73730046831865,3584.238028099119,13.908056330679527,0.6046981013338925,13.908055163911529,0.604698050604849,14.0,0.6241891555694882,0.6214562528501589,0.6241891544383004,0.625190050259097,0.627474976516275,0.6241891544383004,0.8820479707556932,53.56573992199416,0
61.42,56.42,-105.30732140695906,0.9956216746527606,59.73730047916564,3584.238028749938,13.908056329431597,0.6046981012796346,13.908055167707973,0.6046980507699119,14.0,0.6241891554189893,0.6214562528105904,0.6241891542926926,0.6251882382725749,0.6274749763609346,0.6241891542926926,0.8820479706995326,53.583380881408715,0
61.44,56.44,-105.34033320167018,0.9956216748327623,59.73730048996574,3584.2380293979445,13.908056328189055,0.6046981012256111,13.908055171488009,0.6046980509342612,14.0,0.6241891552691413,0.6214562527711929,0.6241891541477135,0.6251900114461402,0.6274749762062637,0.6241891541477135,0.8820479706436147,53.60102184082214,0
61.46,56.46,-105.37334499502704,0.9956216750119857,59.737300500719144,3584.2380300431487,13.908056326951888,0.6046981011718212,13.908055175251702,0.6046980510979001,14.0,0.624189155119941,0.6214562527319657,0.6241891540033616,0.6251899428735556,0.6274749760522582,0.6241891540033616,0.8820479705879386,53.61866280023446,0
61.480000000000004,56.480000000000004,-105.40635678703552,0.9956216751904342,59.73730051142605,3584.238030685563,13.908056325720073,0.604698101118264,13.90805517899912,0.6046980512608313,14.0,0.6241891549713859,0.6214562526929082,0.6241891538596346,0.6251887376111486,0.6274749758989162,0.6241891538596346,0.8820479705325033,53.63630375964567,0
61.5,56.5,-105.43936857770144,0.9956216753681112,59.73730052208667,3584.2380313252,13.908056324493579,0.6046981010649383,13.908055182730337,0.6046980514230581,14.0,0.624189154823473,0.6214562526540194,0.6241891537165288,0.6251897023793098,0.6274749757462351,0.6241891537165288,0.8820479704773075,53.653944719055765,0
61.52,56.52,-105.47238036703061,0.9956216755450201,59.737300532701205,3584.2380319620725,13.908056323272394,0.6046981010118433,13.908055186445422,0.6046980515845836,14.0,0.6241891546761997,0.6214562526152988,0.6241891535740407,0.6251890863567944,0.6274749755942101,0.6241891535740407,0.8820479704223505,53.671585678464766,0
61.54,56.54,-105.50539215502879,0.9956216757211642,59.73730054326985,3584.2380325961913,13.908056322056485,0.6046981009589776,13.908055190144449,0.6046980517454108,14.0,0.624189154529563,0.6214562525767456,0.6241891534321686,0.6251884763413667,0.6274749754428399,0.6241891534321686,0.882047970367631,53.689226637872665,0
61.56,56.56,-105.53840394170174,0.9956216758965467,59.7373005537928,3584.238033227568,13.908056320845832,0.6046981009063406,13.908055193827483,0.6046980519055427,14.0,0.6241891543835603,0.6214562525383592,0.6241891532909104,0.6251902205762102,0.6274749752921218,0.6241891532909104,0.8820479703131483,53.70686759727948,0
61.58,56.58,-105.57141572705522,0.995621676071171,59.737300564270264,3584.2380338562157,13.908056319640416,0.6046981008539312,13.908055197494592,0.6046980520649823,14.0,0.6241891542381888,0.6214562525001387,0.6241891531502624,0.6251885863338972,0.6274749751420527,0.6241891531502624,0.8820479702589009,53.724508556685194,0
61.6,56.6,-105.60442751109491,0.9956216762450403,59.73730057470242,3584.238034482145,13.908056318440213,0.6046981008017484,13.908055201145848,0.6046980522237325,14.0,0.6241891540934458,0.6214562524620835,0.6241891530102232,0.6251902793984689,0.6274749749926294,0.6241891530102232,0.8820479702048882,53.74214951608983,0
61.620000000000005,56.620000000000005,-105.6374392938265,0.9956216764181579,59.73730058508947,3584.2380351053685,13.908056317245197,0.6046981007497912,13.908055204781318,0.6046980523817964,14.0,0.6241891539493285,0.6214562524241928,0.6241891528707887,0.6251892300594095,0.6274749748438493,0.6241891528707887,0.882047970151109,53.759790475493396,0
61.64,56.64,-105.67045107525561,0.995621676590527,59.73730059543162,3584.238035725897,13.908056316055347,0.6046981006980586,13.908055208401068,0.6046980525391769,14.0,0.6241891538058342,0.6214562523864657,0.6241891527319576,0.625188663164821,0.6274749746957099,0.6241891527319576,0.8820479700975621,53.77743143489588,0
61.660000000000004,56.660000000000004,-105.70346285538791,0.995621676762151,59.73730060572906,3584.2380363437437,13.908056314870638,0.6046981006465495,13.90805521200517,0.604698052695877,14.0,0.6241891536629603,0.621456252348902,0.6241891525937265,0.6251901827565385,0.6274749745482081,0.6241891525937265,0.8820479700442471,53.7950723942973,0
61.68,56.68,-105.736474634229,0.9956216769330329,59.73730061598198,3584.2380369589187,13.908056313691052,0.6046981005952631,13.908055215593691,0.6046980528518996,14.0,0.6241891535207043,0.6214562523115005,0.6241891524560925,0.6251877273458861,0.6274749744013424,0.6241891524560925,0.8820479699911621,53.81271335369765,0
61.7,56.7,-105.76948641178446,0.9956216771031761,59.73730062619056,3584.238037571434,13.908056312516567,0.6046981005441986,13.908055219166698,0.6046980530072478,14.0,0.6241891533790631,0.6214562522742608,0.6241891523190544,0.6251910455920705,0.6274749742551079,0.6241891523190544,0.8820479699383069,53.83035431309695,0
61.72,56.72,-105.80249818805983,0.9956216772725837,59.737300636355016,3584.238038181301,13.908056311347162,0.6046981004933548,13.908055222724258,0.6046980531619243,14.0,0.6241891532380344,0.621456252237182,0.624189152182608,0.6251880371856054,0.6274749741095034,0.624189152182608,0.8820479698856801,53.84799527249518,0
61.74,56.74,-105.83550996306067,0.9956216774412587,59.737300646475525,3584.2380387885314,13.908056310182811,0.604698100442731,13.908055226266436,0.604698053315932,14.0,0.6241891530976154,0.6214562522002637,0.6241891520467526,0.6251899691212895,0.6274749739645262,0.6241891520467526,0.882047969833281,53.865636231892374,0
61.76,56.76,-105.86852173679249,0.9956216776092046,59.73730065655228,3584.2380393931367,13.90805630902349,0.6046981003923257,13.908055229793298,0.6046980534692739,14.0,0.6241891529578034,0.6214562521635049,0.624189151911484,0.6251903431059864,0.6274749738201734,0.624189151911484,0.8820479697811083,53.883277191288514,0
61.78,56.78,-105.90153350926076,0.9956216777764244,59.73730066658546,3584.2380399951276,13.908056307869185,0.6046981003421384,13.908055233304912,0.6046980536219527,14.0,0.624189152818596,0.6214562521269049,0.6241891517768001,0.6251887719044159,0.6274749736764417,0.6241891517768001,0.8820479697291611,53.900918150683616,0
61.800000000000004,56.800000000000004,-105.93454528047094,0.9956216779429212,59.73730067657527,3584.2380405945164,13.908056306719871,0.6046981002921683,13.908055236801346,0.6046980537739716,14.0,0.6241891526799902,0.6214562520904633,0.6241891516426988,0.6251895738881553,0.6274749735333284,0.6241891516426988,0.8820479696774387,53.91855911007769,0
61.82,56.82,-105.9675570504285,0.9956216781086983,59.7373006865219,3584.238041191314,13.908056305575524,0.6046981002424141,13.908055240282666,0.6046980539253333,14.0,0.6241891525419839,0.6214562520541792,0.6241891515091765,0.6251894622004824,0.6274749733908325,0.6241891515091765,0.8820479696259398,53.936200069470715,0
61.84,56.84,-106.00056881913882,0.9956216782737586,59.737300696425514,3584.2380417855306,13.908056304436125,0.604698100192875,13.908055243748931,0.6046980540760405,14.0,0.6241891524045743,0.621456252018052,0.624189151376232,0.6251882408179781,0.6274749732489492,0.624189151376232,0.8820479695746636,53.953841028862726,0
61.86,56.86,-106.03358058660731,0.9956216784381052,59.73730070628631,3584.2380423771788,13.90805630330165,0.6046981001435501,13.908055247200211,0.6046980542260961,14.0,0.6241891522677587,0.621456251982081,0.6241891512438624,0.6251905513238352,0.6274749731076772,0.6241891512438624,0.882047969523609,53.97148198825371,0
61.88,56.88,-106.06659235283934,0.9956216786017414,59.737300716104485,3584.238042966269,13.908056302172085,0.6046981000944385,13.908055250636572,0.6046980543755032,14.0,0.6241891521315346,0.6214562519462655,0.6241891511120643,0.6251872825408201,0.6274749729670127,0.6241891511120643,0.8820479694727753,53.98912294764367,0
61.9,56.9,-106.09960411784024,0.9956216787646701,59.7373007258802,3584.238043552812,13.908056301047402,0.6046981000455393,13.908055254058073,0.6046980545242641,14.0,0.6241891519958994,0.6214562519106049,0.6241891509808367,0.6251916604480817,0.6274749728269547,0.6241891509808367,0.8820479694221613,54.00676390703262,0
61.92,56.92,-106.13261588161535,0.9956216789268943,59.73730073561366,3584.2380441368196,13.908056299927576,0.6046980999968512,13.908055257464781,0.6046980546723818,14.0,0.6241891518608506,0.6214562518750985,0.6241891508501768,0.6251885043914827,0.6274749726874989,0.6241891508501768,0.8820479693717661,54.02440486642056,0
61.940000000000005,56.940000000000005,-106.16562764416997,0.9956216790884174,59.73730074530504,3584.2380447183027,13.9080562988126,0.6046980999483739,13.908055260856766,0.6046980548198594,14.0,0.6241891517263856,0.6214562518397454,0.6241891507200804,0.6251895419949145,0.6274749725486433,0.6241891507200804,0.8820479693215887,54.0420458258075,0
61.96,56.96,-106.19863940550937,0.9956216792492419,59.73730075495452,3584.238045297271,13.908056297702437,0.6046980999001059,13.908055264234081,0.6046980549666992,14.0,0.6241891515925018,0.6214562518045452,0.6241891505905477,0.6251903816248037,0.6274749724103862,0.6241891505905477,0.8820479692716282,54.05968678519343,0
61.980000000000004,56.980000000000004,-106.2316511656388,0.9956216794093713,59.73730076456228,3584.2380458737366,13.908056296597072,0.6046980998520467,13.908055267596799,0.6046980551129043,14.0,0.6241891514591968,0.6214562517694974,0.6241891504615741,0.625188889188545,0.6274749722727241,0.6241891504615741,0.8820479692218839,54.07732774457837,0
62.0,57.0,-106.26466292456348,0.9956216795688083,59.7373007741285,3584.23804644771,13.908056295496491,0.6046980998041953,13.908055270944976,0.6046980552584772,14.0,0.6241891513264682,0.621456251734601,0.6241891503331584,0.6251890813618862,0.6274749721356543,0.6241891503331584,0.8820479691723546,54.09496870396231,0
62.02,57.02,-106.29767468228866,0.995621679727556,59.73730078365336,3584.2380470192015,13.908056294400662,0.6046980997565505,13.908055274278679,0.6046980554034208,14.0,0.6241891511943133,0.6214562516998554,0.6241891502052981,0.625189651507126,0.6274749719991749,0.6241891502052981,0.8820479691230394,54.11260966334527,0
62.04,57.04,-106.33068643881948,0.9956216798856174,59.737300793137045,3584.238047588223,13.908056293309572,0.6046980997091119,13.908055277597967,0.6046980555477377,14.0,0.6241891510627298,0.62145625166526,0.6241891500779898,0.6251877540396881,0.6274749718632833,0.6241891500779898,0.8820479690739372,54.13025062272723,0
62.06,57.06,-106.36369819416115,0.9956216800429954,59.737300802579725,3584.2380481547834,13.9080562922232,0.6046980996618783,13.908055280902905,0.6046980556914306,14.0,0.6241891509317153,0.6214562516308142,0.6241891499512328,0.6251910908723358,0.6274749717279775,0.6241891499512328,0.8820479690250476,54.14789158210822,0
62.08,57.08,-106.39670994831876,0.995621680199693,59.73730081198158,3584.238048718895,13.908056291141525,0.604698099614849,13.908055284193555,0.6046980558345024,14.0,0.6241891508012671,0.6214562515965173,0.6241891498250243,0.6251886025702295,0.6274749715932534,0.6241891498250243,0.8820479689763691,54.16553254148823,0
62.1,57.1,-106.42972170129745,0.9956216803557132,59.73730082134279,3584.2380492805673,13.908056290064522,0.6046980995680227,13.908055287469978,0.6046980559769556,14.0,0.6241891506713828,0.6214562515623686,0.6241891496993603,0.6251897149728103,0.6274749714591094,0.6241891496993603,0.882047968927901,54.18317350086728,0
62.120000000000005,57.120000000000005,-106.46273345310233,0.9956216805110588,59.73730083066353,3584.2380498398115,13.90805628899218,0.6046980995213992,13.908055290732234,0.6046980561187928,14.0,0.6241891505420601,0.6214562515283676,0.62418914957424,0.625189690149266,0.6274749713255425,0.62418914957424,0.8820479688796425,54.200814460245354,0
62.14,57.14,-106.49574520373847,0.9956216806657329,59.73730083994397,3584.2380503966383,13.908056287924467,0.6046980994749769,13.90805529398039,0.6046980562600169,14.0,0.6241891504132966,0.6214562514945136,0.6241891494496601,0.6251884694721843,0.6274749711925509,0.6241891494496601,0.8820479688315928,54.218455419622465,0
62.160000000000004,57.160000000000004,-106.52875695321092,0.9956216808197381,59.73730084918429,3584.238050951057,13.908056286861374,0.6046980994287554,13.908055297214501,0.6046980564006305,14.0,0.6241891502850896,0.6214562514608059,0.6241891493256196,0.6251901233091076,0.6274749710601326,0.6241891493256196,0.8820479687837506,54.236096378998624,0
62.18,57.18,-106.56176870152468,0.9956216809730776,59.73730085838466,3584.2380515030795,13.908056285802877,0.6046980993827338,13.908055300434631,0.6046980565406361,14.0,0.6241891501574371,0.6214562514272439,0.6241891492021153,0.6251879341424261,0.6274749709282841,0.6241891492021153,0.8820479687361152,54.25373733837382,0
62.2,57.2,-106.59478044868483,0.995621681125754,59.73730086754524,3584.238052052714,13.908056284748952,0.604698099336911,13.908055303640834,0.6046980566800363,14.0,0.6241891500303365,0.621456251393827,0.6241891490791456,0.6251904805233889,0.6274749707970042,0.6241891490791456,0.8820479686886858,54.271378297748065,0
62.22,57.22,-106.62779219469628,0.9956216812777705,59.73730087666623,3584.238052599974,13.908056283699587,0.6046980992912864,13.90805530683318,0.6046980568188339,14.0,0.6241891499037853,0.6214562513605546,0.6241891489567061,0.625189645706547,0.6274749706662882,0.6241891489567061,0.8820479686414615,54.28901925712136,0
62.24,57.24,-106.66080393956406,0.9956216814291297,59.73730088574778,3584.2380531448666,13.908056282654755,0.6046980992458589,13.908055310011724,0.6046980569570315,14.0,0.6241891497777813,0.6214562513274261,0.6241891488347973,0.6251888182079379,0.6274749705361355,0.6241891488347973,0.8820479685944415,54.306660216493725,0
62.26,57.26,-106.69381568329307,0.9956216815798344,59.73730089479007,3584.238053687404,13.908056281614444,0.604698099200628,13.908055313176526,0.6046980570946315,14.0,0.624189149652322,0.6214562512944408,0.6241891487134151,0.6251898064829945,0.6274749704065437,0.6241891487134151,0.8820479685476246,54.324301175865145,0
62.28,57.28,-106.72682742588826,0.9956216817298876,59.737300903793255,3584.238054227595,13.90805628057863,0.6046980991555927,13.908055316327642,0.6046980572316366,14.0,0.6241891495274052,0.6214562512615981,0.6241891485925583,0.625188907462109,0.6274749702775095,0.6241891485925583,0.8820479685010101,54.341942135235634,0
62.300000000000004,57.300000000000004,-106.75983916735454,0.9956216818792921,59.737300912757526,3584.2380547654516,13.908056279547296,0.604698099110752,13.908055319465136,0.6046980573680494,14.0,0.6241891494030286,0.6214562512288974,0.6241891484722236,0.6251887181420833,0.6274749701490311,0.6241891484722236,0.8820479684545972,54.35958309460519,0
62.32,57.32,-106.79285090769675,0.9956216820280507,59.737300921683044,3584.2380553009825,13.908056278520425,0.6046980990661054,13.908055322589066,0.6046980575038724,14.0,0.6241891492791897,0.621456251196338,0.6241891483524091,0.6251897904021384,0.6274749700211056,0.6241891483524091,0.8820479684083848,54.37722405397382,0
62.34,57.34,-106.82586264691977,0.9956216821761662,59.73730093056997,3584.2380558341983,13.908056277497986,0.6046980990216515,13.908055325699491,0.6046980576391083,14.0,0.6241891491558862,0.6214562511639194,0.6241891482331117,0.6251887961826842,0.6274749698937311,0.6241891482331117,0.8820479683623724,54.39486501334153,0
62.36,57.36,-106.85887438502846,0.9956216823236412,59.737300939418475,3584.2380563651086,13.908056276479972,0.6046980989773901,13.908055328796467,0.6046980577737594,14.0,0.6241891490331157,0.621456251131641,0.6241891481143313,0.6251904519607319,0.6274749697669042,0.6241891481143313,0.882047968316559,54.41250597270832,0
62.38,57.38,-106.89188612202761,0.9956216824704788,59.73730094822873,3584.2380568937238,13.908056275466356,0.6046980989333198,13.908055331880055,0.6046980579078285,14.0,0.6241891489108761,0.6214562510995021,0.6241891479960634,0.6251890780416155,0.6274749696406239,0.6241891479960634,0.8820479682709433,54.430146932074194,0
62.4,57.4,-106.92489785792202,0.9956216826166814,59.73730095700088,3584.238057420053,13.908056274457127,0.6046980988894404,13.90805533495031,0.6046980580413178,14.0,0.6241891487891651,0.6214562510675021,0.6241891478783079,0.6251888048041245,0.627474969514888,0.6241891478783079,0.882047968225525,54.447787891439155,0
62.42,57.42,-106.95790959271648,0.9956216827622519,59.737300965735116,3584.238057944107,13.90805627345226,0.6046980988457505,13.90805533800729,0.6046980581742301,14.0,0.6241891486679803,0.6214562510356406,0.6241891477610612,0.6251900038324623,0.627474969389693,0.6241891477610612,0.8820479681803032,54.465428850803214,0
62.440000000000005,57.440000000000005,-106.99092132641574,0.9956216829071931,59.737300974431584,3584.238058465895,13.908056272451738,0.6046980988022496,13.908055341051055,0.6046980583065676,14.0,0.6241891485473194,0.6214562510039168,0.6241891476443215,0.6251876583152104,0.6274749692650371,0.6241891476443215,0.8820479681352767,54.48306981016637,0
62.46,57.46,-107.02393305902453,0.9956216830515077,59.73730098309046,3584.238058985428,13.908056271455546,0.6046980987589369,13.908055344081662,0.6046980584383331,14.0,0.6241891484271802,0.6214562509723301,0.6241891475280863,0.625191238185383,0.6274749691409177,0.6241891475280863,0.8820479680904451,54.500710769528624,0
62.480000000000004,57.480000000000004,-107.05694479054758,0.9956216831951983,59.7373009917119,3584.238059502714,13.908056270463659,0.6046980987158113,13.908055347099163,0.6046980585695289,14.0,0.6241891483075604,0.6214562509408801,0.6241891474123538,0.6251887832941451,0.6274749690173327,0.6241891474123538,0.8820479680458073,54.51835172888999,0
62.5,57.5,-107.08995652098956,0.9956216833382677,59.737301000296064,3584.238060017764,13.908056269476061,0.6046980986728723,13.908055350103623,0.6046980587001576,14.0,0.6241891481884578,0.621456250909566,0.624189147297121,0.6251892856475543,0.6274749688942793,0.624189147297121,0.8820479680013624,54.53599268825046,0
62.52,57.52,-107.12296825035516,0.9956216834807186,59.73730100884311,3584.2380605305866,13.908056268492734,0.6046980986301189,13.90805535309509,0.6046980588302213,14.0,0.62418914806987,0.6214562508783874,0.6241891471823872,0.6251899598169771,0.6274749687717553,0.6241891471823872,0.8820479679571099,54.55363364761005,0
62.54,57.54,-107.15597997864901,0.9956216836225535,59.73730101735321,3584.238061041193,13.90805626751366,0.6046980985875504,13.908055356073625,0.6046980589597228,14.0,0.6241891479517949,0.6214562508473435,0.6241891470681491,0.6251884471638736,0.6274749686497605,0.6241891470681491,0.8820479679130485,54.57127460696875,0
62.56,57.56,-107.1889917058758,0.9956216837637754,59.73730102582652,3584.2380615495913,13.908056266538816,0.6046980985451659,13.908055359039283,0.6046980590886645,14.0,0.6241891478342304,0.6214562508164339,0.6241891469544046,0.6251898656244956,0.6274749685282891,0.6241891469544046,0.8820479678691777,54.58891556632658,0
62.58,57.58,-107.22200343204007,0.9956216839043865,59.73730103426319,3584.2380620557915,13.90805626556819,0.6046980985029647,13.908055361992119,0.6046980592170487,14.0,0.624189147717174,0.6214562507856578,0.6241891468411527,0.6251884890833553,0.6274749684073417,0.6241891468411527,0.8820479678254965,54.60655652568352,0
62.6,57.6,-107.25501515714647,0.9956216840443899,59.73730104266339,3584.2380625598034,13.90805626460176,0.604698098460946,13.908055364932189,0.6046980593448777,14.0,0.6241891476006237,0.6214562507550149,0.6241891467283894,0.6251896890789159,0.6274749682869148,0.6241891467283894,0.8820479677820042,54.6241974850396,0
62.620000000000005,57.620000000000005,-107.28802688119956,0.9956216841837879,59.73730105102727,3584.2380630616362,13.908056263639503,0.6046980984191088,13.908055367859548,0.6046980594721543,14.0,0.6241891474845773,0.6214562507245044,0.6241891466161139,0.625190149906737,0.6274749681670063,0.6241891466161139,0.8820479677387,54.641838444394814,0
62.64,57.64,-107.32103860420386,0.9956216843225832,59.737301059355,3584.2380635613,13.908056262681407,0.6046980983774525,13.908055370774248,0.6046980595988803,14.0,0.6241891473690327,0.6214562506941258,0.6241891465043244,0.6251887200310071,0.6274749680476145,0.6241891465043244,0.8820479676955829,54.65947940374915,0
62.660000000000004,57.660000000000004,-107.35405032616396,0.9956216844607786,59.73730106764671,3584.2380640588026,13.90805626172745,0.6046980983359761,13.908055373676351,0.6046980597250587,14.0,0.6241891472539876,0.6214562506638786,0.6241891463930173,0.6251895412840174,0.6274749679287365,0.6241891463930173,0.8820479676526523,54.67712036310264,0
62.68,57.68,-107.38706204708431,0.9956216845983764,59.737301075902586,3584.2380645541552,13.908056260777625,0.6046980982946794,13.908055376565905,0.6046980598506915,14.0,0.6241891471394398,0.6214562506337621,0.6241891462821919,0.6251892559954905,0.6274749678103702,0.6241891462821919,0.8820479676099072,54.69476132245526,0
62.7,57.7,-107.42007376696947,0.9956216847353794,59.73730108412276,3584.2380650473656,13.908056259831906,0.6046980982535611,13.908055379442967,0.6046980599757812,14.0,0.6241891470253874,0.6214562506037757,0.6241891461718454,0.6251882564193155,0.6274749676925135,0.6241891461718454,0.8820479675673468,54.71240228180703,0
62.72,57.72,-107.45308548582388,0.9956216848717899,59.7373010923074,3584.238065538444,13.908056258890273,0.6046980982126205,13.908055382307591,0.60469806010033,14.0,0.624189146911828,0.6214562505739192,0.6241891460619768,0.6251905138944028,0.6274749675751647,0.6241891460619768,0.8820479675249707,54.73004324115795,0
62.74,57.74,-107.486097203652,0.9956216850076108,59.73730110045665,3584.238066027399,13.908056257952708,0.6046980981718569,13.908055385159829,0.6046980602243404,14.0,0.6241891467987597,0.6214562505441916,0.6241891459525822,0.625188507914088,0.6274749674583208,0.6241891459525822,0.8820479674827777,54.74768420050803,0
62.76,57.76,-107.51910892045827,0.9956216851428444,59.73730110857067,3584.23806651424,13.908056257019199,0.6046980981312695,13.908055387999733,0.6046980603478145,14.0,0.6241891466861802,0.6214562505145926,0.6241891458436617,0.6251900885247998,0.6274749673419795,0.6241891458436617,0.8820479674407671,54.76532515985726,0
62.78,57.78,-107.55212063624711,0.9956216852774935,59.73730111664961,3584.2380669989766,13.908056256089731,0.6046980980908578,13.908055390827366,0.604698060470755,14.0,0.6241891465740874,0.6214562504851215,0.6241891457352107,0.6251893768419914,0.6274749672261399,0.6241891457352107,0.8820479673989381,54.78296611920566,0
62.800000000000004,57.800000000000004,-107.58513235102292,0.9956216854115604,59.73730112469362,3584.2380674816172,13.908056255164277,0.6046980980506208,13.908055393642769,0.6046980605931639,14.0,0.6241891464624791,0.6214562504557779,0.624189145627229,0.6251885492394572,0.6274749671107984,0.624189145627229,0.88204796735729,54.80060707855323,0
62.82,57.82,-107.61814406479007,0.9956216855450476,59.737301132702854,3584.238067962171,13.908056254242826,0.6046980980105577,13.908055396446,0.6046980607150435,14.0,0.6241891463513535,0.6214562504265612,0.6241891455197145,0.6251902635722139,0.6274749669959532,0.6241891455197145,0.8820479673158219,54.818248037899956,0
62.84,57.84,-107.65115577755294,0.9956216856779577,59.73730114067747,3584.238068440648,13.908056253325359,0.6046980979706678,13.908055399237114,0.6046980608363962,14.0,0.6241891462407081,0.6214562503974707,0.6241891454126646,0.6251877899390814,0.6274749668816026,0.6241891454126646,0.882047967274533,54.83588899724586,0
62.86,57.86,-107.68416748931584,0.9956216858102932,59.73730114861759,3584.2380689170554,13.90805625241186,0.6046980979309504,13.908055402016156,0.6046980609572242,14.0,0.6241891461305411,0.621456250368506,0.6241891453060778,0.625190776863611,0.6274749667677451,0.6241891453060778,0.8820479672334229,54.85352995659093,0
62.88,57.88,-107.71717920008314,0.9956216859420566,59.737301156523394,3584.2380693914038,13.908056251502305,0.6046980978914046,13.90805540478319,0.60469806107753,14.0,0.6241891460208505,0.6214562503396666,0.6241891451999514,0.625188384199946,0.6274749666543772,0.6241891451999514,0.8820479671924903,54.871170915935195,0
62.9,57.9,-107.75019090985909,0.9956216860732503,59.73730116439502,3584.238069863701,13.908056250596683,0.6046980978520298,13.908055407538257,0.6046980611973155,14.0,0.624189145911634,0.6214562503109519,0.6241891450942837,0.6251895522715261,0.6274749665414965,0.6241891450942837,0.8820479671517348,54.888811875278634,0
62.92,57.92,-107.783202618648,0.9956216862038768,59.737301172232605,3584.2380703339563,13.90805624969498,0.6046980978128252,13.908055410281413,0.6046980613165832,14.0,0.6241891458028896,0.6214562502823613,0.6241891449890732,0.6251905970983024,0.6274749664291024,0.6241891449890732,0.8820479671111555,54.90645283462126,0
62.940000000000005,57.940000000000005,-107.81621432645417,0.9956216863339385,59.73730118003631,3584.2380708021788,13.908056248797173,0.6046980977737902,13.90805541301271,0.6046980614353352,14.0,0.6241891456946156,0.6214562502538943,0.6241891448843175,0.6251887783576227,0.627474966317193,0.6241891448843175,0.8820479670707516,54.92409379396308,0
62.96,57.96,-107.84922603328181,0.995621686463438,59.73730118780628,3584.238071268377,13.908056247903245,0.6046980977349237,13.908055415732198,0.6046980615535739,14.0,0.6241891455868096,0.6214562502255503,0.6241891447800153,0.6251894028338614,0.6274749662057652,0.6241891447800153,0.8820479670305224,54.94173475330409,0
62.980000000000004,57.980000000000004,-107.88223773913515,0.9956216865923776,59.737301195542656,3584.2380717325595,13.908056247013182,0.6046980976962253,13.90805541843993,0.6046980616713014,14.0,0.6241891454794697,0.6214562501973289,0.6241891446761627,0.6251896121776495,0.6274749660948166,0.6241891446761627,0.882047966990467,54.9593757126443,0
63.0,58.0,-107.91524944401841,0.9956216867207597,59.73730120324558,3584.2380721947347,13.908056246126968,0.6046980976576942,13.908055421135954,0.6046980617885197,14.0,0.6241891453725938,0.6214562501692296,0.6241891445727603,0.6251881424102095,0.6274749659843455,0.6241891445727603,0.882047966950585,54.97701667198371,0
63.02,58.02,-107.9482611479358,0.9956216868485868,59.737301210915206,3584.2380726549122,13.908056245244586,0.6046980976193298,13.908055423820324,0.6046980619052315,14.0,0.6241891452661801,0.6214562501412516,0.6241891444698043,0.6251906532386768,0.6274749658743513,0.6241891444698043,0.8820479669108752,54.994657631322326,0
63.04,58.04,-107.98127285089146,0.9956216869758612,59.73730121855167,3584.2380731131,13.908056244366017,0.6046980975811312,13.908055426493085,0.6046980620214385,14.0,0.6241891451602263,0.6214562501133947,0.6241891443672939,0.6251873700555816,0.6274749657648289,0.6241891443672939,0.8820479668713371,55.012298590660144,0
63.06,58.06,-108.01428455288959,0.9956216871025854,59.737301226155125,3584.2380735693077,13.908056243491249,0.6046980975430978,13.908055429154293,0.6046980621371432,14.0,0.6241891450547306,0.6214562500856582,0.6241891442652261,0.6251913034266117,0.6274749656557785,0.6241891442652261,0.8820479668319701,55.02993954999718,0
63.08,58.08,-108.04729625393429,0.9956216872287617,59.7373012337257,3584.238074023542,13.908056242620262,0.6046980975052287,13.908055431803994,0.6046980622523476,14.0,0.624189144949691,0.6214562500580416,0.6241891441635999,0.6251888617826898,0.6274749655471978,0.6241891441635999,0.8820479667927732,55.04758050933342,0
63.1,58.1,-108.0803079540297,0.9956216873543924,59.737301241263545,3584.2380744758125,13.908056241753037,0.6046980974675235,13.90805543444224,0.6046980623670539,14.0,0.6241891448451056,0.6214562500305444,0.6241891440624135,0.6251892553945959,0.6274749654390847,0.6241891440624135,0.8820479667537456,55.06522146866889,0
63.120000000000005,58.120000000000005,-108.11331965317996,0.9956216874794801,59.73730124876881,3584.2380749261283,13.908056240889564,0.604698097429981,13.908055437069082,0.6046980624812645,14.0,0.6241891447409723,0.6214562500031661,0.6241891439616634,0.6251904164908997,0.6274749653314371,0.6241891439616634,0.8820479667148869,55.08286242800358,0
63.14,58.14,-108.14633135138908,0.9956216876040269,59.737301256241615,3584.238075374497,13.908056240029824,0.604698097392601,13.908055439684567,0.6046980625949812,14.0,0.6241891446372893,0.6214562499759061,0.6241891438613497,0.6251889670891182,0.6274749652242528,0.6241891438613497,0.8820479666761962,55.10050338733749,0
63.160000000000004,58.160000000000004,-108.1793430486612,0.9956216877280353,59.73730126368211,3584.238075820927,13.908056239173805,0.6046980973553828,13.908055442288742,0.6046980627082061,14.0,0.6241891445340544,0.621456249948764,0.6241891437614698,0.6251889193073803,0.6274749651175304,0.6241891437614698,0.8820479666376728,55.11814434667063,0
63.18,58.18,-108.21235474500031,0.9956216878515075,59.73730127109045,3584.238076265427,13.90805623832148,0.6046980973183252,13.908055444881658,0.6046980628209416,14.0,0.6241891444312659,0.6214562499217393,0.6241891436620214,0.625189826719237,0.6274749650112666,0.6241891436620214,0.882047966599316,55.135785306003,0
63.2,58.2,-108.2453664404105,0.995621687974446,59.73730127846676,3584.238076708006,13.908056237472842,0.604698097281428,13.908055447463367,0.6046980629331898,14.0,0.6241891443289218,0.6214562498948314,0.6241891435630029,0.6251876328814067,0.6274749649054603,0.6241891435630029,0.8820479665611249,55.15342626533461,0
63.22,58.22,-108.27837813489575,0.9956216880968528,59.73730128581117,3584.23807714867,13.908056236627875,0.6046980972446903,13.908055450033912,0.6046980630449527,14.0,0.6241891442270203,0.6214562498680397,0.6241891434644131,0.6251912701477959,0.6274749648001117,0.6241891434644131,0.8820479665230988,55.17106722466545,0
63.24,58.24,-108.31138982846008,0.9956216882187305,59.737301293123835,3584.23807758743,13.908056235786558,0.6046980972081113,13.908055452593343,0.6046980631562323,14.0,0.6241891441255594,0.6214562498413639,0.6241891433662488,0.6251886564879493,0.6274749646952147,0.6241891433662488,0.8820479664852373,55.18870818399554,0
63.26,58.26,-108.34440152110746,0.9956216883400814,59.73730130040488,3584.238078024293,13.908056234948887,0.6046980971716908,13.90805545514171,0.6046980632670309,14.0,0.624189144024537,0.6214562498148035,0.6241891432685086,0.6251895155292159,0.627474964590769,0.6241891432685086,0.8820479664475395,55.206349143324864,0
63.28,58.28,-108.37741321284184,0.9956216884609075,59.73730130765445,3584.238078459267,13.90805623411483,0.6046980971354274,13.908055457679058,0.6046980633773503,14.0,0.6241891439239513,0.6214562497883579,0.6241891431711915,0.6251898101889913,0.6274749644867734,0.6241891431711915,0.8820479664100045,55.223990102653445,0
63.300000000000004,58.300000000000004,-108.41042490366722,0.9956216885812113,59.737301314872674,3584.2380788923606,13.90805623328438,0.6046980970993209,13.908055460205437,0.6046980634871929,14.0,0.6241891438238005,0.6214562497620266,0.6241891430742952,0.6251884568396544,0.6274749643832256,0.6241891430742952,0.8820479663726319,55.24163106198127,0
63.32,58.32,-108.44343659358746,0.9956216887009949,59.73730132205969,3584.2380793235816,13.90805623245752,0.6046980970633704,13.908055462720895,0.6046980635965606,14.0,0.6241891437240825,0.6214562497358093,0.6241891429778177,0.6251899898122759,0.6274749642801225,0.6241891429778177,0.8820479663354209,55.25927202130835,0
63.34,58.34,-108.47644828260651,0.9956216888202607,59.73730132921564,3584.2380797529386,13.908056231634234,0.6046980970275754,13.908055465225475,0.6046980637054554,14.0,0.6241891436247957,0.6214562497097051,0.6241891428817569,0.6251881532634925,0.6274749641774642,0.6241891428817569,0.8820479662983708,55.27691298063469,0
63.36,58.36,-108.50945997072826,0.9956216889390108,59.73730133634065,3584.238080180439,13.908056230814507,0.6046980969919351,13.908055467719228,0.6046980638138795,14.0,0.6241891435259382,0.6214562496837139,0.624189142786112,0.625190138546783,0.6274749640752482,0.624189142786112,0.8820479662614807,55.29455393996029,0
63.38,58.38,-108.54247165795661,0.9956216890572476,59.73730134343485,3584.238080606091,13.908056229998325,0.6046980969564489,13.9080554702022,0.6046980639218348,14.0,0.6241891434275081,0.6214562496578351,0.6241891426908802,0.6251898791899472,0.6274749639734718,0.6241891426908802,0.8820479662247503,55.31219489928515,0
63.4,58.4,-108.57548334429539,0.9956216891749731,59.737301350498385,3584.2380810299032,13.90805622918567,0.6046980969211161,13.908055472674437,0.6046980640293234,14.0,0.6241891433295036,0.6214562496320681,0.624189142596061,0.6251887650838325,0.6274749638721338,0.624189142596061,0.8820479661881786,55.32983585860928,0
63.42,58.42,-108.60849502974847,0.9956216892921897,59.737301357531386,3584.2380814518833,13.908056228376529,0.604698096885936,13.908055475135985,0.6046980641363472,14.0,0.6241891432319228,0.6214562496064125,0.6241891425016501,0.6251896642267158,0.6274749637712317,0.6241891425016501,0.8820479661517651,55.34747681793268,0
63.440000000000005,58.440000000000005,-108.64150671431966,0.9956216894088995,59.73730136453397,3584.238081872038,13.908056227570885,0.604698096850908,13.90805547758689,0.6046980642429083,14.0,0.6241891431347638,0.6214562495808679,0.6241891424076489,0.6251890639494039,0.6274749636707647,0.6241891424076489,0.8820479661155088,55.36511777725536,0
63.46,58.46,-108.67451839801278,0.9956216895251048,59.737301371506284,3584.238082290377,13.908056226768725,0.6046980968160315,13.908055480027201,0.6046980643490087,14.0,0.6241891430380249,0.6214562495554335,0.6241891423140532,0.6251884574121699,0.6274749635707297,0.6241891423140532,0.8820479660794093,55.3827587365773,0
63.480000000000004,58.480000000000004,-108.70753008083165,0.9956216896408076,59.73730137844845,3584.238082706907,13.908056225970032,0.6046980967813058,13.90805548245696,0.6046980644546505,14.0,0.6241891429417041,0.6214562495301093,0.624189142220863,0.6251901379125545,0.6274749634711254,0.624189142220863,0.8820479660434659,55.400399695898535,0
63.5,58.5,-108.74054176278,0.9956216897560102,59.73730138536061,3584.2380831216365,13.90805622517479,0.60469809674673,13.908055484876215,0.6046980645598354,14.0,0.6241891428457998,0.6214562495048944,0.624189142128075,0.6251886415920044,0.6274749633719501,0.624189142128075,0.8820479660076779,55.418040655219045,0
63.52,58.52,-108.77355344386163,0.9956216898707148,59.737301392242884,3584.238083534573,13.90805622438299,0.6046980967123039,13.908055487285013,0.6046980646645658,14.0,0.6241891427503103,0.6214562494797886,0.6241891420356879,0.625190296170216,0.6274749632732016,0.6241891420356879,0.8820479659720446,55.435681614538844,0
63.54,58.54,-108.80656512408028,0.9956216899849233,59.7373013990954,3584.238083945724,13.90805622359461,0.6046980966780265,13.90805548968339,0.604698064768843,14.0,0.6241891426552335,0.6214562494547914,0.6241891419437016,0.6251892081550438,0.6274749631748782,0.6241891419437016,0.8820479659365654,55.453322573857925,0
63.56,58.56,-108.83957680343968,0.9956216900986381,59.73730140591829,3584.2380843550973,13.908056222809643,0.6046980966438975,13.908055492071401,0.6046980648726696,14.0,0.6241891425605678,0.6214562494299021,0.6241891418521125,0.6251886681235216,0.6274749630769783,0.6241891418521125,0.8820479659012395,55.4709635331763,0
63.58,58.58,-108.87258848194354,0.9956216902118613,59.73730141271168,3584.238084762701,13.908056222028065,0.6046980966099159,13.908055494449087,0.6046980649760473,14.0,0.6241891424663113,0.6214562494051206,0.6241891417609191,0.6251901305412741,0.6274749629795,0.6241891417609191,0.8820479658660665,55.48860449249397,0
63.6,58.6,-108.90560015959558,0.995621690324595,59.7373014194757,3584.238085168542,13.908056221249865,0.6046980965760811,13.908055496816495,0.604698065078978,14.0,0.6241891423724626,0.6214562493804461,0.6241891416701199,0.625187658396562,0.6274749628824422,0.6241891416701199,0.8820479658310454,55.50624545181094,0
63.620000000000005,58.620000000000005,-108.93861183639946,0.9956216904368413,59.73730142621048,3584.2380855726287,13.908056220475034,0.6046980965423928,13.908055499173669,0.6046980651814639,14.0,0.6241891422790194,0.6214562493558783,0.6241891415797133,0.6251911496870693,0.6274749627858001,0.6241891415797133,0.8820479657961757,55.523886411127215,0
