t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg,active_branch
63.64,58.64,-108.97162351235885,0.9956216905486023,59.737301432916134,3584.238085974968,13.908056219703553,0.6046980965088502,13.908055501520648,0.6046980652835064,14.0,0.6241891421859803,0.6214562493314167,0.6241891414896985,0.6251889533940278,0.6274749626895756,0.6241891414896985,0.8820479657614568,55.541527370442786,0
63.660000000000004,58.660000000000004,-109.0046351874774,0.9956216906598802,59.73730143959281,3584.238086375569,13.908056218935407,0.6046980964754526,13.908055503857483,0.604698065385108,14.0,0.6241891420933435,0.6214562493070609,0.6241891414000716,0.6251891067342421,0.6274749625937652,0.6241891414000716,0.8820479657268879,55.559168329757675,0
63.68,58.68,-109.03764686175876,0.995621690770677,59.73730144624062,3584.2380867744373,13.90805621817058,0.6046980964421992,13.908055506184219,0.6046980654862704,14.0,0.6241891420011072,0.6214562492828104,0.6241891413108319,0.6251900330381659,0.6274749624983673,0.6241891413108319,0.8820479656924687,55.57680928907187,0
63.7,58.7,-109.07065853520653,0.9956216908809946,59.737301452859676,3584.2380871715804,13.908056217409065,0.6046980964090899,13.908055508500889,0.6046980655869951,14.0,0.6241891419092697,0.6214562492586647,0.6241891412219794,0.6251884971336781,0.6274749624033795,0.6241891412219794,0.8820479656581981,55.59445024838538,0
63.72,58.72,-109.10367020782432,0.9956216909908354,59.73730145945012,3584.2380875670074,13.908056216650841,0.6046980963761236,13.908055510807545,0.6046980656872846,14.0,0.6241891418178291,0.6214562492346235,0.6241891411335103,0.6251896233793062,0.6274749623088011,0.6241891411335103,0.8820479656240758,55.6120912076982,0
63.74,58.74,-109.13668187961575,0.9956216911002014,59.737301466012084,3584.238087960725,13.908056215895892,0.6046980963432996,13.90805551310423,0.6046980657871405,14.0,0.624189141726784,0.6214562492106862,0.624189141045423,0.625188788614363,0.6274749622146296,0.624189141045423,0.882047965590101,55.629732167010346,0
63.76,58.76,-109.16969355058434,0.9956216912090945,59.73730147254567,3584.23808835274,13.90805621514421,0.6046980963106179,13.908055515390986,0.6046980658865646,14.0,0.6241891416361325,0.6214562491868523,0.6241891409577168,0.625189376757363,0.627474962120864,0.6241891409577168,0.882047965556273,55.6473731263218,0
63.78,58.78,-109.20270522073368,0.9956216913175168,59.737301479051006,3584.2380887430604,13.908056214395778,0.6046980962780774,13.90805551766785,0.6046980659855588,14.0,0.6241891415458728,0.6214562491631216,0.6241891408703905,0.6251903334981636,0.6274749620275014,0.6241891408703905,0.8820479655225915,55.66501408563259,0
63.800000000000004,58.800000000000004,-109.23571689006731,0.9956216914254703,59.73730148552822,3584.2380891316934,13.908056213650582,0.6046980962456775,13.908055519934878,0.6046980660841251,14.0,0.6241891414560032,0.6214562491394934,0.6241891407834415,0.6251887421243434,0.627474961934541,0.6241891407834415,0.8820479654890553,55.68265504494271,0
63.82,58.82,-109.26872855858873,0.9956216915329571,59.737301491977426,3584.2380895186457,13.908056212908606,0.6046980962134176,13.908055522192102,0.6046980661822653,14.0,0.6241891413665225,0.6214562491159674,0.6241891406968685,0.6251893559190503,0.6274749618419806,0.6241891406968685,0.8820479654556643,55.70029600425216,0
63.84,58.84,-109.30174022630149,0.9956216916399793,59.73730149839876,3584.2380899039254,13.908056212169837,0.6046980961812973,13.908055524439566,0.6046980662799811,14.0,0.6241891412774284,0.621456249092543,0.624189140610669,0.6251894495204503,0.6274749617498191,0.624189140610669,0.8820479654224176,55.717936963560945,0
63.86,58.86,-109.33475189320905,0.9956216917465387,59.73730150479232,3584.2380902875393,13.908056211434262,0.6046980961493158,13.908055526677314,0.6046980663772745,14.0,0.6241891411887196,0.62145624906922,0.6241891405248426,0.6251880553952865,0.6274749616580539,0.6241891405248426,0.8820479653893146,55.735577922869055,0
63.88,58.88,-109.36776355931492,0.9956216918526374,59.73730151115824,3584.238090669495,13.908056210701872,0.6046980961174727,13.908055528905386,0.6046980664741473,14.0,0.6241891411003943,0.6214562490459978,0.6241891404393877,0.6251907813518771,0.6274749615666837,0.6241891404393877,0.8820479653563548,55.75321888217651,0
63.9,58.9,-109.40077522462255,0.9956216919582773,59.73730151749664,3584.238091049798,13.908056209972644,0.6046980960857672,13.908055531123825,0.6046980665706011,14.0,0.6241891410124507,0.621456249022876,0.6241891403543027,0.6251874019336618,0.6274749614757069,0.6241891403543027,0.8820479653235375,55.77085984148331,0
63.92,58.92,-109.4337868891354,0.9956216920634606,59.73730152380764,3584.238091428458,13.908056209246565,0.6046980960541986,13.908055533332675,0.6046980666666381,14.0,0.6241891409248875,0.6214562489998542,0.6241891402695847,0.6251915378656141,0.627474961385122,0.6241891402695847,0.882047965290862,55.78850080078946,0
63.940000000000005,58.940000000000005,-109.46679855285691,0.9956216921681892,59.73730153009135,3584.238091805481,13.908056208523634,0.6046980960227667,13.908055535531972,0.6046980667622597,14.0,0.6241891408377027,0.621456248976932,0.6241891401852329,0.6251890260523798,0.6274749612949272,0.6241891401852329,0.882047965258328,55.80614176009495,0
63.96,58.96,-109.49981021579049,0.995621692272465,59.7373015363479,3584.238092180874,13.90805620780382,0.6046980959914705,13.908055537721765,0.6046980668574681,14.0,0.6241891407508949,0.6214562489541088,0.6241891401012454,0.6251891156763838,0.6274749612051204,0.6241891401012454,0.8820479652259344,55.823782719399794,0
63.980000000000004,58.980000000000004,-109.53282187793954,0.99562169237629,59.7373015425774,3584.238092554644,13.908056207087123,0.6046980959603097,13.90805553990209,0.6046980669522648,14.0,0.6241891406644625,0.6214562489313843,0.6241891400176215,0.6251901453305491,0.6274749611157007,0.6241891400176215,0.882047965193681,55.841423678704,0
64.0,59.0,-109.56583353930748,0.9956216924796659,59.73730154877995,3584.2380929267974,13.908056206373523,0.6046980959292836,13.908055542072985,0.6046980670466515,14.0,0.6241891405784037,0.621456248908758,0.6241891399343601,0.6251888317639565,0.6274749610266651,0.6241891399343601,0.8820479651615669,55.859064638007546,0
64.02,59.019999999999996,-109.59884519989765,0.995621692582595,59.7373015549557,3584.238093297342,13.908056205663007,0.6046980958983916,13.908055544234495,0.6046980671406302,14.0,0.624189140492717,0.6214562488862295,0.624189139851458,0.6251889821969506,0.6274749609380136,0.624189139851458,0.8820479651295917,55.876705597310455,0
64.04,59.040000000000006,-109.63185685971345,0.9956216926850792,59.73730156110475,3584.238093666285,13.908056204955566,0.6046980958676333,13.908055546386663,0.6046980672342027,14.0,0.6241891404074007,0.6214562488637985,0.624189139768914,0.6251896010302316,0.6274749608497434,0.624189139768914,0.8820479650977548,55.89434655661274,0
64.06,59.06,-109.6648685187582,0.9956216927871202,59.73730156722721,3584.238094033633,13.908056204251183,0.604698095837008,13.908055548529525,0.6046980673273706,14.0,0.6241891403224534,0.6214562488414644,0.6241891396867271,0.6251877760888938,0.6274749607618534,0.6241891396867271,0.8820479650660557,55.911987515914376,0
64.08,59.08,-109.69788017703523,0.99562169288872,59.7373015733232,3584.238094399392,13.908056203549844,0.604698095806515,13.908055550663123,0.6046980674201358,14.0,0.6241891402378733,0.6214562488192269,0.6241891396048959,0.6251912576402638,0.6274749606743418,0.6241891396048959,0.8820479650344933,55.92962847521538,0
64.1,59.099999999999994,-109.73089183454788,0.9956216929898806,59.737301579392835,3584.23809476357,13.908056202851537,0.6046980957761537,13.908055552787495,0.6046980675124998,14.0,0.6241891401536589,0.6214562487970855,0.6241891395234189,0.6251877700471713,0.6274749605872072,0.6241891395234189,0.8820479650030675,55.94726943451575,0
64.12,59.120000000000005,-109.76390349129947,0.9956216930906039,59.737301585436235,3584.238095126174,13.908056202156251,0.604698095745924,13.908055554902681,0.6046980676044644,14.0,0.6241891400698087,0.6214562487750398,0.6241891394422928,0.6251908691428832,0.6274749605004473,0.6241891394422928,0.8820479649717775,55.96491039381551,0
64.14,59.14,-109.79691514729325,0.9956216931908917,59.7373015914535,3584.23809548721,13.90805620146397,0.6046980957158248,13.908055557008725,0.6046980676960315,14.0,0.624189139986321,0.6214562487530895,0.6241891393615182,0.6251896193389744,0.6274749604140608,0.6241891393615182,0.8820479649406229,55.98255135311463,0
64.16,59.16,-109.8299268025325,0.9956216932907459,59.737301597444755,3584.238095846685,13.90805620077468,0.6046980956858558,13.908055559105664,0.6046980677872028,14.0,0.6241891399031941,0.6214562487312341,0.6241891392810924,0.6251888047176792,0.6274749603280465,0.6241891392810924,0.8820479649096029,56.00019231241313,0
64.18,59.18000000000001,-109.86293845702052,0.9956216933901684,59.7373016034101,3584.2380962046063,13.90805620008838,0.6046980956560165,13.908055561193537,0.6046980678779799,14.0,0.6241891398204268,0.6214562487094731,0.624189139201015,0.6251897774951383,0.6274749602424026,0.624189139201015,0.8820479648787172,56.01783327171102,0
64.2,59.2,-109.89595011076051,0.9956216934891611,59.737301609349664,3584.23809656098,13.908056199405038,0.604698095626306,13.908055563272383,0.6046980679683644,14.0,0.6241891397380172,0.6214562486878062,0.624189139121283,0.625188853150819,0.6274749601571264,0.624189139121283,0.8820479648479648,56.03547423100828,0
64.22,59.22,-109.92896176375574,0.9956216935877257,59.73730161526354,3584.2380969158125,13.908056198724653,0.604698095596724,13.90805556534224,0.6046980680583582,14.0,0.6241891396559638,0.6214562486662331,0.6241891390418969,0.6251887639108004,0.6274749600722177,0.6241891390418969,0.8820479648173455,56.05311519030493,0
64.24,59.239999999999995,-109.96197341600941,0.9956216936858643,59.73730162115186,3584.2380972691117,13.90805619804721,0.60469809556727,13.908055567403151,0.6046980681479631,14.0,0.6241891395742651,0.6214562486447532,0.6241891389628526,0.6251896698840799,0.627474959987675,0.6241891389628526,0.8820479647868587,56.07075614960097,0
64.26,59.260000000000005,-109.99498506752477,0.9956216937835785,59.73730162701471,3584.2380976208824,13.908056197372694,0.6046980955379433,13.908055569455149,0.6046980682371804,14.0,0.6241891394929198,0.6214562486233661,0.6241891388841515,0.6251889071871648,0.6274749599034963,0.6241891388841515,0.8820479647565034,56.08839710889641,0
64.28,59.28,-110.02799671830493,0.9956216938808703,59.737301632852216,3584.238097971133,13.908056196701095,0.6046980955087433,13.908055571498277,0.604698068326012,14.0,0.6241891394119263,0.6214562486020716,0.6241891388057894,0.6251904570870056,0.6274749598196807,0.6241891388057894,0.8820479647262796,56.10603806819123,0
64.3,59.3,-110.06100836835313,0.9956216939777415,59.73730163866449,3584.2380983198696,13.9080561960324,0.6046980954796696,13.908055573532573,0.6046980684144597,14.0,0.6241891393312828,0.6214562485808691,0.6241891387277665,0.625189087268515,0.627474959736225,0.6241891387277665,0.8820479646961863,56.12367902748545,0
64.32000000000001,59.32000000000001,-110.09402001767253,0.9956216940741939,59.737301644451634,3584.238098667098,13.908056195366601,0.6046980954507218,13.908055575558071,0.6046980685025248,14.0,0.6241891392509882,0.6214562485597582,0.6241891386500805,0.6251887959071007,0.6274749596531285,0.6241891386500805,0.8820479646662231,56.14131998677909,0
64.34,59.34,-110.12703166626626,0.9956216941702292,59.73730165021375,3584.238099012825,13.908056194703677,0.604698095421899,13.908055577574812,0.6046980685902092,14.0,0.6241891391710405,0.6214562485387387,0.6241891385727315,0.6251899603786442,0.627474959570389,0.6241891385727315,0.8820479646363896,56.15896094607211,0
64.36,59.36,-110.16004331413747,0.9956216942658493,59.73730165595096,3584.2380993570573,13.908056194043619,0.6046980953932009,13.908055579582836,0.6046980686775146,14.0,0.6241891390914385,0.62145624851781,0.624189138495716,0.6251875917648214,0.6274749594880068,0.624189138495716,0.882047964606685,56.17660190536454,0
64.38,59.379999999999995,-110.19305496128926,0.9956216943610561,59.737301661663366,3584.2380996998018,13.908056193386418,0.6046980953646269,13.908055581582179,0.6046980687644425,14.0,0.6241891390121808,0.6214562484969719,0.624189138419034,0.625191285204759,0.627474959405979,0.624189138419034,0.882047964577109,56.194242864656374,0
64.4,59.400000000000006,-110.2260666077248,0.9956216944558512,59.737301667351076,3584.2381000410646,13.908056192732053,0.6046980953361762,13.908055583572876,0.6046980688509946,14.0,0.6241891389332656,0.6214562484762238,0.6241891383426829,0.6251887620743779,0.6274749593243042,0.6241891383426829,0.8820479645476608,56.21188382394763,0
64.42,59.42,-110.25907825344713,0.9956216945502365,59.737301673014194,3584.238100380852,13.908056192080524,0.6046980953078489,13.908055585554967,0.6046980689371725,14.0,0.6241891388546916,0.6214562484555655,0.6241891382666624,0.6251893179411164,0.627474959242981,0.6241891382666624,0.8820479645183398,56.22952478323829,0
64.44,59.44,-110.29208989845934,0.9956216946442138,59.73730167865283,3584.23810071917,13.908056191431807,0.6046980952796438,13.90805558752849,0.6046980690229778,14.0,0.6241891387764573,0.6214562484349965,0.6241891381909702,0.6251899103571539,0.6274749591620077,0.6241891381909702,0.8820479644891457,56.24716574252836,0
64.46000000000001,59.46000000000001,-110.32510154276453,0.9956216947377847,59.73730168426708,3584.238101056025,13.908056190785894,0.6046980952515606,13.90805558949348,0.6046980691084122,14.0,0.6241891386985612,0.6214562484145163,0.6241891381156056,0.6251884530914091,0.6274749590813831,0.6241891381156056,0.8820479644600777,56.26480670181786,0
64.48,59.480000000000004,-110.35811318636571,0.9956216948309511,59.73730168985706,3584.2381013914237,13.908056190142776,0.604698095223599,13.908055591449974,0.6046980691934771,14.0,0.6241891386210018,0.6214562483941248,0.624189138040567,0.6251898498484947,0.6274749590011056,0.624189138040567,0.8820479644311356,56.28244766110677,0
64.5,59.5,-110.39112482926596,0.9956216949237148,59.737301695422886,3584.2381017253733,13.908056189502435,0.6046980951957581,13.90805559339801,0.6046980692781744,14.0,0.6241891385437779,0.6214562483738214,0.6241891379658517,0.6251883837919188,0.6274749589211739,0.6241891379658517,0.8820479644023185,56.3000886203951,0
64.52,59.519999999999996,-110.42413647146832,0.9956216950160773,59.73730170096464,3584.2381020578787,13.908056188864865,0.6046980951680376,13.908055595337624,0.6046980693625054,14.0,0.6241891384668878,0.6214562483536058,0.62418913789146,0.6251898282769452,0.6274749588415862,0.62418913789146,0.882047964373626,56.317729579682855,0
64.54,59.540000000000006,-110.45714811297579,0.9956216951080405,59.737301706482434,3584.238102388946,13.908056188230054,0.6046980951404372,13.908055597268852,0.6046980694464719,14.0,0.6241891383903302,0.6214562483334776,0.6241891378173904,0.6251900874402164,0.6274749587623412,0.6241891378173904,0.8820479643450575,56.335370538970054,0
64.56,59.56,-110.49015975379135,0.9956216951996062,59.73730171197637,3584.2381027185825,13.908056187597982,0.6046980951129557,13.90805559919173,0.6046980695300752,14.0,0.6241891383141034,0.6214562483134364,0.6241891377436407,0.6251887462690277,0.6274749586834366,0.6241891377436407,0.8820479643166125,56.35301149825667,0
64.58,59.58,-110.52317139391802,0.995621695290776,59.73730171744656,3584.2381030467936,13.908056186968645,0.6046980950855932,13.908055601106298,0.6046980696133173,14.0,0.6241891382382063,0.6214562482934819,0.6241891376702091,0.6251895150810034,0.627474958604872,0.6241891376702091,0.8820479642882907,56.37065245754272,0
64.6,59.599999999999994,-110.55618303335878,0.9956216953815517,59.7373017228931,3584.238103373586,13.90805618634203,0.6046980950583491,13.908055603012585,0.6046980696961993,14.0,0.6241891381626372,0.6214562482736136,0.6241891375970959,0.625189228621148,0.6274749585266455,0.6241891375970959,0.882047964260091,56.3882934168282,0
64.62,59.620000000000005,-110.5891946721166,0.9956216954719348,59.73730172831609,3584.2381036989655,13.908056185718124,0.6046980950312227,13.908055604910631,0.6046980697787231,14.0,0.6241891380873948,0.6214562482538312,0.6241891375242987,0.6251882361815599,0.6274749584487564,0.6241891375242987,0.8820479642320134,56.40593437611313,0
64.64,59.64,-110.6222063101944,0.9956216955619271,59.737301733715626,3584.2381040229375,13.908056185096916,0.6046980950042137,13.90805560680047,0.60469806986089,14.0,0.6241891380124779,0.6214562482341344,0.6241891374518167,0.6251904462170272,0.627474958371202,0.6241891374518167,0.8820479642040573,56.42357533539749,0
64.66,59.66,-110.65521794759513,0.9956216956515305,59.737301739091826,3584.23810434551,13.90805618447839,0.6046980949773214,13.908055608682142,0.6046980699427018,14.0,0.6241891379378847,0.6214562482145227,0.6241891373796474,0.6251885447609897,0.6274749582939819,0.6241891373796474,0.882047964176222,56.44121629468129,0
64.68,59.68000000000001,-110.68822958432177,0.9956216957407464,59.737301744444785,3584.238104666687,13.90805618386254,0.6046980949505452,13.908055610555676,0.6046980700241599,14.0,0.624189137863614,0.6214562481949958,0.62418913730779,0.6251901174660776,0.6274749582170938,0.62418913730779,0.882047964148507,56.458857253964545,0
64.7,59.7,-110.72124122037717,0.9956216958295767,59.7373017497746,3584.238104986476,13.908056183249352,0.6046980949238848,13.908055612421112,0.6046980701052658,14.0,0.6241891377896644,0.6214562481755532,0.6241891372362429,0.6251893455674019,0.627474958140537,0.6241891372362429,0.8820479641209116,56.47649821324723,0
64.72,59.72,-110.75425285576425,0.9956216959180229,59.73730175508137,3584.238105304882,13.908056182638814,0.6046980948973398,13.908055614278481,0.604698070186021,14.0,0.6241891377160347,0.6214562481561948,0.624189137165006,0.6251885601089744,0.6274749580643095,0.624189137165006,0.8820479640934358,56.49413917252937,0
64.74,59.739999999999995,-110.7872644904859,0.9956216960060866,59.7373017603652,3584.238105621912,13.90805618203092,0.6046980948709096,13.90805561612782,0.604698070266427,14.0,0.6241891376427231,0.6214562481369201,0.624189137094077,0.6251902168281398,0.6274749579884102,0.624189137094077,0.8820479640660788,56.511780131810966,0
64.76,59.760000000000005,-110.82027612454503,0.9956216960937696,59.73730176562618,3584.2381059375707,13.90805618142565,0.6046980948445935,13.908055617969163,0.6046980703464854,14.0,0.6241891375697286,0.6214562481177287,0.6241891370234552,0.6251877141501284,0.6274749579128384,0.6241891370234552,0.8820479640388399,56.529421091092026,0
64.78,59.78,-110.85328775794446,0.9956216961810737,59.73730177086442,3584.2381062518652,13.908056180823,0.6046980948183912,13.908055619802548,0.6046980704261977,14.0,0.6241891374970496,0.6214562480986202,0.6241891369531372,0.6251909264342116,0.6274749578375906,0.6241891369531372,0.8820479640117187,56.547062050372524,0
64.8,59.8,-110.88629939068704,0.9956216962680001,59.73730177608001,3584.2381065648005,13.908056180222951,0.6046980947923023,13.908055621628005,0.6046980705055655,14.0,0.6241891374246848,0.6214562480795944,0.6241891368831245,0.6251891487585587,0.6274749577626677,0.6241891368831245,0.882047963984715,56.56470300965248,0
64.82000000000001,59.82000000000001,-110.91931102277564,0.9956216963545508,59.73730178127305,3584.238106876383,13.908056179625499,0.6046980947663261,13.908055623445568,0.6046980705845899,14.0,0.624189137352633,0.6214562480606508,0.6241891368134145,0.625188958557775,0.627474957688067,0.6241891368134145,0.8820479639578278,56.582343968931916,0
64.84,59.84,-110.95232265421308,0.9956216964407274,59.737301786443645,3584.238107186619,13.908056179030629,0.6046980947404621,13.908055625255276,0.6046980706632729,14.0,0.6241891372808928,0.6214562480417892,0.6241891367440042,0.6251900591817096,0.6274749576137879,0.6241891367440042,0.8820479639310571,56.5999849282108,0
64.86,59.86,-110.98533428500217,0.9956216965265313,59.73730179159188,3584.238107495513,13.908056178438331,0.60469809471471,13.908055627057157,0.6046980707416155,14.0,0.6241891372094626,0.621456248023009,0.6241891366748954,0.6251885738417237,0.6274749575398275,0.6241891366748954,0.8820479639044019,56.617625887489154,0
64.88,59.879999999999995,-111.0183459151457,0.9956216966119643,59.73730179671786,3584.2381078030717,13.908056177848595,0.6046980946890693,13.90805562885125,0.6046980708196196,14.0,0.6241891371383411,0.6214562480043101,0.6241891366060848,0.6251893730084663,0.6274749574661861,0.6241891366060848,0.8820479638778621,56.635266846766974,0
64.9,59.900000000000006,-111.0513575446465,0.9956216966970279,59.73730180182167,3584.2381081093004,13.908056177261408,0.6046980946635395,13.908055630637588,0.6046980708972864,14.0,0.6241891370675272,0.621456247985692,0.6241891365375719,0.6251891008348797,0.6274749573928614,0.6241891365375719,0.8820479638514369,56.652907806044276,0
64.92,59.92,-111.0843691735073,0.9956216967817237,59.737301806903425,3584.2381084142053,13.908056176676759,0.60469809463812,13.908055632416199,0.6046980709746174,14.0,0.6241891369970195,0.6214562479671544,0.6241891364693558,0.6251891058482418,0.627474957319853,0.6241891364693558,0.8820479638251261,56.67054876532104,0
64.94,59.94,-111.11738080173089,0.9956216968660534,59.737301811963206,3584.2381087177923,13.90805617609464,0.6046980946128104,13.908055634187122,0.604698071051614,14.0,0.6241891369268167,0.6214562479486969,0.6241891364014345,0.6251904563800996,0.6274749572471583,0.6241891364014345,0.8820479637989289,56.68818972459727,0
64.96000000000001,59.96000000000001,-111.15039242932005,0.9956216969500186,59.73730181700111,3584.2381090200665,13.908056175515036,0.6046980945876103,13.908055635950392,0.6046980711282779,14.0,0.6241891368569171,0.6214562479303193,0.6241891363338057,0.6251887944060699,0.6274749571747762,0.6241891363338057,0.8820479637728451,56.705830683872996,0
64.98,59.980000000000004,-111.18340405627747,0.9956216970336206,59.73730182201724,3584.2381093210342,13.90805617493794,0.6046980945625191,13.908055637706035,0.6046980712046102,14.0,0.6241891367873198,0.6214562479120211,0.6241891362664707,0.6251891804847659,0.6274749571027058,0.6241891362664707,0.8820479637468741,56.72347164314819,0
65.0,60.0,-111.2164156826059,0.9956216971168612,59.73730182701167,3584.2381096207,13.908056174363335,0.6046980945375363,13.908055639454087,0.6046980712806125,14.0,0.6241891367180235,0.6214562478938019,0.6241891361994263,0.6251896360457132,0.6274749570309467,0.6241891361994263,0.8820479637210151,56.74111260242286,0
65.02,60.019999999999996,-111.24942730830809,0.995621697199742,59.737301831984524,3584.2381099190716,13.908056173791215,0.6046980945126615,13.908055641194585,0.6046980713562863,14.0,0.6241891366490268,0.6214562478756617,0.624189136132671,0.6251879090175119,0.6274749569594955,0.624189136132671,0.8820479636952683,56.75875356169702,0
65.04,60.040000000000006,-111.28243893338673,0.9956216972822645,59.73730183693587,3584.238110216152,13.908056173221567,0.6046980944878942,13.908055642927554,0.6046980714316328,14.0,0.6241891365803284,0.6214562478575997,0.624189136066205,0.6251909742432016,0.6274749568883525,0.624189136066205,0.8820479636696325,56.776394520970676,0
65.06,60.06,-111.3154505578445,0.9956216973644302,59.73730184186581,3584.2381105119484,13.908056172654383,0.6046980944632341,13.908055644653034,0.6046980715066537,14.0,0.6241891365119268,0.621456247839616,0.6241891360000256,0.6251874496694578,0.6274749568175146,0.6241891360000256,0.8820479636441076,56.79403548024381,0
65.08,60.08,-111.34846218168408,0.9956216974462406,59.737301846774436,3584.238110806466,13.908056172089651,0.6046980944386805,13.908055646371054,0.6046980715813501,14.0,0.624189136443821,0.6214562478217099,0.6241891359341327,0.6251911637977288,0.6274749567469823,0.6241891359341327,0.8820479636186932,56.81167643951643,0
65.1,60.099999999999994,-111.38147380490818,0.9956216975276974,59.73730185166184,3584.2381110997103,13.908056171527363,0.6046980944142332,13.908055648081646,0.6046980716557238,14.0,0.6241891363760097,0.6214562478038812,0.6241891358685249,0.6251893171224898,0.6274749566767537,0.6241891358685249,0.8820479635933884,56.82931739878855,0
65.12,60.120000000000005,-111.41448542751945,0.9956216976088019,59.73730185652811,3584.2381113916867,13.908056170967505,0.6046980943898915,13.908055649784842,0.6046980717297757,14.0,0.6241891363084915,0.6214562477861296,0.6241891358032008,0.6251889514632959,0.6274749566068271,0.6241891358032008,0.8820479635681933,56.84695835806017,0
65.14,60.14,-111.4474970495205,0.9956216976895559,59.73730186137335,3584.2381116824013,13.908056170410063,0.6046980943656549,13.908055651480677,0.6046980718035077,14.0,0.6241891362412653,0.6214562477684548,0.6241891357381586,0.6251900788228246,0.6274749565372018,0.6241891357381586,0.8820479635431069,56.86459931733128,0
65.16,60.16,-111.48050867091402,0.9956216977699607,59.73730186619764,3584.2381119718584,13.908056169855033,0.6046980943415232,13.908055653169173,0.6046980718769206,14.0,0.6241891361743295,0.6214562477508564,0.624189135673398,0.6251889378275887,0.6274749564678758,0.624189135673398,0.8820479635181291,56.88224027660189,0
65.18,60.18000000000001,-111.51352029170262,0.9956216978500178,59.737301871001065,3584.238112260064,13.908056169302403,0.6046980943174958,13.908055654850374,0.6046980719500162,14.0,0.6241891361076832,0.6214562477333341,0.6241891356089184,0.6251887828761504,0.6274749563988484,0.6241891356089184,0.8820479634932592,56.899881235872016,0
65.2,60.2,-111.54653191188888,0.9956216979297289,59.737301875783736,3584.2381125470242,13.908056168752156,0.604698094293572,13.908055656524306,0.6046980720227959,14.0,0.6241891360413251,0.6214562477158874,0.6241891355447158,0.6251898502977494,0.6274749563301185,0.6241891355447158,0.8820479634684967,56.91752219514163,0
65.22,60.22,-111.57954353147544,0.9956216980090953,59.737301880545715,3584.238112832743,13.908056168204295,0.604698094269752,13.908055658191001,0.6046980720952609,14.0,0.6241891359752538,0.6214562476985163,0.6241891354807919,0.6251875739315383,0.627474956261684,0.6241891354807919,0.8820479634438415,56.93516315441075,0
65.24,60.239999999999995,-111.61255515046489,0.9956216980881186,59.73730188528712,3584.238113117227,13.908056167658799,0.6046980942460348,13.908055659850492,0.6046980721674127,14.0,0.6241891359094681,0.6214562476812201,0.6241891354171435,0.6251915174339177,0.6274749561935444,0.6241891354171435,0.8820479634192926,56.95280411367938,0
65.26,60.260000000000005,-111.64556676885982,0.9956216981668002,59.73730189000801,3584.238113400481,13.90805616711566,0.60469809422242,13.908055661502805,0.6046980722392524,14.0,0.624189135843967,0.6214562476639988,0.6241891353537712,0.6251878305480543,0.6274749561256978,0.6241891353537712,0.8820479633948499,56.97044507294753,0
65.28,60.28,-111.67857838666276,0.9956216982451417,59.7373018947085,3584.23811368251,13.908056166574871,0.6046980941989074,13.908055663147978,0.6046980723107817,14.0,0.6241891357787489,0.6214562476468519,0.6241891352906728,0.6251905067244664,0.6274749560581437,0.6241891352906728,0.882047963370513,56.98808603221518,0
65.3,60.3,-111.71159000387631,0.9956216983231445,59.73730189938867,3584.2381139633203,13.908056166036419,0.6046980941754965,13.908055664786037,0.6046980723820016,14.0,0.6241891357138128,0.6214562476297791,0.6241891352278464,0.6251898349758147,0.6274749559908803,0.6241891352278464,0.8820479633462812,57.00572699148234,0
65.32000000000001,60.32000000000001,-111.74460162050303,0.99562169840081,59.7373019040486,3584.238114242916,13.908056165500295,0.6046980941521868,13.908055666417013,0.6046980724529136,14.0,0.6241891356491575,0.6214562476127802,0.6241891351652922,0.6251887571671183,0.627474955923906,0.6241891351652922,0.8820479633221542,57.023367950749034,0
65.34,60.34,-111.77761323654539,0.9956216984781397,59.73730190868839,3584.238114521303,13.908056164966489,0.6046980941289778,13.908055668040936,0.6046980725235189,14.0,0.6241891355847817,0.6214562475958547,0.6241891351030091,0.6251896436783277,0.6274749558572208,0.6241891351030091,0.8820479632981314,57.041008910015236,0
65.36,60.36,-111.81062485200599,0.9956216985551353,59.737301913308116,3584.238114798487,13.90805616443499,0.6046980941058692,13.90805566965784,0.6046980725938191,14.0,0.6241891355206843,0.6214562475790024,0.6241891350409937,0.6251890093097552,0.6274749557908225,0.6241891350409937,0.8820479632742125,57.058649869280956,0
65.38,60.379999999999995,-111.84363646688728,0.9956216986317978,59.73730191790787,3584.2381150744723,13.908056163905789,0.6046980940828603,13.908055671267755,0.6046980726638155,14.0,0.624189135456864,0.621456247562223,0.6241891349792471,0.625188492268575,0.6274749557247093,0.6241891349792471,0.882047963250397,57.0762908285462,0
65.4,60.400000000000006,-111.87664808119185,0.9956216987081289,59.73730192248773,3584.238115349264,13.908056163378877,0.6046980940599512,13.908055672870706,0.604698072733509,14.0,0.6241891353933195,0.621456247545516,0.6241891349177683,0.6251900399202743,0.6274749556588808,0.6241891349177683,0.8820479632266844,57.09393178781098,0
65.42,60.42,-111.9096596949221,0.99562169878413,59.737301927047795,3584.2381156228676,13.908056162854242,0.604698094037141,13.90805567446673,0.6046980728029013,14.0,0.6241891353300498,0.6214562475288814,0.6241891348565547,0.6251887287266185,0.627474955593336,0.6241891348565547,0.8820479632030745,57.11157274707527,0
65.44,60.44,-111.94267130808055,0.9956216988598026,59.737301931588156,3584.2381158952894,13.908056162331874,0.6046980940144293,13.908055676055856,0.6046980728719937,14.0,0.6241891352670538,0.6214562475123186,0.6241891347956051,0.6251903190918203,0.6274749555280739,0.6241891347956051,0.8820479631795667,57.129213706339094,0
65.46000000000001,60.46000000000001,-111.97568292066971,0.995621698935148,59.73730193610888,3584.2381161665326,13.908056161811764,0.6046980939918158,13.90805567763811,0.6046980729407874,14.0,0.6241891352043298,0.6214562474958275,0.6241891347349192,0.6251892069164765,0.6274749554630916,0.6241891347349192,0.8820479631561604,57.14685466560246,0
65.48,60.480000000000004,-112.00869453269199,0.9956216990101675,59.73730194061005,3584.2381164366034,13.908056161293903,0.6046980939693002,13.90805567921352,0.6046980730092835,14.0,0.6241891351418773,0.6214562474794076,0.6241891346744968,0.6251886722784483,0.62747495539839,0.6241891346744968,0.8820479631328553,57.164495624865346,0
65.5,60.5,-112.04170614414986,0.9956216990848628,59.737301945091765,3584.238116705506,13.908056160778283,0.6046980939468819,13.90805568078212,0.6046980730774835,14.0,0.6241891350796949,0.6214562474630588,0.6241891346143352,0.6251900796301286,0.6274749553339669,0.6241891346143352,0.882047963109651,57.18213658412777,0
65.52,60.519999999999996,-112.07471775504575,0.995621699159235,59.7373019495541,3584.238116973246,13.908056160264897,0.6046980939245608,13.908055682343937,0.6046980731453886,14.0,0.6241891350177812,0.6214562474467806,0.6241891345544339,0.6251875926684216,0.6274749552698209,0.6241891345544339,0.882047963086547,57.19977754338973,0
65.54,60.540000000000006,-112.10772936538214,0.9956216992332858,59.73730195399715,3584.2381172398286,13.908056159753725,0.6046980939023359,13.908055683899004,0.6046980732130002,14.0,0.6241891349561353,0.6214562474305728,0.6241891344947915,0.6251912350761685,0.6274749552059511,0.6241891344947915,0.8820479630635428,57.21741850265124,0
65.56,60.56,-112.14074097516136,0.9956216993070165,59.73730195842099,3584.2381175052597,13.908056159244765,0.6046980938802072,13.908055685447348,0.6046980732803194,14.0,0.6241891348947557,0.621456247414435,0.6241891344354061,0.6251889187774925,0.6274749551423557,0.6241891344354061,0.8820479630406379,57.23505946191228,0
65.58,60.58,-112.1737525843859,0.9956216993804283,59.7373019628257,3584.238117769542,13.908056158738006,0.6046980938581742,13.908055686988995,0.6046980733473476,14.0,0.6241891348336417,0.621456247398367,0.6241891343762785,0.6251891452645539,0.6274749550790346,0.6241891343762785,0.8820479630178324,57.25270042117286,0
65.6,60.599999999999994,-112.20676419305809,0.9956216994535229,59.73730196721137,3584.2381180326825,13.908056158233435,0.6046980938362364,13.90805568852398,0.6046980734140861,14.0,0.6241891347727918,0.6214562473823685,0.6241891343174056,0.6251899821872612,0.6274749550159857,0.6241891343174056,0.8820479629951252,57.27034138043299,0
65.62,60.620000000000005,-112.2397758011804,0.9956216995263013,59.73730197157808,3584.2381182946847,13.90805615773105,0.6046980938143934,13.90805569005233,0.6046980734805361,14.0,0.624189134712205,0.6214562473664392,0.6241891342587879,0.6251885007695931,0.6274749549532079,0.6241891342587879,0.8820479629725164,57.287982339692675,0
65.64,60.64,-112.27278740875512,0.9956216995987651,59.73730197592591,3584.2381185555546,13.908056157230835,0.604698093792645,13.90805569157407,0.6046980735466987,14.0,0.6241891346518801,0.6214562473505788,0.6241891342004235,0.6251896181278772,0.6274749548907008,0.6241891342004235,0.8820479629500053,57.3056232989519,0
65.66,60.66,-112.30579901578467,0.9956216996709156,59.73730198025494,3584.2381188152963,13.908056156732783,0.6046980937709906,13.908055693089228,0.6046980736125751,14.0,0.6241891345918161,0.621456247334787,0.6241891341423116,0.6251886820407806,0.627474954828463,0.6241891341423116,0.8820479629275917,57.32326425821067,0
65.68,60.68000000000001,-112.33881062227141,0.9956216997427543,59.737301984565256,3584.238119073915,13.908056156236885,0.6046980937494298,13.90805569459784,0.604698073678167,14.0,0.6241891345320119,0.6214562473190633,0.6241891340844502,0.6251895068756305,0.6274749547664933,0.6241891340844502,0.8820479629052748,57.34090521746901,0
65.7,60.7,-112.37182222821765,0.9956216998142823,59.737301988856935,3584.238119331416,13.90805615574313,0.6046980937279622,13.908055696099929,0.6046980737434752,14.0,0.624189134472466,0.6214562473034078,0.6241891340268395,0.6251902793229164,0.62747495470479,0.6241891340268395,0.8820479628830543,57.35854617672689,0
65.72,60.72,-112.40483383362574,0.995621699885501,59.73730199313006,3584.238119587804,13.908056155251513,0.6046980937065876,13.908055697595522,0.6046980738085009,14.0,0.6241891344131777,0.6214562472878198,0.6241891339694786,0.6251887618255343,0.6274749546433518,0.6241891339694786,0.88204796286093,57.376187135984324,0
65.74,60.739999999999995,-112.43784543849803,0.9956216999564119,59.73730199738471,3584.2381198430826,13.908056154762024,0.6046980936853054,13.90805569908465,0.6046980738732457,14.0,0.6241891343541456,0.6214562472722993,0.624189133912364,0.6251893423165291,0.6274749545821784,0.624189133912364,0.8820479628389014,57.39382809524132,0
65.76,60.760000000000005,-112.47085704283684,0.9956217000270161,59.73730200162097,3584.238120097258,13.908056154274645,0.604698093664115,13.908055700567338,0.6046980739377104,14.0,0.6241891342953689,0.6214562472568459,0.6241891338554981,0.6251894145496747,0.6274749545212689,0.6241891338554981,0.882047962816968,57.411469054497886,0
65.78,60.78,-112.50386864664443,0.9956217000973152,59.73730200583891,3584.2381203503346,13.908056153789374,0.6046980936430163,13.90805570204362,0.6046980740018966,14.0,0.6241891342368463,0.6214562472414593,0.6241891337988766,0.6251880332548716,0.6274749544606208,0.6241891337988766,0.8820479627951294,57.429110013754006,0
65.8,60.8,-112.53688024992313,0.9956217001673103,59.73730201003862,3584.238120602317,13.908056153306203,0.6046980936220089,13.908055703513517,0.6046980740658051,14.0,0.6241891341785767,0.6214562472261392,0.6241891337425004,0.6251907338745146,0.6274749544002345,0.6241891337425004,0.8820479627733853,57.446750973009685,0
65.82000000000001,60.82000000000001,-112.56989185267524,0.9956217002370028,59.73730201422017,3584.23812085321,13.908056152825127,0.6046980936010925,13.908055704977059,0.6046980741294373,14.0,0.624189134120559,0.6214562472108853,0.6241891336863682,0.6251885055602514,0.627474954340108,0.6241891336863682,0.882047962751735,57.464391932264945,0
65.84,60.84,-112.602903454903,0.995621700306394,59.73730201838364,3584.2381211030183,13.908056152346122,0.6046980935802662,13.908055706434274,0.6046980741927945,14.0,0.6241891340627921,0.6214562471956976,0.6241891336304787,0.6251899113540779,0.6274749542802394,0.6241891336304787,0.8820479627301787,57.48203289151976,0
65.86,60.86,-112.6359150566087,0.9956217003754851,59.73730202252911,3584.2381213517465,13.908056151869191,0.6046980935595301,13.90805570788519,0.6046980742558778,14.0,0.6241891340052749,0.6214562471805753,0.6241891335748307,0.6251895038130141,0.6274749542206284,0.6241891335748307,0.8820479627087153,57.499673850774144,0
65.88,60.879999999999995,-112.66892665779457,0.9956217004442777,59.73730202665666,3584.2381215993996,13.908056151394325,0.6046980935388837,13.908055709329833,0.6046980743186884,14.0,0.6241891339480065,0.6214562471655185,0.6241891335194227,0.6251884719337134,0.6274749541612747,0.6241891335194227,0.8820479626873448,57.517314810028104,0
65.9,60.900000000000006,-112.70193825846292,0.9956217005127727,59.73730203076636,3584.2381218459814,13.908056150921508,0.6046980935183265,13.908055710768227,0.6046980743812272,14.0,0.6241891338909856,0.6214562471505268,0.6241891334642555,0.625190254249502,0.6274749541021771,0.6241891334642555,0.8820479626660668,57.534955769281645,0
65.92,60.92,-112.7349498586159,0.9956217005809717,59.7373020348583,3584.238122091498,13.908056150450737,0.6046980934978582,13.908055712200404,0.6046980744434959,14.0,0.6241891338342113,0.6214562471355999,0.6241891334093254,0.6251878235097201,0.627474954043333,0.6241891334093254,0.8820479626448805,57.55259672853475,0
65.94,60.94,-112.76796145825581,0.9956217006488758,59.73730203893255,3584.238122335953,13.908056149982002,0.6046980934774784,13.908055713626394,0.6046980745054954,14.0,0.6241891337776824,0.6214562471207375,0.6241891333546329,0.6251906314427715,0.6274749539847424,0.6241891333546329,0.882047962623786,57.57023768778743,0
65.96000000000001,60.96000000000001,-112.80097305738485,0.9956217007164863,59.73730204298918,3584.2381225793506,13.90805614951529,0.6046980934571865,13.908055715046212,0.6046980745672266,14.0,0.624189133721398,0.6214562471059394,0.6241891333001777,0.6251893824996088,0.6274749539264044,0.6241891333001777,0.8820479626027827,57.58787864703971,0
65.98,60.980000000000004,-112.83398465600523,0.9956217007838045,59.73730204702827,3584.2381228216964,13.9080561490506,0.6046980934369826,13.908055716459895,0.6046980746286911,14.0,0.6241891336653567,0.6214562470912053,0.6241891332459569,0.6251888328643384,0.6274749538683162,0.6241891332459569,0.8820479625818702,57.60551960629155,0
66.0,61.0,-112.86699625411912,0.9956217008508317,59.7373020510499,3584.238123062994,13.908056148587917,0.604698093416866,13.908055717867466,0.6046980746898898,14.0,0.6241891336095577,0.6214562470765348,0.6241891331919713,0.6251900186028639,0.6274749538104791,0.6241891331919713,0.882047962561048,57.623160565542975,0
66.02,61.019999999999996,-112.90000785172872,0.9956217009175691,59.737302055054144,3584.238123303249,13.908056148127235,0.6046980933968363,13.908055719268951,0.6046980747508239,14.0,0.6241891335540001,0.6214562470619278,0.6241891331382189,0.6251886890614169,0.6274749537528906,0.6241891331382189,0.882047962540316,57.640801524793986,0
66.04,61.040000000000006,-112.93301944883625,0.9956217009840179,59.73730205904108,3584.2381235424646,13.908056147668542,0.6046980933768932,13.908055720664379,0.6046980748114947,14.0,0.6241891334986824,0.621456247047384,0.6241891330846988,0.6251890929416796,0.6274749536955496,0.6241891330846988,0.8820479625196737,57.65844248404459,0
66.06,61.06,-112.96603104544383,0.9956217010501794,59.737302063010766,3584.2381237806458,13.908056147211834,0.6046980933570363,13.908055722053769,0.604698074871903,14.0,0.6241891334436039,0.621456247032903,0.6241891330314108,0.6251894454231566,0.6274749536384554,0.6241891330314108,0.8820479624991204,57.67608344329478,0
66.08,61.08,-112.99904264155364,0.995621701116055,59.737302066963295,3584.238124017798,13.908056146757097,0.6046980933372651,13.908055723437156,0.6046980749320503,14.0,0.6241891333887637,0.6214562470184847,0.6241891329783525,0.6251881311796738,0.6274749535816075,0.6241891329783525,0.8820479624786561,57.693724402544554,0
66.1,61.099999999999994,-113.03205423716784,0.9956217011816457,59.73730207089874,3584.2381242539245,13.908056146304329,0.6046980933175795,13.90805572481456,0.6046980749919374,14.0,0.6241891333341605,0.6214562470041286,0.6241891329255234,0.6251912686889263,0.6274749535250039,0.6241891329255234,0.8820479624582802,57.711365361793916,0
66.12,61.120000000000005,-113.06506583228858,0.9956217012469528,59.737302074817165,3584.23812448903,13.908056145853518,0.6046980932979791,13.908055726186012,0.6046980750515657,14.0,0.6241891332797934,0.6214562469898346,0.6241891328729235,0.6251882916969485,0.6274749534686448,0.6241891328729235,0.8820479624379923,57.72900632104289,0
66.14,61.14,-113.09807742691797,0.9956217013119776,59.737302078718656,3584.238124723119,13.908056145404654,0.6046980932784632,13.908055727551531,0.6046980751109361,14.0,0.6241891332256615,0.6214562469756024,0.6241891328205509,0.6251900520382926,0.6274749534125285,0.6241891328205509,0.8820479624177923,57.74664728029144,0
66.16,61.16,-113.13108902105814,0.9956217013767212,59.73730208260327,3584.2381249561963,13.90805614495773,0.6046980932590318,13.908055728911146,0.6046980751700498,14.0,0.6241891331717635,0.6214562469614318,0.6241891327684044,0.6251897493057336,0.6274749533566532,0.6241891327684044,0.8820479623976795,57.76428823953959,0
66.18,61.18000000000001,-113.16410061471124,0.995621701441185,59.737302086471104,3584.238125188266,13.90805614451274,0.6046980932396844,13.908055730264886,0.6046980752289081,14.0,0.6241891331180986,0.6214562469473224,0.6241891327164834,0.6251886113458118,0.6274749533010187,0.6241891327164834,0.8820479623776537,57.78192919878735,0
66.2,61.2,-113.19711220787931,0.9956217015053701,59.7373020903222,3584.2381254193324,13.908056144069677,0.6046980932204208,13.908055731612773,0.6046980752875118,14.0,0.6241891330646655,0.6214562469332741,0.6241891326647863,0.6251898389765679,0.6274749532456219,0.6241891326647863,0.8820479623577145,57.799570158034705,0
66.22,61.22,-113.2301238005645,0.9956217015692777,59.73730209415666,3584.2381256493995,13.908056143628524,0.6046980932012401,13.908055732954832,0.6046980753458623,14.0,0.6241891330114637,0.6214562469192864,0.6241891326133134,0.6251885686753007,0.6274749531904658,0.6241891326133134,0.8820479623378615,57.81721111728166,0
66.24,61.239999999999995,-113.26313539276886,0.995621701632909,59.737302097974535,3584.238125878472,13.908056143189281,0.6046980931821426,13.90805573429109,0.6046980754039604,14.0,0.6241891329584919,0.6214562469053593,0.6241891325620621,0.625189181931955,0.6274749531355459,0.6241891325620621,0.8820479623180945,57.834852076528215,0
66.26,61.260000000000005,-113.29614698449453,0.9956217016962651,59.7373021017759,3584.2381261065543,13.908056142751938,0.6046980931631277,13.908055735621568,0.6046980754618073,14.0,0.624189132905749,0.6214562468914923,0.6241891325110337,0.6251894846478404,0.6274749530808623,0.6241891325110337,0.8820479622984126,57.85249303577439,0
66.28,61.28,-113.3291585757435,0.9956217017593473,59.737302105560836,3584.23812633365,13.908056142316484,0.604698093144195,13.908055736946292,0.604698075519404,14.0,0.624189132853234,0.6214562468776852,0.6241891324602258,0.6251884561963917,0.6274749530264141,0.6241891324602258,0.882047962278816,57.870133995020154,0
66.3,61.3,-113.36217016651788,0.9956217018221568,59.737302109329406,3584.238126559764,13.908056141882915,0.6046980931253442,13.908055738265293,0.6046980755767519,14.0,0.6241891328009462,0.6214562468639379,0.6241891324096369,0.6251913917085264,0.6274749529722015,0.6241891324096369,0.882047962259304,57.88777495426553,0
66.32000000000001,61.32000000000001,-113.39518175681975,0.9956217018846949,59.7373021130817,3584.238126784902,13.908056141451219,0.6046980931065747,13.908055739578595,0.6046980756338519,14.0,0.6241891327488843,0.6214562468502499,0.6241891323592658,0.6251888326529398,0.6274749529182209,0.6241891323592658,0.8820479622398764,57.90541591351053,0
66.34,61.34,-113.42819334665107,0.9956217019469624,59.737302116817744,3584.2381270090646,13.908056141021387,0.6046980930878865,13.908055740886212,0.6046980756907049,14.0,0.6241891326970477,0.6214562468366212,0.6241891323091142,0.6251892781700159,0.6274749528644729,0.6241891323091142,0.8820479622205327,57.92305687275513,0
66.36,61.36,-113.46120493601393,0.9956217020089608,59.73730212053765,3584.238127232259,13.908056140593414,0.6046980930692789,13.908055742188177,0.604698075747312,14.0,0.6241891326454351,0.6214562468230515,0.6241891322591786,0.6251898808055844,0.6274749528109562,0.6241891322591786,0.882047962201273,57.940697831999344,0
66.38,61.379999999999995,-113.49421652491033,0.9956217020706911,59.73730212424147,3584.2381274544878,13.908056140167293,0.6046980930507518,13.908055743484514,0.6046980758036745,14.0,0.6241891325940456,0.6214562468095403,0.6241891322094597,0.6251884059499222,0.6274749527576707,0.6241891322094597,0.8820479621820962,57.95833879124317,0
66.4,61.400000000000006,-113.52722811334233,0.9956217021321546,59.737302127929276,3584.2381276757565,13.908056139743017,0.6046980930323052,13.908055744775249,0.6046980758597934,14.0,0.6241891325428783,0.6214562467960876,0.6241891321599548,0.625189933865563,0.6274749527046137,0.6241891321599548,0.8820479621630025,57.97597975048663,0
66.42,61.42,-113.5602397013119,0.9956217021933523,59.73730213160114,3584.2381278960684,13.908056139320571,0.6046980930139378,13.9080557460604,0.6046980759156696,14.0,0.6241891324919324,0.621456246782693,0.6241891321106644,0.6251882199514464,0.6274749526517858,0.6241891321106644,0.8820479621439912,57.9936207097297,0
66.44,61.44,-113.59325128882102,0.9956217022542854,59.737302135257124,3584.2381281154276,13.908056138899951,0.6046980929956501,13.908055747339994,0.6046980759713041,14.0,0.6241891324412066,0.6214562467693564,0.624189132061588,0.6251900310212961,0.6274749525991845,0.624189132061588,0.8820479621250623,58.01126166897238,0
66.46000000000001,61.46000000000001,-113.62626287587176,0.9956217023149552,59.73730213889731,3584.2381283338386,13.908056138481154,0.6046980929774415,13.908055748614059,0.6046980760266982,14.0,0.6241891323907002,0.6214562467560774,0.6241891320127219,0.6251900385348172,0.62747495254681,0.6241891320127219,0.882047962106215,58.0289026282147,0
66.48,61.480000000000004,-113.65927446246602,0.9956217023753625,59.73730214252175,3584.2381285513047,13.908056138064161,0.6046980929593114,13.908055749882614,0.6046980760818528,14.0,0.6241891323404122,0.6214562467428558,0.6241891319640686,0.6251887895601997,0.6274749524946615,0.6241891319640686,0.8820479620874494,58.04654358745663,0
66.5,61.5,-113.6922860486058,0.9956217024355087,59.737302146130524,3584.2381287678313,13.908056137648977,0.6046980929412599,13.908055751145683,0.6046980761367688,14.0,0.6241891322903416,0.6214562467296915,0.6241891319156252,0.6251894671738049,0.6274749524427368,0.6241891319156252,0.8820479620687649,58.06418454669819,0
66.52,61.519999999999996,-113.72529763429307,0.995621702495395,59.737302149723696,3584.2381289834216,13.908056137235585,0.6046980929232864,13.908055752403294,0.6046980761914476,14.0,0.6241891322404874,0.621456246716584,0.6241891318673911,0.6251892297119129,0.6274749523910359,0.6241891318673911,0.882047962050161,58.08182550593938,0
66.54,61.540000000000006,-113.7583092195298,0.9956217025550222,59.737302153301336,3584.23812919808,13.908056136823987,0.6046980929053908,13.908055753655468,0.6046980762458899,14.0,0.6241891321908489,0.6214562467035332,0.6241891318193655,0.6251881825507802,0.6274749523395573,0.6241891318193655,0.8820479620316377,58.09946646518021,0
