t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg,active_branch
66.56,61.56,-113.79132080431792,0.9956217026143918,59.73730215686351,3584.2381294118104,13.90805613641416,0.6046980928875723,13.908055754902229,0.6046980763000969,14.0,0.6241891321414249,0.6214562466905388,0.6241891317715474,0.6251904001403391,0.6274749522883003,0.6241891317715474,0.8820479620131945,58.11710742442065,0
66.58,61.58,-113.82433238865936,0.9956217026735046,59.73730216041027,3584.2381296246162,13.908056136006113,0.604698092869831,13.908055756143598,0.6046980763540695,14.0,0.6241891320922147,0.6214562466776006,0.6241891317239363,0.6251885914208375,0.6274749522372637,0.6241891317239363,0.882047961994831,58.13474838366073,0
66.6,61.599999999999994,-113.85734397255607,0.9956217027323618,59.73730216394171,3584.2381298365026,13.908056135599827,0.6046980928521665,13.908055757379598,0.6046980764078086,14.0,0.6241891320432171,0.6214562466647183,0.624189131676531,0.6251901312558413,0.6274749521864471,0.624189131676531,0.8820479619765469,58.15238934290044,0
66.62,61.620000000000005,-113.89035555600998,0.9956217027909646,59.73730216745788,3584.2381300474726,13.908056135195295,0.6046980928345781,13.908055758610258,0.6046980764613156,14.0,0.6241891319944314,0.6214562466518918,0.6241891316293308,0.6251893297128019,0.627474952135849,0.6241891316293308,0.8820479619583419,58.1700303021398,0
66.64,61.64,-113.92336713902297,0.9956217028493142,59.73730217095885,3584.238130257531,13.908056134792515,0.6046980928170659,13.9080557598356,0.6046980765145913,14.0,0.6241891319458566,0.6214562466391207,0.6241891315823331,0.625188565881856,0.6274749520854684,0.6241891315823331,0.8820479619402155,58.18767126137878,0
66.66,61.66,-113.95637872159698,0.9956217029074113,59.73730217444468,3584.2381304666806,13.908056134391476,0.6046980927996294,13.908055761055637,0.6046980765676364,14.0,0.6241891318974916,0.6214562466264048,0.6241891315355408,0.6251901759943669,0.6274749520353049,0.6241891315355408,0.8820479619221675,58.2053122206174,0
66.68,61.68000000000001,-113.98939030373391,0.9956217029652573,59.73730217791544,3584.238130674926,13.908056133992169,0.6046980927822682,13.908055762270404,0.6046980766204524,14.0,0.6241891318493358,0.6214562466137438,0.6241891314889493,0.6251876362508588,0.6274749519853571,0.6241891314889493,0.8820479619041974,58.22295317985567,0
66.7,61.7,-114.0224018854356,0.9956217030228531,59.73730218137119,3584.2381308822714,13.908056133594586,0.604698092764982,13.908055763479917,0.6046980766730399,14.0,0.6241891318013882,0.6214562466011376,0.6241891314425607,0.6251910688207237,0.6274749519356247,0.6241891314425607,0.8820479618863053,58.240594139093574,0
66.72,61.72,-114.05541346670398,0.9956217030802,59.737302184812,3584.23813108872,13.908056133198727,0.6046980927477708,13.9080557646842,0.6046980767254,14.0,0.624189131753648,0.621456246588586,0.6241891313963718,0.62518909935653,0.6274749518861065,0.6241891313963718,0.8820479618684904,58.25823509833112,0
66.74,61.739999999999995,-114.08842504754091,0.995621703137299,59.73730218823794,3584.2381312942766,13.90805613280458,0.6046980927306339,13.908055765883281,0.604698076777534,14.0,0.6241891317061142,0.6214562465760886,0.6241891313503822,0.6251890043342121,0.6274749518368012,0.6241891313503822,0.8820479618507525,58.27587605756831,0
66.76,61.760000000000005,-114.12143662794828,0.9956217031941511,59.737302191649064,3584.238131498944,13.908056132412135,0.6046980927135711,13.908055767077173,0.6046980768294423,14.0,0.624189131658786,0.6214562465636452,0.6241891313045922,0.6251900096015891,0.6274749517877091,0.6241891313045922,0.8820479618330913,58.29351701680516,0
66.78,61.78,-114.1544482079279,0.9956217032507574,59.737302195045444,3584.2381317027266,13.908056132021386,0.604698092696582,13.908055768265905,0.6046980768811263,14.0,0.6241891316116623,0.6214562465512556,0.624189131259,0.6251885762929855,0.6274749517388275,0.624189131259,0.8820479618155066,58.31115797604164,0
66.8,61.8,-114.18745978748163,0.995621703307119,59.73730219842714,3584.238131905628,13.908056131632327,0.6046980926796663,13.908055769449499,0.6046980769325869,14.0,0.6241891315647425,0.6214562465389197,0.6241891312136048,0.6251893706161993,0.6274749516901557,0.6241891312136048,0.8820479617979979,58.328798935277774,0
66.82000000000001,61.82000000000001,-114.22047136661136,0.995621703363237,59.737302201794215,3584.2381321076527,13.908056131244951,0.604698092662824,13.908055770627978,0.6046980769838252,14.0,0.6241891315180254,0.621456246526637,0.6241891311684047,0.6251889968892109,0.6274749516416934,0.6241891311684047,0.8820479617805648,58.346439894513566,0
66.84,61.84,-114.25348294531885,0.9956217034191123,59.73730220514673,3584.238132308804,13.908056130859254,0.6046980926460546,13.908055771801358,0.6046980770348417,14.0,0.62418913147151,0.6214562465144076,0.624189131123401,0.6251892217853506,0.6274749515934397,0.624189131123401,0.8820479617632072,58.364080853749,0
66.86,61.86,-114.28649452360597,0.995621703474746,59.737302208484756,3584.2381325090855,13.908056130475217,0.6046980926293573,13.908055772969668,0.6046980770856377,14.0,0.624189131425196,0.6214562465022309,0.6241891310785919,0.6251904149032187,0.6274749515453943,0.6241891310785919,0.8820479617459245,58.38172181298409,0
66.88,61.879999999999995,-114.31950610147452,0.9956217035301391,59.73730221180835,3584.238132708501,13.908056130092838,0.6046980926127321,13.908055774132922,0.604698077136214,14.0,0.6241891313790822,0.6214562464901068,0.6241891310339771,0.6251888050499051,0.6274749514975554,0.6241891310339771,0.8820479617287165,58.39936277221883,0
66.9,61.900000000000006,-114.35251767892635,0.9956217035852929,59.73730221511757,3584.2381329070545,13.908056129712119,0.604698092596179,13.90805577529115,0.6046980771865718,14.0,0.6241891313331677,0.6214562464780352,0.624189130989554,0.6251891790060676,0.6274749514499225,0.624189130989554,0.8820479617115831,58.41700373145324,0
66.92,61.92,-114.3855292559632,0.9956217036402081,59.73730221841249,3584.238133104749,13.908056129333044,0.6046980925796975,13.908055776444371,0.6046980772367118,14.0,0.6241891312874518,0.6214562464660157,0.6241891309453245,0.6251895933750574,0.6274749514024943,0.6241891309453245,0.8820479616945235,58.4346446906873,0
66.94,61.94,-114.41854083258691,0.9956217036948859,59.737302221693156,3584.238133301589,13.908056128955606,0.6046980925632872,13.908055777592606,0.604698077286635,14.0,0.6241891312419334,0.6214562464540482,0.6241891309012855,0.6251878842288943,0.6274749513552703,0.6241891309012855,0.8820479616775376,58.452285649921016,0
66.96000000000001,61.96000000000001,-114.45155240879926,0.9956217037493273,59.73730222495964,3584.2381334975785,13.908056128579801,0.604698092546948,13.908055778735875,0.6046980773363424,14.0,0.6241891311966119,0.6214562464421325,0.6241891308574365,0.6251909510371821,0.6274749513082504,0.6241891308574365,0.8820479616606254,58.469926609154406,0
66.98,61.980000000000004,-114.48456398460199,0.9956217038035335,59.737302228212016,3584.238133692721,13.908056128205624,0.6046980925306793,13.908055779874205,0.604698077385835,14.0,0.6241891311514863,0.6214562464302682,0.6241891308137761,0.6251885209092402,0.6274749512614318,0.6241891308137761,0.8820479616437862,58.48756756838745,0
67.0,62.0,-114.51757555999691,0.9956217038575053,59.737302231450315,3584.238133887019,13.908056127833058,0.6046980925144808,13.90805578100761,0.6046980774351135,14.0,0.6241891311065557,0.6214562464184553,0.6241891307703057,0.6251897091549733,0.6274749512148143,0.6241891307703057,0.8820479616270198,58.505208527620155,0
67.02,62.019999999999996,-114.55058713498578,0.9956217039112436,59.737302234674615,3584.238134080477,13.908056127462105,0.6046980924983524,13.908055782136117,0.604698077484179,14.0,0.6241891310618194,0.6214562464066935,0.6241891307270235,0.6251896549079116,0.6274749511683985,0.6241891307270235,0.882047961610326,58.52284948685252,0
67.04,62.040000000000006,-114.58359870957037,0.9956217039647497,59.73730223788498,3584.238134273099,13.908056127092756,0.6046980924822938,13.908055783259744,0.6046980775330324,14.0,0.6241891310172765,0.6214562463949824,0.6241891306839278,0.6251884161172317,0.6274749511221819,0.6241891306839278,0.8820479615937041,58.54049044608457,0
67.06,62.06,-114.61661028375238,0.9956217040180244,59.737302241081466,3584.238134464888,13.908056126725,0.6046980924663045,13.908055784378513,0.6046980775816745,14.0,0.6241891309729262,0.621456246383322,0.6241891306410188,0.6251902284666002,0.6274749510761649,0.6241891306410188,0.8820479615771543,58.558131405316274,0
67.08,62.08,-114.64962185753357,0.9956217040710688,59.73730224426413,3584.2381346558477,13.90805612635884,0.6046980924503843,13.908055785492445,0.6046980776301063,14.0,0.6241891309287677,0.6214562463717119,0.6241891305982957,0.6251879807655732,0.6274749510303458,0.6241891305982957,0.8820479615606758,58.575772364547646,0
67.1,62.099999999999994,-114.6826334309157,0.9956217041238838,59.73730224743303,3584.2381348459817,13.908056125994259,0.604698092434533,13.90805578660156,0.6046980776783287,14.0,0.6241891308848001,0.6214562463601522,0.6241891305557566,0.6251903188828669,0.6274749509847236,0.6241891305557566,0.8820479615442688,58.59341332377869,0
67.12,62.120000000000005,-114.71564500390048,0.9956217041764706,59.737302250588236,3584.2381350352944,13.908056125631257,0.6046980924187503,13.908055787705884,0.6046980777263428,14.0,0.6241891308410226,0.6214562463486424,0.6241891305134017,0.6251896183961262,0.6274749509392983,0.6241891305134017,0.8820479615279326,58.61105428300942,0
67.14,62.14,-114.74865657648961,0.9956217042288299,59.737302253729794,3584.2381352237876,13.908056125269823,0.6046980924030358,13.908055788805429,0.6046980777741491,14.0,0.6241891307974343,0.6214562463371823,0.6241891304712304,0.6251887423578327,0.6274749508940679,0.6241891304712304,0.8820479615116671,58.628695242239814,0
67.16,62.16,-114.78166814868482,0.9956217042809629,59.737302256857774,3584.2381354114664,13.90805612490995,0.6046980923873891,13.908055789900223,0.6046980778217488,14.0,0.6241891307540344,0.6214562463257718,0.6241891304292412,0.6251899198889117,0.6274749508490322,0.6241891304292412,0.8820479614954718,58.64633620146988,0
67.18,62.18000000000001,-114.8146797204878,0.9956217043328706,59.73730225997223,3584.238135598334,13.908056124551637,0.6046980923718103,13.908055790990284,0.6046980778691428,14.0,0.6241891307108223,0.6214562463144107,0.6241891303874323,0.6251888236217434,0.627474950804191,0.6241891303874323,0.8820479614793467,58.66397716069964,0
67.2,62.2,-114.84769129190025,0.9956217043845537,59.73730226307322,3584.2381357843933,13.908056124194868,0.6046980923562987,13.90805579207563,0.6046980779163317,14.0,0.624189130667797,0.6214562463030986,0.624189130345806,0.6251888325094567,0.6274749507595423,0.624189130345806,0.8820479614632912,58.68161811992906,0
67.22,62.22,-114.88070286292385,0.9956217044360135,59.73730226616081,3584.2381359696487,13.908056123839645,0.6046980923408541,13.908055793156285,0.6046980779633168,14.0,0.6241891306249576,0.6214562462918354,0.624189130304358,0.6251897785549043,0.6274749507150856,0.624189130304358,0.8820479614473051,58.69925907915817,0
67.24,62.239999999999995,-114.91371443356032,0.9956217044872507,59.737302269235045,3584.238136154103,13.908056123485958,0.6046980923254764,13.908055794232267,0.6046980780100986,14.0,0.6241891305823035,0.6214562462806209,0.6241891302630902,0.6251878605406024,0.62747495067082,0.6241891302630902,0.8820479614313881,58.71690003838695,0
67.26,62.260000000000005,-114.9467260038113,0.9956217045382665,59.73730227229599,3584.2381363377594,13.9080561231338,0.6046980923101652,13.908055795303596,0.6046980780566781,14.0,0.6241891305398337,0.621456246269455,0.6241891302220006,0.6251915203321762,0.6274749506267456,0.6241891302220006,0.88204796141554,58.73454099761543,0
67.28,62.28,-114.97973757367845,0.9956217045890616,59.737302275343694,3584.2381365206215,13.908056122783165,0.6046980922949202,13.908055796370295,0.6046980781030563,14.0,0.6241891304975477,0.6214562462583373,0.6241891301810891,0.6251883662508667,0.6274749505828608,0.6241891301810891,0.8820479613997604,58.752181956843586,0
67.3,62.3,-115.01274914316343,0.9956217046396373,59.73730227837824,3584.238136702694,13.908056122434045,0.6046980922797411,13.908055797432386,0.6046980781492342,14.0,0.6241891304554443,0.6214562462472676,0.6241891301403533,0.625189788378192,0.6274749505391647,0.6241891301403533,0.882047961384049,58.76982291607142,0
67.32000000000001,62.32000000000001,-115.04576071226795,0.9956217046899942,59.73730228139965,3584.2381368839788,13.908056122086432,0.6046980922646276,13.90805579848988,0.6046980781952122,14.0,0.6241891304135231,0.6214562462362458,0.624189130099794,0.6251899052835971,0.6274749504956567,0.624189130099794,0.8820479613684055,58.787463875298954,0
67.34,62.34,-115.07877228099358,0.9956217047401335,59.73730228440801,3584.2381370644807,13.908056121740325,0.6046980922495794,13.908055799542803,0.6046980782409914,14.0,0.624189130371783,0.6214562462252717,0.6241891300594102,0.625188601205961,0.6274749504523356,0.6241891300594102,0.8820479613528297,58.80510483452616,0
67.36,62.36,-115.11178384934198,0.9956217047900559,59.73730228740335,3584.238137244201,13.908056121395713,0.6046980922345963,13.908055800591173,0.6046980782865727,14.0,0.6241891303302235,0.621456246214345,0.6241891300192016,0.6251896841264305,0.6274749504092012,0.6241891300192016,0.8820479613373211,58.82274579375306,0
67.38,62.379999999999995,-115.14479541731478,0.9956217048397625,59.73730229038575,3584.238137423145,13.90805612105259,0.6046980922196779,13.908055801635015,0.6046980783319572,14.0,0.6241891302888436,0.6214562462034655,0.6241891299791656,0.6251887710104765,0.6274749503662524,0.6241891299791656,0.8820479613218796,58.84038675297965,0
67.4,62.400000000000006,-115.17780698491363,0.9956217048892542,59.73730229335525,3584.238137601315,13.908056120710949,0.6046980922048238,13.908055802674339,0.6046980783771452,14.0,0.6241891302476426,0.6214562461926332,0.6241891299393043,0.6251888209333532,0.6274749503234883,0.6241891299393043,0.882047961306505,58.85802771220594,0
67.42,62.42,-115.21081855214013,0.9956217049385319,59.73730229631191,3584.2381377787146,13.90805612037079,0.6046980921900343,13.908055803709171,0.6046980784221379,14.0,0.6241891302066197,0.6214562461818476,0.6241891298996151,0.6251899370702111,0.6274749502809087,0.6241891298996151,0.8820479612911967,58.87566867143191,0
67.44,62.44,-115.24383011899587,0.9956217049875966,59.737302299255795,3584.2381379553476,13.908056120032095,0.6046980921753086,13.908055804739531,0.6046980784669361,14.0,0.6241891301657743,0.6214562461711086,0.6241891298600962,0.6251881644436837,0.6274749502385125,0.6241891298600962,0.8820479612759546,58.893309630657576,0
67.46000000000001,62.46000000000001,-115.27684168548251,0.9956217050364491,59.73730230218695,3584.238138131217,13.908056119694871,0.6046980921606465,13.908055805765432,0.6046980785115406,14.0,0.6241891301251052,0.6214562461604161,0.6241891298207498,0.6251914750896644,0.6274749501962984,0.6241891298207498,0.8820479612607784,58.91095058988295,0
67.48,62.480000000000004,-115.30985325160157,0.9956217050850904,59.73730230510542,3584.2381383063253,13.908056119359104,0.604698092146048,13.9080558067869,0.6046980785559521,14.0,0.6241891300846123,0.6214562461497698,0.624189129781573,0.6251889594113209,0.6274749501542665,0.624189129781573,0.882047961245668,58.92859154910801,0
67.5,62.5,-115.3428648173547,0.9956217051335216,59.737302308011294,3584.2381384806777,13.908056119024788,0.6046980921315125,13.908055807803953,0.6046980786001719,14.0,0.6241891300442943,0.6214562461391696,0.6241891297425642,0.6251891177299687,0.6274749501124153,0.6241891297425642,0.8820479612306228,58.94623250833277,0
67.52,62.519999999999996,-115.37587638274343,0.9956217051817432,59.73730231090459,3584.238138654275,13.908056118691915,0.6046980921170398,13.908055808816608,0.6046980786442003,14.0,0.6241891300041507,0.6214562461286152,0.6241891297037253,0.6251899523136958,0.6274749500707439,0.6241891297037253,0.8820479612156427,58.96387346755723,0
67.54,62.540000000000006,-115.40888794776939,0.9956217052297565,59.737302313785385,3584.2381388271233,13.908056118360484,0.6046980921026298,13.908055809824887,0.6046980786880386,14.0,0.6241891299641805,0.6214562461181063,0.6241891296650535,0.6251884507674116,0.6274749500292515,0.6241891296650535,0.8820479612007273,58.9815144267814,0
67.56,62.56,-115.4418995124341,0.995621705277562,59.73730231665372,3584.238138999223,13.908056118030483,0.604698092088282,13.908055810828804,0.6046980787316871,14.0,0.6241891299243834,0.6214562461076429,0.6241891296265502,0.6251897110818787,0.6274749499879391,0.6241891296265502,0.8820479611858763,58.99915538600526,0
67.58,62.58,-115.47491107673915,0.9956217053251609,59.73730231950965,3584.238139170579,13.908056117701912,0.6046980920739963,13.908055811828381,0.604698078775147,14.0,0.6241891298847582,0.6214562460972248,0.6241891295882126,0.625188520861064,0.6274749499468035,0.6241891295882126,0.8820479611710896,59.016796345228826,0
67.6,62.599999999999994,-115.50792264068608,0.9956217053725541,59.737302322353244,3584.2381393411947,13.908056117374759,0.6046980920597721,13.908055812823639,0.6046980788184191,14.0,0.6241891298453042,0.6214562460868518,0.6241891295500401,0.6251896924520515,0.6274749499058443,0.6241891295500401,0.8820479611563669,59.0344373044521,0
67.62,62.620000000000005,-115.54093420427648,0.9956217054197423,59.73730232518454,3584.2381395110724,13.908056117049023,0.6046980920456098,13.908055813814588,0.6046980788615038,14.0,0.6241891298060209,0.6214562460765235,0.6241891295120343,0.6251902368900998,0.6274749498650629,0.6241891295120343,0.8820479611417077,59.052078263675085,0
67.64,62.64,-115.57394576751183,0.9956217054667266,59.737302328003594,3584.2381396802157,13.908056116724694,0.6046980920315085,13.908055814801259,0.6046980789044025,14.0,0.6241891297669073,0.62145624606624,0.6241891294741909,0.6251887993436928,0.6274749498244554,0.6241891294741909,0.882047961127112,59.06971922289777,0
67.66,62.66,-115.6069573303937,0.9956217055135077,59.737302330810465,3584.2381398486277,13.90805611640177,0.6046980920174683,13.908055815783664,0.6046980789471158,14.0,0.6241891297279629,0.6214562460560009,0.6241891294365117,0.625189308865871,0.6274749497840237,0.6241891294365117,0.8820479611125794,59.08736018212016,0
67.68,62.68000000000001,-115.63996889292363,0.9956217055600866,59.73730233360519,3584.2381400163117,13.90805611608024,0.6046980920034888,13.908055816761816,0.6046980789896442,14.0,0.6241891296891868,0.6214562460458061,0.6241891293989957,0.6251894041406739,0.6274749497437658,0.6241891293989957,0.8820479610981097,59.10500114134227,0
67.7,62.7,-115.6729804551031,0.995621705606464,59.73730233638784,3584.2381401832704,13.908056115760104,0.6046980919895697,13.908055817735745,0.6046980790319889,14.0,0.6241891296505784,0.6214562460356552,0.6241891293616421,0.6251879848163674,0.6274749497036811,0.6241891293616421,0.8820479610837023,59.122642100564086,0
67.72,62.72,-115.70599201693366,0.995621705652641,59.73730233915846,3584.238140349508,13.908056115441346,0.6046980919757107,13.90805581870546,0.6046980790741504,14.0,0.6241891296121369,0.6214562460255483,0.6241891293244498,0.6251907004900236,0.6274749496637687,0.6241891293244498,0.8820479610693573,59.14028305978561,0
67.74,62.739999999999995,-115.73900357841678,0.9956217056986182,59.73730234191709,3584.2381405150254,13.90805611512397,0.6046980919619117,13.908055819670983,0.6046980791161297,14.0,0.6241891295738616,0.6214562460154851,0.6241891292874194,0.625188535362605,0.6274749496240286,0.6241891292874194,0.8820479610550744,59.15792401900685,0
67.76,62.760000000000005,-115.77201513955404,0.9956217057443968,59.73730234466381,3584.2381406798286,13.908056114807964,0.6046980919481724,13.908055820632333,0.6046980791579275,14.0,0.624189129535752,0.6214562460054655,0.6241891292505474,0.625189936036161,0.6274749495844599,0.6241891292505474,0.8820479610408533,59.17556497822782,0
67.78,62.78,-115.80502670034686,0.9956217057899774,59.737302347398646,3584.2381408439187,13.908056114493323,0.6046980919344923,13.908055821589528,0.6046980791995447,14.0,0.624189129497807,0.6214562459954891,0.6241891292138351,0.6251894782008395,0.6274749495450611,0.6241891292138351,0.8820479610266936,59.19320593744849,0
67.8,62.8,-115.83803826079674,0.9956217058353609,59.73730235012165,3584.238141007299,13.908056114180043,0.6046980919208715,13.908055822542579,0.6046980792409817,14.0,0.6241891294600261,0.6214562459855559,0.6241891291772828,0.6251884825033196,0.627474949505832,0.6241891291772828,0.8820479610125952,59.210846896668876,0
67.82000000000001,62.82000000000001,-115.87104982090521,0.9956217058805483,59.7373023528329,3584.238141169974,13.90805611386812,0.6046980919073096,13.908055823491516,0.6046980792822398,14.0,0.6241891294224086,0.6214562459756656,0.6241891291408869,0.6251902188017808,0.627474949466771,0.6241891291408869,0.8820479609985576,59.228487855889,0
67.84,62.84,-115.90406138067368,0.9956217059255403,59.73730235553242,3584.2381413319454,13.908056113557546,0.6046980918938064,13.908055824436346,0.6046980793233194,14.0,0.6241891293849535,0.6214562459658182,0.624189129104649,0.6251877393766877,0.6274749494278785,0.624189129104649,0.8820479609845809,59.246128815108825,0
67.86,62.86,-115.93707294010366,0.9956217059703378,59.73730235822027,3584.238141493216,13.908056113248314,0.6046980918803615,13.908055825377094,0.6046980793642215,14.0,0.6241891293476605,0.6214562459560132,0.6241891290685674,0.6251907830946891,0.6274749493891528,0.6241891290685674,0.8820479609706645,59.263769774328374,0
67.88,62.879999999999995,-115.9700844991966,0.9956217060149416,59.73730236089649,3584.2381416537896,13.908056112940418,0.6046980918669748,13.908055826313776,0.6046980794049468,14.0,0.6241891293105285,0.6214562459462507,0.6241891290326426,0.6251893232175791,0.6274749493505938,0.6241891290326426,0.8820479609568084,59.281410733547645,0
67.9,62.900000000000006,-116.003096057954,0.9956217060593526,59.737302363561156,3584.2381418136692,13.908056112633853,0.6046980918536458,13.908055827246406,0.6046980794454959,14.0,0.6241891292735572,0.6214562459365304,0.6241891289968718,0.6251888788456995,0.6274749493122015,0.6241891289968718,0.8820479609430121,59.29905169276665,0
67.92,62.92,-116.03610761637724,0.9956217061035716,59.737302366214294,3584.2381419728576,13.908056112328612,0.6046980918403745,13.908055828175003,0.6046980794858697,14.0,0.6241891292367456,0.621456245926852,0.6241891289612566,0.6251899765635328,0.6274749492739745,0.6241891289612566,0.8820479609292753,59.31669265198537,0
67.94,62.94,-116.06911917446779,0.9956217061475993,59.73730236885596,3584.2381421313576,13.908056112024692,0.6046980918271606,13.908055829099585,0.6046980795260689,14.0,0.6241891292000933,0.6214562459172155,0.6241891289257961,0.6251886847827907,0.6274749492359113,0.6241891289257961,0.882047960915598,59.33433361120382,0
67.96000000000001,62.96000000000001,-116.10213073222712,0.9956217061914368,59.73730237148621,3584.2381422891726,13.908056111722082,0.6046980918140036,13.908055830020173,0.6046980795660944,14.0,0.6241891291635993,0.6214562459076207,0.6241891288904876,0.6251890965214016,0.627474949198012,0.6241891288904876,0.8820479609019799,59.351974570422,0
67.98,62.980000000000004,-116.13514228965663,0.9956217062350847,59.737302374105084,3584.238142446305,13.908056111420784,0.6046980918009037,13.908055830936782,0.604698079605947,14.0,0.6241891291272631,0.6214562458980674,0.6241891288553315,0.6251893431517301,0.627474949160276,0.6241891288553315,0.8820479608884205,59.3696155296399,0
68.0,63.0,-116.16815384675775,0.9956217062785438,59.737302376712634,3584.238142602758,13.908056111120787,0.6046980917878604,13.908055831849422,0.604698079645627,14.0,0.624189129091084,0.6214562458885553,0.6241891288203288,0.6251889679977405,0.6274749491227032,0.6241891288203288,0.8820479608749199,59.38725648885753,0
68.02,63.019999999999996,-116.2011654035319,0.9956217063218151,59.73730237930891,3584.2381427585347,13.908056110822086,0.6046980917748733,13.908055832758118,0.6046980796851356,14.0,0.6241891290550613,0.6214562458790843,0.6241891287854772,0.6251904877696971,0.6274749490852906,0.6241891287854772,0.8820479608614775,59.40489744807489,0
68.04,63.040000000000006,-116.23417695998053,0.9956217063648994,59.73730238189397,3584.238142913638,13.90805611052468,0.6046980917619426,13.908055833662889,0.6046980797244734,14.0,0.6241891290191944,0.6214562458696544,0.624189128750775,0.625188887193135,0.6274749490480405,0.624189128750775,0.8820479608480933,59.422538407291995,0
68.06,63.06,-116.26718851610498,0.9956217064077975,59.737302384467846,3584.2381430680707,13.908056110228559,0.6046980917490677,13.908055834563747,0.6046980797636412,14.0,0.6241891289834827,0.6214562458602652,0.6241891287162231,0.625189004666889,0.6274749490109498,0.6241891287162231,0.882047960834767,59.44017936650882,0
68.08,63.08,-116.3002000719067,0.9956217064505098,59.73730238703059,3584.2381432218353,13.908056109933716,0.6046980917362486,13.908055835460708,0.6046980798026395,14.0,0.6241891289479252,0.6214562458509166,0.6241891286818222,0.6251897812128335,0.6274749489740192,0.6241891286818222,0.8820479608214984,59.45782032572538,0
68.1,63.099999999999994,-116.33321162738706,0.9956217064930377,59.73730238958226,3584.2381433749356,13.908056109640148,0.6046980917234847,13.908055836353794,0.6046980798414693,14.0,0.6241891289125215,0.6214562458416083,0.6241891286475686,0.6251877663658019,0.6274749489372471,0.6241891286475686,0.8820479608082868,59.47546128494167,0
68.12,63.120000000000005,-116.36622318254749,0.9956217065353817,59.737302392122906,3584.238143527374,13.90805610934785,0.6046980917107762,13.908055837243019,0.6046980798801312,14.0,0.6241891288772707,0.6214562458323404,0.6241891286134629,0.6251911069328809,0.6274749489006328,0.6241891286134629,0.8820479607951327,59.49310224415772,0
68.14,63.14,-116.3992347373893,0.9956217065775427,59.73730239465256,3584.2381436791534,13.908056109056815,0.6046980916981224,13.908055838128398,0.604698079918626,14.0,0.6241891288421725,0.6214562458231125,0.6241891285795048,0.6251885951638235,0.6274749488641767,0.6241891285795048,0.8820479607820354,59.51074320337349,0
68.16,63.16,-116.43224629191393,0.9956217066195213,59.73730239717128,3584.2381438302764,13.908056108767035,0.6046980916855232,13.908055839009947,0.6046980799569542,14.0,0.6241891288072258,0.6214562458139244,0.6241891285456937,0.6251894962190279,0.6274749488278772,0.6241891285456937,0.8820479607689945,59.52838416258899,0
68.18,63.18000000000001,-116.46525784612275,0.9956217066613184,59.73730239967911,3584.2381439807464,13.908056108478508,0.6046980916729786,13.908055839887687,0.6046980799951168,14.0,0.6241891287724303,0.6214562458047761,0.6241891285120291,0.6251898069714369,0.6274749487917344,0.6241891285120291,0.88204796075601,59.54602512180425,0
68.2,63.2,-116.4982694000171,0.9956217067029348,59.73730240217609,3584.2381441305656,13.90805610819123,0.6046980916604883,13.908055840761632,0.6046980800331144,14.0,0.6241891287377853,0.6214562457956674,0.6241891284785106,0.625188390203614,0.6274749487557467,0.6241891284785106,0.8820479607430818,59.563666081019235,0
68.22,63.22,-116.53128095359834,0.9956217067443713,59.73730240466228,3584.238144279737,13.908056107905196,0.604698091648052,13.9080558416318,0.6046980800709478,14.0,0.6241891287032901,0.6214562457865981,0.6241891284451362,0.6251901162881199,0.6274749487199155,0.6241891284451362,0.8820479607302095,59.581307040233966,0
68.24,63.239999999999995,-116.56429250686783,0.9956217067856287,59.73730240713772,3584.2381444282632,13.908056107620396,0.6046980916356695,13.908055842498204,0.6046980801086176,14.0,0.6241891286689442,0.6214562457775679,0.6241891284119065,0.6251881920085925,0.6274749486842371,0.6241891284119065,0.8820479607173927,59.59894799944844,0
68.26,63.260000000000005,-116.59730405982694,0.9956217068267077,59.737302409602464,3584.238144576148,13.908056107336826,0.6046980916233402,13.908055843360863,0.6046980801461245,14.0,0.6241891286347466,0.6214562457685767,0.6241891283788198,0.6251897678718218,0.6274749486487121,0.6241891283788198,0.8820479607046313,59.61658895866267,0
68.28,63.28,-116.63031561247698,0.9956217068676091,59.73730241205654,3584.2381447233925,13.908056107054483,0.6046980916110645,13.90805584421979,0.6046980801834692,14.0,0.6241891286006969,0.6214562457596244,0.6241891283458765,0.6251894777994097,0.62747494861334,0.6241891283458765,0.8820479606919251,59.63422991787663,0
68.3,63.3,-116.6633271648193,0.9956217069083336,59.737302414500014,3584.2381448700007,13.908056106773365,0.6046980915988419,13.908055845075008,0.6046980802206525,14.0,0.6241891285667943,0.6214562457507109,0.6241891283130759,0.6251887165592396,0.6274749485781207,0.6241891283130759,0.8820479606792739,59.65187087709034,0
68.32000000000001,63.32000000000001,-116.69633871685524,0.9956217069488821,59.73730241693293,3584.2381450159755,13.90805610649346,0.6046980915866722,13.908055845926526,0.604698080257675,14.0,0.6241891285330384,0.6214562457418359,0.6241891282804173,0.6251909188079479,0.6274749485430529,0.6241891282804173,0.8820479606666775,59.669511836303805,0
68.34,63.34,-116.7293502685861,0.9956217069892553,59.73730241935532,3584.2381451613196,13.908056106214762,0.6046980915745549,13.908055846774364,0.6046980802945375,14.0,0.6241891284994284,0.6214562457329993,0.6241891282478986,0.6251890328445687,0.6274749485081355,0.6241891282478986,0.8820479606541354,59.68715279551701,0
68.36,63.36,-116.7623618200132,0.995621707029454,59.73730242176724,3584.2381453060343,13.908056105937275,0.6046980915624902,13.908055847618535,0.6046980803312406,14.0,0.6241891284659636,0.6214562457242008,0.6241891282155214,0.6251889407989822,0.6274749484733679,0.6241891282155214,0.8820479606416475,59.70479375472996,0
68.38,63.379999999999995,-116.79537337113787,0.9956217070694788,59.73730242416873,3584.2381454501237,13.90805610566098,0.6046980915504775,13.908055848459057,0.604698080367785,14.0,0.6241891284326437,0.6214562457154404,0.6241891281832839,0.6251899580287306,0.6274749484387513,0.6241891281832839,0.8820479606292138,59.72243471394267,0
68.4,63.400000000000006,-116.82838492196143,0.9956217071093306,59.737302426559836,3584.23814559359,13.908056105385885,0.6046980915385168,13.908055849295945,0.6046980804041715,14.0,0.6241891283994676,0.6214562457067179,0.6241891281511861,0.6251880547869734,0.6274749484042824,0.6241891281511861,0.8820479606168335,59.74007567315514,0
68.42,63.42,-116.86139647248514,0.9956217071490101,59.73730242894061,3584.2381457364363,13.908056105111982,0.6046980915266079,13.908055850129212,0.6046980804404005,14.0,0.6241891283664351,0.6214562456980331,0.6241891281192271,0.6251905090466836,0.6274749483699631,0.6241891281192271,0.8820479606045072,59.75771663236735,0
68.44,63.44,-116.89440802271034,0.9956217071885181,59.737302431311086,3584.2381458786654,13.908056104839261,0.6046980915147505,13.90805585095888,0.604698080476473,14.0,0.6241891283335453,0.6214562456893858,0.6241891280874062,0.6251878589396737,0.6274749483357899,0.6241891280874062,0.8820479605922338,59.775357591579315,0
68.46000000000001,63.46000000000001,-116.9274195726383,0.9956217072278553,59.73730243367132,3584.238146020279,13.908056104567715,0.6046980915029442,13.908055851784962,0.6046980805123896,14.0,0.6241891283007978,0.6214562456807758,0.6241891280557224,0.6251901897661732,0.627474948301765,0.6241891280557224,0.8820479605800134,59.79299855079105,0
68.48,63.480000000000004,-116.96043112227031,0.9956217072670223,59.73730243602134,3584.2381461612804,13.908056104297346,0.6046980914911889,13.90805585260747,0.6046980805481509,14.0,0.6241891282681917,0.6214562456722033,0.6241891280241767,0.6251899430295225,0.6274749482678864,0.6241891280241767,0.8820479605678462,59.810639510002524,0
68.5,63.5,-116.99344267160762,0.99562170730602,59.7373024383612,3584.238146301672,13.908056104028141,0.6046980914794845,13.90805585342642,0.6046980805837574,14.0,0.6241891282357268,0.6214562456636676,0.624189127992767,0.6251887890489379,0.6274749482341535,0.624189127992767,0.8820479605557313,59.82828046921376,0
68.52,63.519999999999996,-117.02645422065153,0.9956217073448492,59.737302440690954,3584.238146441457,13.908056103760103,0.6046980914678306,13.908055854241834,0.6046980806192102,14.0,0.6241891282034022,0.621456245655169,0.6241891279614915,0.6251900566314422,0.627474948200566,0.6241891279614915,0.882047960543669,59.84592142842475,0
68.54,63.540000000000006,-117.05946576940335,0.9956217073835104,59.73730244301063,3584.2381465806375,13.908056103493227,0.6046980914562272,13.908055855053721,0.6046980806545096,14.0,0.6241891281712173,0.621456245646707,0.6241891279303533,0.6251893193975189,0.6274749481671225,0.6241891279303533,0.8820479605316587,59.86356238763551,0
68.56,63.56,-117.09247731786428,0.9956217074220046,59.737302445320275,3584.2381467192163,13.908056103227498,0.6046980914446739,13.908055855862099,0.6046980806896565,14.0,0.6241891281391716,0.6214562456382816,0.6241891278993481,0.6251885334240346,0.6274749481338235,0.6241891278993481,0.8820479605197004,59.88120334684602,0
68.58,63.58,-117.12548886603558,0.9956217074603323,59.73730244761994,3584.238146857196,13.908056102962925,0.6046980914331707,13.908055856666978,0.6046980807246513,14.0,0.6241891281072643,0.6214562456298927,0.624189127868478,0.625190188245361,0.6274749481006673,0.624189127868478,0.8820479605077937,59.89884430605629,0
68.60000000000001,63.60000000000001,-117.15850041391856,0.9956217074984942,59.737302449909656,3584.2381469945794,13.908056102699495,0.6046980914217172,13.908055857468378,0.6046980807594947,14.0,0.6241891280754952,0.62145624562154,0.6241891278377418,0.6251875117641632,0.6274749480676544,0.6241891278377418,0.8820479604959386,59.91648526526634,0
68.62,63.620000000000005,-117.1915119615144,0.9956217075364912,59.73730245218947,3584.238147131368,13.9080561024372,0.6046980914103132,13.908055858266316,0.6046980807941876,14.0,0.6241891280438634,0.6214562456132234,0.6241891278071384,0.6251912809180741,0.6274749480347829,0.6241891278071384,0.8820479604841347,59.93412622447614,0
68.64,63.64,-117.22452350882436,0.9956217075743239,59.73730245445943,3584.238147267566,13.90805610217604,0.6046980913989582,13.908055859060802,0.6046980808287306,14.0,0.6241891280123683,0.6214562456049428,0.6241891277766667,0.6251890618996915,0.6274749480020533,0.6241891277766667,0.8820479604723818,59.9517671836857,0
68.66,63.66,-117.25753505584969,0.9956217076119931,59.73730245671958,3584.238147403175,13.90805610191601,0.6046980913876526,13.908055859851856,0.6046980808631242,14.0,0.6241891279810093,0.621456245596698,0.6241891277463264,0.6251890576605741,0.6274749479694647,0.6241891277463264,0.8820479604606797,59.96940814289503,0
68.68,63.68000000000001,-117.29054660259165,0.9956217076494993,59.73730245896996,3584.2381475381976,13.90805610165711,0.6046980913763961,13.908055860639486,0.604698080897369,14.0,0.6241891279497861,0.6214562455884888,0.6241891277161183,0.6251899505972398,0.6274749479370164,0.6241891277161183,0.8820479604490281,59.98704910210413,0
68.7,63.7,-117.3235581490514,0.9956217076868434,59.737302461210604,3584.2381476726364,13.908056101399321,0.6046980913651879,13.908055861423714,0.6046980809314658,14.0,0.6241891279186977,0.6214562455803151,0.6241891276860404,0.6251886058877802,0.6274749479047073,0.6241891276860404,0.8820479604374271,60.00469006131299,0
68.72,63.72,-117.35656969523018,0.9956217077240261,59.737302463441566,3584.238147806494,13.90805610114265,0.6046980913540283,13.90805586220455,0.6046980809654152,14.0,0.6241891278877439,0.6214562455721767,0.6241891276560922,0.6251893186165904,0.6274749478725379,0.6241891276560922,0.8820479604258761,60.02233102052162,0
68.74,63.739999999999995,-117.38958124112924,0.995621707761048,59.73730246566288,3584.2381479397727,13.908056100887089,0.604698091342917,13.908055862982009,0.6046980809992177,14.0,0.6241891278569239,0.6214562455640736,0.6241891276262747,0.6251889218753016,0.6274749478405068,0.6241891276262747,0.8820479604143752,60.03997197973002,0
68.76,63.760000000000005,-117.42259278674976,0.9956217077979099,59.7373024678746,3584.238148072476,13.908056100632635,0.6046980913318537,13.908055863756111,0.6046980810328744,14.0,0.6241891278262371,0.6214562455560054,0.6241891275965841,0.6251893331340905,0.6274749478086127,0.6241891275965841,0.8820479604029238,60.0576129389382,0
68.78,63.78,-117.45560433209295,0.9956217078346125,59.73730247007675,3584.238148204605,13.908056100379286,0.6046980913208385,13.908055864526863,0.6046980810663853,14.0,0.624189127795683,0.6214562455479723,0.6241891275670227,0.6251903759927396,0.6274749477768569,0.6241891275670227,0.8820479603915221,60.07525389814614,0
68.8,63.8,-117.48861587716,0.9956217078711562,59.73730247226938,3584.238148336163,13.908056100127025,0.6046980913098706,13.908055865294283,0.6046980810997514,14.0,0.6241891277652609,0.6214562455399738,0.6241891275375897,0.6251888256761877,0.6274749477452366,0.6241891275375897,0.8820479603801696,60.09289485735385,0
68.82000000000001,63.82000000000001,-117.52162742195213,0.995621707907542,59.73730247445252,3584.2381484671514,13.908056099875859,0.6046980912989504,13.908055866058383,0.6046980811329732,14.0,0.6241891277349704,0.62145624553201,0.6241891275082839,0.6251891638312136,0.6274749477137536,0.6241891275082839,0.8820479603688663,60.110535816561345,0
68.84,63.84,-117.55463896647049,0.9956217079437706,59.73730247662623,3584.238148597574,13.908056099625774,0.6046980912880772,13.908055866819183,0.6046980811660514,14.0,0.6241891277048108,0.6214562455240805,0.6241891274791039,0.6251895652606937,0.6274749476824052,0.6241891274791039,0.8820479603576119,60.12817677576861,0
68.86,63.86,-117.5876505107163,0.9956217079798424,59.737302478790546,3584.238148727433,13.908056099376772,0.604698091277251,13.908055867576692,0.6046980811989866,14.0,0.6241891276747816,0.6214562455161853,0.6241891274500514,0.6251878465427502,0.627474947651192,0.6241891274500514,0.882047960346406,60.145817734975644,0
68.88,63.879999999999995,-117.62066205469071,0.9956217080157583,59.7373024809455,3584.2381488567303,13.908056099128853,0.6046980912664719,13.908055868330926,0.6046980812317794,14.0,0.6241891276448822,0.6214562455083242,0.6241891274211236,0.6251909358008733,0.627474947620113,0.6241891274211236,0.8820479603352487,60.16345869418246,0
68.9,63.900000000000006,-117.65367359839493,0.9956217080515191,59.73730248309114,3584.2381489854683,13.908056098882,0.6046980912557391,13.9080558690819,0.6046980812644305,14.0,0.6241891276151122,0.6214562455004972,0.6241891273923202,0.6251885338300668,0.6274749475891687,0.6241891273923202,0.8820479603241395,60.18109965338906,0
68.92,63.92,-117.68668514183008,0.995621708087125,59.7373024852275,3584.2381491136503,13.908056098636212,0.6046980912450527,13.908055869829626,0.6046980812969402,14.0,0.6241891275854711,0.6214562454927041,0.624189127363643,0.625189748303913,0.6274749475583568,0.624189127363643,0.8820479603130785,60.19874061259543,0
68.94,63.94,-117.71969668499734,0.9956217081225771,59.737302487354626,3584.2381492412774,13.90805609839149,0.6046980912344126,13.90805587057412,0.6046980813293096,14.0,0.6241891275559579,0.6214562454849445,0.6241891273350891,0.6251896202299375,0.6274749475276777,0.6241891273350891,0.8820479603020652,60.21638157180158,0
68.96000000000001,63.96000000000001,-117.75270822789793,0.995621708157876,59.73730248947256,3584.238149368354,13.908056098147828,0.6046980912238187,13.908055871315398,0.604698081361539,14.0,0.6241891275265723,0.6214562454772186,0.6241891273066581,0.6251884317057327,0.6274749474971298,0.6241891273066581,0.8820479602910997,60.23402253100752,0
68.98,63.980000000000004,-117.78571977053289,0.9956217081930222,59.73730249158133,3584.23814949488,13.908056097905218,0.6046980912132703,13.908055872053467,0.604698081393629,14.0,0.6241891274973138,0.621456245469526,0.6241891272783504,0.6251901986123064,0.6274749474667144,0.6241891272783504,0.8820479602801814,60.251663490213225,0
69.0,64.0,-117.81873131290344,0.9956217082280165,59.73730249368099,3584.2381496208595,13.908056097663659,0.6046980912027677,13.908055872788347,0.6046980814255803,14.0,0.6241891274681817,0.6214562454618667,0.6241891272501644,0.6251878934488383,0.6274749474364288,0.6241891272501644,0.8820479602693104,60.26930444941872,0
69.02,64.02,-117.85174285501071,0.9956217082628596,59.73730249577157,3584.2381497462943,13.908056097423142,0.6046980911923105,13.908055873520052,0.6046980814573936,14.0,0.6241891274391757,0.6214562454542405,0.6241891272221005,0.6251904704799555,0.6274749474062749,0.6241891272221005,0.8820479602584863,60.28694540862399,0
69.04,64.04,-117.88475439685587,0.9956217082975519,59.737302497853115,3584.238149871187,13.908056097183666,0.6046980911818985,13.90805587424859,0.6046980814890691,14.0,0.624189127410295,0.6214562454466473,0.6241891271941582,0.625189552190924,0.6274749473762504,0.6241891271941582,0.8820479602477092,60.30458636782906,0
69.06,64.06,-117.91776593843998,0.9956217083320943,59.737302499925654,3584.238149995539,13.908056096945224,0.6046980911715315,13.908055874973982,0.6046980815206079,14.0,0.6241891273815392,0.621456245439087,0.6241891271663367,0.6251887854850336,0.6274749473463546,0.6241891271663367,0.8820479602369785,60.3222273270339,0
69.08,64.08,-117.95077747976423,0.9956217083664873,59.73730250198924,3584.2381501193545,13.908056096707814,0.6046980911612093,13.908055875696235,0.6046980815520102,14.0,0.6241891273529077,0.6214562454315593,0.6241891271386353,0.6251898896384348,0.627474947316587,0.6241891271386353,0.8820479602262943,60.33986828623853,0
69.10000000000001,64.10000000000001,-117.98378902082973,0.9956217084007316,59.737302504043896,3584.2381502426338,13.90805609647143,0.6046980911509318,13.908055876415363,0.6046980815832766,14.0,0.6241891273243998,0.6214562454240642,0.6241891271110545,0.6251888099298412,0.6274749472869481,0.6241891271110545,0.8820479602156563,60.357509245442955,0
69.12,64.12,-118.01680056163758,0.995621708434828,59.73730250608968,3584.2381503653805,13.908056096236065,0.6046980911406985,13.908055877131389,0.6046980816144082,14.0,0.6241891272960152,0.6214562454166015,0.6241891270835911,0.6251888421479085,0.6274749472574359,0.6241891270835911,0.8820479602050644,60.375150204647156,0
69.14,64.14,-118.0498121021889,0.9956217084687768,59.73730250812661,3584.2381504875966,13.908056096001722,0.6046980911305097,13.908055877844314,0.604698081645405,14.0,0.6241891272677533,0.6214562454091711,0.6241891270562478,0.6251896791291722,0.6274749472280517,0.6241891270562478,0.8820479601945183,60.39279116385115,0
69.16,64.16,-118.0828236424848,0.9956217085025789,59.737302510154734,3584.2381506092843,13.908056095768389,0.6046980911203648,13.908055878554157,0.6046980816762677,14.0,0.6241891272396137,0.6214562454017727,0.6241891270290227,0.6251887668013766,0.6274749471987939,0.6241891270290227,0.8820479601840174,60.41043212305493,0
69.18,64.18,-118.11583518252642,0.9956217085362349,59.7373025121741,3584.238150730446,13.908056095536063,0.6046980911102636,13.908055879260933,0.6046980817069971,14.0,0.6241891272115957,0.6214562453944064,0.6241891270019151,0.6251904701230409,0.6274749471696617,0.6241891270019151,0.8820479601735622,60.428073082258514,0
69.2,64.2,-118.1488467223148,0.9956217085697453,59.73730251418472,3584.238150851083,13.908056095304742,0.6046980911002062,13.908055879964651,0.6046980817375935,14.0,0.6241891271836987,0.6214562453870718,0.6241891269749251,0.6251889902241687,0.6274749471406547,0.6241891269749251,0.8820479601631521,60.445714041461876,0
69.22,64.22,-118.18185826185106,0.9956217086031109,59.73730251618666,3584.2381509711995,13.908056095074423,0.6046980910901923,13.90805588066533,0.6046980817680578,14.0,0.6241891271559223,0.621456245379769,0.6241891269480506,0.6251888509323688,0.6274749471117721,0.6241891269480506,0.882047960152787,60.46335500066503,0
69.24,64.24,-118.2148698011363,0.9956217086363323,59.73730251817994,3584.2381510907962,13.908056094845097,0.6046980910802217,13.908055881362978,0.6046980817983904,14.0,0.624189127128266,0.6214562453724978,0.6241891269212931,0.6251899467637397,0.6274749470830148,0.6241891269212931,0.8820479601424669,60.48099595986798,0
69.26,64.26,-118.24788134017163,0.99562170866941,59.737302520164604,3584.2381512098764,13.908056094616759,0.6046980910702939,13.90805588205761,0.6046980818285917,14.0,0.6241891271007293,0.6214562453652579,0.6241891268946508,0.6251877066938246,0.6274749470543806,0.6241891268946508,0.8820479601321911,60.49863691907074,0
69.28,64.28,-118.28089287895807,0.9956217087023447,59.73730252214068,3584.238151328441,13.908056094389414,0.6046980910604093,13.90805588274924,0.6046980818586626,14.0,0.6241891270733115,0.6214562453580493,0.6241891268681243,0.6251911578854528,0.6274749470258697,0.6241891268681243,0.8820479601219599,60.51627787827328,0
69.3,64.3,-118.31390441749673,0.995621708735137,59.73730252410822,3584.2381514464932,13.908056094163047,0.6046980910505673,13.908055883437877,0.6046980818886033,14.0,0.6241891270460125,0.621456245350872,0.6241891268417121,0.6251887134873646,0.6274749469974825,0.6241891268417121,0.8820479601117728,60.53391883747561,0
69.32000000000001,64.32000000000001,-118.3469159557887,0.9956217087677874,59.737302526067246,3584.238151564035,13.908056093937661,0.6046980910407679,13.908055884123538,0.6046980819184147,14.0,0.6241891270188314,0.6214562453437257,0.6241891268154152,0.6251893022069336,0.6274749469692169,0.6241891268154152,0.8820479601016299,60.55155979667775,0
69.34,64.34,-118.379927493835,0.9956217088002968,59.73730252801781,3584.2381516810683,13.908056093713245,0.6046980910310107,13.908055884806233,0.604698081948097,14.0,0.624189126991768,0.6214562453366103,0.6241891267892314,0.6251899336843171,0.6274749469410733,0.6241891267892314,0.8820479600915309,60.56920075587968,0
69.36,64.36,-118.41293903163671,0.9956217088326657,59.73730252995994,3584.2381517975964,13.908056093489806,0.6046980910212959,13.908055885485979,0.6046980819776513,14.0,0.6241891269648215,0.6214562453295255,0.6241891267631599,0.6251883965367246,0.6274749469130503,0.6241891267631599,0.8820479600814752,60.586841715081405,0
69.38,64.38,-118.44595056919489,0.9956217088648944,59.73730253189367,3584.23815191362,13.90805609326733,0.604698091011623,13.908055886162783,0.6046980820070775,14.0,0.6241891269379914,0.6214562453224715,0.6241891267372025,0.6251899478842197,0.6274749468851474,0.6241891267372025,0.8820479600714632,60.604482674282934,0
69.4,64.4,-118.47896210651062,0.995621708896984,59.73730253381904,3584.2381520291424,13.908056093045815,0.604698091001992,13.908055886836664,0.6046980820363766,14.0,0.6241891269112776,0.6214562453154479,0.6241891267113564,0.6251884372673407,0.6274749468573659,0.6241891267113564,0.8820479600614946,60.62212363348427,0
69.42,64.42,-118.51197364358491,0.9956217089289348,59.737302535736085,3584.2381521441653,13.908056092825262,0.6046980909924028,13.908055887507631,0.6046980820655492,14.0,0.6241891268846791,0.6214562453084547,0.6241891266856224,0.6251893452867018,0.6274749468297027,0.6241891266856224,0.8820479600515689,60.639764592685395,0
69.44,64.44,-118.5449851804188,0.9956217089607474,59.737302537644844,3584.2381522586907,13.908056092605658,0.6046980909828548,13.908055888175697,0.6046980820945955,14.0,0.6241891268581956,0.6214562453014917,0.6241891266599995,0.625189939256536,0.627474946802159,0.6241891266599995,0.8820479600416862,60.65740555188633,0
69.46000000000001,64.46000000000001,-118.57799671701339,0.9956217089924225,59.737302539545354,3584.2381523727213,13.908056092387001,0.6046980909733479,13.908055888840874,0.6046980821235163,14.0,0.6241891268318265,0.6214562452945588,0.6241891266344874,0.6251884931955222,0.6274749467747337,0.6241891266344874,0.8820479600318462,60.675046511087075,0
69.48,64.48,-118.61100825336965,0.9956217090239607,59.73730254143764,3584.2381524862585,13.908056092169295,0.6046980909638824,13.908055889503176,0.604698082152312,14.0,0.6241891268055715,0.621456245287656,0.6241891266090851,0.6251908055707897,0.6274749467474261,0.6241891266090851,0.8820479600220488,60.69268747028761,0
