t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg,active_branch
72.46000000000001,67.46000000000001,-123.52972500481948,0.9956217124786687,59.737302748720126,3584.2381649232075,13.90805606832173,0.6046980899270318,13.908055962052043,0.6046980853066105,14.0,0.6241891239295907,0.6214562445315144,0.6241891238265613,0.6251897313367379,0.6274749437520843,0.6241891238265613,0.8820479589488387,63.32119038938334,0
72.48,67.48,-123.56273651494692,0.9956217124951345,59.73730274970807,3584.2381649824842,13.908056068208067,0.6046980899220898,13.908055962397826,0.6046980853216446,14.0,0.6241891239158831,0.6214562445279106,0.6241891238132989,0.6251886230600822,0.627474943737783,0.6241891238132989,0.8820479589437238,63.33883134856226,0
72.5,67.5,-123.59574802495048,0.9956217125115291,59.73730275069175,3584.238165041505,13.908056068094899,0.6046980899171696,13.908055962742111,0.6046980853366135,14.0,0.6241891239022348,0.6214562445243222,0.6241891238000948,0.6251894980157644,0.6274749437235435,0.6241891238000948,0.8820479589386307,63.35647230774108,0
72.52,67.52,-123.62875953483069,0.9956217125278528,59.737302751671166,3584.2381651002697,13.908056067982216,0.6046980899122703,13.908055963084909,0.6046980853515178,14.0,0.6241891238886456,0.6214562445207494,0.6241891237869474,0.6251902322292234,0.6274749437093656,0.6241891237869474,0.8820479589335597,63.3741132669198,0
72.54,67.54,-123.66177104458811,0.9956217125441059,59.73730275264636,3584.2381651587816,13.908056067870021,0.6046980899073923,13.908055963426225,0.6046980853663576,14.0,0.6241891238751152,0.6214562445171921,0.624189123773857,0.6251887039402264,0.6274749436952486,0.624189123773857,0.8820479589285106,63.39175422609843,0
72.56,67.56,-123.69478255422322,0.9956217125602889,59.73730275361733,3584.2381652170398,13.908056067758311,0.6046980899025353,13.908055963766067,0.6046980853811333,14.0,0.6241891238616434,0.6214562445136501,0.6241891237608223,0.6251894325323436,0.6274749436811928,0.6241891237608223,0.8820479589234835,63.40939518527694,0
72.58,67.58,-123.7277940637366,0.9956217125764018,59.73730275458411,3584.2381652750464,13.908056067647083,0.6046980898976992,13.908055964104438,0.6046980853958451,14.0,0.6241891238482297,0.6214562445101235,0.624189123747845,0.6251893341173305,0.6274749436671967,0.624189123747845,0.8820479589184781,63.42703614445536,0
72.60000000000001,67.60000000000001,-123.76080557312876,0.995621712592445,59.7373027555467,3584.238165332802,13.90805606753634,0.6046980898928843,13.908055964441349,0.6046980854104934,14.0,0.6241891238348739,0.6214562445066121,0.6241891237349231,0.6251881343204977,0.6274749436532606,0.6241891237349231,0.8820479589134942,63.44467710363369,0
72.62,67.62,-123.79381708240021,0.9956217126084189,59.73730275650514,3584.238165390308,13.90805606742607,0.60469808988809,13.908055964776798,0.6046980854250782,14.0,0.624189123821576,0.6214562445031159,0.6241891237220573,0.6251906386245447,0.627474943639385,0.6241891237220573,0.8820479589085319,63.4623180628119,0
72.64,67.64,-123.82682859155146,0.9956217126243238,59.737302757459425,3584.2381654475653,13.908056067316284,0.6046980898833167,13.908055965110798,0.6046980854395999,14.0,0.6241891238083355,0.6214562444996348,0.6241891237092472,0.6251874035734469,0.6274749436255689,0.6241891237092472,0.8820479589035912,63.47995902199002,0
72.66,67.66,-123.85984010058306,0.9956217126401599,59.73730275840959,3584.2381655045756,13.90805606720697,0.6046980898785639,13.908055965443356,0.604698085454059,14.0,0.6241891237951523,0.6214562444961688,0.624189123696492,0.6251916425964326,0.6274749436118124,0.624189123696492,0.8820479588986718,63.49759998116804,0
72.68,67.68,-123.89285160949554,0.9956217126559275,59.73730275935565,3584.238165561339,13.908056067098128,0.6046980898738317,13.908055965774478,0.6046980854684556,14.0,0.6241891237820261,0.6214562444927176,0.6241891236837923,0.6251888772450526,0.6274749435981144,0.6241891236837923,0.8820479588937735,63.51524094034597,0
72.7,67.7,-123.92586311828936,0.9956217126716269,59.73730276029762,3584.238165617857,13.908056066989754,0.6046980898691198,13.908055966104165,0.6046980854827898,14.0,0.6241891237689567,0.6214562444892815,0.6241891236711475,0.6251891867080572,0.6274749435844764,0.6241891236711475,0.8820479588888965,63.532881899523794,0
72.72,67.72,-123.95887462696507,0.9956217126872584,59.737302761235505,3584.2381656741304,13.908056066881853,0.6046980898644284,13.908055966432427,0.604698085497062,14.0,0.6241891237559437,0.6214562444858601,0.6241891236585582,0.6251901358992076,0.6274749435708961,0.6241891236585582,0.8820479588840405,63.55052285870152,0
72.74,67.74,-123.99188613552319,0.9956217127028225,59.73730276216935,3584.238165730161,13.908056066774414,0.6046980898597571,13.908055966759274,0.6046980855112728,14.0,0.6241891237429869,0.6214562444824536,0.6241891236460212,0.6251887643128192,0.6274749435573741,0.6241891236460212,0.8820479588792055,63.568163817879146,0
72.76,67.76,-124.02489764396422,0.9956217127183192,59.73730276309915,3584.238165785949,13.908056066667443,0.6046980898551062,13.908055967084705,0.6046980855254219,14.0,0.6241891237300861,0.6214562444790619,0.6241891236335396,0.6251890751867794,0.6274749435439109,0.6241891236335396,0.8820479588743916,63.585804777056694,0
72.78,67.78,-124.05790915228864,0.9956217127337489,59.73730276402493,3584.238165841496,13.908056066560931,0.6046980898504752,13.908055967408727,0.6046980855395099,14.0,0.6241891237172411,0.6214562444756847,0.6241891236211125,0.6251894547852963,0.6274749435305054,0.6241891236211125,0.8820479588695983,63.60344573623413,0
72.8,67.8,-124.09092066049699,0.9956217127491119,59.73730276494672,3584.2381658968034,13.908056066454886,0.6046980898458646,13.90805596773135,0.604698085553537,14.0,0.6241891237044517,0.6214562444723222,0.6241891236087381,0.625187891935841,0.6274749435171579,0.6241891236087381,0.8820479588648258,63.62108669541147,0
72.82000000000001,67.82000000000001,-124.12393216858976,0.9956217127644085,59.737302765864506,3584.2381659518705,13.908056066349292,0.6046980898412736,13.908055968052578,0.6046980855675034,14.0,0.6241891236917176,0.6214562444689742,0.6241891235964181,0.6251910714025051,0.627474943503868,0.6241891235964181,0.8820479588600738,63.63872765458873,0
72.84,67.84,-124.15694367656744,0.995621712779639,59.737302766778335,3584.2381660067,13.908056066244157,0.6046980898367025,13.908055968372418,0.6046980855814095,14.0,0.6241891236790386,0.6214562444656407,0.6241891235841506,0.62518776196107,0.6274749434906345,0.6241891235841506,0.8820479588553426,63.65636861376588,0
72.86,67.86,-124.18995518443053,0.9956217127948035,59.737302767688206,3584.2381660612923,13.908056066139476,0.6046980898321512,13.908055968690874,0.6046980855952554,14.0,0.6241891236664141,0.6214562444623216,0.624189123571937,0.6251910088853484,0.6274749434774576,0.624189123571937,0.8820479588506317,63.674009572942936,0
72.88,67.88,-124.22296669217951,0.9956217128099025,59.73730276859415,3584.2381661156487,13.908056066035249,0.6046980898276195,13.908055969007954,0.6046980856090415,14.0,0.6241891236538444,0.6214562444590168,0.6241891235597758,0.625189493994923,0.6274749434643384,0.6241891235597758,0.8820479588459411,63.6916505321199,0
72.9,67.9,-124.25597819981493,0.9956217128249364,59.73730276949618,3584.238166169771,13.908056065931472,0.6046980898231075,13.908055969323666,0.6046980856227681,14.0,0.624189123641329,0.6214562444557263,0.6241891235476661,0.625188818587245,0.627474943451275,0.6241891235476661,0.8820479588412709,63.70929149129678,0
72.92,67.92,-124.28898970733722,0.9956217128399051,59.73730277039431,3584.2381662236585,13.908056065828145,0.6046980898186151,13.908055969638008,0.6046980856364351,14.0,0.6241891236288677,0.6214562444524501,0.6241891235356104,0.6251898253039261,0.6274749434382682,0.6241891235356104,0.8820479588366208,63.726932450473555,0
72.94,67.94,-124.32200121474689,0.9956217128548092,59.73730277128855,3584.2381662773128,13.90805606572526,0.6046980898141417,13.908055969950992,0.6046980856500431,14.0,0.6241891236164603,0.6214562444491879,0.6241891235236058,0.6251887613170247,0.6274749434253174,0.6241891235236058,0.8820479588319907,63.744573409650236,0
72.96000000000001,67.96000000000001,-124.35501272204445,0.9956217128696487,59.73730277217892,3584.238166330735,13.908056065622818,0.6046980898096878,13.908055970262625,0.6046980856635924,14.0,0.6241891236041065,0.6214562444459399,0.6241891235116538,0.6251888964169198,0.6274749434124219,0.6241891235116538,0.8820479588273809,63.76221436882684,0
72.98,67.98,-124.38802422923035,0.9956217128844241,59.73730277306545,3584.238166383927,13.908056065520823,0.6046980898052532,13.908055970572908,0.6046980856770829,14.0,0.6241891235918061,0.621456244442706,0.6241891234997536,0.6251894683297191,0.6274749433995823,0.6241891234997536,0.8820479588227907,63.779855328003336,0
73.0,68.0,-124.42103573630509,0.9956217128991358,59.73730277394815,3584.238166436889,13.908056065419272,0.604698089800838,13.908055970881852,0.6046980856905153,14.0,0.6241891235795589,0.621456244439486,0.6241891234879035,0.62518898999772,0.6274749433867975,0.6241891234879035,0.8820479588182205,63.79749628717974,0
73.02,68.02,-124.45404724326914,0.9956217129137838,59.73730277482703,3584.2381664896216,13.908056065318155,0.6046980897964416,13.908055971189459,0.6046980857038895,14.0,0.6241891235673647,0.6214562444362799,0.6241891234761056,0.6251904705268707,0.6274749433740678,0.6241891234761056,0.88204795881367,63.81513724635606,0
73.04,68.04,-124.48705875012301,0.9956217129283683,59.7373027757021,3584.238166542126,13.908056065217473,0.6046980897920641,13.908055971495736,0.604698085717206,14.0,0.624189123555223,0.6214562444330877,0.6241891234643595,0.6251890144580587,0.6274749433613931,0.6241891234643595,0.8820479588091392,63.83277820553229,0
73.06,68.06,-124.52007025686713,0.9956217129428899,59.737302776573394,3584.2381665944035,13.908056065117233,0.6046980897877058,13.90805597180069,0.6046980857304648,14.0,0.6241891235431342,0.6214562444299093,0.624189123452663,0.6251888498443581,0.6274749433487733,0.624189123452663,0.8820479588046282,63.85041916470843,0
73.08,68.08,-124.553081763502,0.9956217129573488,59.73730277744093,3584.2381666464557,13.908056065017421,0.6046980897833661,13.908055972104325,0.6046980857436663,14.0,0.6241891235310975,0.6214562444267446,0.6241891234410167,0.6251898746930183,0.6274749433362077,0.6241891234410167,0.8820479588001364,63.86806012388447,0
73.10000000000001,68.10000000000001,-124.5860932700281,0.9956217129717451,59.7373027783047,3584.238166698282,13.908056064918046,0.6046980897790455,13.908055972406647,0.6046980857568107,14.0,0.6241891235191127,0.6214562444235936,0.6241891234294218,0.6251876021155641,0.6274749433236957,0.6241891234294218,0.8820479587956641,63.88570108306043,0
73.12,68.12,-124.61910477644587,0.995621712986079,59.73730277916474,3584.2381667498844,13.908056064819096,0.6046980897747433,13.908055972707663,0.6046980857698984,14.0,0.6241891235071798,0.6214562444204562,0.6241891234178774,0.625191241130674,0.6274749433112374,0.6241891234178774,0.8820479587912111,63.9033420422363,0
73.14,68.14,-124.6521162827558,0.9956217130003512,59.73730278002107,3584.238166801264,13.908056064720576,0.6046980897704598,13.908055973007375,0.6046980857829294,14.0,0.6241891234952986,0.6214562444173324,0.6241891234063816,0.6251886825946251,0.6274749432988334,0.6241891234063816,0.8820479587867774,63.920983001412075,0
73.16,68.16,-124.68512778895835,0.9956217130145616,59.7373027808737,3584.2381668524217,13.908056064622482,0.6046980897661949,13.908055973305794,0.6046980857959041,14.0,0.6241891234834687,0.6214562444142221,0.6241891233949355,0.6251893921974107,0.6274749432864819,0.6241891233949355,0.8820479587823629,63.93862396058776,0
73.18,68.18,-124.71813929505402,0.9956217130287105,59.73730278172263,3584.238166903358,13.90805606452481,0.6046980897619483,13.908055973602922,0.6046980858088227,14.0,0.62418912347169,0.6214562444111252,0.6241891233835399,0.6251898474731853,0.6274749432741844,0.6241891233835399,0.8820479587779675,63.95626491976338,0
73.2,68.2,-124.75115080104321,0.9956217130427982,59.737302782567895,3584.2381669540737,13.90805606442756,0.60469808975772,13.908055973898763,0.6046980858216854,14.0,0.624189123459962,0.6214562444080418,0.6241891233721935,0.625188422241309,0.6274749432619389,0.6241891233721935,0.8820479587735911,63.973905878938886,0
73.22,68.22,-124.7841623069264,0.9956217130568251,59.737302783409504,3584.23816700457,13.908056064330735,0.6046980897535102,13.90805597419333,0.6046980858344926,14.0,0.6241891234482848,0.6214562444049716,0.6241891233608954,0.6251899382584514,0.6274749432497464,0.6241891233608954,0.8820479587692335,63.99154683811431,0
73.24,68.24,-124.81717381270407,0.9956217130707914,59.73730278424748,3584.238167054849,13.908056064234325,0.6046980897493185,13.90805597448662,0.6046980858472444,14.0,0.6241891234366581,0.6214562444019147,0.624189123349646,0.6251882389030431,0.6274749432376064,0.624189123349646,0.8820479587648947,64.00918779728964,0
73.26,68.26,-124.85018531837669,0.9956217130846973,59.73730278508184,3584.23816710491,13.90805606413833,0.6046980897451448,13.908055974778643,0.604698085859941,14.0,0.6241891234250817,0.6214562443988711,0.6241891233384453,0.625189967132242,0.6274749432255187,0.6241891233384453,0.882047958760575,64.02682875646491,0
73.28,68.28,-124.88319682394466,0.995621713098543,59.737302785912576,3584.2381671547546,13.908056064042755,0.6046980897409894,13.908055975069404,0.6046980858725828,14.0,0.6241891234135551,0.6214562443958406,0.6241891233272936,0.6251899655105353,0.6274749432134826,0.6241891233272936,0.8820479587562735,64.04446971564008,0
73.3,68.3,-124.91620832940848,0.9956217131123288,59.73730278673973,3584.238167204384,13.908056063947589,0.6046980897368517,13.908055975358906,0.6046980858851698,14.0,0.6241891234020784,0.6214562443928232,0.6241891233161899,0.6251887314299098,0.6274749432014982,0.6241891233161899,0.8820479587519909,64.06211067481516,0
73.32000000000001,68.32000000000001,-124.94921983476858,0.9956217131260551,59.7373027875633,3584.238167253798,13.908056063852834,0.604698089732732,13.908055975647159,0.6046980858977026,14.0,0.6241891233906515,0.6214562443898188,0.6241891233051345,0.6251895863604756,0.6274749431895661,0.6241891233051345,0.8820479587477268,64.07975163399017,0
73.34,68.34,-124.98223134002541,0.995621713139722,59.737302788383325,3584.2381673029995,13.908056063758487,0.6046980897286298,13.908055975934165,0.604698085910181,14.0,0.6241891233792739,0.6214562443868274,0.6241891232941261,0.6251891225959585,0.627474943177685,0.6241891232941261,0.882047958743481,64.09739259316508,0
73.36,68.36,-125.01524284517939,0.9956217131533298,59.73730278919979,3584.238167351987,13.90805606366455,0.6046980897245456,13.908055976219927,0.6046980859226055,14.0,0.6241891233679455,0.621456244383849,0.6241891232831663,0.6251883393305608,0.6274749431658548,0.6241891232831663,0.8820479587392537,64.11503355233991,0
73.38,68.38,-125.048254350231,0.9956217131668789,59.737302790012734,3584.238167400764,13.90805606357102,0.6046980897204791,13.908055976504457,0.6046980859349764,14.0,0.6241891233566661,0.6214562443808834,0.6241891232722528,0.625190274081848,0.6274749431540763,0.6241891232722528,0.8820479587350445,64.13267451151465,0
73.4,68.4,-125.08126585518072,0.9956217131803692,59.73730279082215,3584.238167449329,13.90805606347789,0.60469808971643,13.908055976787752,0.6046980859472936,14.0,0.6241891233454355,0.6214562443779307,0.6241891232613882,0.6251885651981324,0.6274749431423481,0.6241891232613882,0.8820479587308536,64.15031547068932,0
73.42,68.42,-125.11427736002891,0.9956217131938012,59.737302791628075,3584.2381674976846,13.908056063385166,0.6046980897123986,13.908055977069825,0.6046980859595577,14.0,0.6241891233342535,0.6214562443749906,0.62418912325057,0.6251901977530849,0.6274749431306702,0.62418912325057,0.8820479587266806,64.16795642986389,0
73.44,68.44,-125.14728886477603,0.9956217132071753,59.73730279243052,3584.238167545831,13.908056063292841,0.6046980897083845,13.908055977350681,0.6046980859717688,14.0,0.6241891233231198,0.6214562443720634,0.6241891232397976,0.625189253728457,0.6274749431190428,0.6241891232397976,0.882047958722526,64.18559738903838,0
73.46000000000001,68.46000000000001,-125.18030036942257,0.9956217132204914,59.73730279322949,3584.2381675937695,13.908056063200917,0.6046980897043877,13.908055977630319,0.6046980859839269,14.0,0.6241891233120344,0.6214562443691487,0.6241891232290729,0.6251885986136401,0.6274749431074657,0.6241891232290729,0.8820479587183891,64.20323834821279,0
73.48,68.48,-125.21331187396889,0.99562171323375,59.737302794025005,3584.2381676415002,13.908056063109392,0.6046980897004084,13.908055977908752,0.6046980859960327,14.0,0.6241891233009966,0.6214562443662467,0.624189123218394,0.6251901647923179,0.6274749430959368,0.624189123218394,0.8820479587142702,64.22087930738712,0
73.5,68.5,-125.24632337841547,0.9956217132469514,59.73730279481708,3584.238167689025,13.90805606301826,0.6046980896964461,13.90805597818598,0.604698086008086,14.0,0.6241891232900068,0.6214562443633572,0.624189123207761,0.6251876712964382,0.6274749430844591,0.624189123207761,0.8820479587101692,64.23852026656137,0
73.52,68.52,-125.27933488276273,0.9956217132600955,59.73730279560573,3584.2381677363437,13.908056062927523,0.604698089692501,13.908055978462006,0.6046980860200872,14.0,0.6241891232790644,0.6214562443604803,0.6241891231971749,0.6251910285925439,0.6274749430730305,0.6241891231971749,0.8820479587060859,64.25616122573553,0
73.54,68.54,-125.3123463870111,0.9956217132731829,59.73730279639098,3584.2381677834587,13.908056062837183,0.6046980896885732,13.90805597873684,0.6046980860320366,14.0,0.6241891232681694,0.6214562443576157,0.6241891231866337,0.6251890287639021,0.6274749430616515,0.6241891231866337,0.88204795870202,64.27380218490961,0
73.56,68.56,-125.345357891161,0.9956217132862137,59.73730279717282,3584.2381678303695,13.908056062747232,0.6046980896846622,13.908055979010488,0.6046980860439343,14.0,0.6241891232573216,0.6214562443547637,0.6241891231761383,0.6251890132458539,0.6274749430503209,0.6241891231761383,0.882047958697972,64.29144314408362,0
73.58,68.58,-125.37836939521287,0.9956217132991881,59.73730279795129,3584.238167877077,13.908056062657668,0.6046980896807682,13.908055979282953,0.6046980860557806,14.0,0.6241891232465206,0.6214562443519238,0.6241891231656891,0.6251900423607273,0.6274749430390394,0.6241891231656891,0.8820479586939414,64.30908410325753,0
73.60000000000001,68.60000000000001,-125.41138089916716,0.9956217133121065,59.73730279872639,3584.238167923583,13.908056062568493,0.604698089676891,13.908055979554236,0.6046980860675755,14.0,0.6241891232357665,0.6214562443490963,0.6241891231552847,0.6251885116094335,0.6274749430278059,0.6241891231552847,0.8820479586899282,64.32672506243138,0
73.62,68.62,-125.44439240302421,0.9956217133249691,59.737302799498146,3584.2381679698888,13.908056062479703,0.6046980896730306,13.90805597982435,0.6046980860793196,14.0,0.6241891232250587,0.621456244346281,0.624189123144924,0.6251894954891588,0.6274749430166211,0.624189123144924,0.8820479586859324,64.34436602160514,0
73.64,68.64,-125.47740390678449,0.9956217133377759,59.737302800266555,3584.2381680159933,13.9080560623913,0.6046980896691869,13.908055980093295,0.6046980860910128,14.0,0.6241891232143971,0.6214562443434779,0.6241891231346096,0.6251889274714446,0.6274749430054841,0.6241891231346096,0.882047958681954,64.36200698077882,0
73.66,68.66,-125.51041541044843,0.9956217133505275,59.73730280103165,3584.238168061899,13.908056062303274,0.6046980896653598,13.90805598036108,0.6046980861026556,14.0,0.6241891232037817,0.6214562443406868,0.6241891231243388,0.625189215324308,0.6274749429943954,0.6241891231243388,0.8820479586779925,64.3796479399524,0
73.68,68.68,-125.54342691401645,0.9956217133632239,59.73730280179343,3584.238168107606,13.908056062215636,0.6046980896615494,13.908055980627703,0.6046980861142479,14.0,0.6241891231932123,0.6214562443379079,0.6241891231141129,0.6251903879137387,0.6274749429833539,0.6241891231141129,0.8820479586740483,64.39728889912594,0
73.7,68.7,-125.57643841748893,0.9956217133758654,59.73730280255192,3584.2381681531156,13.908056062128372,0.6046980896577553,13.908055980893172,0.6046980861257901,14.0,0.6241891231826886,0.621456244335141,0.6241891231039319,0.6251887437564159,0.6274749429723605,0.6241891231039319,0.8820479586701212,64.41492985829937,0
73.72,68.72,-125.6094499208663,0.9956217133884523,59.73730280330714,3584.2381681984284,13.908056062041485,0.6046980896539776,13.9080559811575,0.6046980861372826,14.0,0.6241891231722103,0.6214562443323861,0.6241891230937936,0.6251892609694463,0.6274749429614139,0.6241891230937936,0.8820479586662111,64.43257081747274,0
73.74,68.74,-125.64246142414896,0.9956217134009848,59.73730280405909,3584.2381682435453,13.908056061954978,0.6046980896502164,13.908055981420683,0.6046980861487253,14.0,0.6241891231617773,0.6214562443296431,0.624189123083699,0.6251895245292284,0.6274749429505148,0.624189123083699,0.8820479586623179,64.45021177664601,0
73.76,68.76,-125.67547292733737,0.9956217134134631,59.73730280480778,3584.238168288467,13.908056061868843,0.6046980896464714,13.908055981682724,0.6046980861601184,14.0,0.6241891231513895,0.6214562443269119,0.6241891230736488,0.6251879709628768,0.6274749429396621,0.6241891230736488,0.8820479586584414,64.46785273581924,0
73.78,68.78,-125.70848443043187,0.9956217134258875,59.73730280555325,3584.238168333195,13.90805606178308,0.6046980896427426,13.908055981943637,0.6046980861714625,14.0,0.6241891231410466,0.6214562443241927,0.6241891230636413,0.6251908667728664,0.6274749429288561,0.6241891230636413,0.882047958654582,64.48549369499236,0
73.8,68.8,-125.7414959334329,0.995621713438258,59.73730280629548,3584.238168377729,13.908056061697692,0.6046980896390302,13.908055982203418,0.6046980861827573,14.0,0.6241891231307483,0.621456244321485,0.6241891230536782,0.6251874149349895,0.6274749429180969,0.6241891230536782,0.8820479586507389,64.50313465416541,0
73.82000000000001,68.82000000000001,-125.77450743634087,0.9956217134505752,59.73730280703451,3584.2381684220704,13.908056061612667,0.6046980896353333,13.908055982462079,0.6046980861940034,14.0,0.6241891231204946,0.6214562443187892,0.6241891230437575,0.6251913182654005,0.6274749429073838,0.6241891230437575,0.8820479586469127,64.52077561333839,0
73.84,68.84,-125.80751893915617,0.995621713462839,59.73730280777034,3584.2381684662205,13.908056061528013,0.6046980896316527,13.908055982719622,0.6046980862052009,14.0,0.6241891231102853,0.621456244316105,0.62418912303388,0.6251891561870948,0.6274749428967173,0.62418912303388,0.8820479586431029,64.53841657251128,0
73.86,68.86,-125.84053044187918,0.9956217134750499,59.737302808502996,3584.2381685101795,13.908056061443725,0.6046980896279881,13.908055982976048,0.6046980862163499,14.0,0.6241891231001199,0.6214562443134324,0.6241891230240447,0.625189008464561,0.6274749428860956,0.6241891230240447,0.8820479586393096,64.5560575316841,0
73.88,68.88,-125.87354194451034,0.995621713487208,59.737302809232474,3584.2381685539485,13.908056061359801,0.6046980896243392,13.90805598323137,0.6046980862274508,14.0,0.6241891230899985,0.6214562443107714,0.6241891230142522,0.6251901145454128,0.6274749428755202,0.6241891230142522,0.8820479586355328,64.57369849085686,0
73.9,68.9,-125.90655344705004,0.9956217134993134,59.737302809958805,3584.2381685975283,13.90805606127624,0.604698089620706,13.908055983485584,0.6046980862385036,14.0,0.6241891230799209,0.6214562443081219,0.6241891230045029,0.6251888623521599,0.6274749428649901,0.6241891230045029,0.8820479586317722,64.59133945002954,0
73.92,68.92,-125.93956494949866,0.9956217135113666,59.737302810681996,3584.23816864092,13.908056061193038,0.6046980896170886,13.9080559837387,0.6046980862495087,14.0,0.6241891230698869,0.6214562443054837,0.624189122994794,0.6251888752666241,0.6274749428545054,0.624189122994794,0.8820479586280279,64.60898040920213,0
73.94,68.94,-125.97257645185658,0.9956217135233676,59.73730281140205,3584.238168684123,13.908056061110198,0.6046980896134869,13.90805598399072,0.6046980862604661,14.0,0.6241891230598963,0.6214562443028571,0.624189122985129,0.6251897100783704,0.6274749428440664,0.624189122985129,0.8820479586242997,64.62662136837466,0
73.96000000000001,68.96000000000001,-126.00558795412424,0.9956217135353168,59.73730281211901,3584.238168727141,13.908056061027713,0.6046980896099006,13.908055984241653,0.6046980862713762,14.0,0.6241891230499489,0.6214562443002417,0.6241891229755043,0.6251876646539254,0.6274749428336718,0.6241891229755043,0.8820479586205877,64.64426232754711,0
73.98,68.98,-126.03859945630197,0.9956217135472143,59.73730281283286,3584.2381687699717,13.908056060945587,0.6046980896063299,13.9080559844915,0.6046980862822392,14.0,0.6241891230400445,0.6214562442976377,0.624189122965922,0.6251913777639618,0.6274749428233217,0.624189122965922,0.8820479586168918,64.66190328671948,0
74.0,69.0,-126.0716109583902,0.9956217135590604,59.73730281354362,3584.2381688126175,13.908056060863819,0.6046980896027748,13.90805598474027,0.6046980862930552,14.0,0.6241891230301828,0.6214562442950449,0.6241891229563806,0.6251877834003025,0.6274749428130162,0.6241891229563806,0.8820479586132117,64.67954424589178,0
74.02,69.02,-126.1046224603893,0.9956217135708552,59.73730281425131,3584.2381688550786,13.9080560607824,0.6046980895992348,13.908055984987959,0.6046980863038243,14.0,0.6241891230203638,0.6214562442924634,0.6241891229468816,0.6251906565387313,0.6274749428027553,0.6241891229468816,0.8820479586095478,64.697185205064,0
74.04,69.04,-126.13763396229967,0.9956217135825991,59.737302814955946,3584.238168897357,13.908056060701336,0.6046980895957103,13.908055985234581,0.604698086314547,14.0,0.6241891230105873,0.621456244289893,0.6241891229374218,0.6251897137095077,0.6274749427925383,0.6241891229374218,0.8820479586058996,64.71482616423617,0
74.06,69.06,-126.17064546412168,0.9956217135942922,59.73730281565753,3584.2381689394515,13.90805606062062,0.604698089592201,13.908055985480138,0.6046980863252234,14.0,0.624189123000853,0.6214562442873337,0.6241891229280039,0.6251887588363654,0.6274749427823659,0.6241891229280039,0.8820479586022671,64.73246712340826,0
74.08,69.08,-126.2036569658557,0.9956217136059347,59.73730281635608,3584.2381689813647,13.908056060540256,0.6046980895887067,13.908055985724628,0.6046980863358534,14.0,0.6241891229911608,0.6214562442847855,0.6241891229186273,0.6251897082172155,0.6274749427722359,0.6241891229186273,0.8820479585986504,64.75010808258025,0
74.10000000000001,69.10000000000001,-126.23666846750217,0.9956217136175269,59.737302817051614,3584.238169023097,13.908056060460233,0.6046980895852275,13.908055985968065,0.6046980863464376,14.0,0.6241891229815104,0.6214562442822483,0.6241891229092897,0.6251889109180546,0.6274749427621505,0.6241891229092897,0.8820479585950493,64.7677490417522,0
74.12,69.12,-126.26967996906139,0.9956217136290689,59.73730281774414,3584.238169064648,13.908056060380558,0.6046980895817634,13.908055986210448,0.604698086356976,14.0,0.6241891229719019,0.621456244279722,0.6241891228999943,0.6251886210842212,0.6274749427521085,0.6241891228999943,0.8820479585914637,64.78539000092405,0
74.14,69.14,-126.30269147053377,0.9956217136405612,59.73730281843367,3584.23816910602,13.90805606030123,0.6046980895783144,13.908055986451785,0.6046980863674689,14.0,0.624189122962335,0.6214562442772068,0.6241891228907375,0.6251898445370205,0.6274749427421099,0.6241891228907375,0.8820479585878938,64.80303096009584,0
74.16,69.16,-126.3357029719197,0.9956217136520037,59.737302819120224,3584.2381691472133,13.90805606022224,0.60469808957488,13.908055986692078,0.6046980863779164,14.0,0.6241891229528094,0.6214562442747024,0.6241891228815213,0.6251887894296982,0.6274749427321538,0.6241891228815213,0.8820479585843392,64.82067191926755,0
74.18,69.18,-126.36871447321955,0.9956217136633967,59.7373028198038,3584.2381691882283,13.908056060143597,0.6046980895714608,13.908055986931332,0.6046980863883188,14.0,0.6241891229433247,0.6214562442722088,0.6241891228723452,0.6251903864992859,0.6274749427222397,0.6241891228723452,0.8820479585808,64.83831287843921,0
74.2,69.2,-126.40172597443367,0.9956217136747405,59.73730282048443,3584.238169229066,13.908056060065293,0.6046980895680563,13.908055987169552,0.6046980863986762,14.0,0.6241891229338813,0.6214562442697259,0.6241891228632082,0.6251891283263417,0.6274749427123699,0.6241891228632082,0.8820479585772759,64.85595383761078,0
74.22,69.22,-126.43473747556246,0.9956217136860351,59.73730282116211,3584.2381692697268,13.908056059987324,0.6046980895646663,13.90805598740674,0.6046980864089887,14.0,0.6241891229244787,0.6214562442672539,0.624189122854112,0.6251887200313184,0.627474942702542,0.624189122854112,0.8820479585737673,64.87359479678229,0
74.24,69.24,-126.46774897660626,0.995621713697281,59.73730282183686,3584.2381693102116,13.908056059909697,0.6046980895612912,13.908055987642902,0.6046980864192566,14.0,0.6241891229151167,0.6214562442647924,0.6241891228450542,0.6251900125134107,0.6274749426927562,0.6241891228450542,0.8820479585702737,64.89123575595372,0
74.26,69.26,-126.50076047756546,0.9956217137084783,59.737302822508695,3584.2381693505217,13.908056059832404,0.6046980895579307,13.908055987878045,0.6046980864294802,14.0,0.6241891229057952,0.6214562442623417,0.6241891228360357,0.6251875796843845,0.6274749426830127,0.6241891228360357,0.8820479585667953,64.90887671512509,0
74.28,69.28,-126.53377197844043,0.9956217137196273,59.737302823177636,3584.238169390658,13.908056059755443,0.6046980895545845,13.908055988112174,0.6046980864396597,14.0,0.6241891228965141,0.6214562442599015,0.6241891228270551,0.6251912544652838,0.6274749426733106,0.6241891228270551,0.882047958563332,64.92651767429639,0
74.3,69.3,-126.56678347923149,0.9956217137307278,59.73730282384367,3584.23816943062,13.90805605967882,0.604698089551253,13.908055988345286,0.6046980864497951,14.0,0.624189122887273,0.6214562442574719,0.6241891228181152,0.6251888218097792,0.6274749426636508,0.6241891228181152,0.8820479585598836,64.94415863346762,0
74.32000000000001,69.32000000000001,-126.59979497993906,0.9956217137417805,59.737302824506834,3584.23816947041,13.908056059602528,0.604698089547936,13.90805598857739,0.6046980864598865,14.0,0.6241891228780719,0.6214562442550529,0.6241891228092127,0.6251892132941941,0.6274749426540324,0.6241891228092127,0.8820479585564501,64.9617995926388,0
74.34,69.34,-126.63280648056346,0.9956217137527854,59.73730282516713,3584.2381695100275,13.908056059526563,0.6046980895446332,13.908055988808494,0.6046980864699345,14.0,0.6241891228689105,0.6214562442526441,0.6241891228003492,0.6251899420561505,0.6274749426444546,0.6241891228003492,0.8820479585530313,64.97944055180989,0
74.36,69.36,-126.66581798110508,0.9956217137637428,59.737302825824564,3584.2381695494737,13.908056059450924,0.6046980895413445,13.908055989038598,0.6046980864799391,14.0,0.6241891228597887,0.6214562442502459,0.6241891227915235,0.6251884573006617,0.6274749426349183,0.6241891227915235,0.8820479585496275,64.9970815109809,0
74.38,69.38,-126.69882948156425,0.9956217137746527,59.73730282647916,3584.2381695887493,13.908056059375612,0.6046980895380701,13.908055989267707,0.6046980864899003,14.0,0.6241891228507063,0.6214562442478582,0.6241891227827362,0.6251897301295323,0.6274749426254238,0.6241891227827362,0.8820479585462385,65.01472247015187,0
74.4,69.4,-126.73184098194136,0.9956217137855154,59.737302827130925,3584.2381696278553,13.908056059300627,0.60469808953481,13.908055989495825,0.6046980864998185,14.0,0.6241891228416633,0.6214562442454805,0.6241891227739872,0.6251885226037874,0.6274749426159697,0.6241891227739872,0.8820479585428639,65.03236342932277,0
74.42,69.42,-126.76485248223672,0.9956217137963312,59.73730282777987,3584.238169666792,13.908056059225968,0.6046980895315639,13.908055989722957,0.6046980865096938,14.0,0.6241891228326594,0.6214562442431133,0.6241891227652758,0.6251896396589646,0.6274749426065562,0.6241891227652758,0.882047958539504,65.05000438849359,0
74.44,69.44,-126.7978639824507,0.9956217138071003,59.73730282842602,3584.238169705561,13.908056059151631,0.6046980895283318,13.908055989949107,0.6046980865195264,14.0,0.6241891228236943,0.6214562442407562,0.6241891227566021,0.6251901788910327,0.6274749425971838,0.6241891227566021,0.8820479585361585,65.06764534766434,0
74.46000000000001,69.46000000000001,-126.8308754825837,0.9956217138178228,59.73730282906937,3584.2381697441624,13.908056059077616,0.6046980895251137,13.908055990174278,0.6046980865293164,14.0,0.624189122814768,0.6214562442384094,0.6241891227479653,0.6251887330768304,0.6274749425878507,0.6241891227479653,0.8820479585328277,65.08528630683504,0
74.48,69.48,-126.863886982636,0.995621713828499,59.73730282970994,3584.2381697825963,13.908056059003918,0.6046980895219095,13.908055990398479,0.6046980865390643,14.0,0.6241891228058802,0.6214562442360726,0.6241891227393664,0.6251894209917724,0.6274749425785585,0.6241891227393664,0.882047958529511,65.10292726600566,0
74.5,69.5,-126.89689848260798,0.9956217138391289,59.73730283034774,3584.238169820864,13.908056058930539,0.6046980895187191,13.908055990621708,0.6046980865487699,14.0,0.6241891227970309,0.621456244233746,0.624189122730805,0.6251893078708919,0.6274749425693056,0.624189122730805,0.8820479585262088,65.12056822517621,0
74.52,69.52,-126.92990998249998,0.9956217138497129,59.73730283098277,3584.238169858966,13.908056058857479,0.6046980895155426,13.90805599084397,0.6046980865584335,14.0,0.6241891227882198,0.6214562442314294,0.6241891227222807,0.6251881219530255,0.627474942560093,0.6241891227222807,0.8820479585229208,65.1382091843467,0
74.54,69.54,-126.96292148231237,0.9956217138602512,59.737302831615075,3584.2381698969043,13.908056058784732,0.6046980895123797,13.908055991065275,0.6046980865680555,14.0,0.6241891227794468,0.6214562442291229,0.6241891227137918,0.6251905856123311,0.62747494255092,0.6241891227137918,0.8820479585196471,65.15585014351714,0
74.56,69.56,-126.99593298204546,0.9956217138707439,59.73730283224464,3584.2381699346784,13.908056058712297,0.6046980895092303,13.908055991285623,0.6046980865776358,14.0,0.6241891227707118,0.6214562442268263,0.6241891227053404,0.6251885013457671,0.6274749425417862,0.6241891227053404,0.8820479585163875,65.17349110268749,0
74.58,69.58,-127.0289444816996,0.9956217138811913,59.73730283287148,3584.2381699722887,13.908056058640181,0.6046980895060948,13.908055991505016,0.6046980865871746,14.0,0.6241891227620145,0.6214562442245396,0.6241891226969261,0.6251900018094336,0.6274749425326922,0.6241891226969261,0.8820479585131419,65.19113206185779,0
74.60000000000001,69.60000000000001,-127.06195598127516,0.9956217138915934,59.737302833495605,3584.238170009736,13.908056058568373,0.6046980895029728,13.908055991723462,0.6046980865966722,14.0,0.6241891227533549,0.6214562442222629,0.6241891226885482,0.6251894124264652,0.6274749425236367,0.6241891226885482,0.8820479585099105,65.20877302102802,0
74.62,69.62,-127.09496748077245,0.9956217139019505,59.73730283411703,3584.238170047022,13.90805605849688,0.6046980894998644,13.908055991940962,0.6046980866061288,14.0,0.6241891227447327,0.6214562442199959,0.6241891226802064,0.6251884990434965,0.6274749425146204,0.6241891226802064,0.8820479585066929,65.22641398019819,0
74.64,69.64,-127.12797898019181,0.995621713912263,59.73730283473578,3584.2381700841465,13.908056058425691,0.6046980894967692,13.908055992157523,0.6046980866155445,14.0,0.6241891227361478,0.6214562442177388,0.6241891226719004,0.6251902345462139,0.6274749425056433,0.6241891226719004,0.8820479585034894,65.24405493936828,0
74.66,69.66,-127.16099047953358,0.9956217139225307,59.73730283535184,3584.2381701211107,13.908056058354813,0.6046980894936875,13.908055992373146,0.6046980866249194,14.0,0.6241891227276,0.6214562442154915,0.6241891226636308,0.6251877565503162,0.6274749424967048,0.6241891226636308,0.8820479585002997,65.26169589853832,0
74.68,69.68,-127.19400197879813,0.9956217139327542,59.73730283596525,3584.238170157915,13.908056058284242,0.6046980894906192,13.90805599258784,0.604698086634254,14.0,0.6241891227190891,0.6214562442132539,0.624189122655396,0.6251907582577492,0.6274749424878039,0.624189122655396,0.8820479584971238,65.2793368577083,0
74.7,69.7,-127.22701347798574,0.9956217139429334,59.737302836576006,3584.2381701945606,13.90805605821397,0.604698089487564,13.908055992801604,0.604698086643548,14.0,0.6241891227106151,0.6214562442110259,0.6241891226471977,0.6251892548036007,0.6274749424789422,0.6241891226471977,0.8820479584939616,65.29697781687821,0
74.72,69.72,-127.26002497709676,0.9956217139530686,59.73730283718412,3584.238170231047,13.908056058144009,0.6046980894845221,13.908055993014443,0.6046980866528019,14.0,0.6241891227021777,0.6214562442088075,0.6241891226390346,0.6251888752492795,0.6274749424701181,0.6241891226390346,0.882047958490813,65.31461877604805,0
74.74,69.74,-127.29303647613153,0.99562171396316,59.7373028377896,3584.238170267376,13.908056058074346,0.6046980894814933,13.908055993226363,0.6046980866620157,14.0,0.6241891226937769,0.6214562442065987,0.624189122630907,0.625190040944293,0.6274749424613327,0.624189122630907,0.882047958487678,65.33225973521783,0
74.76,69.76,-127.32604797509042,0.9956217139732078,59.737302838392466,3584.238170303548,13.908056058004986,0.6046980894784777,13.908055993437364,0.6046980866711897,14.0,0.6241891226854124,0.6214562442043996,0.6241891226228146,0.6251886147314972,0.6274749424525845,0.6241891226228146,0.8820479584845567,65.34990069438756,0
74.78,69.78,-127.35905947397367,0.9956217139832122,59.73730283899273,3584.238170339564,13.90805605793593,0.6046980894754752,13.908055993647457,0.6046980866803242,14.0,0.6241891226770839,0.6214562442022099,0.6241891226147557,0.6251892226300743,0.6274749424438739,0.6241891226147557,0.8820479584814488,65.36754165355721,0
74.8,69.8,-127.39207097278167,0.9956217139931732,59.73730283959039,3584.2381703754236,13.908056057867169,0.6046980894724856,13.908055993856639,0.604698086689419,14.0,0.6241891226687916,0.6214562442000298,0.6241891226067333,0.6251892677732387,0.6274749424352005,0.6241891226067333,0.8820479584783545,65.38518261272681,0
74.82000000000001,69.82000000000001,-127.42508247151473,0.9956217140030913,59.73730284018548,3584.2381704111285,13.908056057798703,0.6046980894695089,13.908055994064918,0.6046980866984747,14.0,0.6241891226605348,0.6214562441978589,0.6241891225987446,0.6251882826755567,0.6274749424265644,0.6241891225987446,0.8820479584752734,65.40282357189635,0
74.84,69.84,-127.45809397017315,0.9956217140129664,59.737302840777986,3584.2381704466793,13.90805605773054,0.6046980894665452,13.908055994272296,0.6046980867074911,14.0,0.624189122652314,0.6214562441956976,0.6241891225907913,0.6251910888047886,0.6274749424179658,0.6241891225907913,0.8820479584722057,65.42046453106582,0
74.86,69.86,-127.49110546875728,0.9956217140227989,59.737302841367935,3584.238170482076,13.908056057662666,0.6046980894635943,13.908055994478776,0.6046980867164685,14.0,0.6241891226441286,0.6214562441935455,0.6241891225828717,0.6251882685596484,0.6274749424094048,0.6241891225828717,0.8820479584691512,65.43810549023523,0
74.88,69.88,-127.52411696726743,0.9956217140325888,59.73730284195533,3584.2381705173198,13.908056057595088,0.6046980894606561,13.908055994684364,0.6046980867254071,14.0,0.6241891226359787,0.6214562441914028,0.6241891225749865,0.6251901684845053,0.6274749424008796,0.6241891225749865,0.8820479584661101,65.45574644940459,0
74.9,69.9,-127.55712846570395,0.9956217140423365,59.73730284254019,3584.2381705524112,13.9080560575278,0.6046980894577304,13.908055994889066,0.6046980867343072,14.0,0.624189122627864,0.6214562441892693,0.6241891225671351,0.625189654054923,0.6274749423923914,0.6241891225671351,0.8820479584630818,65.47338740857388,0
74.92,69.92,-127.59013996406713,0.9956217140520419,59.737302843122514,3584.238170587351,13.908056057460804,0.6046980894548176,13.908055995092884,0.6046980867431688,14.0,0.6241891226197844,0.6214562441871451,0.6241891225593181,0.6251886128263239,0.6274749423839395,0.6241891225593181,0.8820479584600669,65.49102836774311,0
74.94,69.94,-127.62315146235727,0.9956217140617054,59.737302843702324,3584.2381706221395,13.9080560573941,0.6046980894519174,13.908055995295813,0.6046980867519919,14.0,0.6241891226117398,0.62145624418503,0.6241891225515351,0.6251899006063436,0.6274749423755249,0.6241891225515351,0.882047958457065,65.50866932691228,0
74.96000000000001,69.96000000000001,-127.65616296057473,0.9956217140713272,59.73730284427963,3584.238170656778,13.908056057327679,0.6046980894490296,13.90805599549787,0.604698086760777,14.0,0.6241891226037298,0.621456244182924,0.6241891225437852,0.6251884649452171,0.6274749423671453,0.6241891225437852,0.8820479584540759,65.5263102860814,0
74.98,69.98,-127.68917445871979,0.9956217140809074,59.73730284485444,3584.2381706912665,13.908056057261549,0.6046980894461543,13.908055995699057,0.6046980867695242,14.0,0.6241891225957544,0.6214562441808271,0.6241891225360683,0.6251893576777061,0.627474942358802,0.6241891225360683,0.8820479584510997,65.54395124525044,0
75.0,70.0,-127.72218595679277,0.9956217140904461,59.73730284542677,3584.2381707256063,13.908056057195704,0.6046980894432915,13.908055995899367,0.6046980867782333,14.0,0.6241891225878137,0.6214562441787393,0.6241891225283855,0.6251892551834517,0.6274749423504948,0.6241891225283855,0.8820479584481365,65.56159220441943,0
75.02,70.02,-127.75519745479399,0.9956217140999435,59.73730284599661,3584.2381707597965,13.908056057130143,0.604698089440441,13.908055996098813,0.604698086786905,14.0,0.6241891225799071,0.6214562441766607,0.6241891225207367,0.625188611507764,0.6274749423422231,0.6241891225207367,0.8820479584451862,65.57923316358836,0
75.04,70.04,-127.78820895272376,0.9956217141093999,59.73730284656399,3584.2381707938393,13.908056057064865,0.6046980894376028,13.908055996297398,0.604698086795539,14.0,0.6241891225720347,0.6214562441745909,0.62418912251312,0.6251912806599301,0.6274749423339872,0.62418912251312,0.8820479584422485,65.59687412275724,0
75.06,70.06,-127.82122045058237,0.9956217141188154,59.73730284712892,3584.2381708277353,13.90805605699987,0.604698089434777,13.908055996495124,0.6046980868041358,14.0,0.6241891225641965,0.6214562441725301,0.6241891225055369,0.6251887715173111,0.627474942325787,0.6241891225055369,0.8820479584393236,65.61451508192606,0
75.08,70.08,-127.85423194837016,0.9956217141281901,59.73730284769141,3584.238170861485,13.908056056935154,0.6046980894319632,13.908055996691992,0.6046980868126953,14.0,0.6241891225563923,0.6214562441704782,0.6241891224979872,0.6251893529596019,0.6274749423176227,0.6241891224979872,0.8820479584364113,65.63215604109482,0
75.10000000000001,70.10000000000001,-127.88724344608742,0.9956217141375244,59.73730284825147,3584.238170895088,13.90805605687072,0.6046980894291618,13.908055996888013,0.604698086821218,14.0,0.6241891225486218,0.6214562441684351,0.6241891224904688,0.625189824287129,0.6274749423094932,0.6241891224904688,0.8820479584335115,65.64979700026352,0
75.12,70.12,-127.92025494373443,0.9956217141468184,59.73730284880911,3584.2381709285464,13.908056056806569,0.6046980894263726,13.908055997083189,0.6046980868297038,14.0,0.6241891225408848,0.6214562441664009,0.6241891224829823,0.6251883812222979,0.6274749423013976,0.6241891224829823,0.8820479584306242,65.66743795943215,0
75.14,70.14,-127.95326644131154,0.9956217141560721,59.737302849364326,3584.2381709618594,13.908056056742687,0.6046980894235952,13.908055997277515,0.6046980868381528,14.0,0.6241891225331813,0.6214562441643755,0.6241891224755295,0.6251900231043798,0.6274749422933379,0.6241891224755295,0.8820479584277495,65.68507891860072,0
75.16,70.16,-127.98627793881901,0.9956217141652859,59.73730284991716,3584.2381709950296,13.908056056679088,0.6046980894208299,13.908055997471006,0.6046980868465655,14.0,0.6241891225255111,0.6214562441623589,0.6241891224681085,0.6251880803016827,0.6274749422853122,0.6241891224681085,0.8820479584248874,65.70271987776924,0
75.18,70.18,-128.0192894362572,0.9956217141744598,59.737302850467586,3584.238171028055,13.908056056615761,0.6046980894180766,13.908055997663656,0.6046980868549415,14.0,0.6241891225178741,0.6214562441603511,0.6241891224607199,0.6251901818053553,0.6274749422773211,0.6241891224607199,0.8820479584220375,65.72036083693772,0
75.2,70.2,-128.05230093362633,0.995621714183594,59.73730285101564,3584.2381710609384,13.908056056552711,0.6046980894153353,13.908055997855476,0.6046980868632815,14.0,0.6241891225102701,0.6214562441583518,0.6241891224533629,0.6251899190512742,0.6274749422693647,0.6241891224533629,0.8820479584191999,65.73800179610612,0
75.22,70.22,-128.08531243092673,0.9956217141926887,59.737302851561324,3584.2381710936793,13.908056056489935,0.6046980894126058,13.908055998046462,0.6046980868715853,14.0,0.624189122502699,0.6214562441563612,0.624189122446038,0.625188781693975,0.627474942261442,0.624189122446038,0.8820479584163747,65.75564275527447,0
75.24,70.24,-128.11832392815873,0.9956217142017443,59.737302852104655,3584.238171126279,13.908056056427426,0.6046980894098881,13.90805599823663,0.6046980868798535,14.0,0.6241891224951606,0.6214562441543793,0.6241891224387435,0.6251895389925256,0.6274749422535539,0.6241891224387435,0.8820479584135617,65.77328371444275,0
75.26,70.26,-128.15133542532263,0.9956217142107605,59.737302852645634,3584.238171158738,13.908056056365192,0.6046980894071823,13.90805599842597,0.6046980868880857,14.0,0.6241891224876546,0.6214562441524059,0.6241891224314821,0.6251891327571857,0.627474942245699,0.6241891224314821,0.8820479584107608,65.790924673611,0
75.28,70.28,-128.18434692241863,0.9956217142197379,59.737302853184275,3584.2381711910566,13.908056056303224,0.604698089404488,13.908055998614497,0.6046980868962825,14.0,0.6241891224801811,0.621456244150441,0.6241891224242508,0.6251882909334328,0.6274749422378777,0.6241891224242508,0.8820479584079719,65.80856563277919,0
75.3,70.3,-128.21735841944712,0.9956217142286764,59.737302853720585,3584.238171223235,13.90805605624152,0.6046980894018052,13.908055998802205,0.6046980869044437,14.0,0.6241891224727398,0.6214562441484847,0.6241891224170513,0.6251902263920517,0.627474942230091,0.6241891224170513,0.8820479584051952,65.82620659194733,0
75.32000000000001,70.32000000000001,-128.2503699164084,0.9956217142375763,59.73730285425458,3584.2381712552747,13.908056056180087,0.6046980893991343,13.908055998989102,0.6046980869125697,14.0,0.6241891224653309,0.6214562441465367,0.6241891224098827,0.6251886246030339,0.6274749422223375,0.6241891224098827,0.8820479584024304,65.84384755111542,0
75.34,70.34,-128.28338141330266,0.9956217142464375,59.73730285478625,3584.238171287175,13.908056056118918,0.6046980893964747,13.90805599917519,0.6046980869206604,14.0,0.6241891224579539,0.6214562441445972,0.6241891224027466,0.6251902128006551,0.627474942214617,0.6241891224027466,0.8820479583996778,65.86148851028344,0
75.36,70.36,-128.31639291013028,0.9956217142552606,59.73730285531563,3584.238171318938,13.908056056058012,0.6046980893938266,13.908055999360473,0.6046980869287162,14.0,0.6241891224506088,0.6214562441426661,0.6241891223956404,0.6251892468022157,0.6274749422069299,0.6241891223956404,0.8820479583969368,65.8791294694514,0
75.38,70.38,-128.3494044068915,0.9956217142640456,59.737302855842735,3584.2381713505642,13.908056055997369,0.60469808939119,13.908055999544958,0.6046980869367373,14.0,0.6241891224432955,0.6214562441407433,0.6241891223885642,0.625188607173493,0.6274749421992762,0.6241891223885642,0.8820479583942078,65.8967704286193,0
75.4,70.4,-128.38241590358666,0.9956217142727924,59.73730285636755,3584.2381713820528,13.908056055936989,0.6046980893885647,13.908055999728642,0.6046980869447236,14.0,0.6241891224360137,0.6214562441388288,0.6241891223815197,0.6251901279546138,0.6274749421916547,0.6241891223815197,0.8820479583914905,65.91441138778717,0
