t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg,active_branch
78.38,73.38,-133.30112831053637,0.9956217152309362,59.737302913856176,3584.2381748313705,13.908056049323003,0.6046980891010001,13.908056019849663,0.6046980878195506,14.0,0.6241891216383774,0.6214562439291171,0.6241891216098029,0.6251901574477835,0.6274749413555958,0.6241891216098029,0.8820479580938416,68.54291430330285,0
78.4,73.4,-133.33413979995711,0.9956217152355029,59.737302914130176,3584.2381748478106,13.908056049291485,0.6046980890996297,13.908056019945564,0.6046980878237201,14.0,0.6241891216345757,0.6214562439281177,0.6241891216061249,0.6251887219317412,0.627474941351603,0.6241891216061249,0.8820479580924231,68.56055526246472,0
78.42,73.42,-133.3671512893435,0.9956217152400499,59.737302914402996,3584.2381748641797,13.9080560492601,0.6046980890982653,13.90805602004105,0.6046980878278717,14.0,0.6241891216307904,0.6214562439271226,0.6241891216024619,0.6251899637740574,0.6274749413476277,0.6241891216024619,0.8820479580910108,68.57819622162654,0
78.44,73.44,-133.40016277869563,0.9956217152445772,59.73730291467463,3584.238174880478,13.90805604922885,0.6046980890969066,13.908056020136122,0.6046980878320053,14.0,0.6241891216270214,0.6214562439261317,0.6241891215988159,0.6251893821794162,0.6274749413436695,0.6241891215988159,0.8820479580896043,68.59583718078835,0
78.46000000000001,73.46000000000001,-133.43317426801377,0.9956217152490849,59.7373029149451,3584.238174896706,13.908056049197736,0.6046980890955538,13.908056020230786,0.6046980878361211,14.0,0.6241891216232689,0.6214562439251452,0.624189121595185,0.6251884831781421,0.6274749413397287,0.624189121595185,0.8820479580882041,68.61347813995013,0
78.48,73.48,-133.46618575729795,0.9956217152535731,59.737302915214386,3584.238174912863,13.908056049166756,0.6046980890942067,13.908056020325036,0.604698087840219,14.0,0.6241891216195325,0.6214562439241629,0.6241891215915706,0.6251902232024282,0.6274749413358048,0.6241891215915706,0.8820479580868099,68.63111909911188,0
78.5,73.5,-133.49919724654836,0.9956217152580421,59.73730291548252,3584.2381749289516,13.90805604913591,0.6046980890928657,13.908056020418885,0.6046980878442993,14.0,0.6241891216158122,0.6214562439231848,0.6241891215879697,0.625187553681118,0.6274749413318971,0.6241891215879697,0.8820479580854217,68.64876005827361,0
78.52,73.52,-133.53220873576515,0.9956217152624917,59.7373029157495,3584.23817494497,13.908056049105193,0.6046980890915301,13.908056020512326,0.604698087848362,14.0,0.624189121612108,0.6214562439222109,0.6241891215843854,0.625191137049937,0.6274749413280066,0.6241891215843854,0.8820479580840395,68.6664010174353,0
78.54,73.54,-133.5652202249485,0.9956217152669219,59.73730291601532,3584.238174960919,13.908056049074613,0.6046980890902006,13.908056020605361,0.604698087852407,14.0,0.6241891216084198,0.6214562439212413,0.6241891215808175,0.6251891598769378,0.6274749413241321,0.6241891215808175,0.8820479580826633,68.68404197659699,0
78.56,73.56,-133.59823171409846,0.995621715271333,59.73730291627998,3584.2381749767987,13.90805604904416,0.6046980890888766,13.908056020697995,0.6046980878564345,14.0,0.6241891216047475,0.6214562439202758,0.6241891215772646,0.6251889839439992,0.6274749413202751,0.6241891215772646,0.8820479580812929,68.70168293575863,0
78.58,73.58,-133.63124320321526,0.9956217152757251,59.737302916543506,3584.2381749926103,13.908056049013842,0.6046980890875583,13.908056020790227,0.6046980878604447,14.0,0.624189121601091,0.6214562439193145,0.6241891215737271,0.6251899430466495,0.6274749413164338,0.6241891215737271,0.8820479580799285,68.71932389492024,0
78.60000000000001,73.60000000000001,-133.66425469229904,0.9956217152800981,59.73730291680589,3584.238175008353,13.90805604898365,0.6046980890862457,13.90805602088206,0.6046980878644375,14.0,0.6241891215974503,0.6214562439183573,0.6241891215702049,0.6251886450972551,0.62747494131261,0.6241891215702049,0.88204795807857,68.73696485408183,0
78.62,73.62,-133.69726618134987,0.9956217152844523,59.73730291706714,3584.2381750240284,13.908056048953588,0.6046980890849386,13.908056020973497,0.604698087868413,14.0,0.6241891215938254,0.6214562439174043,0.6241891215666977,0.6251891883484022,0.6274749413088023,0.6241891215666977,0.8820479580772173,68.75460581324339,0
78.64,73.64,-133.73027767036797,0.9956217152887876,59.737302917327256,3584.2381750396353,13.908056048923662,0.6046980890836375,13.90805602106454,0.6046980878723713,14.0,0.6241891215902161,0.6214562439164554,0.624189121563206,0.6251890926554603,0.6274749413050108,0.624189121563206,0.8820479580758704,68.77224677240491,0
78.66,73.66,-133.76328915935343,0.9956217152931042,59.73730291758625,3584.238175055175,13.908056048893858,0.6046980890823417,13.908056021155188,0.6046980878763125,14.0,0.6241891215866225,0.6214562439155106,0.6241891215597298,0.6251891799059038,0.6274749413012363,0.6241891215597298,0.8820479580745295,68.78988773156641,0
78.68,73.68,-133.79630064830644,0.9956217152974022,59.73730291784413,3584.238175070648,13.90805604886419,0.6046980890810517,13.908056021245446,0.6046980878802368,14.0,0.6241891215830445,0.6214562439145699,0.6241891215562673,0.625190425724601,0.6274749412974778,0.6241891215562673,0.8820479580731944,68.80752869072789,0
78.7,73.7,-133.8293121372271,0.9956217153016815,59.737302918100895,3584.2381750860536,13.908056048834645,0.6046980890797672,13.908056021335312,0.604698087884144,14.0,0.624189121579482,0.6214562439136333,0.6241891215528204,0.6251888499315033,0.6274749412937355,0.6241891215528204,0.8820479580718651,68.82516964988933,0
78.72,73.72,-133.8623236261156,0.9956217153059423,59.73730291835654,3584.2381751013922,13.908056048805228,0.6046980890784882,13.908056021424791,0.6046980878880344,14.0,0.624189121575935,0.6214562439127006,0.6241891215493888,0.6251890795086917,0.6274749412900092,0.6241891215493888,0.8820479580705413,68.84281060905076,0
78.74,73.74,-133.895335114972,0.9956217153101848,59.73730291861109,3584.2381751166654,13.908056048775945,0.604698089077215,13.908056021513882,0.6046980878919079,14.0,0.624189121572403,0.6214562439117721,0.624189121545971,0.6251896520519447,0.6274749412862982,0.624189121545971,0.8820479580692234,68.86045156821216,0
78.76,73.76,-133.9283466037965,0.9956217153144089,59.737302918864536,3584.238175131872,13.908056048746783,0.604698089075947,13.908056021602588,0.6046980878957647,14.0,0.6241891215688864,0.6214562439108475,0.6241891215425689,0.6251877805743437,0.6274749412826033,0.6241891215425689,0.8820479580679111,68.87809252737354,0
78.78,73.78,-133.96135809258922,0.9956217153186148,59.737302919116885,3584.238175147013,13.908056048717746,0.6046980890746846,13.90805602169091,0.6046980878996048,14.0,0.624189121565385,0.6214562439099269,0.6241891215391808,0.625191030977075,0.6274749412789248,0.6241891215391808,0.8820479580666045,68.89573348653488,0
78.8,73.8,-133.9943695813503,0.9956217153228024,59.73730291936815,3584.2381751620887,13.908056048688836,0.6046980890734277,13.908056021778853,0.6046980879034284,14.0,0.6241891215618987,0.6214562439090103,0.6241891215358079,0.6251885475968717,0.6274749412752619,0.6241891215358079,0.8820479580653036,68.91337444569619,0
78.82000000000001,73.82000000000001,-134.02738107007985,0.995621715326972,59.737302919618315,3584.238175177099,13.908056048660049,0.604698089072176,13.908056021866413,0.6046980879072353,14.0,0.6241891215584274,0.6214562439080976,0.6241891215324494,0.6251896380784655,0.6274749412716147,0.6241891215324494,0.8820479580640082,68.93101540485749,0
78.84,73.84,-134.06039255877806,0.9956217153311234,59.7373029198674,3584.2381751920443,13.908056048631389,0.6046980890709299,13.908056021953593,0.6046980879110258,14.0,0.6241891215549713,0.6214562439071889,0.6241891215291061,0.6251896910965792,0.627474941267984,0.6241891215291061,0.8820479580627183,68.94865636401876,0
78.86,73.86,-134.09340404744503,0.995621715335257,59.73730292011542,3584.238175206925,13.908056048602852,0.6046980890696891,13.908056022040396,0.6046980879147998,14.0,0.6241891215515301,0.6214562439062841,0.6241891215257764,0.6251884079696313,0.6274749412643679,0.6241891215257764,0.8820479580614341,68.96629732318,0
78.88,73.88,-134.12641553608088,0.9956217153393727,59.73730292036236,3584.2381752217416,13.90805604857444,0.6046980890684539,13.908056022126829,0.6046980879185577,14.0,0.6241891215481037,0.6214562439053832,0.6241891215224612,0.6251901596956795,0.6274749412607676,0.6241891215224612,0.8820479580601556,68.98393828234121,0
78.9,73.9,-134.1594270246858,0.9956217153434705,59.73730292060823,3584.2381752364936,13.908056048546149,0.6046980890672239,13.908056022212884,0.6046980879222993,14.0,0.6241891215446923,0.6214562439044863,0.6241891215191612,0.6251879920183998,0.6274749412571832,0.6241891215191612,0.8820479580588825,69.00157924150241,0
78.92,73.92,-134.19243851325987,0.9956217153475507,59.73730292085305,3584.238175251183,13.908056048517977,0.604698089065999,13.908056022298565,0.6046980879260245,14.0,0.6241891215412956,0.6214562439035932,0.6241891215158748,0.6251902865304109,0.6274749412536139,0.6241891215158748,0.8820479580576149,69.01922020066357,0
78.94,73.94,-134.22545000180324,0.9956217153516133,59.7373029210968,3584.238175265808,13.908056048489932,0.6046980890647796,13.90805602238388,0.6046980879297339,14.0,0.6241891215379134,0.6214562439027039,0.6241891215126028,0.6251896749095028,0.6274749412500598,0.6241891215126028,0.8820479580563527,69.03686115982471,0
78.96000000000001,73.96000000000001,-134.25846149031605,0.9956217153556582,59.73730292133949,3584.2381752803694,13.908056048462008,0.6046980890635656,13.908056022468825,0.6046980879334272,14.0,0.6241891215345459,0.6214562439018185,0.6241891215093446,0.625188740952247,0.627474941246521,0.6241891215093446,0.8820479580550961,69.05450211898584,0
78.98,73.98,-134.29147297879842,0.9956217153596857,59.73730292158114,3584.2381752948686,13.9080560484342,0.6046980890623567,13.908056022553403,0.6046980879371044,14.0,0.624189121531193,0.6214562439009369,0.624189121506101,0.6251898262652834,0.6274749412429976,0.624189121506101,0.8820479580538447,69.07214307814692,0
79.0,74.0,-134.3244844672505,0.9956217153636957,59.737302921821744,3584.2381753093046,13.908056048406516,0.6046980890611529,13.90805602263761,0.6046980879407656,14.0,0.6241891215278547,0.6214562439000592,0.6241891215028716,0.6251888819190027,0.6274749412394898,0.6241891215028716,0.882047958052599,69.08978403730798,0
79.02,74.02,-134.35749595567242,0.9956217153676885,59.73730292206131,3584.2381753236787,13.908056048378953,0.6046980890599545,13.908056022721459,0.6046980879444113,14.0,0.6241891215245308,0.6214562438991852,0.624189121499655,0.6251887049305643,0.627474941235997,0.624189121499655,0.8820479580513585,69.10742499646902,0
79.04,74.04,-134.3905074440643,0.9956217153716639,59.73730292229983,3584.23817533799,13.908056048351508,0.6046980890587613,13.90805602280494,0.6046980879480409,14.0,0.6241891215212212,0.621456243898315,0.624189121496454,0.6251898569513534,0.6274749412325188,0.624189121496454,0.8820479580501234,69.12506595563005,0
79.06,74.06,-134.42351893242628,0.9956217153756222,59.73730292253733,3584.23817535224,13.90805604832418,0.604698089057573,13.908056022888065,0.604698087951655,14.0,0.6241891215179259,0.6214562438974486,0.6241891214932658,0.6251886698649584,0.6274749412290557,0.6241891214932658,0.8820479580488937,69.14270691479103,0
79.08,74.08,-134.45653042075844,0.9956217153795633,59.7373029227738,3584.238175366428,13.908056048296974,0.6046980890563901,13.90805602297083,0.6046980879552535,14.0,0.624189121514645,0.6214562438965858,0.6241891214900914,0.6251904126374814,0.6274749412256079,0.6241891214900914,0.8820479580476691,69.16034787395199,0
79.10000000000001,74.10000000000001,-134.489541909061,0.9956217153834874,59.737302923009246,3584.238175380555,13.908056048269883,0.6046980890552124,13.908056023053238,0.6046980879588364,14.0,0.6241891215113784,0.621456243895727,0.6241891214869312,0.6251890505542047,0.627474941222175,0.6241891214869312,0.8820479580464501,69.17798883311295,0
79.12,74.12,-134.52255339733398,0.9956217153873946,59.737302923243675,3584.2381753946206,13.90805604824291,0.6046980890540397,13.90805602313529,0.6046980879624039,14.0,0.6241891215081259,0.6214562438948716,0.6241891214837838,0.6251887690349466,0.6274749412187566,0.6241891214837838,0.8820479580452362,69.19562979227386,0
79.14,74.14,-134.55556488557758,0.9956217153912849,59.73730292347709,3584.2381754086255,13.908056048216055,0.604698089052872,13.908056023216984,0.6046980879659558,14.0,0.6241891215048874,0.6214562438940202,0.624189121480651,0.6251900247792183,0.6274749412153523,0.624189121480651,0.8820479580440277,69.21327075143475,0
79.16,74.16,-134.5885763737919,0.9956217153951583,59.7373029237095,3584.23817542257,13.908056048189318,0.6046980890517095,13.908056023298325,0.6046980879694924,14.0,0.624189121501663,0.6214562438931723,0.624189121477531,0.6251876929851325,0.6274749412119635,0.624189121477531,0.8820479580428243,69.23091171059562,0
79.18,74.18,-134.62158786197713,0.995621715399015,59.7373029239409,3584.238175436454,13.908056048162697,0.6046980890505521,13.908056023379316,0.6046980879730137,14.0,0.6241891214984522,0.6214562438923281,0.6241891214744248,0.6251911314482058,0.6274749412085878,0.6241891214744248,0.8820479580416261,69.24855266975648,0
79.2,74.2,-134.6545993501333,0.9956217154028549,59.737302924171296,3584.2381754502776,13.90805604813619,0.6046980890493996,13.908056023459952,0.6046980879765197,14.0,0.6241891214952555,0.6214562438914876,0.6241891214713331,0.6251877428204392,0.6274749412052285,0.6241891214713331,0.882047958040433,69.26619362891729,0
79.22,74.22,-134.68761083826058,0.9956217154066783,59.7373029244007,3584.238175464042,13.908056048109799,0.6046980890482522,13.908056023540246,0.6046980879800107,14.0,0.6241891214920727,0.6214562438906507,0.6241891214682539,0.625190332684124,0.6274749412018829,0.6241891214682539,0.8820479580392453,69.28383458807808,0
79.24,74.24,-134.72062232635912,0.9956217154104853,59.73730292462912,3584.238175477747,13.908056048083521,0.6046980890471096,13.90805602362019,0.6046980879834866,14.0,0.6241891214889037,0.6214562438898175,0.6241891214651871,0.6251900136552406,0.6274749411985517,0.6241891214651871,0.8820479580380627,69.30147554723885,0
79.26,74.26,-134.753633814429,0.9956217154142757,59.73730292485654,3584.2381754913927,13.908056048057357,0.6046980890459721,13.908056023699789,0.6046980879869474,14.0,0.6241891214857485,0.6214562438889878,0.6241891214621345,0.6251887587138524,0.6274749411952351,0.6241891214621345,0.8820479580368851,69.31911650639961,0
79.28,74.28,-134.78664530247036,0.9956217154180497,59.73730292508298,3584.2381755049787,13.908056048031309,0.6046980890448395,13.908056023779045,0.6046980879903933,14.0,0.6241891214826069,0.6214562438881619,0.6241891214590956,0.6251897162088095,0.6274749411919329,0.6241891214590956,0.8820479580357129,69.33675746556032,0
79.3,74.3,-134.81965679048335,0.9956217154218074,59.73730292530845,3584.238175518507,13.908056048005374,0.6046980890437119,13.908056023857956,0.6046980879938242,14.0,0.6241891214794787,0.6214562438873394,0.6241891214560684,0.6251892710618981,0.6274749411886441,0.6241891214560684,0.8820479580345455,69.35439842472103,0
79.32000000000001,74.32000000000001,-134.85266827846806,0.9956217154255489,59.73730292553293,3584.2381755319757,13.908056047979551,0.6046980890425893,13.908056023936528,0.6046980879972403,14.0,0.6241891214763641,0.6214562438865205,0.6241891214530554,0.6251883451207039,0.6274749411853696,0.6241891214530554,0.8820479580333832,69.37203938388171,0
79.34,74.34,-134.8856797664246,0.9956217154292742,59.73730292575645,3584.238175545387,13.90805604795384,0.6046980890414713,13.90805602401476,0.6046980880006417,14.0,0.6241891214732631,0.6214562438857052,0.6241891214500546,0.6251903560548973,0.6274749411821097,0.6241891214500546,0.882047958032226,69.38968034304237,0
79.36,74.36,-134.91869125435312,0.9956217154329834,59.737302925979,3584.2381755587403,13.908056047928238,0.6046980890403582,13.908056024092652,0.6046980880040284,14.0,0.6241891214701754,0.6214562438848934,0.6241891214470676,0.6251872616893555,0.6274749411788634,0.6241891214470676,0.8820479580310738,69.407321302203,0
79.38,74.38,-134.95170274225373,0.9956217154366765,59.73730292620059,3584.2381755720353,13.908056047902745,0.6046980890392498,13.908056024170211,0.6046980880074004,14.0,0.6241891214671008,0.6214562438840852,0.6241891214440932,0.6251917668603919,0.6274749411756305,0.6241891214440932,0.8820479580299266,69.4249622613636,0
79.4,74.4,-134.98471423012657,0.9956217154403538,59.73730292642123,3584.238175585274,13.908056047877364,0.6046980890381464,13.908056024247431,0.6046980880107579,14.0,0.6241891214640396,0.6214562438832804,0.6241891214411306,0.6251881907127094,0.6274749411724121,0.6241891214411306,0.8820479580287843,69.4426032205242,0
79.42,74.42,-135.01772571797176,0.9956217154440151,59.73730292664091,3584.2381755984543,13.908056047852092,0.6046980890370476,13.90805602432432,0.6046980880141009,14.0,0.6241891214609918,0.6214562438824791,0.6241891214381817,0.6251898015910922,0.6274749411692073,0.6241891214381817,0.8820479580276471,69.46024417968476,0
79.44,74.44,-135.05073720578937,0.9956217154476606,59.73730292685964,3584.2381756115783,13.908056047826935,0.6046980890359537,13.908056024400876,0.6046980880174294,14.0,0.6241891214579571,0.6214562438816812,0.6241891214352451,0.6251902424280098,0.6274749411660165,0.6241891214352451,0.8820479580265146,69.47788513884531,0
79.46000000000001,74.46000000000001,-135.0837486935796,0.9956217154512903,59.737302927077415,3584.238175624645,13.908056047801882,0.6046980890348644,13.908056024477096,0.6046980880207433,14.0,0.6241891214549353,0.6214562438808868,0.6241891214323223,0.6251887936954129,0.6274749411628389,0.6241891214323223,0.8820479580253872,69.49552609800584,0
79.48,74.48,-135.11676018134247,0.9956217154549043,59.73730292729426,3584.2381756376553,13.908056047776935,0.6046980890337798,13.908056024552991,0.6046980880240431,14.0,0.6241891214519267,0.6214562438800958,0.6241891214294117,0.6251892265795647,0.6274749411596754,0.6241891214294117,0.8820479580242644,69.51316705716633,0
79.5,74.5,-135.14977166907815,0.9956217154585028,59.737302927510164,3584.2381756506097,13.9080560477521,0.6046980890327,13.908056024628557,0.6046980880273286,14.0,0.6241891214489312,0.6214562438793083,0.624189121426513,0.6251894315665532,0.627474941156526,0.624189121426513,0.8820479580231467,69.5308080163268,0
79.52,74.52,-135.18278315678677,0.9956217154620856,59.73730292772513,3584.2381756635077,13.908056047727369,0.6046980890316248,13.908056024703797,0.6046980880305999,14.0,0.6241891214459486,0.621456243878524,0.6241891214236276,0.6251879071061714,0.62747494115339,0.6241891214236276,0.8820479580220336,69.54844897548725,0
79.54,74.54,-135.21579464446847,0.9956217154656529,59.737302927939176,3584.2381756763507,13.908056047702743,0.6046980890305541,13.908056024778713,0.604698088033857,14.0,0.624189121442979,0.6214562438777433,0.6241891214207541,0.6251907951781468,0.6274749411502673,0.6241891214207541,0.8820479580209255,69.56608993464769,0
79.56,74.56,-135.2488061321233,0.9956217154692047,59.73730292815228,3584.238175689137,13.908056047678226,0.6046980890294881,13.9080560248533,0.6046980880371,14.0,0.6241891214400221,0.6214562438769661,0.6241891214178943,0.6251885614260455,0.6274749411471578,0.6241891214178943,0.8820479580198224,69.5837308938081,0
79.58,74.58,-135.2818176197514,0.9956217154727414,59.737302928364485,3584.2381757018693,13.908056047653819,0.6046980890284269,13.90805602492757,0.6046980880403291,14.0,0.624189121437078,0.621456243876192,0.6241891214150455,0.6251898834651762,0.6274749411440619,0.6241891214150455,0.8820479580187237,69.60137185296848,0
79.60000000000001,74.60000000000001,-135.31482910735292,0.9956217154762627,59.73730292857576,3584.2381757145454,13.908056047629513,0.6046980890273702,13.908056025001516,0.6046980880435442,14.0,0.6241891214341466,0.6214562438754213,0.6241891214122093,0.6251895242672479,0.6274749411409786,0.6241891214122093,0.8820479580176298,69.61901281212886,0
79.62,74.62,-135.3478405949279,0.9956217154797687,59.73730292878612,3584.2381757271673,13.90805604760531,0.6046980890263178,13.908056025075144,0.6046980880467454,14.0,0.624189121431228,0.621456243874654,0.6241891214093851,0.6251884745747415,0.6274749411379095,0.6241891214093851,0.8820479580165408,69.63665377128919,0
79.64,74.64,-135.38085208247654,0.9956217154832596,59.737302928995575,3584.2381757397343,13.908056047581216,0.6046980890252702,13.908056025148452,0.6046980880499327,14.0,0.6241891214283221,0.62145624387389,0.6241891214065737,0.6251901584805086,0.6274749411348536,0.6241891214065737,0.8820479580154563,69.65429473044951,0
79.66,74.66,-135.4138635699989,0.9956217154867355,59.737302929204134,3584.238175752248,13.908056047557226,0.6046980890242272,13.908056025221445,0.6046980880531063,14.0,0.6241891214254285,0.6214562438731293,0.6241891214037734,0.6251877429605799,0.6274749411318101,0.6241891214037734,0.8820479580143766,69.6719356896098,0
79.68,74.68,-135.44687505749516,0.9956217154901963,59.737302929411776,3584.2381757647067,13.908056047533337,0.6046980890231887,13.908056025294123,0.6046980880562662,14.0,0.6241891214225475,0.6214562438723719,0.6241891214009859,0.6251907505755089,0.6274749411287793,0.6241891214009859,0.8820479580133017,69.68957664877009,0
79.7,74.7,-135.47988654496532,0.9956217154936421,59.73730292961852,3584.2381757771113,13.908056047509554,0.6046980890221545,13.908056025366484,0.6046980880594124,14.0,0.6241891214196789,0.6214562438716177,0.6241891213982108,0.6251893827547755,0.6274749411257626,0.6241891213982108,0.8820479580122312,69.70721760793033,0
79.72,74.72,-135.51289803240957,0.995621715497073,59.73730292982438,3584.2381757894627,13.908056047485871,0.6046980890211249,13.908056025438535,0.604698088062545,14.0,0.6241891214168227,0.6214562438708668,0.6241891213954475,0.6251888629833083,0.6274749411227585,0.6241891213954475,0.8820479580111655,69.72485856709056,0
79.74,74.74,-135.545909519828,0.9956217155004892,59.73730293002935,3584.238175801761,13.90805604746229,0.6046980890200996,13.908056025510273,0.604698088065664,14.0,0.6241891214139789,0.6214562438701191,0.6241891213926953,0.625189900125657,0.6274749411197674,0.6241891213926953,0.8820479580101043,69.74249952625077,0
79.76,74.76,-135.57892100722077,0.9956217155038904,59.737302930233426,3584.2381758140054,13.908056047438814,0.6046980890190788,13.9080560255817,0.6046980880687696,14.0,0.6241891214111471,0.6214562438693747,0.6241891213899561,0.6251887339283351,0.6274749411167886,0.6241891213899561,0.8820479580090478,69.76014048541097,0
79.78,74.78,-135.6119324945879,0.9956217155072771,59.73730293043663,3584.2381758261977,13.908056047415434,0.6046980890180623,13.90805602565282,0.6046980880718618,14.0,0.6241891214083277,0.6214562438686335,0.6241891213872283,0.6251889714471249,0.6274749411138223,0.6241891213872283,0.8820479580079957,69.77778144457113,0
79.8,74.8,-135.64494398192957,0.995621715510649,59.73730293063894,3584.2381758383362,13.90805604739216,0.6046980890170505,13.908056025723631,0.6046980880749405,14.0,0.6241891214055206,0.6214562438678956,0.6241891213845123,0.6251894120951569,0.6274749411108702,0.6241891213845123,0.8820479580069484,69.79542240373128,0
79.82000000000001,74.82000000000001,-135.6779554692459,0.9956217155140064,59.73730293084038,3584.2381758504225,13.908056047368984,0.6046980890160427,13.908056025794135,0.6046980880780058,14.0,0.6241891214027256,0.6214562438671607,0.624189121381809,0.6251889533966164,0.6274749411079307,0.624189121381809,0.8820479580059053,69.81306336289141,0
79.84,74.84,-135.7109669565369,0.9956217155173493,59.73730293104096,3584.2381758624574,13.908056047345903,0.6046980890150393,13.908056025864338,0.6046980880810582,14.0,0.6241891213999426,0.6214562438664291,0.6241891213791154,0.6251904755333173,0.6274749411050027,0.6241891213791154,0.8820479580048669,69.83070432205152,0
79.86,74.86,-135.7439784438028,0.9956217155206777,59.73730293124066,3584.2381758744395,13.90805604732293,0.6046980890140404,13.908056025934233,0.6046980880840971,14.0,0.6241891213971719,0.6214562438657005,0.6241891213764355,0.6251889325949538,0.6274749411020886,0.6241891213764355,0.8820479580038328,69.8483452812116,0
79.88,74.88,-135.77698993104366,0.9956217155239917,59.7373029314395,3584.2381758863703,13.908056047300054,0.6046980890130458,13.908056026003827,0.6046980880871229,14.0,0.6241891213944131,0.6214562438649752,0.6241891213737664,0.6251889307902633,0.6274749410991863,0.6241891213737664,0.8820479580028034,69.86598624037167,0
79.9,74.9,-135.8100014182596,0.9956217155272914,59.73730293163749,3584.238175898249,13.908056047277274,0.6046980890120555,13.908056026073119,0.6046980880901356,14.0,0.6241891213916662,0.621456243864253,0.6241891213711088,0.625189820623211,0.6274749410962964,0.6241891213711088,0.8820479580017784,69.88362719953173,0
79.92,74.92,-135.8430129054507,0.9956217155305769,59.73730293183461,3584.2381759100767,13.908056047254593,0.6046980890110693,13.908056026142114,0.6046980880931354,14.0,0.624189121388931,0.6214562438635339,0.6241891213684623,0.6251876928250838,0.6274749410934191,0.6241891213684623,0.8820479580007577,69.90126815869175,0
79.94,74.94,-135.87602439261707,0.9956217155338482,59.737302932030886,3584.2381759218533,13.908056047232012,0.6046980890100875,13.908056026210811,0.6046980880961222,14.0,0.6241891213862079,0.621456243862818,0.6241891213658272,0.6251911594643672,0.6274749410905545,0.6241891213658272,0.8820479579997416,69.91890911785175,0
79.96000000000001,74.96000000000001,-135.90903587975887,0.9956217155371052,59.737302932226314,3584.238175933579,13.908056047209529,0.60469808900911,13.90805602627921,0.6046980880990961,14.0,0.6241891213834964,0.6214562438621051,0.624189121363204,0.6251886255649661,0.6274749410877014,0.624189121363204,0.8820479579987298,69.93655007701174,0
79.98,74.98,-135.9420473668761,0.9956217155403482,59.73730293242089,3584.2381759452533,13.908056047187145,0.6046980890081367,13.908056026347312,0.604698088102057,14.0,0.6241891213807966,0.6214562438613953,0.6241891213605926,0.6251896614474479,0.6274749410848608,0.6241891213605926,0.8820479579977224,69.95419103617171,0
80.0,75.0,-135.97505885396896,0.9956217155435773,59.73730293261463,3584.238175956878,13.908056047164857,0.6046980890071677,13.908056026415123,0.6046980881050054,14.0,0.6241891213781086,0.6214562438606885,0.624189121357991,0.6251894686155308,0.6274749410820326,0.624189121357991,0.8820479579967192,69.97183199533166,0
