t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
9.0,4.0,-12.62171476122326,0.992154239969937,59.52925439819622,3571.755263891773,13.922698196990746,0.605334704216989,13.835239039368679,0.6015321321464643,14.0,0.6268223399888522,0.6218443906415806,0.6267639652430674,0.627698794666842,0.6301507968772768,0.6267639652430674,0.8825988641608635,7.341880632706485
9.05,4.050000000000001,-12.769284646554738,0.992188067625254,59.53128405751524,3571.8770434509147,13.922770760856462,0.6053378591676722,13.835949420130337,0.6015630182665364,14.0,0.6268030197538154,0.6218537686159596,0.6267454877145904,0.6276815084188386,0.6301311483259311,0.6267454877145904,0.882612174547931,7.386010908674206
9.1,4.1,-12.916219225191858,0.9922216483615723,59.53329890169434,3571.99793410166,13.922842108057988,0.6053409612199125,13.836654615593021,0.601593678938827,14.0,0.6267839908911274,0.6218620295206986,0.6267273524515596,0.6276617138864348,0.6301118709992323,0.6267273524515596,0.8826238994508958,7.430141810524176
9.15,4.15,-13.062523133885577,0.992254984187294,59.53529905123764,3572.117943074258,13.922914517150433,0.6053441094413232,13.837354667933175,0.6016241159970945,14.0,0.6267652593145117,0.6218693660972322,0.6267095016507925,0.6276465561856912,0.6300929097664163,0.6267095016507925,0.8826343124323632,7.474273265821258
9.200000000000001,4.200000000000001,-13.208200964553406,0.9922880777886411,59.53728466731847,3572.237080039108,13.922989330571838,0.6053473621987756,13.838049633561466,0.6016543318939768,14.0,0.6267468122016516,0.6218759411063741,0.626691873533521,0.627627648360428,0.6300742042508911,0.626691873533521,0.8826436445027137,7.518405214744635
9.25,4.25,-13.353257254779278,0.9923209321945803,59.539255931674816,3572.355355900489,13.923067118529922,0.6053507442839097,13.838739576086185,0.6016843293950516,14.0,0.6267286226594285,0.6218818894951037,0.6266744054877356,0.6276127169546118,0.6300556921762863,0.6266744054877356,0.8826520871954763,7.562537608037089
9.3,4.300000000000001,-13.497696484000073,0.9923535505053499,59.541213030320996,3572.4727818192596,13.923147832679888,0.6053542535947778,13.83942456061235,0.6017141113309717,14.0,0.6267106538742389,0.6218873208744378,0.6266570366176866,0.6275942565112649,0.6300373121083458,0.6266570366176866,0.8826597960842324,7.6066704051190825
9.35,4.35,-13.641523074250731,0.9923859356805779,59.543156140834675,3572.5893684500807,13.92323094689846,0.6053578672564548,13.840104649292135,0.6017436804040058,14.0,0.6266928627189084,0.6218923221808795,0.6266397097334094,0.6275786013455694,0.6300190056274624,0.6266397097334094,0.882666894560075,7.65080357238519
9.4,4.4,-13.784741394390046,0.9924180903806292,59.54508542283775,3572.7051253702653,13.923315584036965,0.6053615471320419,13.840779897993215,0.6017730390431832,14.0,0.6266752028276379,0.6218969604213576,0.626622372836239,0.6275596458936342,0.6300007189802305,0.626622372836239,0.8826734777275671,7.694937081692381
9.450000000000001,4.450000000000001,-13.927355766855202,0.992450016855493,59.54700101132958,3572.8200606797745,13.92340062757306,0.6053652446770895,13.841450353965353,0.6018021893028415,14.0,0.6266576271487976,0.6219012854087078,0.6266049801510387,0.6275455559865227,0.629982404262663,0.6266049801510387,0.882679616287278,7.739070909042753
9.5,4.5,-14.069370476122337,0.9924817168746729,59.54890301248037,3572.934180748822,13.923484818178258,0.6053689051381852,13.842116054368132,0.6018311327986144,14.0,0.6266400900091031,0.6219053324219359,0.6265874927646482,0.6275265751014757,0.6299640201898205,0.6265874927646482,0.8826853603115582,7.7832050334577225
9.55,4.550000000000001,-14.21078977813886,0.9925131916921696,59.55079150153017,3573.0474900918102,13.923566835117802,0.6053724710920784,13.842777025535561,0.6018598706754592,14.0,0.6266225487188795,0.6219091247279208,0.6265698789250226,0.6275104572179587,0.6299455325106484,0.6265698789250226,0.8826907428236548,7.8273394360361035
9.600000000000001,4.600000000000001,-14.351617910143638,0.9925444420403392,59.55266652242035,3573.159991345221,13.92364536333306,0.6053758853623069,13.843433282847124,0.6018884036020489,14.0,0.6266049647656056,0.6219126759287097,0.6265521140589344,0.6274907689058007,0.6299269141209557,0.6265521140589344,0.8826957831292841,7.871474099184928
9.65,4.65,-14.491859100364467,0.9925754681470872,59.55452808882523,3573.2716853295137,13.923719146879263,0.6053790933425767,13.84408483108883,0.6019167317864709,14.0,0.6265873046374626,0.6219159920991159,0.6265341805604411,0.6274763111853022,0.6299081449321091,0.6265341805604411,0.8827004898505763,7.915609006009423
9.700000000000001,4.700000000000001,-14.631517577226704,0.9926062697711583,59.556376186269496,3573.3825711761697,13.923787029969212,0.6053820447812701,13.844731665194326,0.601944855008449,14.0,0.6265695403264827,0.6219190737015332,0.6265160673996999,0.6274567346160904,0.6298892115413378,0.6265160673996999,0.8827048636438182,7.959744139846784
9.75,4.75,-14.770597577747546,0.9926368462507376,59.55821077504425,3573.492646502655,13.9238479866603,0.605384695072187,13.84537377126549,0.601972772663717,14.0,0.626551649556151,0.6219219172621512,0.6264977695980558,0.6274415785137079,0.629870106756603,0.6264977695980558,0.8827088995785461,8.003879483927342
9.8,4.800000000000001,-14.909103354937162,0.9926671965612267,59.5600317936736,3573.601907620416,13.923901140679256,0.6053870061164893,13.84601112778576,0.6020004838167722,14.0,0.6265336157814902,0.6219245168145344,0.6264792876091129,0.6274211763508213,0.629850829010235,0.6264792876091129,0.8827125891864535,8.048015021146467
9.850000000000001,4.850000000000001,-15.047039184042497,0.9926973193784439,59.56183916270663,3573.710349762398,13.92394577657027,0.6053889468074031,13.846643706947322,0.6020279872585792,14.0,0.6265154280039384,0.6219268651102806,0.6264606266424021,0.6274042774540094,0.6298313817070729,0.6264606266424021,0.8827159221797062,8.092150733930621
9.9,4.9,-15.184409367580715,0.9927272131442227,59.563632788653365,3573.8179673192017,13.923981343590535,0.6053904931995885,13.847271476028679,0.6020552815664643,14.0,0.626497080442216,0.6219289546117079,0.6264417959591795,0.6273844031073689,0.6298117725307666,0.6264417959591795,0.8827188878598895,8.13628660418161
9.950000000000001,4.950000000000001,-15.321218239129886,0.9927568761317314,59.565412567903884,3573.924754074233,13.92400745357698,0.6053916284163905,13.84789439876636,0.6020823651637548,14.0,0.6264785720962732,0.6219307782786234,0.6264228081669773,0.6273670736917983,0.6297920127430054,0.6264228081669773,0.8827214762346862,8.180422613283975
10.0,5.0,-15.45747016591044,0.9927863065085186,59.56717839051112,3574.030703430667,13.924023874018637,0.6053923423486365,13.848512436678892,0.6021092363773431,14.0,0.6264599062369448,0.6219323301686388,0.626403678532763,0.6273465122697998,0.6297721164920315,0.626403678532763,0.8827236788699202,8.224558742161589
10.05,5.050000000000001,-15.593169550211107,0.992815502395565,59.5689301437339,3574.135808624034,13.924030517439675,0.6053926311930293,13.849125550306868,0.6021358934916029,14.0,0.6264410898510809,0.621933605869103,0.6263844243322941,0.6273302827979117,0.6297521001533232,0.6263844243322941,0.8827254895026084,8.268694971370904
10.100000000000001,5.100000000000001,-15.728320829750087,0.9928444619212718,59.57066771527631,3574.2400629165786,13.924027428101745,0.6053924968739889,13.849733700346711,0.6021623347976831,14.0,0.6264221330656985,0.621934602782361,0.6263650642466098,0.6273097899475167,0.6297319817107804,0.6263650642466098,0.8827269044458361,8.312831281219616
10.15,5.15,-15.862928477072677,0.9928731832694179,59.57239099616507,3574.3434597699043,13.924014766926105,0.6053919463880916,13.850336848657777,0.6021885586372947,14.0,0.6264030485735251,0.621935320283684,0.626345617816079,0.6272932718686449,0.6297117801952199,0.626345617816079,0.8827279228129103,8.356967651901083
10.200000000000001,5.200000000000001,-15.996996998105262,0.9929016647207514,59.57409988324508,3574.445992994705,13.92399279540493,0.6053909911045622,13.85093495913578,0.602214563440686,14.0,0.6263838510749241,0.6219357597733268,0.6263261049557671,0.6272720038935906,0.6296915151785877,0.6263261049557671,0.8827285465912468,8.401104063636188
10.25,5.25,-16.13053092998836,0.9929299046878859,59.575794281273154,3574.5476568763893,13.92396185916934,0.6053896460508409,13.851527998445604,0.6022403477585045,14.0,0.6263645567510365,0.6219359246412463,0.6263065455362578,0.62725369411991,0.6296712063360439,0.6263065455362578,0.8827287805922938,8.445240496815776
10.3,5.300000000000001,-16.263534838313475,0.9929579017436145,59.57747410461687,3574.648446277012,13.923922371753807,0.6053879292066873,13.852115936615906,0.6022659102876481,14.0,0.6263451827766897,0.6219358201631358,0.6262869590293282,0.6272335424675818,0.629650873069119,0.6262869590293282,0.882728632303971,8.489376932138184
10.350000000000001,5.350000000000001,-16.396013313888076,0.9929856546428111,59.57913927856866,3574.74835671412,13.923874799000261,0.6053858608260984,13.852698747499035,0.6022912498912624,14.0,0.6263257468808838,0.6219354533442035,0.6262673642175478,0.6272152039486524,0.629630534195663,0.6262673642175478,0.8827281116689412,8.533513350737508
10.4,5.4,-16.52797096914401,0.9930131623383112,59.58078974029867,3574.8473844179202,13.923819644436074,0.6053834628015685,13.853276409104534,0.6023163656132406,14.0,0.6263062669584647,0.621934832725699,0.6262477789644191,0.6271949614530282,0.6296102076994498,0.6262477789644191,0.882727230810007,8.57764973429948
10.450000000000001,5.450000000000001,-16.659412434301505,0.9930404239912368,59.58242543947421,3574.945526368452,13.923757435878088,0.605380758081656,13.853848903815974,0.602341256687651,14.0,0.6262867607355025,0.621933968167449,0.6262282200410708,0.6271791433842396,0.6295899105387969,0.6262282200410708,0.8827260037214604,8.621786065162768
10.5,5.5,-16.790342353383636,0.9930674389763282,59.58404633857969,3575.0427803147813,13.923688713424205,0.6053777701488785,13.854416218502895,0.6023659225436041,14.0,0.6262672454879208,0.6219328706175522,0.626208703004291,0.6271576586901529,0.6295696585063513,0.626208703004291,0.8827244459422043,8.665922326404358
10.55,5.550000000000001,-16.920765380176483,0.9930942068828692,59.58565241297215,3575.139144778329,13.923614018935115,0.6053745225623963,13.854978344540255,0.602390362806098,14.0,0.6262477378126678,0.621931551879116,0.6261892421205976,0.6271386364534229,0.629549466139011,0.6261892421205976,0.8827225742246758,8.71005850190853
10.600000000000001,5.600000000000001,-17.050686174205325,0.9931207275118389,59.587243650710334,3575.23461904262,13.923533887037934,0.6053710385668667,13.855535277748615,0.6024145772934181,14.0,0.6262282534480771,0.6219300243815444,0.6261698503302845,0.6271186572323323,0.6295293466672369,0.6261698503302845,0.8827204062102305,8.754194576419405
10.65,5.65,-17.18010939679707,0.9931470008698984,59.5888200521939,3575.329203131634,13.923448837639691,0.6053673407669431,13.856087018267866,0.6024385660116464,14.0,0.6262088071403746,0.6219283009628372,0.6261505392457387,0.6271027239942641,0.6295093120022446,0.6261505392457387,0.8827179601201535,8.798330535577664
10.700000000000001,5.700000000000001,-17.309039707279453,0.9931730271608147,59.59038162964888,3575.422897778933,13.923359369899414,0.6053634508651919,13.85663357037711,0.6024623291468308,14.0,0.6261894125518346,0.6219263946674598,0.6261313191781884,0.6270824779998648,0.6294893727521114,0.6261313191781884,0.8827152544687715,8.842466365942387
10.75,5.75,-17.437481759363898,0.9931988067748985,59.591928406493906,3575.5157043896343,13.923265957569614,0.6053593894595484,13.857174942272868,0.6024858670553421,14.0,0.6261700822062227,0.6219243185633818,0.6261121991873505,0.6270632842411409,0.6294695382641674,0.6261121991873505,0.882712307803772,8.8866020549992
10.8,5.800000000000001,-17.565440197740156,0.9932243402769699,59.59346041661819,3575.6076249970915,13.923169045603593,0.6053551758958085,13.85771114581637,0.6025091802528857,14.0,0.6261508274664479,0.6219220855802492,0.6260931871488684,0.6270450483071838,0.6294498166853395,0.6260931871488684,0.8827091384765154,8.930737591156207
10.850000000000001,5.850000000000001,-17.69291965490792,0.993249628393334,59.59497770360004,3575.698662216002,13.923069047901459,0.6053508281696286,13.858242196260017,0.6025322694026094,14.0,0.6261316585397826,0.6219197083699922,0.6260742898348187,0.62702632081463,0.6294302150379243,0.6260742898348187,0.8827057644441945,8.974872963729226
10.9,5.9,-17.819924748261297,0.9932746719981961,59.59648031989177,3575.7888191935062,13.922966346062788,0.6053463628722952,13.858768111962117,0.6025551353027008,14.0,0.6261125845058151,0.6219171991902038,0.6260555130029887,0.6270082044321599,0.6294107393056391,0.6260555130029887,0.8827022031043086,9.019008162917938
10.950000000000001,5.950000000000001,-17.946460077430235,0.9932994720998716,59.5979683259923,3575.878099559538,13.922861289008765,0.6053417951742942,13.859288914097304,0.6025777788737958,14.0,0.6260936133626458,0.621914569809769,0.6260368614913132,0.6269903391678544,0.6293913945255578,0.6260368614913132,0.8826984711607224,9.063143179774565
11.0,6.0,-18.072530221881912,0.9933240298271094,59.59944178962657,3575.966507377594,13.92275419333845,0.6053371388408022,13.8598046263693,0.6026002011464913,14.0,0.6260747520870941,0.6219118314358488,0.6260183393142154,0.6269725645786132,0.6293721848833771,0.6260183393142154,0.8826945845200322,9.107278006166583
11.05,6.050000000000001,-18.198139738777126,0.9933483464157884,59.60090078494731,3576.0540470968385,13.922645344281797,0.6053324062731217,13.860315274731557,0.6026224032491981,14.0,0.6260560067051155,0.6219089946607897,0.625999949758159,0.6269548454188517,0.6293531138089731,0.625999949758159,0.882690558216213,9.151412634734989
11.100000000000001,6.100000000000001,-18.323293161071696,0.9933724231961806,59.60234539177083,3576.1407235062497,13.92253499713191,0.6053276085709526,13.860820887119793,0.6026443863965127,14.0,0.6260373823689263,0.6219060694271924,0.6259816954743175,0.626936888094259,0.6293341840692891,0.6259816954743175,0.8826864063610395,9.19554705884942
11.15,6.15,-18.447994995851644,0.9933962615809475,59.60377569485685,3576.226541691411,13.92242337903339,0.6053227556101474,13.861321493199899,0.6026661518782565,14.0,0.6260188834379036,0.6219030650092415,0.625963578566574,0.6269178226342987,0.6293153978578864,0.625963578566574,0.8826821421175876,9.239681272561386
11.200000000000001,6.200000000000001,-18.57224972288706,0.9934198630539804,59.60519178323883,3576.3115069943296,13.922310691025647,0.6053178561315499,13.861817124133589,0.6026877010492865,14.0,0.6260005135605978,0.6218999900082178,0.6259456006735763,0.6269016514173269,0.6292967568784757,0.6259456006735763,0.8826777776938641,9.283815270556673
11.25,6.25,-18.69606179338688,0.9934432291601462,59.60659374960877,3576.395624976526,13.922197110250439,0.6053129178369756,13.86230781236307,0.6027090353201335,14.0,0.6259822757558098,0.6218968523601224,0.6259277630440413,0.6268832091478546,0.629278262421867,0.6259277630440413,0.8826733243536284,9.32794904810786
11.3,6.300000000000001,-18.819435628939374,0.9934663614960004,59.607981689760024,3576.4789013856016,13.922082792233178,0.6053079474883991,13.862793591416011,0.6027301561485222,14.0,0.6259641724908663,0.6218936593533303,0.6259100666045656,0.6268671608916978,0.6292599154366634,0.6259100666045656,0.8826687924414486,9.372082601027737
11.350000000000001,6.350000000000001,-18.942375620617288,0.9934892617014509,59.60935570208706,3576.5613421252233,13.921967873182464,0.6053029510079332,13.86327449573047,0.6027510650317596,14.0,0.6259462057558571,0.621890417654333,0.6258925120198976,0.6268492369363095,0.6292417165911248,0.6258925120198976,0.8826641914192377,9.416215925624254
11.4,6.4,-19.064886128232043,0.9935119314523776,59.61071588714265,3576.6429532285592,13.92185247223941,0.6052979335756266,13.86375056049993,0.602771763499997,14.0,0.6259283771327104,0.6218871333396723,0.625875099745472,0.6268333007679816,0.6292236663286503,0.625875099745472,0.8826595299115797,9.460349018657523
11.450000000000001,6.450000000000001,-19.186971479717897,0.9935343724541627,59.61206234724976,3576.7237408349856,13.921736693638278,0.6052928997234034,13.864221821537416,0.6027922531103225,14.0,0.6259106878584915,0.6218838119324099,0.6258578300724962,0.6268149613697059,0.629205764914768,0.6258578300724962,0.8826548157574903,9.50448187729925
11.5,6.5,-19.30863597063009,0.9935565864360868,59.61339518616521,3576.8037111699123,13.921620628739479,0.6052878534234557,13.864688315157826,0.6028125354416446,14.0,0.625893138882433,0.6218804584415574,0.62584070316589,0.6267997088539151,0.6291880124776721,0.62584070316589,0.882650056066381,9.548614499094846
11.55,6.550000000000001,-19.429883863740688,0.9935785751465259,59.61471450879156,3576.8828705274937,13.921504357913399,0.6052827981701477,13.865150078077047,0.6028326120903064,14.0,0.6258757309165723,0.6218770774031755,0.6258237190955738,0.6267818656523014,0.6291704090413184,0.6258237190955738,0.8826452572763938,9.592746881928417
11.600000000000001,6.600000000000001,-19.550719388718225,0.9936003403488868,59.616020420933204,3576.9612252559923,13.921387952252056,0.6052777370544372,13.865607147326624,0.602852484666375,14.0,0.6258584644799482,0.6218736729219192,0.6258068778616155,0.6267671146933032,0.6291529545528945,0.6258068778616155,0.8826404252133646,9.63687902399066
11.65,6.65,-19.671146741877315,0.9936218838181982,59.61731302909189,3577.0387817455135,13.921271475107016,0.6052726728307398,13.866059560182162,0.6028721547905288,14.0,0.625841339936583,0.6218702487121314,0.6257901794139195,0.6267493471742905,0.6291356489037172,0.6257901794139195,0.882635565149151,9.681010923749723
11.700000000000001,6.700000000000001,-19.791170085987147,0.9936432073382943,59.618592440297654,3577.115546417859,13.921154983441573,0.6052676079757207,13.866507354104181,0.6028916240914861,14.0,0.6258243575275183,0.6218668081376147,0.6257736236670118,0.6267346002538609,0.6291184919462132,0.6257736236670118,0.8826306818580799,9.725142579924904
11.75,6.75,-19.91079355012788,0.9936643126995044,59.619858761970264,3577.191525718216,13.921038529007156,0.6052625447394416,13.866950566689592,0.6029108942038953,14.0,0.6258075173973308,0.6218633542495325,0.6257572105106539,0.6267167720350605,0.6291014835054304,0.6257572105106539,0.8826257796707414,9.769273991463123
11.8,6.800000000000001,-20.03002122958659,0.993685201696787,59.62111210180722,3577.2667261084334,13.920922159343103,0.6052574851888306,13.867389235632526,0.6029299667666316,14.0,0.6257908196155815,0.6218598898218965,0.6257409398168435,0.6267032456280913,0.6290846233876707,0.6257409398168435,0.882620862524358,9.813405157518002
11.850000000000001,6.850000000000001,-20.148857185784532,0.9937058761282282,59.622352567693696,3577.3411540616216,13.920805918618202,0.6052524312442696,13.867823398692794,0.6029488434214259,14.0,0.6257742641937146,0.6218564173843949,0.6257248114438949,0.6266856096077219,0.6290679113847953,0.6257248114438949,0.8826159340093774,9.857536077431346
11.9,6.9,-20.267305446229955,0.9937263377938534,59.623580267631205,3577.4148160578725,13.92068984831488,0.6052473847093426,13.868253093670923,0.6029675258117793,14.0,0.6257578510979525,0.6218529392522659,0.6257088252380806,0.6266714032900159,0.629051347277604,0.6257088252380806,0.8826109974118739,9.901666750716876
11.950000000000001,6.950000000000001,-20.385370004490714,0.9937465884946817,59.6247953096809,3577.487718580854,13.920573987781065,0.605242347294829,13.868678358388317,0.6029860155821007,14.0,0.6257415802587063,0.6218494575532059,0.6256929810334378,0.6266544753282149,0.6290349308353889,0.6256929810334378,0.8826060557517383,9.945797177045966
12.0,7.0,-20.503054820182882,0.9937666300319804,59.62599780191882,3577.559868115129,13.920458374655478,0.6052373206371947,13.869099230671589,0.6030043143770256,14.0,0.6257254515770494,0.6218459742512377,0.6256772786501509,0.6266404189211014,0.629018661815432,0.6256772786501509,0.8826011118165563,9.989927356235173
12.05,7.050000000000001,-20.62036381897191,0.993786464206666,59.62718785239996,3577.6312711439978,13.920343045188806,0.6052323063125568,13.869515748339987,0.603022423840869,14.0,0.6257094649287355,0.621842491167663,0.625661717891983,0.6266229052449277,0.6290025399602799,0.625661717891983,0.8825961681913455,10.03405728823537
12.100000000000001,7.100000000000001,-20.737300892583974,0.9938060928188185,59.62836556912911,3577.7019341477467,13.920228034468233,0.6052273058464449,13.869927949195189,0.6030403456171821,14.0,0.6256936201662614,0.6218390099991736,0.6256462985430608,0.6266107608723536,0.6289865649952745,0.6256462985430608,0.8825912272842618,10.07818697312226
12.15,7.15,-20.853869898825685,0.9938255176672677,59.62953106003606,3577.7718636021636,13.920113376570631,0.6052223207204622,13.870335871012623,0.6030580813483749,14.0,0.625677917119356,0.6218355323333608,0.625631020364374,0.6265938691850294,0.6289707366243229,0.625631020364374,0.882586291348612,10.122316411088082
12.200000000000001,7.200000000000001,-20.970074661611193,0.993844740549233,59.63068443295398,3577.8410659772385,13.91999910464375,0.6052173523758153,13.870739551533893,0.6030756326753867,14.0,0.6256623555943589,0.6218320596617488,0.6256158830901868,0.6265817656924431,0.6289550545273731,0.6256158830901868,0.8825813625013531,10.166445602434331
12.25,7.25,-21.085918970995667,0.993863763259984,59.63182579559904,3577.9095477359424,13.919885250944978,0.6052124022149991,13.871139028459666,0.6030930012373767,14.0,0.6256469353727381,0.6218285933906667,0.6256008864246198,0.6265647532760483,0.6289395183558503,0.6256008864246198,0.8825764427385216,10.210574547565328
12.3,7.300000000000001,-21.20140658321523,0.9938825875925135,59.63295525555081,3577.977315333049,13.919771846833806,0.6052074716014698,13.871534339442784,0.6031101886714254,14.0,0.6256316562091324,0.6218251348501216,0.6255860300385032,0.626551630816894,0.628924127730457,0.6255860300385032,0.8825715339478296,10.254703246982487
12.350000000000001,7.350000000000001,-21.316541220732947,0.993901215337202,59.63407292023212,3578.044375213927,13.919658922741306,0.6052025618583177,13.871925522081241,0.6031271966122279,14.0,0.6256165178290908,0.6218216853009746,0.6255713135666633,0.6265356771382349,0.6289088822373978,0.6255713135666633,0.8825666379188474,10.298831701279154
12.4,7.4,-21.43132657229133,0.9939196482814716,59.6351788968883,3578.110733813298,13.9195465081159,0.6051976742659088,13.872312613910905,0.6031440266917785,14.0,0.6256015199267749,0.6218182459406177,0.6255567366056819,0.6265227287725461,0.628893781426644,0.6255567366056819,0.8825617563510627,10.3429599111359
12.450000000000001,7.450000000000001,-21.545766292971553,0.9939378882094169,59.636273292565015,3578.176397553901,13.919434631361142,0.6051928100591801,13.872695652397756,0.6031606805390328,14.0,0.6255866621627401,0.6218148179074098,0.625542298712203,0.6265067257489356,0.6288788248095615,0.625542298712203,0.882556890860176,10.387087877316182
12.5,7.5,-21.659864004259784,0.9939559369014159,59.63735621408495,3578.241372845097,13.919323319764697,0.6051879704245521,13.873074674929734,0.6031771597795537,14.0,0.6255719441619653,0.6218114022840631,0.6255279994017732,0.6264952839522367,0.6288640118580323,0.6255279994017732,0.882552042982907,10.431215600662258
12.55,7.550000000000001,-21.773623294121144,0.993973796133714,59.63842776802284,3578.30566608137,13.919212599432827,0.6051831564970794,13.873449718807993,0.6031934660351301,14.0,0.6255573655121731,0.6218080001002065,0.6255138381482611,0.6264798276707366,0.6288493420030232,0.6255138381482611,0.8825472141806333,10.475343082091348
12.600000000000001,7.600000000000001,-21.887047717081668,0.9939914676779894,59.63948806067936,3578.3692836407618,13.919102495223115,0.6051783693575268,13.873820821237777,0.6032096009233816,14.0,0.6255429257625676,0.6218046123342754,0.6254998143837602,0.6264685488524898,0.6288348146350844,0.6254998143837602,0.8825424058420717,10.519470322591916
12.65,7.65,-22.00014079431864,0.9940089533008958,59.64053719805375,3578.432231883225,13.918993030691617,0.6051736100300703,13.874188019318813,0.6032255660573397,14.0,0.625528624422947,0.6218012399149179,0.6254859274990184,0.6264522379748501,0.6288204291037671,0.6254859274990184,0.8825376192852751,10.5635973232201
12.700000000000001,7.700000000000001,-22.11290601375978,0.9940262547635909,59.64157528581545,3578.494517148927,13.918884228044288,0.6051688794801864,13.874551350035407,0.6032413630450177,14.0,0.6255144609632851,0.6217978837220315,0.6254721768442822,0.6264401704742147,0.6288061847190948,0.6254721768442822,0.8825328557591036,10.60772408509621
12.75,7.75,-22.22534683019136,0.9940433738212515,59.642602429275094,3578.5561457565054,13.918776108104606,0.6051641786132438,13.874910850246282,0.6032569934889688,14.0,0.6255004348137075,0.6217945445875704,0.6254585617305516,0.6264258301125716,0.6287920807520233,0.6254585617305516,0.8825281164443699,10.651850609401295
12.8,7.800000000000001,-22.33746666537555,0.9940603122225842,59.64361873335505,3578.6171240013027,13.918668690289621,0.6051595082734619,13.87526655667427,0.6032724589858378,14.0,0.6254865453648993,0.6217912232962054,0.6254450814311459,0.6264157939744041,0.6287781164363682,0.6254450814311459,0.8825234024547763,10.695976897373775
12.850000000000001,7.850000000000001,-22.449268908177068,0.9940770717093298,59.64462430255979,3578.6774581535874,13.918561992602687,0.6051548692435951,13.875618505895927,0.6032877611259099,14.0,0.6254727919688657,0.6217879205859326,0.6254317351835713,0.6263999462519472,0.6287642909699906,0.6254317351835713,0.8825187148377788,10.74010295030609
12.9,7.9,-22.560756914699052,0.9940936540157758,59.645619240946544,3578.7371544567927,13.918456031633564,0.6051502622449376,13.875966734331291,0.6033029014926649,14.0,0.6254591739400576,0.6217846371486798,0.6254185221915673,0.6263873772152175,0.6287506035174315,0.6254185221915673,0.8825140545754471,10.78422876954142
12.950000000000001,7.950000000000001,-22.671934008428178,0.9941100608682708,59.646603652096246,3578.7962191257748,13.918350822574341,0.6051456879380148,13.876311278233688,0.6033178816623342,14.0,0.6254456905567705,0.6217813736309725,0.6254054416273515,0.6263737180697044,0.6287370532115277,0.6254054416273515,0.8825094225854108,10.828354356470442
13.0,8.0,-22.782803480388726,0.9941262939847544,59.64757763908526,3578.8546583451157,13.918246379242749,0.6051411469235979,13.876652173679844,0.6033327032034714,14.0,0.6254323410628102,0.6217781306346831,0.6253924926339447,0.6263626338315373,0.628723639156017,0.6253924926339447,0.8825048197219217,10.872479712528124
13.05,8.05,-22.893368589305464,0.9941423550742993,59.64854130445796,3578.9124782674776,13.918142714117986,0.6051366397442602,13.876989456560283,0.6033473676765341,14.0,0.6254191246693428,0.621774908717894,0.6253796743275755,0.6263495985429306,0.6287103604275853,0.6253796743275755,0.88250024677708,10.9166048391906
13.100000000000001,8.100000000000001,-23.003632561774893,0.9941582458366746,59.649494750200475,3578.9696850120285,13.918039838380759,0.6051321668861199,13.877323162570166,0.6033618766334855,14.0,0.6254060405569231,0.6217717083958768,0.6253669858000848,0.6263385427508891,0.6286972160786398,0.6253669858000848,0.8824957044822234,10.960729737972082
13.15,8.15,-23.1135985924446,0.9941739679619283,59.6504380777157,3579.026284662942,13.917937761964307,0.6051277287810569,13.877653327200493,0.6033762316174127,14.0,0.6253930878776077,0.6217685301422042,0.6253544261213252,0.6263250927569141,0.6286842051392513,0.6253544261213252,0.8824911935095047,11.004854410421874
13.200000000000001,8.200000000000001,-23.223269844200267,0.9941895231299942,59.65137138779965,3579.082283267979,13.917836493607254,0.6051233258090111,13.877979985729878,0.6033904341621686,14.0,0.6253802657571617,0.6217653743899759,0.6253419943415013,0.6263124504035869,0.6286713266199461,0.6253419943415013,0.882486714473633,11.048978858121453
13.25,8.25,-23.332649448359774,0.9942049130103235,59.652294780619414,3579.137686837165,13.917736040913056,0.6051189583005676,13.878303173216795,0.6034044857920345,14.0,0.6253675732972767,0.6217622415331631,0.6253296894934376,0.6263007541428094,0.6286585795136365,0.6253296894934376,0.8824822679337813,11.093103082681637
13.3,8.3,-23.44174050487413,0.9942201392615428,59.65320835569257,3579.1925013415544,13.917636410411285,0.6051146265396211,13.878622924492399,0.6034183880214087,14.0,0.6253550095777966,0.6217591319280511,0.6253175105947415,0.6262886246547921,0.6286459627979097,0.6253175105947415,0.8824778543956339,11.137227085739873
13.350000000000001,8.350000000000001,-23.55054608253445,0.994235203531139,59.654112211868345,3579.2467327121008,13.917537607620497,0.6051103307661087,13.87893927415392,0.6034321423545183,14.0,0.6253425736589073,0.6217560458947659,0.6253054566498555,0.6262770366652377,0.628633475437177,0.6253054566498555,0.8824734743135534,11.181350868957603
13.4,8.4,-23.659069219184737,0.9942501074551713,59.65500644731028,3579.3003868386168,13.91743963711199,0.6051060711787822,13.879252256558598,0.6034457502851565,14.0,0.6253302645832689,0.6217529837188683,0.6252935266519813,0.6262657288976581,0.6286211163845189,0.6252935266519813,0.8824691280928434,11.225474434017762
13.450000000000001,8.450000000000001,-23.767312921939798,0.9942648526580096,59.655891159480575,3579.3534695688345,13.9173425025739,0.6051018479379957,13.879561905818203,0.6034592132964436,14.0,0.6253180813780655,0.6217499456529975,0.6252817195848768,0.6262544924128152,0.6286088845835303,0.6252817195848768,0.8824648160920804,11.269597782622386
13.5,8.5,-23.875280167407794,0.9942794407521008,59.65676644512605,3579.405986707563,13.91724620687265,0.605097661168376,13.879868255794118,0.6034725328606139,14.0,0.6253060230569703,0.6217469319185435,0.6252700344245026,0.6262432502177278,0.628596778970068,0.6252700344245026,0.882460538625489,11.313720916490324
13.55,8.55,-23.98297390191702,0.9942938733377593,59.657632400265555,3579.457944015933,13.91715075211447,0.6050935109614988,13.880171340092945,0.6034857104388237,14.0,0.6252940886219915,0.6217439427073357,0.6252584701405484,0.6262318964490879,0.6285847984736933,0.6252584701405484,0.8824562959653374,11.357843837355095
13.600000000000001,8.600000000000001,-24.09039704174638,0.994308152002983,59.65848912017898,3579.5093472107387,13.91705613970321,0.6050893973784004,13.880471192062645,0.6034987474809845,14.0,0.6252822770652141,0.6217409781833243,0.6252470256978085,0.6262193996411176,0.6285729420192117,0.6252470256978085,0.8824520883443239,11.401966546962838
13.65,8.65,-24.197552473359043,0.9943222783232926,59.65933669939756,3579.5602019638536,13.916962370396073,0.6050853204520031,13.880767844789144,0.603511645425615,14.0,0.6252705873704146,0.6217380384842457,0.6252357000574372,0.6262090723749488,0.6285612085278975,0.6252357000574372,0.882447915957941,11.446089047070393
13.700000000000001,8.700000000000001,-24.304443053639066,0.9943362538615934,59.660175231695604,3579.6105139017363,13.916869444356497,0.6050812801894129,13.881061331093463,0.6035244056997158,14.0,0.6252590185145555,0.6217351237232557,0.6252244921780755,0.6261984718403851,0.6285495969185916,0.6252244921780755,0.8824437789667937,11.490211339443512
13.75,8.75,-24.41107161013023,0.9943500801680573,59.66100481008343,3579.660288605006,13.916777361203373,0.6050772765740597,13.881351683529202,0.603537029718661,14.0,0.6252475694691584,0.621732233990518,0.6252134010168656,0.6261881633402875,0.6285381061088371,0.6252134010168656,0.8824396774988535,11.534333425855152
13.8,8.8,-24.517440941277084,0.9943637587800253,59.661825526801515,3579.709531608091,13.916686120056983,0.605073309567695,13.881638934380529,0.60354951888611,14.0,0.625236239201558,0.6217293693547388,0.6252024255303421,0.6261757476914435,0.6285267350157342,0.6252024255303421,0.8824356116516366,11.578455308083916
13.850000000000001,8.850000000000001,-24.623553816667517,0.994377291221927,59.66263747331562,3579.758248398937,13.916595719581517,0.6050693791122399,13.881923115660467,0.6035618745939333,14.0,0.6252250266760407,0.6217265298646414,0.6251915646752394,0.6261665387369744,0.6285154825568564,0.6251915646752394,0.8824315814942976,11.622576987912565
13.9,8.9,-24.729412977276844,0.9943906790052168,59.66344074031301,3579.8064444187803,13.916506158024731,0.60506548513151,13.882204259109555,0.6035740982221546,14.0,0.6252139308548714,0.6217237155503732,0.6251808174092017,0.6261554414204287,0.6285043476508482,0.6251808174092017,0.882427587069625,11.666698467126661
13.950000000000001,8.950000000000001,-24.835021135712786,0.994403923628325,59.6642354176995,3579.85412506197,13.916417433253422,0.6050616275327575,13.882482396194826,0.6035861911389054,14.0,0.6252029506992225,0.6217209264248391,0.6251701826914146,0.6261462713180196,0.6284933292182259,0.6251701826914146,0.8824236283959351,11.7108197475133
14.0,9.0,-24.94038097646137,0.9944170265766233,59.6650215945974,3579.901295675844,13.916329542786633,0.6050578062081144,13.882757558109091,0.6035981547003952,14.0,0.6251920851700024,0.621718162484963,0.6251596594831491,0.6261351051920611,0.6284824261817821,0.6251596594831491,0.8824197054688622,11.754940830859919
14.05,9.05,-25.045495156133267,0.9944299893224017,59.6657993593441,3579.947961560646,13.916242483825206,0.6050540210358786,13.883029775770437,0.6036099902508886,14.0,0.6251813332285993,0.6217154237128716,0.6251492467482681,0.6261257189091552,0.628471637467239,0.6251492467482681,0.8824158182630378,11.799061718953217
14.100000000000001,9.100000000000001,-25.150366303710562,0.9944428133248574,59.66656879949144,3579.9941279694867,13.916156253279077,0.605050271881699,13.883299079822006,0.6036216991226959,14.0,0.6251706938375429,0.6217127100770032,0.6251389434536451,0.6261134142084337,0.6284609620035935,0.6251389434536451,0.8824119667336662,11.843182413578136
14.15,9.15,-25.254997020793457,0.9944555000300934,59.6673300018056,3580.0398001083363,13.916070847791053,0.605046558599611,13.883565500631963,0.6036332826361723,14.0,0.625160165961098,0.6217100215331408,0.6251287485695596,0.6261060268376034,0.6284503987236518,0.6251287485695596,0.8824081508179887,11.887302916516926
14.200000000000001,9.200000000000001,-25.359389881847235,0.9944680508711253,59.66808305226752,3580.084983136051,13.915986263760175,0.605042881033051,13.883829068293633,0.6036447420997232,14.0,0.6251497485657835,0.621707358025375,0.625118661070043,0.6260943892824368,0.6284399465640912,0.625118661070043,0.8824043704366519,11.931423229548294
14.25,9.25,-25.46354743444858,0.9944804672678984,59.668828036073904,3580.129682164434,13.91590249736004,0.6050392390156539,13.884089812625867,0.6036560788098203,14.0,0.6251394406208509,0.621704719486992,0.6251086799331729,0.6260869134842528,0.628429604466174,0.6251086799331729,0.8824006254949672,11.975543354446584
14.3,9.3,-25.567472199531935,0.9944927506273088,59.66956503763853,3580.1739022583115,13.915819544558188,0.6050356323720951,13.884347763173484,0.603667294051021,14.0,0.6251292410986932,0.6217021058413007,0.6250988041413658,0.6260753699738182,0.6284193713756125,0.6250988041413658,0.8823969158840852,12.019663292981061
14.350000000000001,9.350000000000001,-25.671166671635078,0.9945049023432341,59.670294140594045,3580.217648435643,13.915737401131341,0.6050320609187539,13.884602949207917,0.6036783890959964,14.0,0.6251191489752255,0.6216995170023915,0.6250890326816149,0.6260673188799785,0.6284092462431982,0.6250890326816149,0.8823932414820721,12.063783046915216
14.4,9.4,-25.774633319144282,0.9945169237965671,59.671015427794025,3580.2609256676415,13.915656062680842,0.6050285244643845,13.88485539972791,0.6036893652055613,14.0,0.6251091632302176,0.6216969528758395,0.6250793645457313,0.626056320169484,0.6283992280247225,0.6250793645457313,0.8823896021549086,12.10790261800614
14.450000000000001,9.450000000000001,-25.877874584538635,0.9945288163552574,59.67172898131544,3580.303738878926,13.915575524645465,0.6050250228106724,13.885105143460404,0.6037002236287132,14.0,0.6250992828475991,0.6216944133593507,0.6250697987305415,0.6260483473887148,0.6283893156814174,0.6250697987305415,0.8823859977574062,12.152022008003948
14.5,9.5,-25.980892884633665,0.9945405813743546,59.672434882461275,3580.3460929476764,13.91549578231426,0.6050215557527939,13.885352208861448,0.6037109656026717,14.0,0.625089506815731,0.6216918983433591,0.6250603342380945,0.6260367784835306,0.6283795081799792,0.6250603342380945,0.8823824281340552,12.196141218651233
14.55,9.55,-26.083690610823947,0.9945522201960586,59.67313321176351,3580.3879927058106,13.915416830836865,0.6050181230798637,13.885596624117232,0.6037215923529231,14.0,0.6250798341276603,0.6216894077115749,0.6250509700758371,0.6260304861145133,0.6283698044929397,0.6250509700758371,0.8823788931198026,12.24026025168258
14.600000000000001,9.600000000000001,-26.186270129324974,0.9945637341497708,59.67382404898625,3580.429442939175,13.915338665235165,0.6050147245754419,13.885838417145187,0.603732105093269,14.0,0.6250702637813425,0.621686941341494,0.6250417052567915,0.6260194187137061,0.6283602035985536,0.6250417052567915,0.8823753925407756,12.284379108824094
14.65,9.65,-26.288633781413694,0.994575124552152,59.67450747312912,3580.470448387747,13.91526128041137,0.6050113600178857,13.886077615595195,0.603742505025878,14.0,0.6250607947798602,0.6216844991048645,0.6250325387997057,0.6260131200455213,0.6283507044813095,0.6250325387997057,0.8823719262149428,12.328497791792985
14.700000000000001,9.700000000000001,-26.39078388366829,0.9945863927071799,59.67518356243079,3580.5110137458473,13.915184671158356,0.6050080291807981,13.886314246850777,0.6037527933413381,14.0,0.6250514261316118,0.621682080868122,0.6250234697292187,0.6260018955052642,0.6283413061317085,0.6250234697292187,0.8823684939527333,12.372616302297178
14.75,9.75,-26.492722728206527,0.9945975399062122,59.67585239437273,3580.5511436623638,13.915108832166917,0.6050047318333442,13.886548338030458,0.6037629712187156,14.0,0.6250421568504996,0.6216796864927912,0.6250144970759953,0.6259945840542884,0.6283320075467709,0.6250144970759953,0.8823650955576056,12.416734642034935
14.8,9.8,-26.594452582923136,0.9946085674280511,59.67651404568307,3580.590842740984,13.915033758034602,0.6050014677406349,13.886779915989074,0.6037730398256119,14.0,0.6250329859560956,0.6216773158358604,0.6250056198768716,0.6259832164899626,0.6283228077298442,0.6250056198768716,0.8823617308265798,12.46085281269454
14.850000000000001,9.850000000000001,-26.69597569172574,0.9946194765390106,59.677168592340635,3580.630115540438,13.914959443272396,0.6049982366640172,13.887009007319223,0.6037830003182271,14.0,0.625023912473806,0.6216749687501297,0.6249968371749774,0.6259781456704548,0.628313705691008,0.6249968371749774,0.8823583995507314,12.504970815953973
14.9,9.9,-26.79729427476973,0.9946302684929855,59.67781610957913,3580.668966574748,13.914885882312772,0.6049950383614249,13.887235638352696,0.6037928538414216,14.0,0.6250149354350177,0.6216726450845379,0.6249881480198678,0.625967541710254,0.6283047004469485,0.6249881480198678,0.8823551015156555,12.549088653480633
14.950000000000001,9.950000000000001,-26.89841052869157,0.9946409445315236,59.67845667189142,3580.707400313485,13.914813069515606,0.6049918725876351,13.887459835161998,0.6038026015287825,14.0,0.625006053877245,0.6216703446844669,0.6249795514676353,0.6259609032383664,0.6282957910213068,0.6249795514676353,0.8823518365018992,12.593206326931073
15.0,10.0,-26.99932662684093,0.9946515058838993,59.679090353033956,3580.7454211820373,13.914740999175628,0.6049887390945925,13.887681623561885,0.6038122445026907,14.0,0.6249972668442582,0.6216680673920302,0.6249710465810204,0.6259498677941385,0.6282869764445451,0.6249710465810204,0.88234860428537,12.637323837950754
15.05,10.05,-27.100044719511246,0.9946619537671887,59.67971722603132,3580.783033561879,13.9146696655279,0.6049856376316478,13.887901029110965,0.6038217838743898,14.0,0.6249885733862149,0.6216658130463422,0.6249626324295173,0.625943963700715,0.6282782557542971,0.6249626324295173,0.8823454046377193,12.681441188173832
15.100000000000001,10.100000000000001,-27.200566934169018,0.9946722893863471,59.680337363180826,3580.8202417908496,13.914599062754624,0.6049825679458533,13.888118077113289,0.603831220744056,14.0,0.6249799725597758,0.6216635814837743,0.6249543080894727,0.6259345685354458,0.6282696279952469,0.6249543080894727,0.8823422373267049,12.725558379222942
15.15,10.15,-27.300895375681435,0.9946825139342883,59.6809508360573,3580.857050163438,13.914529184990245,0.6049795297821846,13.888332792620055,0.603840556200872,14.0,0.6249714634282187,0.6216613725381968,0.62494607264417,0.6259290157763312,0.6282610922193967,0.62494607264417,0.8823391021165348,12.769675412709022
15.200000000000001,10.200000000000001,-27.401032126542695,0.9946926285919647,59.68155771551788,3580.893462931073,13.914460026327909,0.6049765228838221,13.88854520043126,0.6038497913230982,14.0,0.6249630450615397,0.6216591860412088,0.6249379251839172,0.6259188477804647,0.6282526474859373,0.6249379251839172,0.8823359987681938,12.813792290231142
15.25,10.25,-27.500979247098634,0.9947026345284493,59.68215807170696,3580.9294843024177,13.914391580824015,0.6049735469923485,13.888755325097435,0.6038589271781494,14.0,0.6249547165365549,0.6216570218223546,0.6249298648061246,0.6259112998982731,0.628244292861583,0.6249298648061246,0.8823329270397497,12.85790901337634
15.3,10.3,-27.600738775769894,0.9947125329010198,59.68275197406119,3580.9651184436716,13.914323842504063,0.6049706018480028,13.888963190921416,0.6038679648226702,14.0,0.6249464769369871,0.6216548797093324,0.6249218906153652,0.6259028947460432,0.6282360274204094,0.6249218906153652,0.8823298866866506,12.9020255837195
15.350000000000001,10.350000000000001,-27.70031272927345,0.9947223248552424,59.68333949131454,3581.0003694788725,13.91425680536728,0.6049676871898817,13.88916882196009,0.6038769053026126,14.0,0.6249383253535516,0.6216527595281903,0.6249140017234475,0.6258956740671491,0.6282278502440422,0.6249140017234475,0.8823268774620021,12.946142002823217
15.4,10.4,-27.799703102842567,0.9947320115250582,59.68392069150349,3581.035241490209,13.914190463391625,0.6049648027561577,13.889372242026221,0.603885749653314,14.0,0.6249302608840304,0.6216506611035144,0.6249061972494641,0.625887199311239,0.6282197604216627,0.6249061972494641,0.8823238991168351,12.990258272237687
15.450000000000001,10.450000000000001,-27.898911870445094,0.9947415940328702,59.68449564197221,3581.0697385183325,13.91412481053803,0.6049619482842622,13.889573474690273,0.6038944988995771,14.0,0.6249222826333434,0.6216485842586067,0.6248984763198421,0.6258811162667332,0.6282117570500951,0.6248984763198421,0.8823209514003578,13.034374393500618
15.5,10.5,-27.997940985000163,0.9947510734896313,59.68506440937788,3581.1038645626727,13.914059840755375,0.6049591235111033,13.88977254328226,0.6039031540557505,14.0,0.6249143897136084,0.6216465288156564,0.6248908380683837,0.6258730823684906,0.6282038392337589,0.6248908380683837,0.8823180340601992,13.078490368137132
15.55,10.55,-28.09679237859313,0.9947604509949332,59.68562705969599,3581.1376235817593,13.91399554798388,0.6049563281732122,13.889969470893597,0.6039117161258085,14.0,0.6249065812441992,0.6216444945959004,0.6248832816363021,0.6258670083682673,0.628196006084831,0.6248832816363021,0.8823151468426362,13.122606197659703
15.600000000000001,10.600000000000001,-28.195467962688916,0.9947697276370959,59.68618365822576,3581.1710194935454,13.913931926159767,0.6049535620069464,13.890164280379015,0.6039201861034355,14.0,0.6248988563517913,0.6216424814197783,0.6248758061722512,0.6258585582403144,0.6281882567231267,0.6248758061722512,0.8823122894928145,13.16672188356809
15.65,10.65,-28.29396962834361,0.9947789044932593,59.68673426959556,3581.2040561757335,13.91386896921843,0.6049508247486274,13.890356994358445,0.6039285649721063,14.0,0.6248912141704072,0.6216404891070771,0.6248684108323425,0.6258509169223503,0.628180590276271,0.6248684108323425,0.8823094617549534,13.210837427349285
15.700000000000001,10.700000000000001,-28.39229924641435,0.9947879826294733,59.6872789577684,3581.236737466104,13.91380667109835,0.6049481161347109,13.890547635218939,0.6039368537051713,14.0,0.6248836538414487,0.6216385174770721,0.6248610947801682,0.6258440125289344,0.6281730058795976,0.6248610947801682,0.8823066633725459,13.254952830477473
15.75,10.75,-28.490458667767516,0.9947969631007901,59.68781778604741,3581.2690671628447,13.913745025744293,0.6049454359019258,13.890736225116592,0.6039450532659388,14.0,0.6248761745137283,0.6216365663486565,0.6248538571868087,0.6258367315664473,0.6281655026762004,0.6248538571868087,0.8823038940885427,13.299068094413999
15.8,10.8,-28.588449723485137,0.9948058469513565,59.68835081708139,3581.3010490248835,13.913684027110454,0.6049427837874111,13.89092278597849,0.6039531646077604,14.0,0.6248687753434917,0.6216346355404669,0.6248466972308394,0.625829911599114,0.628158079816952,0.6248466972308394,0.8823011536455305,13.34318322060735
15.850000000000001,10.850000000000001,-28.68627422506959,0.9948146352145072,59.688878112870434,3581.332686772226,13.913623669163321,0.6049401595288401,13.891107339504652,0.6039611886741153,14.0,0.6248614554944347,0.6216327248710013,0.6248396140983251,0.6258245419068956,0.6281507364604826,0.6248396140983251,0.8822984417858989,13.387298210493137
15.9,10.9,-28.783933964646526,0.9948233289128567,59.689399734771406,3581.3639840862843,13.913563945884723,0.6049375628645531,13.891289907169993,0.6039691263986954,14.0,0.6248542141377156,0.6216308341587299,0.624832606982825,0.6258166831404905,0.6281434717731496,0.624832606982825,0.8822957582519982,13.431413065494084
15.950000000000001,10.950000000000001,-28.881430715166083,0.994831929058394,59.68991574350364,3581.3949446102183,13.913504851274023,0.6049349935336532,13.891470510226277,0.6039769787054903,14.0,0.6248470504519614,0.6216289632221997,0.6248256750853759,0.6258088411796705,0.6281362849290918,0.6248256750853759,0.882293102786288,13.475527787020042
16.0,11.0,-28.97876623060223,0.9948404366525753,59.690426199154516,3581.4255719492708,13.91344637935071,0.6049324512761178,13.891649169704081,0.6039847465088731,14.0,0.6248399636232693,0.6216271118801339,0.624818817614483,0.6258026476021216,0.6281291751101713,0.624818817614483,0.8822904751314775,13.519642376467985
16.05,11.05,-29.075942246150493,0.9948488526864179,59.69093116118507,3581.455869671104,13.913388524156606,0.6049299358328959,13.891825906414777,0.6039924307136859,14.0,0.6248329528452029,0.6216252799515233,0.6248120337861022,0.625797082098047,0.6281221415059479,0.6248120337861022,0.882287875030656,13.563756835222039
16.1,11.100000000000001,-29.17296047842381,0.9948571781405943,59.69143068843566,3581.4858413061397,13.913331279758046,0.604927446946002,13.89200074095248,0.6040000322153252,14.0,0.6248260173187857,0.6216234672557147,0.6248053228236181,0.6257903103612013,0.6281151833136662,0.6248053228236181,0.8822853022274181,13.607871164653492
16.150000000000002,11.150000000000002,-29.26982262564663,0.9948654139855259,59.69192483913155,3581.5154903478933,13.913274640247568,0.60492498435859,13.892173693696044,0.604007551899828,14.0,0.6248191562524875,0.6216216736124911,0.6247986839578196,0.6257821257803713,0.6281082997382424,0.6247986839578196,0.8822827564659773,13.651985366120828
16.2,11.2,-29.366530367847233,0.9948735611814766,59.6924136708886,3581.5448202533157,13.913218599745742,0.6049225478150323,13.892344784811012,0.604014990643957,14.0,0.6248123688622105,0.6216198988421483,0.6247921164268729,0.6257774400128728,0.6281014899922445,0.6247921164268729,0.8822802374912752,13.696099440969757
16.25,11.25,-29.463085367048436,0.9948816206786463,59.69289724071878,3581.5738344431265,13.91316315240302,0.6049201370610009,13.892514034251572,0.6040223493152858,14.0,0.6248056543712672,0.621618142765566,0.6247856194762982,0.6257698749117746,0.6280947532957922,0.6247856194762982,0.8822777450490819,13.740213390533267
