t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
16.3,11.3,-29.559489267456232,0.9948895934172648,59.69337560503589,3581.6025363021536,13.913108292400867,0.6049177518435159,13.892681461762562,0.6040296287722853,14.0,0.6247990120103608,0.6216164052042735,0.6247791923589247,0.6257650638240992,0.6280880888766328,0.6247791923589247,0.8822752788860896,13.784327216131647
16.35,11.350000000000001,-29.655743695646997,0.9948974803276847,59.69384881966108,3581.6309291796647,13.91305401395346,0.60491539191102,13.892847086881378,0.6040368298644078,14.0,0.6247924410175566,0.6216146859805117,0.624772834334868,0.625757823786265,0.6280814959699883,0.624772834334868,0.8822728387500005,13.82844091907255
16.400000000000002,11.400000000000002,-29.751850260752693,0.9949052823304748,59.69431693982849,3581.6590163897094,13.913000311308771,0.6049130570134248,13.893010928939974,0.6040439534321728,14.0,0.6247859406382544,0.6216129849172898,0.624766544671483,0.6257528235294071,0.6280749738186145,0.624766544671483,0.8822704243896072,13.872554500651042
16.45,11.45,-29.847810554644475,0.9949130003365126,59.694780020190755,3581.6868012114455,13.91294717874978,0.6049107469021644,13.893173007066768,0.6040510003072508,14.0,0.624779510125157,0.6216113018384385,0.624760322643333,0.6257457838073581,0.6280685216726845,0.624760322643333,0.8822680355548684,13.916667962149651
16.5,11.5,-29.943626152114465,0.9949206352470767,59.695238114824605,3581.714286889476,13.912894610595501,0.6049084613302392,13.893333340188612,0.6040579713125483,14.0,0.6247731487382372,0.6216096365686593,0.6247541675321456,0.6257406774360337,0.6280621387898029,0.6247541675321456,0.8822656719969788,13.960781304838449
16.55,11.55,-30.039298611055845,0.9949281879539391,59.69569127723635,3581.741476634181,13.912842601202009,0.6049062000522613,13.893491947032722,0.6040648672622922,14.0,0.6247668557446996,0.6216079889335692,0.6247480786267692,0.6257325267427959,0.6280558244349159,0.6247480786267692,0.8822633334684321,14.004894529975084
16.6,11.600000000000001,-30.134829472641112,0.9949356593394565,59.69613956036739,3581.7683736220433,13.912791144963093,0.6049039628244823,13.893648846128588,0.6040716889621125,14.0,0.6247606304189456,0.6216063587597427,0.6247420552231319,0.6257291264270929,0.6280495778803279,0.6247420552231319,0.8822610197230816,14.049007638804873
16.650000000000002,11.650000000000002,-30.230220261498832,0.9949430502766619,59.69658301659971,3581.7949809959828,13.912740236311462,0.6049017494048462,13.893804055809902,0.6040784372091261,14.0,0.6247544720425308,0.6216047458747508,0.6247360966241947,0.6257214985287028,0.62804339840555,0.6247360966241947,0.8822587305161943,14.093120632560856
16.7,11.7,-30.325472485888373,0.994950361629355,59.6970216977613,3581.821301865678,13.912689869718966,0.6048995595529986,13.893957594216456,0.6040851127920198,14.0,0.6247483799041262,0.6216031501071954,0.6247302021399076,0.6257179919546776,0.6280372852973846,0.6247302021399076,0.8822564656045008,14.13723351246387
16.75,11.75,-30.420587637873236,0.9949575942521931,59.697455655131584,3581.8473393078953,13.912640039697672,0.6048973930303336,13.894109479296057,0.6040917164911329,14.0,0.6247423532994729,0.6216015712867425,0.6247243710871597,0.6257103858906174,0.6280312378497396,0.6247243710871597,0.8822542247462422,14.18134627972264
16.8,11.8,-30.515567193492423,0.9949647489907804,59.69788493944682,3581.8730963668095,13.912590740800114,0.604895249600005,13.894259728806388,0.6040982490785386,14.0,0.6247363915313399,0.6216000092441517,0.6247186027897323,0.6257063006768095,0.6280252553637081,0.6247186027897323,0.8822520077012109,14.225458935533826
16.85,11.850000000000001,-30.610412612930332,0.9949718266817572,59.69830960090543,3581.898576054326,13.91254196762006,0.6048931290269591,13.894408360316902,0.6041047113181262,14.0,0.6247304939094768,0.621598463811303,0.6247128965782516,0.625699090737901,0.6280193371474037,0.6247128965782516,0.8822498142307906,14.269571481082126
16.900000000000002,11.900000000000002,-30.705125340684805,0.9949788281528896,59.698729689173376,3581.9237813504024,13.912493714792767,0.6048910310779464,13.894555391210684,0.6041111039656819,14.0,0.6247246597505688,0.6215969348212218,0.6247072517901332,0.6256950337824274,0.6280134825159952,0.6247072517901332,0.8822476440979901,14.313683917540347
16.95,11.95,-30.79970680573365,0.9949857542231565,59.69914525338939,3581.9487152033635,13.912445976995603,0.604888955521548,13.894700838686285,0.6041174277689689,14.0,0.6247188883781871,0.6215954221081014,0.6247016677695403,0.6256872480699984,0.6280076907915892,0.6247016677695403,0.8822454970674757,14.357796246069482
17.0,12.0,-30.894158421699373,0.9949926057028379,59.699556342170276,3581.9733805302167,13.912398748948096,0.6048869021281781,13.894844719759597,0.6041236834678085,14.0,0.6247131791227429,0.6215939255073224,0.6246961438673259,0.6256853167935943,0.6280019613032493,0.6246961438673259,0.8822433729055994,14.40190846781881
17.05,12.05,-30.9884815870124,0.994999383393602,59.699963003616126,3581.9977802169674,13.912352025412682,0.6048848706701166,13.894987051265645,0.6041298717941584,14.0,0.6247075313214356,0.6215924448554729,0.6246906794409824,0.6256775701439403,0.6279962933868399,0.6246906794409824,0.8822412713804265,14.44602058392596
17.1,12.100000000000001,-31.082677685072532,0.9950060880885916,59.7003652853155,3582.02191711893,13.912305801194547,0.604882860921502,13.895127849860424,0.6041359934721924,14.0,0.6247019443182054,0.6215909799903628,0.6246852738545926,0.6256734575354145,0.6279906863850874,0.6246852738545926,0.8822391922617566,14.490132595517016
17.150000000000002,12.150000000000002,-31.17674808440887,0.9950127205725094,59.70076323435057,3582.045794061034,13.912260071142184,0.6048808726583558,13.895267132022699,0.6041420492183782,14.0,0.62469641746368,0.6215895307510404,0.6246799264787755,0.6256656347426157,0.6279851396474265,0.6246799264787755,0.8822371353211471,14.534244503706589
17.2,12.2,-31.270694138838046,0.9950192816217045,59.70115689730227,3582.069413838136,13.912214830147283,0.6048789056585775,13.895404914055794,0.6041480397415563,14.0,0.6246909501151255,0.621588096977804,0.6246746366906298,0.6256645153900305,0.627979652530033,0.6246746366906298,0.8822351003319298,14.578356309597913
17.25,12.25,-31.364517187621004,0.9950257720042556,59.70154632025533,3582.0927792153198,13.912170073145267,0.6048769597019681,13.895541212089366,0.6041539657430159,14.0,0.6246855416363929,0.6215866785122148,0.6246694038736879,0.6256569117770527,0.6279742243956732,0.6246694038736879,0.8822330870692281,14.622468014282942
17.3,12.3,-31.45821855561796,0.9950321924800561,59.701931548803366,3582.115892928202,13.91212579511502,0.6048750345702183,13.895676042081181,0.6041598279165731,14.0,0.6246801913978677,0.621585275197106,0.6246642274178542,0.6256530507889553,0.6279688546137474,0.6246642274178542,0.8822310953099718,14.666579618842423
17.35,12.350000000000001,-31.551799553442002,0.995038543800897,59.70231262805382,3582.138757683229,13.912081991079305,0.6048731300469263,13.895809419818839,0.6041656269486452,14.0,0.6246748987764145,0.6215838868765924,0.6246591067193593,0.6256466165730336,0.6279635425601443,0.6246591067193593,0.8822291248329088,14.710691124345995
17.400000000000002,12.400000000000002,-31.645261477610994,0.9950448267105494,59.702689602632965,3582.161376157978,13.91203865610458,0.6048712459175904,13.895941360921539,0.6041713635183278,14.0,0.6246696631553279,0.6215825133960773,0.6246540411806996,0.6256426441058526,0.6279582876172614,0.6246540411806996,0.8822271754186168,14.754802531852285
17.45,12.45,-31.738605610697984,0.995051041944847,59.703062516690814,3582.183751001449,13.911995785301263,0.6048693819696201,13.896071880841788,0.604177038297469,14.0,0.6246644839242755,0.6215811546022595,0.6246490302105885,0.6256360702394405,0.6279530891738877,0.6246490302105885,0.8822252468495113,14.798913842408986
17.5,12.5,-31.83183322148005,0.9950571902317672,59.70343141390603,3582.2058848343618,13.911953373823469,0.6048675379923247,13.89620099486711,0.6041826519507439,14.0,0.6246593604792477,0.6215798103431379,0.6246440732238971,0.6256335862493838,0.6279479466252086,0.6246440732238971,0.8822233389098536,14.843025057052971
17.55,12.55,-31.924945565085654,0.9950632722915118,59.70379633749071,3582.2277802494423,13.911911416869366,0.604865713776929,13.89632871812175,0.6041882051357282,14.0,0.6246542922225007,0.6215784804680168,0.6246391696416073,0.6256274273750484,0.6279428593726675,0.6246391696416073,0.8822214513857575,14.887136176810362
17.6,12.600000000000001,-32.017943883140376,0.9950692888365876,59.70415733019526,3582.2494398117155,13.911869909680728,0.6048639091165534,13.896455065568341,0.6041936985029713,14.0,0.6246492785625056,0.6215771648275078,0.6246343188907463,0.6256249999720286,0.627937826824007,0.6246343188907463,0.8822195840651924,14.931247202696635
17.650000000000002,12.650000000000002,-32.11082940391132,0.9950752405718851,59.704514434313104,3582.2708660587864,13.911828847543267,0.6048621238062291,13.896580052009588,0.6041991326960691,14.0,0.6246443189138924,0.6215758632735334,0.6246295204043432,0.6256182091342011,0.6279328483931164,0.6246295204043432,0.8822177367379885,14.975358135716716
17.7,12.7,-32.20360334244982,0.9950811281947575,59.70486769168545,3582.292061501127,13.911788225786225,0.6048603576428794,13.896703692089908,0.6042045083517351,14.0,0.6246394126973971,0.6215745756593277,0.6246247736213703,0.6256140463747287,0.6279279235000654,0.6246247736213703,0.8822159091958373,15.01946897686506
17.75,12.75,-32.29626690073288,0.995086952395099,59.705217143705944,3582.313028622357,13.91174803978252,0.604858610425327,13.89682600029708,0.6042098260998731,14.0,0.6246345593398067,0.6215733018394374,0.6246200779866852,0.6256087075620602,0.627923051570975,0.6246200779866852,0.8822141012322932,15.063579727125763
17.8,12.8,-32.38882126780298,0.995092713855422,59.70556283132532,3582.333769879519,13.911708284948478,0.6048568819542817,13.896946990963862,0.6042150865636462,14.0,0.6246297582739052,0.6215720416697216,0.6246154329509838,0.6256047229719105,0.6279182320380032,0.6246154329509838,0.8822123126427738,15.10769038747264
17.85,12.850000000000001,-32.48126761990652,0.9950984132509338,59.70590479505603,3582.3542877033615,13.911668956743823,0.6048551720323402,13.89706667826961,0.6042202903595483,14.0,0.6246250089384193,0.6215707950073511,0.6246108379707372,0.6255993589548952,0.6279134643392723,0.6246108379707372,0.882210543224558,15.151800958869325
17.900000000000002,12.900000000000002,-32.573607120630754,0.9951040512496125,59.706243074976754,3582.374584498605,13.911630050671366,0.6048534804639725,13.897185076241863,0.6042254380974723,14.0,0.6246203107779654,0.6215695617108069,0.6246062925081497,0.6255963414053733,0.6279087479188289,0.6246062925081497,0.8822087927767844,15.19591144226936
17.95,12.95,-32.665840921039454,0.9951096285122828,59.706577710736966,3582.394662644218,13.911591562277087,0.6048518070555255,13.897302198757938,0.6042305303807799,14.0,0.6246156632429929,0.621568341639878,0.6246017960310918,0.6255913383264042,0.6279040822265542,0.6246017960310918,0.8822070611004482,15.240021838616288
18.0,13.0,-32.75797015980692,0.9951151456926901,59.706908741561406,3582.4145244936844,13.911553487149684,0.6048501516152036,13.897418059546492,0.6042355678063692,14.0,0.6246110657897329,0.6215671346556588,0.6245973480130554,0.6255881402041186,0.6278994667181564,0.6245973480130554,0.8822053479983974,15.28413214884376
18.05,13.05,-32.84999596335082,0.9951206034375749,59.70723620625449,3582.4341723752696,13.911515820920627,0.6048485139530708,13.897532672189072,0.6042405509647423,14.0,0.6246065178801428,0.621565940620546,0.6245929479330976,0.625582217608333,0.6278949008550649,0.6245929479330976,0.8822036532753282,15.328242373875604
18.1,13.100000000000001,-32.94191944596344,0.9951260023867462,59.70756014320477,3582.4536085922864,13.911478559263772,0.6048468938810336,13.89764605012167,0.6042454804400726,14.0,0.6246020189818527,0.6215647593982345,0.6245885952757851,0.6255784622649353,0.6278903841044234,0.6245885952757851,0.8822019767377793,15.372352514625932
18.150000000000002,13.150000000000002,-33.033741709941765,0.9951313431731538,59.70788059038922,3582.4728354233534,13.91144169789528,0.6048452912128383,13.897758206636231,0.604250356810271,14.0,0.6245975685681119,0.6215635908537134,0.6245842895311443,0.6255743302614694,0.6278859159389972,0.6245842895311443,0.8822003181941266,15.416462571999231
18.2,13.2,-33.12546384571599,0.9951366264229604,59.708197585377626,3582.4918551226574,13.911405232573278,0.6048437057640556,13.89786915488217,0.6042551806470509,14.0,0.624593166117735,0.6215624348532609,0.6245800301946068,0.6255717407069502,0.6278814958371418,0.6245800301946068,0.8821986774545756,15.460572546890447
18.25,13.25,-33.21708693197687,0.9951418527556134,59.7085111653368,3582.510669920208,13.91136915909778,0.6048421373520775,13.89797890786788,0.6042599525159948,14.0,0.6245888111150488,0.6215612912644402,0.6245758167669551,0.6255661590853775,0.6278771232827214,0.6245758167669551,0.8821970543311553,15.504682440185091
18.3,13.3,-33.308612035801566,0.9951470227839145,59.70882136703487,3582.5292820220925,13.911333473310274,0.6048405857960989,13.898087478462207,0.6042646729766177,14.0,0.6245845030498394,0.6215601599560924,0.6245716487542751,0.6255614958652307,0.6278727977650946,0.6245716487542751,0.8821954486377087,15.548792252759313
18.35,13.350000000000001,-33.400040212778265,0.9951521371140909,59.70912822684545,3582.547693610727,13.911298171093588,0.6048390509171125,13.898194879395911,0.6042693425824309,14.0,0.6245802414172991,0.6215590407983318,0.6245675256678969,0.6255578941972514,0.6278685187790314,0.6245675256678969,0.8821938601898862,15.592901985480003
18.400000000000002,13.400000000000002,-33.4913725071295,0.9951571963458634,59.70943178075181,3582.565906845108,13.911263248371572,0.6048375325378944,13.898301123263133,0.6042739618810058,14.0,0.6245760257179739,0.6215579336625391,0.6245634470243498,0.6255540666994679,0.6278642858246616,0.6245634470243498,0.8821922888051349,15.637011639204879
18.45,13.45,-33.58260995183406,0.9951622010725163,59.70973206435098,3582.583923861059,13.911228701108898,0.6048360304829956,13.898406222522842,0.6042785314140366,14.0,0.6245718554577103,0.6215568384213551,0.6245594123453034,0.6255506061626439,0.627860098407429,0.6245594123453034,0.882190734302691,15.681121214782571
18.5,13.5,-33.67375356874778,0.995167151880964,59.710029112857846,3582.601746771471,13.911194525310707,0.6048345445787264,13.898510189500245,0.6042830517174019,14.0,0.6245677301476045,0.6215557549486735,0.6245554211575248,0.6255466934427862,0.627855956038038,0.6245554211575248,0.8821891965035688,15.725230713052728
18.55,13.55,-33.76480436872287,0.9951720493518197,59.710322961109185,3582.619377666551,13.9111607170224,0.6048330746531478,13.898613036388214,0.6042875233212267,14.0,0.6245636493039495,0.6215546831196341,0.6245514729928199,0.6255428820125211,0.6278518582323951,0.6245514729928199,0.882187675230551,15.76934013484608
18.6,13.600000000000001,-33.855763351726154,0.9951768940594606,59.71061364356764,3582.6368186140585,13.911127272329315,0.6048316205360572,13.898714775248674,0.6042919467499424,14.0,0.6245596124481839,0.6215536228106148,0.6245475673879892,0.6255374288595398,0.6278478045115654,0.6245475673879892,0.8821861703081777,15.81344948098455
18.650000000000002,13.650000000000002,-33.94663150695589,0.9951816865720957,59.71090119432574,3582.6540716595446,13.911094187356417,0.6048301820589747,13.898815418014012,0.6042963225223483,14.0,0.6245556191068411,0.6215525738992245,0.6245437038847689,0.6255353129629797,0.6278437944017184,0.6245437038847689,0.8821846815627366,15.857558752281324
18.7,13.7,-34.037409812957534,0.9951864274518292,59.71118564710975,3582.671138826585,13.911061458268113,0.6048287590551353,13.898914976488415,0.6043006511516702,14.0,0.6245516688114969,0.6215515362642954,0.6245398820297932,0.6255303617635637,0.6278398274340606,0.6245398820297932,0.882183208822251,15.901667949540947
18.75,13.75,-34.12809923773811,0.9951911172547269,59.71146703528361,3582.6880221170168,13.911029081267802,0.6048273513594697,13.899013462349265,0.6043049331456202,14.0,0.6245477610987216,0.6215505097858739,0.6245361013745309,0.6255281055975216,0.627835903144815,0.6245361013745309,0.882181751916468,15.945777073559416
18.8,13.8,-34.21870073887949,0.9951957565308791,59.711745391852745,3582.7047235111645,13.91099705259771,0.604825958808596,13.899110887148463,0.6043091690064549,14.0,0.624543895510026,0.6215494943452137,0.6245323614752484,0.6255234282584471,0.627832021075136,0.6245323614752484,0.8821803106768478,15.989886125124249
18.85,13.850000000000001,-34.30921526365037,0.9952003458244648,59.71202074946789,3582.7212449680733,13.910965368538497,0.6048245812408042,13.899207262313762,0.6043133592310331,14.0,0.6245400715918149,0.6215484898247663,0.6245286618929526,0.6255209743233925,0.6278281807710886,0.6245286618929526,0.8821788849365514,16.033995105014586
18.900000000000002,13.900000000000002,-34.399643749117175,0.9952048856738142,59.71229314042885,3582.737588425731,13.910934025409013,0.604823218496044,13.899302599150099,0.6043175043108738,14.0,0.6245362888953356,0.6215474961081728,0.6245250021933461,0.625516369485297,0.6278243817835759,0.6245250021933461,0.8821774745304274,16.078104014001262
18.95,13.95,-34.48998712225363,0.9952093766114706,59.71256259668824,3582.753755801294,13.910903019565932,0.6048218704159102,13.899396908840883,0.6043216047322123,14.0,0.6245325469766295,0.6215465130802555,0.6245213819467783,0.6255138193997719,0.6278206236683072,0.6245213819467783,0.8821760792950015,16.122212852846896
19.0,14.0,-34.58024630004935,0.9952138191642526,59.71282914985515,3582.7697489913094,13.910872347403505,0.6048205368436307,13.899490202449304,0.6043256609760567,14.0,0.6245288453964826,0.6215455406270086,0.6245178007281973,0.6255081481170776,0.6278169059857309,0.6245178007281973,0.8821746990684624,16.166321622305983
19.05,14.05,-34.67042218961711,0.9952182138533145,59.71309283119887,3582.7855698719322,13.910842005353157,0.6048192176240503,13.899582490919606,0.6043296735182437,14.0,0.624525183720378,0.6215445786355895,0.6245142581171019,0.6255071127714699,0.6278132283010109,0.6245142581171019,0.8821733336906499,16.21043032312496
19.1,14.100000000000001,-34.760515688299094,0.9952225611942069,59.71335367165241,3582.801220299145,13.910811989883307,0.604817912603622,13.899673785078345,0.6043336428294933,14.0,0.6245215615184461,0.6215436269943099,0.6245107536974984,0.6255018540553882,0.62780959018394,0.6245107536974984,0.8821719830030419,16.254538956042303
19.150000000000002,14.150000000000002,-34.85052768377188,0.9952268616969365,59.71361170181619,3582.8167021089716,13.9107822974989,0.604816621630387,13.899764095635668,0.6043375693754638,14.0,0.6245179783654186,0.6215426855926262,0.6245072870578455,0.6255007152473865,0.6278059912089372,0.6245072870578455,0.8821706468487414,16.2986475217886
19.200000000000003,14.200000000000003,-34.94045905415047,0.9952311158660248,59.713866951961485,3582.8320171176892,13.910752924741214,0.6048153445539659,13.899853433186522,0.6043414536168052,14.0,0.6245144338405796,0.6215417543211306,0.6245038577910178,0.6254955089924671,0.6278024309549547,0.6245038577910178,0.8821693250724633,16.34275602108663
19.25,14.25,-35.030310668091104,0.9952353242005666,59.714119452034,3582.84716712204,13.910723868187475,0.6048140812255424,13.8999418082119,0.604345296009213,14.0,0.6245109275277205,0.621540833071542,0.6245004654942555,0.6254935887460152,0.6277989090054716,0.6245004654942555,0.8821680175205214,16.38686445465145
19.3,14.3,-35.12008338489298,0.9952394871942886,59.714369231657315,3582.862153899439,13.910695124450578,0.6048128314978513,13.900029231080058,0.6043490970034808,14.0,0.6245074590150916,0.6215399217366963,0.6244971097691183,0.6254882160069997,0.6277954249484157,0.6244971097691183,0.8821667240408153,16.430972823190487
19.35,14.350000000000001,-35.20977805459889,0.9952436053356059,59.71461632013635,3582.876979208181,13.910666690178706,0.6048115952251611,13.900115712047723,0.6043528570455532,14.0,0.6245040278953573,0.6215390202105374,0.6244937902214419,0.6254879905146529,0.6277919783761425,0.6244937902214419,0.8821654444828169,16.475081127403577
19.400000000000002,14.400000000000002,-35.29939551809488,0.9952476791076793,59.71486074646076,3582.8916447876454,13.910638562055116,0.604810372263266,13.900201261261264,0.6043565765765767,14.0,0.6245006337655484,0.6215381283881076,0.6244905064612906,0.6254825331255327,0.6277885688853575,0.6244905064612906,0.882164178697557,16.51918936798309
19.450000000000003,14.450000000000003,-35.38893660720866,0.995251708988471,59.71510253930826,3582.9061523584955,13.910610736797725,0.6048091624694664,13.900285888757892,0.6043602560329518,14.0,0.6244972762270191,0.6215372461655381,0.6244872581029183,0.6254804167403551,0.6277851960771079,0.6244872581029183,0.8821629265376123,16.563297545613967
19.5,14.5,-35.47840214480717,0.9952556954508005,59.71534172704803,3582.920503622882,13.910583211158865,0.6048079657025595,13.90036960446681,0.6043638958463831,14.0,0.6244939548853999,0.6215363734400395,0.6244840447647202,0.6254749526113299,0.627781859556704,0.6244840447647202,0.8821616878570914,16.607405660973832
19.55,14.55,-35.5677929448929,0.9952596389623993,59.71557833774396,3582.9347002646377,13.910555981924862,0.6048067818228201,13.900452418210387,0.6043674964439298,14.0,0.6244906693505545,0.6215355101098925,0.6244808660691898,0.6254748159915963,0.627778558933705,0.6244808660691898,0.8821604625116213,16.65151371473305
19.6,14.600000000000001,-35.65710981269938,0.9952635399859655,59.71581239915793,3582.948743949476,13.910529045915888,0.6048056106919951,13.900534339705276,0.6043710582480555,14.0,0.6244874192365343,0.6215346560744384,0.6244777216428795,0.6254698443123892,0.6277752938218399,0.6244777216428795,0.8821592503583349,16.6956217075548
19.650000000000002,14.650000000000002,-35.746353544785464,0.9952673989792179,59.716043938753074,3582.9626363251846,13.910502399985456,0.6048044521732807,13.900615378563577,0.6043745816766772,14.0,0.6244842041615356,0.6215338112340691,0.6244746111163495,0.6254694714902957,0.6277720638390014,0.6244746111163495,0.882158051255856,16.739729640095156
19.700000000000003,14.700000000000003,-35.83552492912876,0.9952712163949485,59.71627298369691,3582.976379021815,13.910476041020264,0.6048033061313158,13.90069554429392,0.604378067143214,14.0,0.6244810237478549,0.6215329754902186,0.6244715341241375,0.6254640414207684,0.6277688686071614,0.6244715341241375,0.8821568650642874,16.78383751300316
19.75,14.75,-35.92462474521792,0.9952749926810761,59.71649956086457,3582.989973651874,13.910449965939765,0.6048021724321637,13.9007748463026,0.6043815150566347,14.0,0.6244778776218475,0.6215321487453526,0.6244684903047076,0.6254622322613456,0.6277657077523735,0.6244684903047076,0.8821556916451961,16.827945326920894
19.8,14.8,-36.01365376414408,0.995278728280698,59.716723696841875,3583.0034218105125,13.910424171695945,0.6048010509433019,13.90085329389466,0.6043849258215069,14.0,0.6244747654138834,0.6215313309029593,0.6244654793004125,0.6254578603392696,0.6277625809046865,0.6244654793004125,0.8821545308616011,16.872053082483564
19.85,14.850000000000001,-36.10261274869122,0.9952824236321418,59.71694541792851,3583.0167250757104,13.91039865527293,0.6047999415336056,13.900930896274978,0.6043882998380425,14.0,0.6244716867583057,0.6215305218675401,0.6244625007574502,0.6254560423777366,0.627759487698134,0.6244625007574502,0.8821533825779584,16.916160780319554
19.900000000000002,14.900000000000002,-36.19150245342558,0.9952860791690167,59.717164750141,3583.02988500846,13.910373413686754,0.6047988440733372,13.90100766254935,0.6043916375021456,14.0,0.6244686412933885,0.6215297215446,0.624459554325826,0.625451428893084,0.6277564277706734,0.624459554325826,0.8821522466601491,16.960268421050507
19.950000000000003,14.950000000000003,-36.28032362478411,0.9952896953202633,59.7173817192158,3583.042903152948,13.910348443984962,0.6047977584341288,13.901083601725533,0.604394939205458,14.0,0.6244656286612963,0.6215289298406379,0.6244566396593126,0.6254509301470784,0.62775340076416,0.6244566396593126,0.882151122975465,17.004376005291398
20.0,15.0,-36.369077001162076,0.9952932725102049,59.7175963506123,3583.0557810367377,13.910323743246417,0.6047966844889747,13.901158722714305,0.6043982053354046,14.0,0.624462648508041,0.6215281466631379,0.6244537564154055,0.6254466810434428,0.6277504063242825,0.6244537564154055,0.8821500113925959,17.048483533650597
20.05,15.05,-36.45776331299953,0.9952968111585959,59.717808669515755,3583.0685201709452,13.910299308580873,0.6047956221122119,13.901233034330515,0.6044014362752398,14.0,0.6244597004834433,0.6215273719205594,0.6244509042552883,0.6254461498834066,0.6277474441005533,0.6244509042552883,0.8821489117816158,17.092591006729954
20.1,15.100000000000001,-36.546383282867055,0.9953003116806713,59.71801870084028,3583.081122050417,13.91027513712878,0.6047945711795122,13.9013065452941,0.6044046324040913,14.0,0.624456784241091,0.6215266055223277,0.6244480828437912,0.625441338293178,0.6277445137462344,0.6244480828437912,0.8821478240139702,17.136698425124845
20.150000000000002,15.150000000000002,-36.63493762555039,0.9953037744871952,59.71822646923171,3583.0935881539026,13.910251226060875,0.6047935315678642,13.901379264231101,0.6044077940970044,14.0,0.6244538994382993,0.6215258473788253,0.6244452918493534,0.6254391743568806,0.6277416149183304,0.6244452918493534,0.8821467479624625,17.180805789424255
20.200000000000003,15.200000000000003,-36.72342704813437,0.9953071999845085,59.7184319990705,3583.10591994423,13.91022757257798,0.6047925031555644,13.901451199674678,0.604410921724986,14.0,0.6244510457360724,0.6215250974013818,0.6244425309439848,0.6254345641672806,0.6277387472775221,0.6244425309439848,0.8821456835012408,17.22491310021085
20.25,15.25,-36.81185225008576,0.9953105885745765,59.7186353144746,3583.118118868476,13.910204173910628,0.6047914858222012,13.901522360066107,0.6044140156550482,14.0,0.6244482227990625,0.6215243555022657,0.6244397998032262,0.6254347415539645,0.6277359104881475,0.6244397998032262,0.8821446305057856,17.26902035806102
20.3,15.3,-36.90021392333534,0.9953139406550364,59.71883643930219,3583.130186358131,13.91018102731884,0.6047904794486453,13.901592753755764,0.6044170762502507,14.0,0.6244454302955331,0.6215236215946741,0.6244370981061125,0.6254308335136632,0.6277331042181442,0.6244370981061125,0.8821435888528955,17.313127563544988
20.35,15.350000000000001,-36.988512752359064,0.9953172566192428,59.71903539715456,3583.1421238292737,13.910158130091737,0.6047894839170321,13.901662389004098,0.6044201038697434,14.0,0.6244426678973184,0.6215228955927249,0.6244344255351373,0.6254288078147933,0.6277303281390281,0.6244344255351373,0.8821425584206757,17.357234717226827
20.400000000000002,15.400000000000002,-37.07674941425828,0.9953205368563142,59.71923221137885,3583.153932682731,13.91013547954735,0.6047884991107544,13.901731273982598,0.6044230988688086,14.0,0.6244399352797868,0.6215221774114463,0.6244317817762137,0.6254245171822791,0.6277275819258408,0.6244317817762137,0.882141539088524,17.40134181966456
20.450000000000003,15.450000000000003,-37.16492457883921,0.9953237817511786,59.71942690507072,3583.1656143042433,13.910113073032226,0.6047875249144447,13.90179941677475,0.6044260615989022,14.0,0.6244372321218032,0.6215214669667688,0.6244291665186387,0.6254234910625178,0.6277248652571276,0.6244291665186387,0.8821405307371183,17.4454488714102
20.5,15.5,-37.25303890869149,0.9953269916846184,59.719619501077105,3583.1771700646264,13.91009090792124,0.604786561213967,13.901866825376988,0.6044289924076951,14.0,0.6244345581056913,0.6215207641755163,0.6244265794550586,0.6254207144184417,0.6277221778148847,0.6244265794550586,0.8821395332484048,17.489555873009834
20.55,15.55,-37.341093059265916,0.9953301670333147,59.71981002199888,3583.188601319933,13.910068981617208,0.6047856078964003,13.901933507699608,0.6044318916391134,14.0,0.6244319129171965,0.6215200689553964,0.6244240202814292,0.6254194497985784,0.6277195192845333,0.6244240202814292,0.8821385465055839,17.533662825003685
20.6,15.600000000000001,-37.4290876789513,0.9953333081698919,59.71999849019351,3583.199909411611,13.910047291550706,0.6047846648500307,13.90199947156773,0.6044347596333796,14.0,0.6244292962454503,0.621519381224992,0.6244214886969834,0.6254158832279881,0.6277168893548746,0.6244214886969834,0.8821375703930984,17.577769727926153
20.650000000000002,15.650000000000002,-37.51702340915055,0.9953364154629606,59.72018492777764,3583.2110956666584,13.910025835179695,0.6047837319643345,13.902064724722173,0.604437596727051,14.0,0.6244267077829334,0.6215187009037528,0.624418984404197,0.6254125825913878,0.6277142877180624,0.624418984404197,0.8821366047966213,17.621876582305898
20.700000000000003,15.700000000000003,-37.60490088435591,0.9953394892771613,59.72036935662968,3583.222161397781,13.91000460998929,0.6047828091299692,13.902129274820389,0.6044404032530604,14.0,0.6244241472254398,0.6215180279119864,0.6244165071087522,0.6254108227469466,0.6277117140695624,0.6244165071087522,0.8821356496030429,17.66598338866589
20.75,15.75,-37.69272073222339,0.9953425299732068,59.72055179839241,3583.2331079035444,13.90998361349149,0.6047818962387604,13.902193129437345,0.6044431795407541,14.0,0.6244216142720422,0.621517362170849,0.6244140565195039,0.6254079571917303,0.6277091681081136,0.6244140565195039,0.8821347047004587,17.710090147523474
20.8,15.8,-37.78048357364645,0.9953455379079248,59.72073227447549,3583.2439364685292,13.909962843224854,0.6047809931836894,13.902256296066422,0.6044459259159314,14.0,0.6244191086250565,0.6215167036023377,0.6244116323484429,0.6254060082535097,0.6277066495357037,0.6244116323484429,0.8821337699781572,17.75419685939044
20.85,15.850000000000001,-37.86819002282874,0.9953485134342988,59.72091080605792,3583.2546483634756,13.90994229675428,0.6047800998588818,13.902318782120275,0.6044486427008815,14.0,0.6244166299900064,0.6215160521292817,0.6244092343106695,0.6254037510049625,0.6277041580575212,0.6244092343106695,0.8821328453266079,17.79830352477306
20.900000000000002,15.900000000000002,-37.955840687356265,0.9953514569015104,59.721087414090626,3583.2652448454373,13.909921971670705,0.604779216159596,13.90238059493172,0.6044513302144227,14.0,0.6244141780755904,0.6215154076753336,0.624406862124352,0.6254018997578483,0.627701693381931,0.624406862124352,0.8821319306374491,17.842410144172163
20.950000000000003,15.950000000000003,-38.043436168268606,0.9953543686549797,59.721262119298785,3583.275727157927,13.909901865590848,0.6047783419822108,13.902441741754574,0.604453988771938,14.0,0.624411752593647,0.6215147701649608,0.624404515510699,0.625399558540452,0.627699255220436,0.624404515510699,0.8821310258034755,17.886516718083186
21.0,16.0,-38.13097706012947,0.9953572490364059,59.72143494218435,3583.286096531061,13.909881976156923,0.604777477224214,13.902502229764524,0.6044566186854141,14.0,0.6244093532591211,0.6215141395234381,0.6244021941939253,0.6253973859459522,0.6276968432876453,0.6244021941939253,0.8821301307186279,17.930623246996237
21.05,16.05,-38.21846395109645,0.9953600983838072,59.72160590302843,3583.296354181706,13.9098623010364,0.6047766217841913,13.902562066059954,0.6044592202634762,14.0,0.6244069797900309,0.6215135156768382,0.624399897901217,0.6253935792592823,0.6276944573012382,0.624399897901217,0.8821292452779794,17.974729731396152
21.1,16.1,-38.30589742299002,0.9953629170315604,59.72177502189363,3583.3065013136174,13.90984283792173,0.6047757755618143,13.90262125766277,0.6044617938114247,14.0,0.624404631907435,0.6215128985520244,0.6243976263627063,0.625392938627009,0.6276920969819386,0.6243976263627063,0.8821283693777254,18.018836171762544
21.150000000000002,16.150000000000002,-38.393278051361804,0.9953657053104401,59.721942318626404,3583.3165391175844,13.909823584530088,0.6047749384578299,13.902679811519244,0.6044643396312714,14.0,0.624402309335399,0.621512288076642,0.6243953793114344,0.6253895267946896,0.627689762053468,0.6243953793114344,0.8821275029151712,18.062942568569866
21.200000000000003,16.200000000000003,-38.48060640556211,0.9953684635476577,59.72210781285946,3583.3264687715678,13.909804538603112,0.6047741103740484,13.902737734500816,0.6044668580217746,14.0,0.6244000118009648,0.6215116841791107,0.6243931564833186,0.625388784894918,0.6276874522425319,0.6243931564833186,0.8821266457887208,18.107048922287465
21.25,16.25,-38.567883048806756,0.9953711920668995,59.72227152401397,3583.336291440838,13.90978569790664,0.6047732912133322,13.90279503340489,0.6044693492784735,14.0,0.624397739034117,0.6215110867886158,0.6243909576171264,0.6253855870982951,0.62768516727877,0.6243909576171264,0.8821257978978654,18.151155233379626
21.3,16.3,-38.65510853824315,0.9953738911883644,59.72243347130186,3583.3460082781116,13.909767060230477,0.6047724808795859,13.902851714955654,0.604471813693724,14.0,0.6243954907677521,0.6215104958351008,0.6243887824544436,0.6253846519039927,0.6276829068947393,0.6243887824544436,0.8821249591431721,18.19526150230565
21.35,16.35,-38.74228342501563,0.9953765612288017,59.7225936737281,3583.355620423686,13.90974862338813,0.6047716792777448,13.902907785804837,0.6044742515567321,14.0,0.6243932667376476,0.6215099112492597,0.6243866307396443,0.6253807946494007,0.627680670825871,0.6243866307396443,0.8821241294262734,18.239367729519888
21.400000000000002,16.400000000000002,-38.82940825433019,0.9953792025015487,59.722752150092916,3583.365129005575,13.909730385216559,0.6047708863137634,13.902963252532523,0.604476663153588,14.0,0.6243910666824304,0.6215093329625285,0.6243845022198549,0.6253805081274043,0.6276784588104496,0.6243845022198549,0.8821233086498544,18.28347391547179
21.450000000000003,16.450000000000003,-38.91648356551844,0.9953818153165663,59.72290891899398,3583.3745351396387,13.909712343575947,0.6047701018946064,13.903018121647895,0.6044790487672997,14.0,0.6243888903435459,0.6215087609070784,0.6243823966449334,0.6253769775268172,0.627676270589574,0.6243823966449334,0.8821224967176442,18.327580060605978
21.5,16.5,-39.00350989210087,0.9953843999804763,59.72306399882858,3583.3838399297147,13.909694496349418,0.6047693259282356,13.903072399590005,0.6044814086778263,14.0,0.624386737465229,0.6215081950158072,0.6243803137674367,0.6253767363727025,0.6276741059071358,0.6243803137674367,0.8821216935344031,18.371686165362277
21.55,16.55,-39.09048776184951,0.9953869567965969,59.723217407795815,3583.393044467749,13.909676841442849,0.6047685583236021,13.903126092728536,0.6044837431621103,14.0,0.6243846077944728,0.6215076352223324,0.6243782533425893,0.6253729346726111,0.6276719645097777,0.6243782533425893,0.8821208990059125,18.415792230175786
21.6,16.6,-39.17741769684979,0.9953894860649786,59.72336916389872,3583.402149833923,13.909659376784582,0.604767798990634,13.903179207364552,0.6044860524941109,14.0,0.6243825010809992,0.6215070814609831,0.6243762151282554,0.6253726220422494,0.6276698461468766,0.6243762151282554,0.8821201130389644,18.459898255476908
21.650000000000002,16.650000000000002,-39.26430021356187,0.9953919880824388,59.72351928494633,3583.41115709678,13.909642100325218,0.6047670478402268,13.903231749731216,0.6044883369448355,14.0,0.6243804170772307,0.6215065336667932,0.6243741988849121,0.6253687547866476,0.6276677505705044,0.6243741988849121,0.8821193355413507,18.504004241691415
21.700000000000003,16.700000000000003,-39.35113582288122,0.9953944631425973,59.72366778855584,3583.42006731335,13.909625010037367,0.6047663047842333,13.903283725994545,0.6044905967823715,14.0,0.6243783555382596,0.6215059917754934,0.6243722043756198,0.6253692919750423,0.627665677535408,0.6243722043756198,0.8821185664218525,18.548110189240496
21.75,16.75,-39.437925030198585,0.9953969115359098,59.72381469215459,3583.4288815292753,13.909608103915417,0.6047655697354529,13.903335142254107,0.6044928322719177,14.0,0.6243763162218204,0.6215054557235042,0.6243702313659998,0.6253652860440907,0.6276636267989679,0.6243702313659998,0.8821178055902299,18.592216098540796
21.8,16.8,-39.52466833545929,0.9953993335497033,59.723960012982204,3583.4376007789324,13.909591379975323,0.6047648426076228,13.90338600454377,0.6044950436758161,14.0,0.6243742988882612,0.6215049254479289,0.6243682796241947,0.6253647730984743,0.6276615981211859,0.6243682796241947,0.8821170529572118,18.63632197000448
21.85,16.85,-39.6113662332219,0.9954017294682088,59.724103768092526,3583.4462260855516,13.909574836254345,0.6047641233154063,13.903436318832386,0.604497231253582,14.0,0.6243723033005149,0.6215044008865455,0.6243663489208512,0.6253613440772879,0.627659591264639,0.6243663489208512,0.8821163084344853,18.680427804039272
21.900000000000002,16.900000000000002,-39.698019212716275,0.9954040995725946,59.724245974355675,3583.4547584613406,13.909558470810843,0.6047634117743844,13.903486091024487,0.6044993952619342,14.0,0.6243703292240722,0.6215038819778004,0.6243644390290924,0.6253607582625375,0.6276576059944705,0.6243644390290924,0.8821155719346858,18.724533601048503
21.950000000000003,16.950000000000003,-39.78462775790098,0.9954064441409997,59.724386648459976,3583.463198907599,13.909542281724063,0.6047627079010462,13.903535326960993,0.6045015359548258,14.0,0.6243683764269541,0.6215033686608014,0.6243625497244878,0.625356641629517,0.6276556420783459,0.6243625497244878,0.8821148433713875,18.768639361431156
22.0,17.0,-39.87119234752006,0.9954087634485663,59.72452580691398,3583.4715484148387,13.90952626709387,0.604762011612777,13.903584032419893,0.6045036535834736,14.0,0.6243664446796837,0.62150286087531,0.624360680785027,0.6253576827407004,0.6276536992864399,0.624360680785027,0.8821141226590925,18.812745085581916
22.05,17.05,-39.957713455159265,0.9954110577674722,59.724663466048334,3583.4798079629,13.909510425040603,0.6047613228278523,13.903632213116918,0.6045057483963877,14.0,0.6243645337552596,0.6215023585617353,0.6243588319910972,0.6253539170798974,0.6276517773913919,0.6243588319910972,0.8821134097132218,18.856850773891225
22.1,17.1,-40.0441915493016,0.9954133273669624,59.72479964201774,3583.4879785210646,13.90949475370477,0.6047606414654249,13.90367987470621,0.6045078206394005,14.0,0.6243626434291301,0.6215018616611265,0.6243570031254518,0.6253547931050093,0.627649876168302,0.6243570031254518,0.8821127044501054,18.90095642674531
22.150000000000002,17.150000000000002,-40.130627093382316,0.9954155725133809,59.724934350802855,3583.496061048171,13.909479251246925,0.6047599674455185,13.903727022780998,0.6045098705556956,14.0,0.6243607734791655,0.6215013701151666,0.6243551939731917,0.625350612670329,0.627647995394683,0.6243551939731917,0.8821120067869722,18.94506204452624
22.200000000000003,17.200000000000003,-40.217020545843276,0.9954177934702017,59.7250676082121,3583.504056492726,13.909463915847374,0.6047593006890163,13.903773662874235,0.6045118983858363,14.0,0.6243589236856336,0.6215008838661651,0.6243534043217358,0.6253501187532358,0.6276461348504505,0.6243534043217358,0.8821113166419409,18.989167627611963
22.25,17.25,-40.30337236018678,0.9954199904980603,59.72519942988362,3583.511965793017,13.909448745706015,0.6047586411176529,13.903819800459265,0.6045139043677942,14.0,0.6243570938311722,0.6215004028570521,0.6243516339607934,0.62534687544581,0.6276442943178863,0.6243516339607934,0.8821106339340108,19.03327317637636
22.3,17.3,-40.3896829850288,0.9954221638547837,59.72532983128702,3583.5197898772212,13.909433739042111,0.6047579886540048,13.90386544095046,0.6045158887369765,14.0,0.6243552837007639,0.6214999270313712,0.6243498826823464,0.6253463420123065,0.6276424735816182,0.6243498826823464,0.882109958583052,19.077378691189285
22.35,17.35,-40.47595286415161,0.9954243137954207,59.72545882772524,3583.5275296635145,13.90941889409409,0.6047573432214821,13.903910589703838,0.6045178517262538,14.0,0.6243534930817122,0.6214994563332731,0.6243481502806191,0.6253428945115591,0.6276406724285943,0.6243481502806191,0.8821092905097959,19.121484172416608
22.400000000000002,17.400000000000002,-40.56218243655585,0.9954264405722723,59.725586434336336,3583.53518606018,13.909404209119321,0.6047567047443183,13.903955252017719,0.6045197935659877,14.0,0.6243517217636146,0.6214989907075091,0.6243464365520573,0.6253450598709757,0.6276388906480574,0.6243464365520573,0.8821086296358273,19.16558962042025
22.450000000000003,17.450000000000003,-40.6483721365121,0.9954285444349206,59.725712666095234,3583.542759965714,13.909389682393961,0.6047560731475635,13.90399943313333,0.6045217144840579,14.0,0.6243499695383391,0.6214985300994251,0.6243447412953017,0.6253405222849805,0.6276371280315182,0.6243447412953017,0.8821079758835736,19.209695035558234
22.5,17.5,-40.73452239361179,0.9954306256302586,59.725837537815515,3583.5502522689308,13.909375312212687,0.6047554483570733,13.904043138235433,0.6045236147058884,14.0,0.6243482361999992,0.6214980744549545,0.6243430643111667,0.6253393881460625,0.6276353843727358,0.6243430643111667,0.8821073291762972,19.253800418184728
22.55,17.55,-40.82063363281767,0.9954326844025193,59.72596106415116,3583.5576638490693,13.909361096888558,0.6047548302995025,13.904086372452907,0.6045254944544742,14.0,0.6243465215449301,0.6214976237206129,0.6243414054026142,0.6253359139411144,0.6276336594676873,0.6243414054026142,0.8821066894380862,19.29790576865009
22.6,17.6,-40.90670627451363,0.9954347209933035,59.72608325959821,3583.5649955758927,13.909347034752766,0.6047542189022942,13.904129140859375,0.6045273539504076,14.0,0.6243448253716637,0.6214971778434909,0.6243397643747346,0.625338184601545,0.6276319531145509,0.6243397643747346,0.8821060565938452,19.34201108730089
22.650000000000002,17.650000000000002,-40.99274073455409,0.9954367356416093,59.726204138496556,3583.5722483097934,13.909333124154495,0.6047536140936737,13.904171448473798,0.6045291934119043,14.0,0.6243431474809059,0.6214967367712486,0.6243381410347193,0.6253343396007653,0.6276302651136738,0.6243381410347193,0.8821054305692868,19.38611637447997
22.700000000000003,17.700000000000003,-41.07873742431277,0.9954387285838591,59.72632371503154,3583.5794229018925,13.909319363460693,0.6047530158026388,13.904213300261043,0.6045310130548279,14.0,0.6243414876755137,0.6214963004521095,0.6243365351918406,0.6253329458215336,0.6276285952675589,0.6243365351918406,0.8821048112909232,19.430221630526475
22.75,17.75,-41.16469675073098,0.9954407000539282,59.72644200323569,3583.5865201941415,13.909305751055886,0.6047524239589516,13.904254701132494,0.6045328130927171,14.0,0.6243398457604703,0.6214958688348541,0.6243349466574282,0.6253309133641114,0.6276269433808321,0.6243349466574282,0.8821041986860577,19.474326855775896
22.8,17.8,-41.250619116365385,0.9954426502831716,59.726559016990294,3583.5935410194174,13.909292285342012,0.604751838493131,13.904295655946607,0.604534593736809,14.0,0.6243382215428633,0.6214954418688147,0.6243333752448477,0.6253296349748081,0.6276253092602244,0.6243333752448477,0.8821035926827759,19.51843205056012
22.85,17.85,-41.33650491943526,0.9954445795004514,59.72667477002708,3583.600486201625,13.909278964738192,0.6047512593364431,13.904336169509481,0.6045363551960644,14.0,0.6243366148318613,0.6214950195038685,0.6243318207694804,0.6253275228783183,0.6276236927145479,0.6243318207694804,0.8821029932099379,19.56253721520744
22.900000000000002,17.900000000000002,-41.422354553869184,0.995446487932164,59.72678927592984,3583.6073565557904,13.909265787680592,0.6047506864208954,13.904376246575445,0.6045380976771932,14.0,0.6243350254386927,0.6214946016904327,0.6243302830486958,0.6253272120801716,0.6276220935546768,0.6243302830486958,0.882102400197169,19.606642350042616
22.950000000000003,17.950000000000003,-41.50816840935132,0.9954483758022659,59.72690254813595,3583.614152888157,13.909252752622221,0.604750119679227,13.904415891847584,0.6045398213846775,14.0,0.624333453176622,0.621494188379458,0.6243287619018364,0.6253253702013906,0.6276205115935176,0.6243287619018364,0.8821018135748527,19.650747455386917
23.0,18.0,-41.59394687136713,0.9954502433323006,59.72701459993804,3583.6208759962824,13.909239858032732,0.6047495590449014,13.904455109978315,0.6045415265207963,14.0,0.6243318978609289,0.6214937795224232,0.6243272571501943,0.6253249913573089,0.6276189466459965,0.6243272571501943,0.8821012332741217,19.694852531558137
23.05,18.05,-41.67969032124862,0.9954520907414246,59.72712544448547,3583.627526669128,13.909227102398294,0.6047490044520998,13.904493905569918,0.6045432132856486,14.0,0.6243303593088863,0.6214933750713301,0.624325768616987,0.625322559161838,0.6276173985290285,0.624325768616987,0.8821006592268507,19.73895757887066
23.1,18.1,-41.765399136219095,0.9954539182464327,59.72723509478596,3583.6341056871574,13.909214484221353,0.604748455835711,13.90453228317509,0.6045448818771778,14.0,0.6243288373397374,0.6214929749786968,0.6243242961273417,0.6253204099587937,0.6276158670615016,0.6243242961273417,0.8821000913656478,19.783062597635475
23.150000000000002,18.150000000000002,-41.85107368943742,0.9954557260617837,59.727343563707024,3583.6406138224215,13.909202002020496,0.6047479131313259,13.904570247297459,0.6045465324911938,14.0,0.6243273317746771,0.621492579197553,0.6243228395082725,0.6253195138974645,0.627614352064257,0.6243228395082725,0.8820995296238466,19.82716758816021
23.200000000000003,18.200000000000003,-41.93671435004182,0.9954575143996255,59.72745086397753,3583.647051838652,13.909189654330266,0.604747376275229,13.904607802392135,0.6045481653213972,14.0,0.6243258424368288,0.6214921876814339,0.6243213985886596,0.6253176798811249,0.6276128533600622,0.6243213985886596,0.8820989739354989,19.871272550749197
23.25,18.25,-42.02232148319322,0.9954592834698204,59.72755700818922,3583.6534204913532,13.909177439701006,0.6047468452043916,13.904644952866228,0.6045497805594012,14.0,0.6243243691512242,0.6214918003843757,0.6243199731992269,0.6253166851939818,0.6276113707735955,0.6243199731992269,0.8820984242353669,19.915377485703466
23.3,18.3,-42.1078954501181,0.9954610334799688,59.72766200879813,3583.6597205278877,13.909165356698661,0.6047463198564635,13.904681703079348,0.6045513783947543,14.0,0.6243229117447832,0.6214914172609093,0.6243185631725291,0.6253153718507629,0.6276099041314216,0.6243185631725291,0.8820978804589151,19.959482393320823
23.35,18.35,-42.19343660815086,0.995462764635435,59.7277658781261,3583.665952687566,13.909153403904646,0.6047458001697672,13.904718057344136,0.6045529590149624,14.0,0.6243214700462926,0.6214910382660556,0.6243171683429213,0.6253144682881264,0.6276084532619732,0.6243171683429213,0.8820973425423038,20.003587273895853
23.400000000000002,18.400000000000002,-42.278945310775775,0.9954644771393696,59.727868628362174,3583.6721177017303,13.90914157991564,0.6047452860832887,13.904754019926763,0.6045545226055115,14.0,0.6243200438863863,0.6214906633553199,0.6243157885465521,0.6253130127373021,0.6276070179955312,0.6243157885465521,0.8820968104223804,20.04769212771997
23.450000000000003,18.450000000000003,-42.3644219076685,0.9954661711927345,59.72797027156407,3583.678216293844,13.909129883343446,0.6047447775366716,13.904789595047426,0.604556069349888,14.0,0.6243186330975261,0.6214902924846865,0.6243144236213345,0.6253118444848412,0.6276055981642048,0.6243144236213345,0.8820962840366724,20.091796955081445
23.5,18.5,-42.44986674473707,0.9954678469943261,59.728070819659564,3583.6842491795737,13.909118312814833,0.6047442744702102,13.90482478688085,0.6045575994296022,14.0,0.6243172375139813,0.6214899256106144,0.6243130734069327,0.6253090137506482,0.6276041936019099,0.6243130734069327,0.8820957633233812,20.135901756265444
23.55,18.55,-42.53528016416254,0.9954695047407991,59.72817028444795,3583.690217066877,13.909106866971364,0.6047437768248419,13.904859599556783,0.604559113024208,14.0,0.6243158569718086,0.6214895626900314,0.6243117377447359,0.6253087616291885,0.6276028041443518,0.6243117377447359,0.8820952482213731,20.180006531554064
