t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
23.6,18.6,-42.62066250443913,0.9954711446266888,59.72826867760133,3583.6961206560795,13.909095544469237,0.6047432845421408,13.904894037160467,0.6045606103113247,14.0,0.624314491308834,0.6214892036803293,0.6243104164778478,0.6253074411302948,0.627601429629004,0.6243104164778478,0.8820947386701734,20.224111281226353
23.650000000000002,18.650000000000002,-42.70601410041392,0.9954727668444345,59.72836601066607,3583.7019606399645,13.909084343979135,0.6047427975643102,13.904928103733125,0.6045620914666576,14.0,0.6243131403646329,0.6214888485393593,0.624309109451065,0.6253068461416479,0.6276000698950914,0.624309109451065,0.8820942346099592,20.268216005558358
23.700000000000003,18.700000000000003,-42.79133528332618,0.9954743715844017,59.7284622950641,3583.707737703846,13.909073264186059,0.6047423158341766,13.904961803272435,0.604563556664019,14.0,0.6243118039805112,0.6214884972254261,0.6243078165108592,0.6253036699435113,0.6275987247835689,0.6243078165108592,0.8820937359815514,20.312320704823147
23.75,18.75,-42.87662638084624,0.9954759590349048,59.728557542094286,3583.713452525657,13.90906230378919,0.6047418392951822,13.904995139733002,0.6045650060753479,14.0,0.6243104819994876,0.6214881496972843,0.6243065375053554,0.6253041680226613,0.6275973941371062,0.6243065375053554,0.8820932427264093,20.356425379290844
23.8,18.8,-42.96188771711398,0.9954775293822292,59.72865176293375,3583.719105776025,13.909051461501717,0.604741367891379,13.905028117026813,0.604566439870731,14.0,0.624309174266274,0.6214878059141324,0.6243052722843194,0.6253020318949168,0.6275960778000654,0.6243052722843194,0.8820927547866226,20.40053002922867
23.85,18.85,-43.04711961277679,0.9954790828106529,59.72874496863918,3583.7246981183507,13.909040736050706,0.604740901567422,13.90506073902371,0.6045678582184222,14.0,0.6243078806272576,0.621487465835609,0.6243040206991366,0.6253021203782175,0.6275947756184861,0.6243040206991366,0.882092272104905,20.44463465490096
23.900000000000002,18.900000000000002,-43.13232238502727,0.9954806195024681,59.72883717014809,3583.7302302088856,13.909030126176944,0.6047404402685628,13.90509300955183,0.6045692612848622,14.0,0.6243066009304827,0.6214871294217875,0.6243027826027966,0.6252998041728867,0.6275934874400612,0.6243027826027966,0.8820917946245882,20.488739256569197
23.950000000000003,18.950000000000003,-43.217496347640434,0.995482139638003,59.72892837828018,3583.7357026968107,13.909019630634779,0.6047399839406425,13.905124932398065,0.6045706492346985,14.0,0.6243053350256331,0.6214867966331714,0.624301557849875,0.6252995358172639,0.6275922131141302,0.624301557849875,0.8820913222896134,20.532843834492052
24.0,19.0,-43.302641811010545,0.9954836433956428,59.72901860373857,3583.741116224314,13.909009248191989,0.6047395325300865,13.9051565113085,0.6045720222308043,14.0,0.624304082764014,0.6214864674306898,0.6243003462965135,0.6252960366772836,0.6275909524916492,0.6243003462965135,0.8820908550445264,20.576948388925402
24.05,19.05,-43.38775908218752,0.9954851309518501,59.729107857111,3583.7464714266603,13.90899897762963,0.6047390859838969,13.905187749988851,0.6045733804342979,14.0,0.6243028439985349,0.6214861417756931,0.6242991478004098,0.6252975375907712,0.6275897054251846,0.6242991478004098,0.8820903928344711,20.621052920122377
24.1,19.1,-43.472848464913,0.9954866024811865,59.72919614887119,3583.7517689322713,13.908988817741903,0.604738644249648,13.905218652104919,0.6045747240045617,14.0,0.624301618583692,0.621485819629948,0.6242979622207945,0.625294488670021,0.6275884717688847,0.6242979622207945,0.8820899356051819,20.66515742833337
24.150000000000002,19.150000000000002,-43.55791025965596,0.9954880581563325,59.729283489379945,3583.757009362797,13.90897876733599,0.6047382072754779,13.905249221282983,0.6045760530992601,14.0,0.6243004063755513,0.6214855009556333,0.6242967894184165,0.6252957366771766,0.6275872513784728,0.6242967894184165,0.8820894833029783,20.709261913806074
24.200000000000003,19.200000000000003,-43.64294476364802,0.9954894981481079,59.729369888886474,3583.7621933331884,13.908968825231947,0.6047377750100846,13.905279461110267,0.6045773678743595,14.0,0.6242992072317316,0.6214851857153355,0.6242956292555268,0.6252925293174564,0.6275860441112231,0.6242956292555268,0.8820890358747584,20.753366376785518
24.25,19.25,-43.72795227091825,0.9954909226254921,59.729455357529524,3583.7673214517713,13.908958990262544,0.6047373474027193,13.905309375135335,0.604578668484145,14.0,0.6242980210113872,0.6214848738720441,0.6242944815958636,0.6252929084151642,0.6275848498259465,0.6242944815958636,0.8820885932679923,20.797470817514085
24.3,19.3,-43.81293307232781,0.9954923317556432,59.72953990533859,3583.7723943203155,13.908949261273126,0.6047369244031794,13.90533896686851,0.6045799550812395,14.0,0.6242968475751924,0.6214845653891478,0.6242933463046355,0.6252901558678174,0.6275836683829757,0.6242933463046355,0.8820881554307165,20.841575236231552
24.35,19.35,-43.897887455603914,0.9954937257039189,59.72962354223513,3583.777412534108,13.908939637121486,0.6047365059618037,13.9053682397823,0.6045812278166217,14.0,0.6242956867853237,0.6214842602304297,0.6242922232485008,0.625290440694005,0.6275824996441448,0.6242922232485008,0.8820877223115279,20.88567963317511
24.400000000000002,19.400000000000002,-43.982815705373746,0.9954951046338946,59.729706278033674,3583.7823766820206,13.90893011667773,0.6047360920294665,13.905397197311787,0.6045824868396429,14.0,0.6242945385054444,0.6214839583600632,0.6242911122955602,0.6252870738135444,0.6275813434727782,0.6242911122955602,0.8820872938595765,20.929784008579386
24.450000000000003,19.450000000000003,-44.067718103197784,0.9954964687073831,59.72978812244298,3583.787287346579,13.908920698824131,0.6047356825575709,13.905425842855044,0.6045837322980454,14.0,0.6242934026006892,0.6214836597426079,0.6242900133153371,0.6252888211988152,0.6275801997336707,0.6242900133153371,0.8820868700245612,20.97388836267649
24.5,19.5,-44.15259492760286,0.9954978180844539,59.729869085067236,3583.7921451040343,13.908911382455027,0.6047352774980447,13.905454179773534,0.6045849643379797,14.0,0.6242922789376469,0.6214833643430052,0.6242889261787603,0.6252857551986559,0.6275790682930709,0.6242889261787603,0.8820864507567223,21.01799269569602
24.55,19.55,-44.23744645411488,0.9954991529234516,59.72994917540709,3583.7969505244255,13.908902166476654,0.6047348768033328,13.905482211392483,0.604586183104021,14.0,0.6242911673843461,0.6214830721265747,0.6242878507581535,0.6252873466593051,0.6275779490186723,0.6242878507581535,0.8820860360068371,21.06209700786511
24.6,19.6,-44.32227295529111,0.9955004733810148,59.73002840286089,3583.8017041716535,13.90889304980707,0.6047344804263943,13.905509941001313,0.6045873887391875,14.0,0.624290067810238,0.6214827830590096,0.6242867869272136,0.6252834976995637,0.6275768417795857,0.6242867869272136,0.8820856257262131,21.106201299408436
24.650000000000002,19.650000000000002,-44.40707470075219,0.995501779612094,59.730106776725634,3583.806406603538,13.90888403137596,0.604734088320694,13.905537371853974,0.6045885813849554,14.0,0.6242889800861827,0.6214824971063729,0.6242857345610037,0.6252840421876575,0.6275757464463381,0.6242857345610037,0.8820852198666826,21.15030557054826
24.700000000000003,19.700000000000003,-44.49185195721379,0.9955030717699702,59.73018430619821,3583.8110583718926,13.908875110124564,0.6047337004401985,13.905564507169375,0.6045897611812772,14.0,0.6242879040844335,0.6214822142350935,0.6242846935359329,0.6252814088053764,0.6275746628908468,0.6242846935359329,0.8820848183805976,21.19440982150444
24.75,19.75,-44.57660498851786,0.995504350006273,59.73026100037638,3583.815660022583,13.90886628500554,0.6047333167393714,13.905591350131733,0.6045909282665971,14.0,0.6242868396786209,0.621481934411962,0.6242836637297423,0.6252838829243995,0.6275735909864084,0.6242836637297423,0.882084421220823,21.238514052494473
24.8,19.8,-44.66133405566367,0.9955056144709978,59.73033686825987,3583.820212095592,13.908857554982824,0.6047329371731663,13.905617903890956,0.6045920827778677,14.0,0.6242857867437388,0.621481657604127,0.6242826450214947,0.6252798424899085,0.6275725306076836,0.6242826450214947,0.8820840283407321,21.28261826373351
24.85,19.85,-44.74603941683837,0.9955068653125241,59.73041191875144,3583.8247151250866,13.908848919031522,0.6047325616970227,13.905644171563008,0.6045932248505655,14.0,0.6242847451561292,0.6214813837790912,0.6242816372915547,0.6252795739999846,0.6275714816306817,0.6242816372915547,0.8820836396942006,21.326722455434385
24.900000000000002,19.900000000000002,-44.830721327447336,0.9955081026776325,59.73048616065795,3583.8291696394767,13.908840376137789,0.6047321902668604,13.905670156230283,0.6045943546187079,14.0,0.6242837147934683,0.6214811129047078,0.6242806404215768,0.6252769967647778,0.627570443932749,0.6242806404215768,0.8820832552356016,21.37082662780763
24.950000000000003,19.950000000000003,-44.91538004014412,0.9955093267115217,59.7305596026913,3583.833576161478,13.908831925298706,0.6047318228390742,13.90569586094196,0.6045954722148678,14.0,0.624282695534752,0.6214808449491759,0.6242796542944963,0.6252783168655497,0.6275694173925519,0.6242796542944963,0.8820828749197998,21.414930781061518
25.0,20.0,-45.00001580486011,0.9955105375578266,59.730632253469594,3583.8379352081756,13.908823565522178,0.6047314593705295,13.905721288714359,0.6045965777701895,14.0,0.6242816872602804,0.6214805798810382,0.6242786787945046,0.6252762058590008,0.6275684018900602,0.6242786787945046,0.8820824987021466,21.459034915402064
25.05,20.05,-45.08462886883387,0.9955117353586337,59.73070412151802,3583.8422472910815,13.908815295826791,0.6047310998185561,13.90574644253131,0.6045976714144048,14.0,0.6242806898516456,0.6214803176691761,0.624277713807048,0.6252773692694982,0.6275673973065389,0.624277713807048,0.882082126538475,21.50313903103308
25.1,20.1,-45.16921947664013,0.9955129202544991,59.730775215269944,3583.846512916197,13.90880711524172,0.6047307441409443,13.905771325344483,0.6045987532758471,14.0,0.6242797031917161,0.6214800582828064,0.6242767592188033,0.6252744838013217,0.6275664035245283,0.6242767592188033,0.8820817583850932,21.54724312815617
25.150000000000002,20.150000000000002,-45.253787870218524,0.995514092384464,59.730845543067836,3583.85073258407,13.90879902280659,0.6047303922959387,13.905795940073745,0.6045998234814671,14.0,0.6242787271646236,0.6214798016914777,0.6242758149176737,0.6252737541770497,0.6275654204278351,0.6242758149176737,0.8820813941987812,21.591347206970767
25.200000000000003,20.200000000000003,-45.33833428890193,0.9955152518860716,59.73091511316429,3583.8549067898575,13.908791017571385,0.6047300442422342,13.905820289607503,0.6046008821568479,14.0,0.6242777616557501,0.6214795478650668,0.6242748807927685,0.6252723482577462,0.6275644479015176,0.6242748807927685,0.8820810339367843,21.635451267674156
25.25,20.25,-45.42285896944465,0.9955163988953829,59.730983933722975,3583.8590360233784,13.908783098596338,0.6047296999389712,13.905844376803042,0.6046019294262193,14.0,0.6242768065517135,0.6214792967737754,0.6242739567343961,0.625271784657963,0.6275634858318684,0.6242739567343961,0.8820806775568091,21.679555310461495
25.3,20.3,-45.50736214605006,0.995517533546993,59.73105201281958,3583.863120769175,13.9087752649518,0.6047293593457305,13.905868204486854,0.6046029654124719,14.0,0.6242758617403548,0.6214790483881263,0.6242730426340457,0.6252702394060925,0.627562534106408,0.6242730426340457,0.8820803250170176,21.72365933552584
25.35,20.35,-45.59184405039824,0.9955186559740469,59.73111935844281,3583.8671615065687,13.908767515718148,0.6047290224225281,13.905891775454984,0.6046039902371733,14.0,0.6242749271107242,0.6214788026789599,0.6242721383843757,0.6252705589700428,0.627561592613864,0.6242721383843757,0.8820799762760232,21.767763343058167
25.400000000000002,20.400000000000002,-45.676304911673064,0.9955197663082546,59.731185978495276,3583.8711587097164,13.908759849985678,0.6047286891298121,13.905915092473348,0.6046050040205804,14.0,0.6242740025530692,0.6214785596174314,0.6242712438792047,0.6252692797177356,0.6275606612441649,0.6242712438792047,0.8820796312928855,21.811867333247392
25.450000000000003,20.450000000000003,-45.76074495658913,0.9955208646799071,59.731251880794424,3583.8751128476656,13.908752266854483,0.6047283594284558,13.90593815827805,0.6046060068816543,14.0,0.6242730879588206,0.6214783191750063,0.6242703590134955,0.625269454685848,0.6275597398884221,0.6242703590134955,0.8820792900271051,21.85597130628039
25.5,20.5,-45.84516440941836,0.9955219512178916,59.73131707307349,3583.8790243844096,13.908744765434369,0.6047280332797552,13.905960975575724,0.6046069989380749,14.0,0.6242721832205802,0.6214780813234583,0.6242694836833435,0.6252676811504485,0.6275588284389185,0.6242694836833435,0.8820789524386194,21.900075262342032
25.55,20.55,-45.92956349201633,0.9955230260497065,59.73138156298239,3583.8828937789435,13.908737344844731,0.6047277106454231,13.905983547043839,0.6046079803062538,14.0,0.6242712882321076,0.6214778460348649,0.6242686177859629,0.6252662127601343,0.6275579267890978,0.6242686177859629,0.8820786184877977,21.944179201615192
25.6,20.6,-46.0139424238483,0.9955240893014765,59.73144535808859,3583.8867214853153,13.908730004214453,0.6047273914875849,13.906005875331008,0.6046089511013482,14.0,0.6242704028883086,0.6214776132816048,0.6242677612196796,0.6252658306114374,0.6275570348335503,0.6242677612196796,0.8820782881354361,21.988283124280773
25.650000000000002,20.650000000000002,-46.098301422014956,0.9955251410979672,59.73150846587803,3583.8905079526817,13.908722742681816,0.6047270757687746,13.90602796305731,0.6046099114372744,14.0,0.6242695270852223,0.6214773830363545,0.6242669138839134,0.6252645994302288,0.6275561524680008,0.6242669138839134,0.8820779613427537,22.03238703051773
25.700000000000003,20.700000000000003,-46.18264070127791,0.9955261815625996,59.73157089375598,3583.894253625359,13.908715559394375,0.6047267634519293,13.906049812814594,0.6046108614267215,14.0,0.6242686607200089,0.6214771552720848,0.6242660756791721,0.6252641775793145,0.6275552795892962,0.6242660756791721,0.8820776380713876,22.076490920503083
25.75,20.75,-46.26696047408489,0.9955272108174656,59.73163264904794,3583.8979589428764,13.908708453508892,0.6047264545003866,13.90607142716678,0.6046118011811643,14.0,0.6242678036909375,0.6214769299620581,0.624265246507031,0.6252644938642936,0.6275544160953936,0.624265246507031,0.8820773182833881,22.12059479441195
25.8,20.8,-46.351260950594686,0.995528228983341,59.73169373900046,3583.901624340028,13.908701424191209,0.6047261488778787,13.906092808650163,0.6046127308108766,14.0,0.6242669558973745,0.6214767070798247,0.6242644262701305,0.6252629956671236,0.627553561885349,0.6242644262701305,0.8820770019412149,22.164698652417567
25.85,20.85,-46.43554233870178,0.9955292361797001,59.73175417078201,3583.905250246921,13.908694470616165,0.6047258465485289,13.906113959773704,0.6046136504249436,14.0,0.624266117239772,0.6214764865992205,0.6242636148721632,0.6252609626899787,0.6275527168593056,0.6242636148721632,0.8820766890077322,22.20880249469129
25.900000000000002,20.900000000000002,-46.51980484406079,0.9955302325247304,59.73181395148382,3583.9088370890295,13.908687591967482,0.604725547476847,13.906134883019337,0.6046145601312756,14.0,0.6242652876196548,0.6214762684943629,0.6242628122178555,0.625260973766045,0.6275518809184791,0.6242628122178555,0.8820763794462043,22.25290632140264
25.950000000000003,20.950000000000003,-46.60404867011058,0.9955312181353456,59.731873088120736,3583.912385287244,13.9086807874377,0.6047252516277262,13.906155580842261,0.60461546003662,14.0,0.6242644669396105,0.6214760527396488,0.6242620182129631,0.6252608253260041,0.6275510539651508,0.6242620182129631,0.8820760732202925,22.297010132719304
26.0,21.0,-46.68827401809809,0.9955321931272001,59.731931587632005,3583.91589525792,13.908674056228051,0.6047249589664371,13.906176055671203,0.604616350246574,14.0,0.6242636551032761,0.6214758393097507,0.6242612327642564,0.6252600787637566,0.6275502359026514,0.6242612327642564,0.8820757702940484,22.34111392880716
26.05,21.05,-46.77248108710206,0.9955331576147015,59.73198945688209,3583.9193674129256,13.908667397548381,0.6047246694586254,13.906196309908733,0.604617230865597,14.0,0.6242628520153285,0.6214756281796143,0.624260455779515,0.6252574547646367,0.6275494266353527,0.624260455779515,0.882075470631912,22.38521770983031
26.1,21.1,-46.8566700740563,0.9955341117110251,59.732046702661506,3583.9228021596905,13.908660810617043,0.6047243830703063,13.90621634593153,0.604618101997023,14.0,0.6242620575814722,0.6214754193244555,0.6242596871675105,0.6252586331983857,0.6275486260686578,0.6242596871675105,0.8820751741987067,22.429321475951078
26.150000000000002,21.150000000000002,-46.94084117377282,0.9955350555281267,59.732103331687604,3583.926199901256,13.908654294660835,0.6047240997678625,13.906236166090661,0.6046189637430722,14.0,0.6242612717084295,0.621475212719757,0.6242589268379983,0.6252565073157443,0.6275478341089865,0.6242589268379983,0.8820748809596345,22.473425227330036
26.200000000000003,21.200000000000003,-47.02499457896472,0.995535989176756,59.73215935060536,3583.9295610363215,13.908647848914871,0.6047238195180379,13.906255772711878,0.6046198162048643,14.0,0.6242604943039269,0.6214750083412661,0.6242581747017049,0.6252574364671744,0.6275470506637637,0.6242581747017049,0.8820745908802727,22.517528964126036
26.25,21.25,-47.10913048026879,0.9955369127664689,59.73221476598814,3583.9328859592883,13.908641472622522,0.6047235422879358,13.906275168095847,0.6046206594824282,14.0,0.6242597252766873,0.6214748061649913,0.6242574306703238,0.6252554329313903,0.627546275641414,0.6242574306703238,0.8820743039265698,22.561632686496203
26.3,21.3,-47.19324906626787,0.9955378264056413,59.732269584338475,3583.9361750603084,13.90863516503531,0.6047232680450135,13.906294354518467,0.604621493674716,14.0,0.624258964536417,0.6214746061671999,0.6242566946564987,0.6252559644362449,0.6275455089513441,0.6242566946564987,0.8820740200648414,22.60573639459599
26.35,21.35,-47.277350523512986,0.9955387302014811,59.732323812088865,3583.9394287253317,13.908628925412833,0.6047229967570796,13.906313334231106,0.6046223188796133,14.0,0.6242582119937965,0.6214744083244149,0.6242559665738141,0.625254089106087,0.6275447505039395,0.6242559665738141,0.882073739261766,22.649840088579154
26.400000000000002,21.400000000000002,-47.36143503654527,0.9955396242600414,59.73237745560248,3583.942647336149,13.908622753022648,0.604722728392289,13.90633210946087,0.6046231351939508,14.0,0.6242574675604692,0.6214742126134124,0.6242552463367866,0.6252544426054177,0.6275440002105476,0.6242552463367866,0.8820734614843814,22.69394376859781
26.450000000000003,21.450000000000003,-47.44550278791757,0.9955405086862322,59.73243052117393,3583.945831270436,13.908616647140237,0.6047224629191408,13.906350682410876,0.6046239427135164,14.0,0.6242567311490314,0.6214740190112191,0.6242545338608564,0.6252514586134237,0.6275432579834697,0.6242545338608564,0.8820731867000808,22.73804743480242
26.5,21.5,-47.52955395821589,0.9955413835838336,59.73248301503001,3583.948980901801,13.908610607048868,0.6047222003064725,13.906369055260505,0.6046247415330654,14.0,0.6242560026730214,0.6214738274951089,0.624253829062373,0.6252533734160276,0.6275425237359511,0.624253829062373,0.8820729148766089,22.782151087341838
26.55,21.55,-47.61358872608063,0.9955422490555069,59.732534943330414,3583.952096599825,13.908604632039546,0.6047219405234585,13.906387230165647,0.6046255317463325,14.0,0.6242552820469106,0.6214736380426008,0.6242531318585908,0.6252507780110406,0.6275417973821733,0.6242531318585908,0.8820726459820574,22.826254726363306
26.6,21.6,-47.69760726822746,0.995543105202808,59.73258631216848,3583.955178730109,13.908598721410918,0.6047216835396052,13.906405209258969,0.6046263134460421,14.0,0.6242545691860919,0.6214734506314563,0.6242524421676521,0.625252483245383,0.6275410788372376,0.6242524421676521,0.882072379984863,22.87035835201248
26.650000000000002,21.650000000000002,-47.78160975946812,0.995543952126198,59.73263712757188,3583.9582276543124,13.908592874469194,0.6047214293247476,13.906422994650159,0.60462708672392,14.0,0.6242538640068704,0.6214732652396764,0.6242517599085854,0.625249738087609,0.6275403680171594,0.6242517599085854,0.8820721168538018,22.91446196443345
26.700000000000003,21.700000000000003,-47.865596372730934,0.9955447899250556,59.73268739550333,3583.9612437302,13.908587090528037,0.6047211778490451,13.906440588426168,0.604627851670703,14.0,0.6242531664264539,0.6214730818454993,0.6242510850012919,0.6252506482637729,0.6275396648388594,0.6242510850012919,0.882071856557987,22.958565563768744
26.75,21.75,-47.949567279081066,0.995545618697689,59.73273712186134,3583.9642273116806,13.908581368908544,0.6047209290829803,13.90645799265147,0.6046286083761508,14.0,0.6242524763629433,0.621472900427398,0.6242504173665353,0.6252473133343878,0.6275389692201533,0.6242504173665353,0.8820715990668645,23.002669150159363
26.8,21.8,-48.03352264774065,0.9955464385413471,59.732786312480826,3583.9671787488496,13.908575708939102,0.6047206829973523,13.90647520936829,0.6046293569290561,14.0,0.6242517937353225,0.621472720964077,0.6242497569259335,0.6252498753072382,0.6275382810797399,0.6242497569259335,0.8820713443502093,23.04677272374479
26.85,21.85,-48.117462646108585,0.9955472495522305,59.73283497313383,3583.9700983880302,13.90857010995536,0.6047204395632765,13.90649224059684,0.6046300974172539,14.0,0.6242511184634484,0.621472543434471,0.6242491036019535,0.6252471056203575,0.6275376003371921,0.6242491036019535,0.8820710923781228,23.090876284663
26.900000000000002,21.900000000000002,-48.20138743978023,0.9955480518255043,59.732883109530256,3583.9729865718155,13.908564571300118,0.6047201987521791,13.906509088335593,0.6046308299276345,14.0,0.6242504504680423,0.6214723678177413,0.6242484573178896,0.6252484984223147,0.627536926912948,0.6242484573178896,0.882070843121028,23.13497983305048
26.950000000000003,21.950000000000003,-48.2852971925668,0.9955488454553074,59.73293072731845,3583.9758436391066,13.908559092323257,0.6047199605357938,13.906525754561455,0.6046315545461503,14.0,0.62424978967068,0.6214721940932741,0.6242478179978703,0.6252451140657563,0.6275362607283032,0.6242478179978703,0.8820705965496676,23.179083369042246
27.0,22.0,-48.369192066514614,0.9955496305347645,59.73297783208587,3583.978669925152,13.908553672381661,0.6047197248861592,13.906542241230058,0.6046322713578286,14.0,0.6242491359937834,0.6214720222406774,0.6242471855668416,0.6252469216773453,0.6275356017054,0.6242471855668416,0.8820703526350984,23.223186892771864
27.05,22.05,-48.45307222192411,0.9955504071559972,59.73302442935983,3583.98146576159,13.908548310839166,0.6047194917756159,13.906558550275944,0.6046329804467802,14.0,0.6242484893606102,0.6214718522397796,0.624246559950556,0.625244543517101,0.6275349497672165,0.624246559950556,0.8820701113486904,23.267290404371458
27.1,22.1,-48.53693781736864,0.9955511754101344,59.73307052460806,3583.9842314764837,13.908543007066426,0.6047192611768012,13.906574683612822,0.6046336818962097,14.0,0.6242478496952458,0.6214716840706259,0.6242459410755669,0.6252467483122977,0.6275343048375636,0.6242459410755669,0.8820698726621214,23.31139390397173
27.150000000000002,22.150000000000002,-48.620789009713086,0.9955519353873229,59.73311612323938,3583.9869673943626,13.908537760440923,0.6047190330626488,13.90659064313378,0.6046343757884253,14.0,0.6242472169225945,0.6214715177134771,0.6242453288692226,0.6252436513115117,0.6275336668410674,0.6242453288692226,0.882069636547375,23.355497391701967
27.200000000000003,22.200000000000003,-48.70462595413228,0.9955526871767386,59.73316123060432,3583.989673836259,13.908532570346829,0.6047188074063838,13.906606430711511,0.6046350622048483,14.0,0.6242465909683699,0.6214713531488063,0.6242447232596507,0.6252439496016701,0.6275330357031701,0.6242447232596507,0.8820694029767363,23.39960086769007
27.25,22.25,-48.78844880412919,0.9955534308665962,59.73320585199577,3583.992351119746,13.908527436174943,0.6047185841815192,13.90662204819852,0.6046357412260226,14.0,0.6242459717590862,0.6214711903572975,0.6242441241757581,0.6252421603494751,0.6275324113501106,0.6242441241757581,0.8820691719227894,23.443704332062556
27.3,22.3,-48.87225771155296,0.9955541665441603,59.73324999264962,3583.9949995589773,13.908522357322653,0.6047183633618545,13.906637497427367,0.6046364129316246,14.0,0.6242453592220508,0.6214710293198427,0.6242435315472132,0.6252424956971434,0.6275317937089271,0.6242435315472132,0.8820689433584141,23.487807784944586
27.35,22.35,-48.95605282661672,0.9955548942957552,59.73329365774531,3583.9976194647184,13.90851733319383,0.6047181449214709,13.90665278021086,0.6046370774004722,14.0,0.624244753285354,0.6214708700175396,0.6242429453044442,0.6252403630058824,0.627531182707437,0.6242429453044442,0.8820687172567819,23.531911226459968
27.400000000000002,22.400000000000002,-49.03983429791519,0.9955556142067746,59.73333685240648,3584.0002111443887,13.90851236319877,0.6047179288347292,13.906667898342269,0.6046377347105334,14.0,0.6242441538778615,0.6214707124316905,0.6242423653786329,0.6252419878514615,0.6275305782742389,0.6242423653786329,0.8820684935913544,23.57601465673117
27.450000000000003,22.450000000000003,-49.12360227244215,0.9955563263616929,59.73337958170157,3584.002774902094,13.90850744675413,0.6047177150762666,13.906682853595553,0.6046383849389371,14.0,0.6242435609292062,0.6214705565437982,0.6242417917016984,0.6252401941926043,0.6275299803386983,0.6242417917016984,0.8820682723358784,23.620118075879354
27.5,22.5,-49.20735689560765,0.9955570308440737,59.73342185064442,3584.0053110386652,13.908502583282853,0.6047175036209936,13.906697647725547,0.6046390281619803,14.0,0.6242429743697793,0.6214704023355657,0.624241224206297,0.6252417358718749,0.6275293888309389,0.624241224206297,0.8820680534643843,23.66422148402436
27.55,22.55,-49.291098311255155,0.9955577277365806,59.733463664194836,3584.0078198516903,13.908497772214098,0.6047172944440912,13.906712282468193,0.6046396644551388,14.0,0.6242423941307226,0.6214702497888925,0.6242406628258083,0.6252392651681952,0.6275288036818394,0.6242406628258083,0.8820678369511818,23.70832488128475
27.6,22.6,-49.37482666167831,0.9955584171209866,59.7335050272592,3584.010301635552,13.908493012983177,0.6047170875210077,13.90672675954072,0.6046402938930747,14.0,0.6242418201439204,0.6214700988858738,0.6242401074943307,0.6252390246894567,0.6275282248230193,0.6242401074943307,0.882067622770858,23.752428267777802
27.650000000000002,22.650000000000002,-49.45854208763773,0.9955590990781832,59.73354594469099,3584.0127566814595,13.90848830503149,0.6047168828274562,13.906741080641849,0.6046409165496456,14.0,0.6242412523419909,0.6214699496087974,0.6242395581466763,0.6252379055456581,0.6275276521868345,0.6242395581466763,0.8820674108982738,23.79653164361953
27.700000000000003,22.700000000000003,-49.542244728377476,0.9955597736881908,59.73358642129145,3584.015185277487,13.90848364780646,0.6047166803394113,13.906755247452008,0.6046415324979134,14.0,0.6242406906582793,0.6214698019401423,0.6242390147183557,0.6252377762832875,0.6275270857063712,0.6242390147183557,0.882067201308561,23.840635008924703
27.75,22.75,-49.6259347216414,0.9955604410301675,59.73362646181005,3584.017587708603,13.908479040761453,0.6047164800331066,13.906769261633519,0.604642141810153,14.0,0.6242401350268489,0.621469655862576,0.6242384771455771,0.6252365799660213,0.6275265253154326,0.6242384771455771,0.8820669939771191,23.884738363806843
27.8,22.8,-49.70961220368933,0.9955611011824184,59.733666070945105,3584.0199642567063,13.908474483355748,0.6047162818850326,13.906783124830786,0.6046427445578603,14.0,0.6242395853824741,0.621469511358953,0.624237945365236,0.625237235644938,0.6275259709485346,0.624237945365236,0.8820667888796133,23.92884170837826
27.85,22.85,-49.79327730931302,0.995561754222405,59.7337052533443,3584.022315200658,13.908469975054432,0.6047160858719318,13.906796838670507,0.6046433408117612,14.0,0.6242390416606323,0.6214693684123127,0.6242374193149067,0.6252362920212473,0.6275254225408974,0.6242374193149067,0.8820665859919709,23.97294504275005
27.900000000000002,22.900000000000002,-49.876930171852,0.9955624002267541,59.733744013605246,3584.024640816315,13.908465515328366,0.6047158919707986,13.906810404761838,0.6046439306418191,14.0,0.6242385037974966,0.6214692270058771,0.62423689893284,0.6252366241785272,0.6275248800284411,0.62423689893284,0.8820663852903785,24.01704836703211
27.950000000000003,22.950000000000003,-49.960570923209204,0.9955630392712671,59.73378235627602,3584.0269413765614,13.90846110365412,0.6047157001588749,13.90682382469661,0.604644514117244,14.0,0.6242379717299287,0.6214690871230492,0.6242363841579491,0.6252348147835181,0.6275243433477725,0.6242363841579491,0.8820661867512793,24.061151681333154
28.0,23.0,-50.04419969386647,0.9955636714309287,59.73382028585572,3584.0292171513433,13.908456739513895,0.6047155104136476,13.906837100049502,0.6046450913065001,14.0,0.6242374453954699,0.6214689487474107,0.6242358749298044,0.6252346160780693,0.6275238124361795,0.6242358749298044,0.882065990351371,24.105254985760716
28.05,23.05,-50.12781661289983,0.9955642967799152,59.733857806794916,3584.031468407695,13.908452422395479,0.6047153227128469,13.906850232378218,0.6046456622773139,14.0,0.6242369247323355,0.6214688118627204,0.6242353711886346,0.6252343871771302,0.6275232872316263,0.6242353711886346,0.8820657960676017,24.14935828042119
28.1,23.1,-50.21142180799466,0.9955649153916043,59.73389492349626,3584.0336954097756,13.908448151792175,0.6047151370344425,13.906863223223692,0.6046462270966823,14.0,0.624236409679407,0.6214686764529121,0.6242348728753054,0.6252350728616494,0.6275227676727458,0.6242348728753054,0.8820656038771683,24.19346156541981
28.150000000000002,23.150000000000002,-50.295015405460695,0.9955655273385827,59.733931640314964,3584.035898418898,13.908443927202761,0.6047149533566418,13.906876074110238,0.6046467858308799,14.0,0.624235900176224,0.621468542502093,0.624234379931324,0.6252334866591833,0.6275222536988279,0.624234379931324,0.8820654137575136,24.237564840860678
28.200000000000003,23.200000000000003,-50.37859753024679,0.9955661326926554,59.73396796155932,3584.0380776935594,13.908439748131402,0.6047147716578871,13.906888786545764,0.604647338545468,14.0,0.6242353961629787,0.6214684099945414,0.624233892298826,0.6252322486162802,0.6275217452498181,0.624233892298826,0.8820652256863236,24.281668106846773
28.25,23.25,-50.46216830595563,0.9955667315248534,59.734003891491206,3584.0402334894725,13.908435614087612,0.6047145919168527,13.906901362021923,0.604647885305301,14.0,0.6242348975805075,0.6214682789147047,0.6242334099205714,0.6252324441748746,0.6275212422663069,0.6242334099205714,0.882065039641524,24.325771363479966
28.3,23.3,-50.54572785485823,0.9955673239054426,59.734039434326554,3584.0423660595934,13.908431524586192,0.6047144141124431,13.906913802014294,0.6046484261745345,14.0,0.624234404370285,0.6214681492471986,0.6242329327399387,0.6252318532264152,0.6275207446895251,0.6242329327399387,0.8820648556012797,24.369874610861036
28.35,23.35,-50.62927629790825,0.9955679099039316,59.7340745942359,3584.0444756541538,13.908427479147171,0.6047142382237901,13.906926107982565,0.6046489612166333,14.0,0.6242339164744163,0.6214680209768039,0.624232460700915,0.6252320318822954,0.6275202524613336,0.624232460700915,0.8820646735439894,24.41397784908967
28.400000000000002,23.400000000000002,-50.71281375475623,0.9955684895890805,59.73410937534483,3584.04656252069,13.908423477295752,0.6047140642302501,13.90693828137069,0.6046494904943779,14.0,0.6242334338356308,0.6214678940884661,0.6242319937480915,0.625231301083474,0.6275197655242207,0.6242319937480915,0.8820644934482863,24.458081078264478
28.450000000000003,23.450000000000003,-50.79634034376362,0.9955690630289081,59.73414378173449,3584.0486269040694,13.90841951856226,0.6047138921114026,13.906950323607074,0.6046500140698727,14.0,0.6242329563972748,0.6214677685672927,0.6242315318266578,0.6252311246588098,0.6275192838212915,0.6242315318266578,0.8820643152930328,24.502184298483012
28.5,23.5,-50.87985618201663,0.9955696302907009,59.73417781744205,3584.050669046523,13.908415602482066,0.6047137218470464,13.906962236104718,0.604650532004553,14.0,0.6242324841033061,0.6214676443985513,0.6242310748823913,0.6252288761297701,0.6275188072962654,0.6242310748823913,0.8820641390573188,24.54628750984177
28.55,23.55,-50.96336138534004,0.9955701914410198,59.734211486461184,3584.052689187671,13.908411728595567,0.6047135534171986,13.906974020261417,0.604651044359192,14.0,0.6242320168982858,0.6214675215676688,0.6242306228616581,0.6252302988112963,0.6275183358934657,0.6242306228616581,0.8820639647204607,24.590390712436214
28.6,23.6,-51.04685606831072,0.9955707465457089,59.73424479274253,3584.054687564552,13.908407896448097,0.6047133868020912,13.906985677459886,0.6046515511939081,14.0,0.624231554727373,0.6214674000602289,0.6242301757114,0.6252284745679301,0.6275178695578154,0.6242301757114,0.8820637922619967,24.634493906360778
28.650000000000002,23.650000000000002,-51.13034034427111,0.9955712956699029,59.73427774019417,3584.05666441165,13.908404105589899,0.6047132219821696,13.906997209067962,0.6046520525681722,14.0,0.6242310975363183,0.621467279861971,0.6242297333791308,0.625229688601299,0.6275174082348298,0.6242297333791308,0.8820636216616865,24.67859709170887
28.700000000000003,23.700000000000003,-51.21381432534254,0.9955718388780346,59.73431033268207,3584.0586199609243,13.908400355576067,0.6047130589380899,13.907008616438727,0.6046525485408142,14.0,0.6242306452714566,0.6214671609587877,0.6242292958129311,0.6252279901472606,0.6275169518706094,0.6242292958129311,0.8820634528995073,24.7227002685729
28.75,23.75,-51.297278122438335,0.9955723762338428,59.73434257403056,3584.060554441834,13.908396645966484,0.6047128976507167,13.907019900910697,0.6046530391700303,14.0,0.6242301978797015,0.621467043336724,0.6242288629614388,0.6252288489364687,0.627516500411837,0.6242288629614388,0.8820632859556522,24.766803437044278
28.8,23.8,-51.38073184527689,0.995572907800379,59.734374468022736,3584.0624680813644,13.908392976325777,0.6047127381011208,13.907031063807962,0.6046535245133896,14.0,0.6242297553085386,0.6214669269819751,0.6242284347738506,0.6252272010937492,0.6275160538057662,0.6242284347738506,0.8820631208105278,24.81090659721343
28.85,23.85,-51.4641756023945,0.9955734336400162,59.73440601840097,3584.064361104058,13.908389346223274,0.6047125802705771,13.907042106440342,0.6046540046278409,14.0,0.6242293175060201,0.6214668118808853,0.6242280111999045,0.625227931992285,0.6275156120002192,0.6242280111999045,0.8820629574447523,24.855009749169813
28.900000000000002,23.900000000000002,-51.54760950115808,0.9955739538144548,59.734437228867286,3584.0662337320373,13.908385755232931,0.6047124241405623,13.907053030103551,0.6046544795697196,14.0,0.6242288844207576,0.6214666980199457,0.624227592189883,0.6252252585856332,0.6275151749435799,0.624227592189883,0.8820627958391521,24.899112893001913
28.950000000000003,23.950000000000003,-51.63103364777784,0.9955744683847307,59.73446810308384,3584.0680861850306,13.908382202933302,0.6047122696927523,13.907063836079345,0.6046549493947542,14.0,0.6242284560019168,0.6214665853857931,0.6242271776946045,0.6252275697090193,0.6275147425847862,0.6242271776946045,0.8820626359747606,24.943216028797263
29.0,24.0,-51.71444814731968,0.995574977411222,59.73449864467332,3584.0699186803995,13.90837868890749,0.6047121169090213,13.907074525635664,0.6046554141580723,14.0,0.6242280321992112,0.6214664739652086,0.6242267676654184,0.625225530578907,0.6275143148733249,0.6242267676654184,0.8820624778328158,24.98731915664245
29.05,24.05,-51.797853103717536,0.9955754809536563,59.73452885721938,3584.0717314331628,13.908375212743072,0.6047119657714379,13.907085100026782,0.6046558739142079,14.0,0.6242276129628965,0.6214663637451154,0.6242263620541979,0.6252263245278291,0.6275138917592298,0.6242263620541979,0.8820623213947575,25.03142227662314
29.1,24.1,-51.881248619785595,0.9955759790711178,59.73455874426707,3584.0735246560243,13.908371774032087,0.6047118162622647,13.907095560493476,0.6046563287171076,14.0,0.6242271982437647,0.6214662547125779,0.6242259608133344,0.6252232774546361,0.6275134731930675,0.6242259608133344,0.8820621666422257,25.075525388824065
29.150000000000002,24.150000000000002,-51.96463479723033,0.9955764718220541,59.73458830932324,3584.0752985593945,13.908368372370965,0.6047116683639551,13.907105908263139,0.6046567786201364,14.0,0.6242267879931379,0.6214661468547995,0.6242255638957321,0.6252263457340502,0.6275130591259395,0.6242255638957321,0.8820620135570583,25.11962849332905
29.200000000000003,24.200000000000003,-52.04801173666246,0.9955769592642829,59.73461755585697,3584.0770533514183,13.908365007360482,0.6047115220591514,13.907116144549942,0.6046572236760844,14.0,0.6242263821628635,0.621466040159122,0.6242251712548048,0.625223885628954,0.627512649509472,0.6242251712548048,0.8820618621212888,25.16373159022101
29.25,24.25,-52.131379537608716,0.9955774414549992,59.73464648729995,3584.0787892379967,13.90836167860573,0.6047113773306839,13.907126270554983,0.6046576639371731,14.0,0.624225980705307,0.6214659346130234,0.6242247828444666,0.6252249711067241,0.6275122442958118,0.6242247828444666,0.8820617123171446,25.207834679581968
29.3,24.3,-52.2147382985236,0.9955779184507816,59.7346751070469,3584.080506422814,13.908358385716031,0.6047112341615666,13.907136287466413,0.6046580994550614,14.0,0.6242255835733479,0.6214658302041167,0.6242243986191282,0.6252230039723984,0.6275118434376192,0.6242243986191282,0.8820615641270446,25.251937761493075
29.35,24.35,-52.298088116800855,0.9955783903075993,59.73470341845596,3584.0822051073574,13.908355128304947,0.6047110925349978,13.907146196459587,0.6046585302808516,14.0,0.6242251907203733,0.6214657269201482,0.6242240185336919,0.6252237726877816,0.6275114468880654,0.6242240185336919,0.8820614175335967,25.296040836034592
29.400000000000002,24.400000000000002,-52.38142908878492,0.9955788570808183,59.734731424849095,3584.0838854909457,13.90835190599018,0.6047109524343557,13.907155998697183,0.6046589564650949,14.0,0.6242248021002733,0.6214656247489965,0.624223642543548,0.6252212538027497,0.627511054600826,0.624223642543548,0.8820612725195967,25.340143903285924
29.450000000000003,24.450000000000003,-52.46476130978226,0.9955793188252081,59.73475912951249,3584.0855477707496,13.908348718393567,0.6047108138431986,13.90716569532937,0.6046593780577987,14.0,0.6242244176674343,0.6214655236786708,0.6242232706045652,0.6252237170801925,0.6275106665300716,0.6242232706045652,0.8820611290680259,25.384246963325616
29.5,24.5,-52.548084874072515,0.9955797755949483,59.7347865356969,3584.087192141814,13.908345565141008,0.6047106767452612,13.907175287493914,0.604659795108431,14.0,0.6242240373767347,0.6214654236973093,0.6242229026730891,0.6252215053748921,0.6275102826304698,0.6242229026730891,0.8820609871620484,25.428350016231366
29.55,24.55,-52.63139987491958,0.9955802274436344,59.734813646618065,3584.088818797084,13.908342445862443,0.6047105411244541,13.907184776316324,0.6046602076659271,14.0,0.6242236611835393,0.6214653247931783,0.6242225387059355,0.6252238139451929,0.6275099028571713,0.6242225387059355,0.8820608467850103,25.472453062080042
29.6,24.6,-52.71470640458256,0.9955806744242848,59.73484046545708,3584.090427927425,13.908339360191802,0.604710406964861,13.90719416290998,0.6046606157786948,14.0,0.6242232890436937,0.6214652269546704,0.624222178660386,0.6252210340231493,0.6275095271658144,0.624222178660386,0.8820607079204371,25.51655610094768
29.650000000000002,24.650000000000002,-52.79800455432655,0.9955811165893466,59.7348669953608,3584.092019721648,13.908336307766955,0.6047102742507372,13.90720344837628,0.6046610194946208,14.0,0.6242229209135199,0.6214651301703034,0.6242218224941812,0.6252217363066136,0.6275091555125104,0.6242218224941812,0.8820605705520316,25.56065913290949
29.700000000000003,24.700000000000003,-52.881294414433434,0.9955815539907016,59.734893239442094,3584.093594366526,13.908333288229686,0.604710142966508,13.907212633804734,0.6046614188610754,14.0,0.6242225567498103,0.6214650344287187,0.6242214701655198,0.6252200511190412,0.627508787853844,0.6242214701655198,0.8820604346636725,25.604762158039883
29.75,24.75,-52.96457607421236,0.9955819866796729,59.734919200780375,3584.0951520468225,13.908330301225616,0.604710013096766,13.907221720273132,0.6046618139249188,14.0,0.6242221965098228,0.6214649397186803,0.6242211216330487,0.6252207228186232,0.6275084241468668,0.6242211216330487,0.8820603002394121,25.648865176412457
29.8,24.8,-53.04784962201032,0.9955824147070306,59.734944882421836,3584.09669294531,13.908327346404208,0.60470988462627,13.907230708847642,0.6046622047325062,14.0,0.6242218401512766,0.6214648460290733,0.6242207768558614,0.625218800368018,0.6275080643490935,0.6242207768558614,0.8820601672634746,25.69296818810003
29.85,24.85,-53.13111514522246,0.9955828381229976,59.73497028737986,3584.0982172427916,13.90832442341869,0.6047097575399432,13.907239600582953,0.6046625913296936,14.0,0.624221487632346,0.6214647533489019,0.6242204357934921,0.6252206316312542,0.6275077084184937,0.6242204357934921,0.8820600357202539,25.73707119317462
29.900000000000002,24.900000000000002,-53.21437273030236,0.9955832569772561,59.73499541863537,3584.0997251181225,13.908321531926028,0.6047096318228709,13.907248396522379,0.6046629737618425,14.0,0.6242211389116565,0.6214646616672901,0.6242200984059101,0.6252190165705489,0.6275073563134907,0.6242200984059101,0.8820599055943129,25.781174191707485
29.950000000000003,24.950000000000003,-53.297622462772175,0.9955836713189525,59.73502027913715,3584.101216748229,13.90831867158689,0.6047095074602996,13.907257097698004,0.6046633520738263,14.0,0.6242207939482796,0.6214645709734778,0.6242197646535192,0.6252207385159074,0.6275070079929543,0.6242197646535192,0.88205977687038,25.825277183769103
30.0,25.0,-53.380864427232645,0.995584081196704,59.735044871802245,3584.1026923081345,13.908315842065612,0.6047093844376353,13.907265705130786,0.6046637263100342,14.0,0.6242204527017273,0.6214644812568219,0.6242194344971475,0.6252185459006832,0.6275066634161962,0.6242194344971475,0.8820596495333486,25.869380169429192
30.05,25.05,-53.464098707373076,0.995584486658604,59.73506919951624,3584.1041519709743,13.908313043030109,0.6047092627404396,13.907274219830684,0.6046640965143776,14.0,0.6242201151319485,0.6214643925067932,0.6242191078980462,0.6252186113691584,0.6275063225429662,0.6242191078980462,0.8820595235682749,25.913483148756733
30.1,25.1,-53.54732538598112,0.9955848877522278,59.73509326513366,3584.10559590802,13.908310274151916,0.6047091423544312,13.907282642796783,0.604664462730295,14.0,0.6242197811993239,0.6214643047129764,0.6242187848178818,0.6252166232846262,0.6275059853334483,0.6242187848178818,0.882059398960376,25.95758612181995
30.150000000000002,25.150000000000002,-53.63054454495248,0.9955852845246377,59.735117071478264,3584.107024288696,13.908307535106083,0.6047090232654819,13.907290975017391,0.6046648250007561,14.0,0.6242194508646608,0.6214642178650683,0.6242184652187384,0.6252188876928121,0.6275056517482536,0.6242184652187384,0.8820592756950283,26.001689088686337
30.200000000000003,25.200000000000003,-53.71375626530054,0.9955856770223895,59.73514062134337,3584.108437280602,13.908304825571175,0.6047089054596163,13.907299217470182,0.6046651833682688,14.0,0.6242191240891891,0.6214641319528769,0.6242181490631042,0.6252175101077997,0.6275053217484148,0.6242181490631042,0.8820591537577659,26.04579204942266
30.25,25.25,-53.79696062716588,0.9955860652915373,59.73516391749224,3584.109835049534,13.908302145229207,0.604708788923009,13.907307371122283,0.6046655378748819,14.0,0.6242188008345563,0.6214640469663196,0.624217836313874,0.6252175406015027,0.6275049952953851,0.624217836313874,0.8820590331342787,26.089895004094956
30.3,25.3,-53.88015770982567,0.9955864493776384,59.735186962658304,3584.1112177594982,13.908299493765638,0.6047086736419843,13.907315436930407,0.6046658885621916,14.0,0.6242184810628235,0.6214639628954229,0.6242175269343446,0.6252158317510803,0.6275046723510361,0.6242175269343446,0.8820589138104108,26.133997952768574
30.35,25.35,-53.96334759170296,0.9955868293257603,59.73520975954562,3584.1125855727373,13.9082968708693,0.6047085596030131,13.907323415840967,0.6046662354713463,14.0,0.6242181647364609,0.6214638797303208,0.6242172208882026,0.6252168309319942,0.6275043528776438,0.6242172208882026,0.8820587957721591,26.178100895508138
30.400000000000002,25.400000000000002,-54.0465303503759,0.995587205180484,59.73523231082904,3584.1139386497425,13.908294276232391,0.6047084467927126,13.907331308790164,0.6046665786430506,14.0,0.624217851818343,0.6214637974612531,0.6242169181395308,0.6252164641738024,0.6275040368378935,0.6242169181395308,0.8820586790056709,26.222203832377584
30.450000000000003,25.450000000000003,-54.129706062586834,0.9955875769859107,59.735254619154645,3584.115277149279,13.908291709550417,0.6047083351978443,13.907339116704126,0.6046669181175707,14.0,0.6242175422717443,0.6214637160785655,0.6242166186527993,0.6252171211490342,0.6275037241948698,0.6242166186527993,0.8820585634972435,26.26630676344016
30.5,25.5,-54.21287480425129,0.9955879447856665,59.73527668713999,3584.1166012283993,13.908289170522176,0.6047082248053121,13.907346840498997,0.604667253934739,14.0,0.6242172360603354,0.6214636355727072,0.6242163223928564,0.6252159939178331,0.6275034149120557,0.6242163223928564,0.8820584492333213,26.31040968875842
30.55,25.55,-54.296036650466945,0.9955883086229069,59.73529851737442,3584.117911042465,13.908286658849704,0.6047081156021611,13.907354481081047,0.6046675861339585,14.0,0.6242169331481776,0.6214635559342305,0.6242160293249356,0.625214660261244,0.6275031089533251,0.6242160293249356,0.8820583362004949,26.354512608394266
30.6,25.6,-54.37919167552235,0.9955886685403234,59.7353201124194,3584.119206745164,13.908284174238243,0.6047080075755759,13.907362039346792,0.6046679147542083,14.0,0.6242166334997209,0.6214634771537896,0.624215739414638,0.6252152649704777,0.6275028062829432,0.624215739414638,0.8820582243854994,26.398615522408917
30.650000000000002,25.650000000000002,-54.46233995290572,0.9955890245801465,59.73534147480879,3584.1204884885274,13.908281716396228,0.6047079007128795,13.907369516183078,0.6046682398340468,14.0,0.6242163370797972,0.6214633992221391,0.6242154526279418,0.6252143305323171,0.6275025068655569,0.6242154526279418,0.882058113775213,26.442718430862936
30.700000000000003,25.700000000000003,-54.54548155531353,0.9955893767841525,59.73536260704915,3584.1217564229487,13.90827928503521,0.6047077950015309,13.907376912467203,0.6046685614116175,14.0,0.6242160438536174,0.6214633221301336,0.6242151689311887,0.6252147132943704,0.6275022106661934,0.6242151689311887,0.8820580043566549,26.486821333816234
30.75,25.75,-54.62861655465903,0.9955897251936672,59.73538351162003,3584.1230106972016,13.90827687986987,0.6047076904291249,13.907384229067011,0.6046688795246526,14.0,0.6242157537867686,0.6214632458687259,0.6242148882910835,0.6252142476377249,0.6275019176502592,0.6242148882910835,0.8820578961169848,26.530924231328072
30.8,25.8,-54.71174502208072,0.9955900698495713,59.73540419097428,3584.124251458457,13.908274500617955,0.6047075869833893,13.907391466840998,0.6046691942104782,14.0,0.6242154668452077,0.6214631704289667,0.6242146106746893,0.6252146188478194,0.6275016277835301,0.6242146106746893,0.8820577890435002,26.575027123457083
30.85,25.85,-54.79486702795065,0.9955904107923049,59.735424647538295,3584.125478852298,13.908272147000249,0.6047074846521847,13.907398626638402,0.6046695055060175,14.0,0.6242151829952589,0.6214630958020029,0.6242143360494272,0.6252140369935224,0.6275013410321499,0.6242143360494272,0.8820576831236357,26.619130010261262
