t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
30.900000000000002,25.900000000000002,-54.87798264188273,0.9955907480618726,59.73544488371236,3584.1266930227416,13.90826981874057,0.604707383423503,13.907405709299326,0.6046698134477968,14.0,0.6242149022036092,0.6214630219790768,0.6242140643830655,0.6252141045194911,0.6275010573626275,0.6242140643830655,0.8820575783449617,26.66323289179798
30.950000000000003,25.950000000000003,-54.96109193274087,0.995591081697848,59.735464901870884,3584.127894112253,13.908267515565676,0.6047072832854642,13.90741271565481,0.6046701180719483,14.0,0.6242146244373046,0.6214629489515251,0.6242137956437211,0.6252121051977995,0.6275007767418314,0.6242137956437211,0.8820574746951819,26.707335768123983
31.0,26.0,-55.04419496864703,0.9955914117393782,59.73548470436269,3584.1290822617616,13.9082652372053,0.6047071842263174,13.907419646526941,0.6046704194142148,14.0,0.6242143496637461,0.6214628767107779,0.624213529799856,0.6252136416304656,0.6275004991369855,0.624213529799856,0.8820573721621329,26.75143863929541
31.05,26.05,-55.127291816989285,0.9955917382251884,59.735504293511305,3584.130257610678,13.908262983392063,0.6047070862344375,13.907426502728958,0.6046707175099547,14.0,0.6242140778506867,0.6214628052483576,0.6242132668202702,0.6252119926627768,0.6275002245156704,0.6242132668202702,0.882057270733782,26.79554150536781
31.1,26.1,-55.210382544429685,0.995592061193587,59.73552367161522,3584.1314202969133,13.908260753861489,0.6047069892983257,13.90743328506533,0.6046710123941448,14.0,0.6242138089662259,0.6214627345558779,0.624213006674101,0.6252133839548899,0.6274999528458077,0.624213006674101,0.8820571703982266,26.83964436639611
31.150000000000002,26.150000000000002,-55.29346721691205,0.9955923806824695,59.73554284094817,3584.1325704568903,13.908258548351935,0.6047068934066059,13.907439994331861,0.6046713041013853,14.0,0.6242135429788076,0.6214626646250431,0.6242127493308165,0.6252123268390164,0.6274996840956717,0.6242127493308165,0.8820570711436924,26.88374722243466
31.200000000000003,26.200000000000003,-55.3765458996698,0.9955926967293227,59.73556180375936,3584.133708225562,13.908256366604581,0.6047067985480253,13.907446631315779,0.6046715926659034,14.0,0.6242132798572159,0.6214625954476463,0.6242124947602178,0.6252128039967637,0.6274994182338731,0.6242124947602178,0.882056972958531,26.92785007353722
31.25,26.25,-55.4596186572335,0.9955930093712302,59.73558056227381,3584.134833736429,13.908254208363406,0.6047067047114524,13.907453196795833,0.604671878121558,14.0,0.6242130195705712,0.6214625270155699,0.624212242932427,0.6252105992589273,0.6274991552293634,0.624212242932427,0.8820568758312212,26.97195291975696
31.3,26.3,-55.54268555343852,0.9955933186448755,59.735599118692534,3584.135947121552,13.908252073375134,0.6047066118858754,13.907459691542387,0.6046721605018429,14.0,0.6242127620883262,0.6214624593207831,0.624211993817891,0.625212651407329,0.6274988950514242,0.624211993817891,0.8820567797503642,27.0160557611465
31.35,26.35,-55.625746651432465,0.9955936245865472,59.73561747519283,3584.13704851157,13.908249961389231,0.6047065200604014,13.907466116317492,0.6046724398398909,14.0,0.6242125073802633,0.621462392355342,0.6242117473873754,0.6252111458254359,0.6274986376696701,0.6242117473873754,0.8820566847046852,27.060158597757876
31.400000000000002,26.400000000000002,-55.708802013682636,0.9955939272321428,59.73563563392857,3584.138138035714,13.908247872157856,0.6047064292242547,13.907472471875,0.6046727161684783,14.0,0.624212255416491,0.6214623261113882,0.6242115036119589,0.6252117648974244,0.6274983830540432,0.6242115036119589,0.8820565906830309,27.10426142964257
31.450000000000003,26.450000000000003,-55.791851701983305,0.9955942266171732,59.73565359703039,3584.1392158218237,13.908245805435833,0.6047063393667753,13.90747875896064,0.6046729895200278,14.0,0.6242120061674384,0.6214622605811478,0.6242112624630313,0.625209105866451,0.6274981311748057,0.6242112624630313,0.8820564976743673,27.148364256851504
31.5,26.5,-55.87489577746301,0.9955945227767665,59.73567136660599,3584.1402819963596,13.908243760980644,0.6047062504774193,13.9074849783121,0.604673259926613,14.0,0.624211759603855,0.6214621957569312,0.6242110239122941,0.6252117230312949,0.6274978820025423,0.6242110239122941,0.8820564056677804,27.192467079435055
31.55,26.55,-55.95793430059172,0.9955948157456725,59.73568894474035,3584.1413366844213,13.908241738552361,0.6047061625457548,13.907491130659125,0.6046735274199619,14.0,0.6242115156968043,0.6214621316311307,0.6242107879317502,0.6252095773297408,0.627497635508153,0.6242107879317502,0.8820563146524726,27.23656989744306
31.6,26.6,-56.040967331187886,0.9955951055582665,59.73570633349599,3584.1423800097596,13.908239737913666,0.6047060755614638,13.907497216723598,0.6046737920314608,14.0,0.6242112744176626,0.6214620681962217,0.624210554493708,0.6252118413360616,0.6274973916628503,0.624210554493708,0.8820562246177638,27.28067271092482
31.650000000000002,26.650000000000002,-56.12399492842553,0.9955953922485534,59.735723534913205,3584.1434120947924,13.908237758829781,0.6047059895143383,13.907503237219624,0.6046740537921576,14.0,0.6242110357381137,0.6214620054447599,0.6242103235707702,0.6252094103055365,0.627497150438158,0.6242103235707702,0.8820561355530881,27.32477551992909
31.700000000000003,26.700000000000003,-56.20701715084116,0.995595675850172,59.735740551010316,3584.144433060619,13.908235801068468,0.6047059043942812,13.907509192853611,0.6046743127327657,14.0,0.6242107996301473,0.6214619433693815,0.624210095135838,0.625210616538639,0.6274969118059037,0.624210095135838,0.8820560474479943,27.36887832450412
31.75,26.75,-56.29003405634059,0.9955959563963983,59.7357573837839,3584.1454430270337,13.908233864399989,0.6047058201913038,13.907515084324366,0.6046745688836681,14.0,0.6242105660660544,0.6214618819628019,0.6242098691621024,0.6252087867914704,0.6274966757382195,0.6242098691621024,0.8820559602921427,27.41298112469762
31.8,26.8,-56.373045702205815,0.9955962339201502,59.73577403520901,3584.1464421125406,13.908231948597066,0.6047057368955246,13.907520912323154,0.6046748222749198,14.0,0.6242103350184252,0.6214618212178153,0.6242096456230445,0.6252098538593608,0.6274964422075365,0.6242096456230445,0.8820558740753062,27.457083920556805
31.85,26.85,-56.456052145101694,0.9955965084539905,59.73579050723943,3584.1474304343656,13.9082300534349,0.6047056544971696,13.9075266775338,0.6046750729362522,14.0,0.6242101064601447,0.6214617611272933,0.6242094244924318,0.6252074436762984,0.6274962111865836,0.6242094244924318,0.8820557887873671,27.501186712128373
31.900000000000002,26.900000000000002,-56.53905344108258,0.9955967800301315,59.73580680180789,3584.148408108473,13.90822817869109,0.6047055729865691,13.907532380632762,0.6046753208970767,14.0,0.6242098803643906,0.6214617016841844,0.6242092057443134,0.6252100324402823,0.6274959826483808,0.6242092057443134,0.8820557044183172,27.545289499458516
31.950000000000003,26.950000000000003,-56.62204964559892,0.9955970486804386,59.735822920826315,3584.149375249579,13.908226324145643,0.6047054923541584,13.907538022289211,0.6046755661864874,14.0,0.6242096567046294,0.6214616428815131,0.6242089893530162,0.6252079107472026,0.6274957565662406,0.6242089893530162,0.882055620958256,27.589392282592932
32.0,27.0,-56.70504081350378,0.9955973144364333,59.735838866186,3584.15033197116,13.908224489580938,0.6047054125904756,13.9075436031651,0.6046758088332652,14.0,0.6242094354546135,0.6214615847123787,0.6242087752931492,0.6252103349513319,0.6274955329137604,0.6242087752931492,0.8820555383973891,27.63349506157682
32.050000000000004,27.050000000000004,-56.788026999059234,0.995597577329298,59.73585463975788,3584.151278385473,13.908222674781685,0.6047053336861602,13.907549123915258,0.6046760488658808,14.0,0.6242092165883784,0.6214615271699556,0.6242085635395895,0.6252077247655954,0.6274953116648229,0.6242085635395895,0.8820554567260289,27.677597836454908
32.1,27.1,-56.87100825594276,0.9955978373898791,59.735870243392746,3584.152214603565,13.908220879534927,0.6047052556319533,13.90755458518746,0.6046762863124983,14.0,0.624209000080239,0.6214614702474911,0.624208354067487,0.625208667829836,0.6274950927935905,0.624208354067487,0.8820553759345909,27.72170060727142
32.15,27.15,-56.953984637253555,0.9955980946486903,59.73588567892142,3584.153140735285,13.908219103630005,0.6047051784186959,13.907559987622497,0.6046765212009781,14.0,0.6242087859047871,0.6214614139383057,0.6242081468522602,0.6252070430276383,0.627494876274503,0.6242081468522602,0.8820552960135948,27.76580337407012
32.2,27.200000000000003,-57.03695619551874,0.995598349135917,59.73590094815502,3584.154056889301,13.908217346858516,0.6047051020373269,13.90756533185426,0.6046767535588808,14.0,0.6242085740368885,0.6214613582357914,0.6242079418695913,0.6252079328712797,0.6274946620822772,0.6242079418695913,0.8820552169536618,27.809906136894305
32.25,27.25,-57.1199229826995,0.9955986008814192,59.73591605288515,3584.154963173109,13.90821560901431,0.604705026478883,13.907570618509805,0.6046769834134698,14.0,0.6242083644516796,0.6214613031334119,0.6242077390954259,0.6252061362440098,0.6274944501919013,0.6242077390954259,0.8820551387455148,27.854008895786784
32.300000000000004,27.300000000000004,-57.202885050197246,0.9955988499147351,59.73593099488411,3584.1558596930463,13.90821388989345,0.6047049517344979,13.907575848209436,0.6046772107917147,14.0,0.624208157124565,0.6214612486247009,0.6242075385059662,0.6252096427055281,0.6274942405786306,0.6242075385059662,0.8820550613799758,27.898111650789925
32.35,27.35,-57.28584244885958,0.9955990962650848,59.73594577590509,3584.1567465543053,13.908212189294211,0.6047048777954005,13.907581021566783,0.6046774357202949,14.0,0.6242079520312143,0.6214611947032621,0.6242073400776743,0.6252066472144123,0.6274940332179879,0.6242073400776743,0.8820549848479666,27.94221440194562
32.4,27.4,-57.368795228986315,0.9955993399613735,59.73596039768241,3584.1576238609446,13.908210507017037,0.6047048046529147,13.907586139188844,0.6046776582256019,14.0,0.624207749147559,0.6214611413627679,0.6242071437872635,0.6252068264792787,0.627493828085759,0.6242071437872635,0.8820549091405062,27.986317149295328
32.45,27.450000000000003,-57.451743440335356,0.9955995810321951,59.73597486193171,3584.1584917159025,13.908208842864516,0.6047047322984572,13.907591201676098,0.6046778783337434,14.0,0.6242075484497904,0.621461088596959,0.6242069496116979,0.6252050015807821,0.6274936251579897,0.6242069496116979,0.8820548342487107,28.03041989288006
32.5,27.5,-57.534687132128504,0.9955998195058353,59.735989170350116,3584.159350221007,13.908207196641364,0.6047046607235376,13.907596209622543,0.6046780960705453,14.0,0.624207349914356,0.6214610363996438,0.6242067575281925,0.6252083830487115,0.6274934244109842,0.6242067575281925,0.8820547601637919,28.074522632740372
32.550000000000004,27.550000000000004,-57.617626353057304,0.9956000554102751,59.736003324616505,3584.1601994769903,13.908205568154411,0.6047045899197571,13.907601163615778,0.6046783114615556,14.0,0.6242071535179574,0.6214609847646967,0.6242065675142052,0.6252061643557242,0.6274932258213011,0.6242065675142052,0.882054686877056,28.118625368916398
32.6,27.6,-57.700561151288674,0.9956002887731941,59.73601732639165,3584.1610395834987,13.90820395721256,0.604704519878807,13.907606064237077,0.6046785245320468,14.0,0.6242069592375471,0.6214609336860588,0.624206379547437,0.6252059618600236,0.62749302936575,0.624206379547437,0.8820546143799032,28.16272810144782
32.65,27.65,-57.78349157447064,0.9956005196219735,59.73603117731841,3584.1618706391046,13.908202363626769,0.6047044505924682,13.907610912061445,0.6046787353070193,14.0,0.6242067670503256,0.6214608831577363,0.624206193605831,0.6252055041035027,0.6274928350213911,0.624206193605831,0.8820545426638264,28.20683083037391
32.7,27.700000000000003,-57.86641766973787,0.9956007479836999,59.736044879021996,3584.16269274132,13.908200787210049,0.6047043820526109,13.9076157076577,0.6046789438112044,14.0,0.6242065769337398,0.6214608331737997,0.6242060096675647,0.625205429676591,0.6274926427655316,0.6242060096675647,0.88205447172041,28.25093355573352
32.75,27.75,-57.94933948371722,0.9956009738851676,59.73605843311005,3584.163505986603,13.90819922777741,0.6047043142511918,13.90762045158852,0.604679150069066,14.0,0.6242063888654792,0.6214607837283839,0.6242058277110556,0.6252048852610165,0.6274924525757204,0.6242058277110556,0.8820544015413289,28.295036277565064
32.800000000000004,27.800000000000004,-58.03225706253322,0.9956011973528824,59.736071841172944,3584.1643104703767,13.908197685145861,0.6047042471802548,13.907625144410533,0.6046793541048058,14.0,0.6242062028234737,0.6214607348156864,0.6242056477149494,0.6252056387728147,0.6274922644297511,0.6242056477149494,0.882054332118348,28.33913899590656
32.85,27.85,-58.11517045181345,0.9956014184130648,59.73608510478389,3584.1651062870333,13.908196159134382,0.6047041808319297,13.907629786674361,0.6046795559423636,14.0,0.6242060187858913,0.6214606864299677,0.6242054696581235,0.6252052988820562,0.6274920783056537,0.6242054696581235,0.8820542634433208,28.3832417107956
32.9,27.9,-58.198079696693924,0.9956016370916525,59.73609822549915,3584.165893529949,13.908194649563898,0.6047041151984304,13.907634378924703,0.6046797556054219,14.0,0.6242058367311349,0.62146063856555,0.6242052935196829,0.6252059407674578,0.6274918941816948,0.6242052935196829,0.8820541955081891,28.427344422269382
32.95,27.950000000000003,-58.28098484182441,0.9956018534143037,59.736111204858226,3584.1666722914933,13.90819315625728,0.6047040502720556,13.907638921700379,0.6046799531174077,14.0,0.6242056566378404,0.6214605912168165,0.6242051192789584,0.6252050501275562,0.6274917120363755,0.6242051192789584,0.8820541283049803,28.471447130364716
33.0,28.0,-58.363885931373595,0.9956020674064003,59.73612404438402,3584.167442663041,13.908191679039293,0.6047039860451867,13.907643415534407,0.604680148501496,14.0,0.624205478484874,0.6214605443782113,0.6242049469155039,0.6252039642263842,0.6274915318484275,0.6242049469155039,0.882054061825809,28.515549835117984
33.050000000000004,28.050000000000004,-58.446783009034334,0.995602279093051,59.73613674558306,3584.1682047349836,13.908190217736596,0.6047039225102868,13.907647860954071,0.6046803417806118,14.0,0.6242053022513292,0.621460498044238,0.6242047764090902,0.6252045672326237,0.6274913535968113,0.6242047764090902,0.882053996062874,28.559652536565203
33.1,28.1,-58.52967611802873,0.9956024884990935,59.73614930994561,3584.1689585967365,13.908188772177716,0.6047038596599007,13.907652258480963,0.6046805329774332,14.0,0.6242051279165249,0.6214604522094594,0.6242046077397095,0.6252037840224831,0.6274911772607129,0.6242046077397095,0.8820539310084583,28.603755234741982
33.15,28.15,-58.61256530111327,0.9956026956490981,59.73616173894589,3584.1697043367535,13.908187342193022,0.6047037974866531,13.907656608631061,0.6046807221143939,14.0,0.6242049554600034,0.6214604068684974,0.6242044408875699,0.6252042671724742,0.6274910028195435,0.6242044408875699,0.8820538666549284,28.647857929683564
33.2,28.200000000000003,-58.695450600583776,0.9956029005673704,59.73617403404223,3584.1704420425335,13.908185927614715,0.6047037359832484,13.90766091191478,0.6046809092136861,14.0,0.6242047848615269,0.6214603620160313,0.6242042758330909,0.6252038915302847,0.6274908302529343,0.6242042758330909,0.8820538029947327,28.69196062142481
33.25,28.25,-58.77833205828037,0.9956031032779543,59.73618619667726,3584.1711718006354,13.908184528276806,0.6047036751424698,13.907665168837042,0.6046810942972627,14.0,0.6242046161010758,0.621460317646798,0.6242041125569032,0.6252043801768089,0.6274906595407368,0.6242041125569032,0.8820537400204009,28.736063310000183
33.300000000000004,28.300000000000004,-58.86120971559245,0.9956033038046345,59.73619822827807,3584.171893696684,13.90818314401509,0.6047036149571778,13.907669379897325,0.6046812773868402,14.0,0.6242044491588463,0.621460273755591,0.6242039510398466,0.6252033930514103,0.6274904906630175,0.6242039510398466,0.8820536777245437,28.78016599544381
33.35,28.35,-58.94408361346347,0.9956035021709393,59.73621013025636,3584.1726078153815,13.908181774667138,0.6047035554203104,13.907673545589725,0.6046814585039011,14.0,0.6242042840152479,0.62146023033726,0.6242037912629678,0.6252038279208595,0.6274903236000591,0.6242037912629678,0.8820536160998507,28.824268677789416
33.4,28.4,-59.0269537923958,0.9956036984001438,59.73622190400863,3584.173314240518,13.908180420072268,0.6047034965248813,13.90767766640302,0.6046816376696965,14.0,0.6242041206509013,0.6214601873867102,0.6242036332075163,0.6252028574462831,0.6274901583323549,0.6242036332075163,0.882053555139091,28.868371357070387
33.45,28.450000000000003,-59.10982029245544,0.9956038925152723,59.73623355091634,3584.17401305498,13.908179080071521,0.6047034382639792,13.907681742820719,0.6046818149052486,14.0,0.624203959046636,0.6214601448989014,0.6242034768549456,0.6252040163768511,0.627489994840609,0.6242034768549456,0.882053494835111,28.912474033319747
33.5,28.5,-59.192683153276725,0.9956040845391007,59.73624507234604,3584.174704340762,13.908177754507665,0.6047033806307681,13.907685775321115,0.6046819902313528,14.0,0.6242037991834877,0.6214601028688482,0.6242033221869085,0.6252031380396498,0.6274898331057309,0.6242033221869085,0.8820534351808345,28.956576706570143
33.550000000000004,28.550000000000004,-59.27554241406702,0.99560427449416,59.736256469649604,3584.1753881789764,13.90817644322515,0.6047033236184848,13.907689764377363,0.604682163668581,14.0,0.624203641042697,0.6214600612916186,0.6242031691852532,0.625203668262938,0.6274896731088381,0.6242031691852532,0.8820533761692614,29.0006793768539
33.6,28.6,-59.35839811361123,0.9956044624027381,59.73626774416429,3584.1760646498574,13.908175146070107,0.6047032672204394,13.907693710457504,0.6046823352372828,14.0,0.6242034846057064,0.6214600201623337,0.6242030178320273,0.6252019364223224,0.6274895148312486,0.6242030178320273,0.8820533177934673,29.044782044202964
33.65,28.65,-59.44125029027648,0.9956046482868831,59.73627889721298,3584.176733832779,13.908173862890326,0.6047032114300142,13.907697614024547,0.604682504957589,14.0,0.6242033298541584,0.6214599794761673,0.6242028681094685,0.6252036929016228,0.6274893582544836,0.6242028681094685,0.882053260046602,29.088884708648965
33.7,28.700000000000003,-59.5240989820165,0.9956048321684051,59.736289930104306,3584.1773958062586,13.90817259353523,0.6047031562406622,13.90770147553651,0.6046826728494135,14.0,0.624203176769893,0.6214599392283453,0.6242027200000088,0.6252021054375814,0.6274892033602609,0.6242027200000088,0.8820532029218896,29.13298737022318
33.75,28.75,-59.606944226376115,0.9956050140688797,59.736300844132785,3584.178050647967,13.908171337855876,0.6047031016459077,13.907705295446476,0.6046828389324554,14.0,0.6242030253349466,0.6214598994141447,0.6242025734862671,0.6252032346988994,0.6274890501304976,0.6242025734862671,0.8820531464126266,29.177090028956542
33.800000000000004,28.800000000000004,-59.6897860604957,0.9956051940096496,59.736311640578975,3584.1786984347386,13.908170095704916,0.6047030476393442,13.907709074202645,0.6046830032262019,14.0,0.6242028755315487,0.6214598600288938,0.6242024285510516,0.6252018448869515,0.6274888985473017,0.6242024285510516,0.8820530905121823,29.221192684879664
33.85,28.85,-59.772624521115446,0.9956053720118282,59.73632232070969,3584.1793392425816,13.908168866936604,0.6047029942146349,13.907712812248391,0.6046831657499301,14.0,0.6242027273421203,0.6214598210679709,0.6242022851773524,0.6252028077825554,0.6274887485929755,0.6242022851773524,0.8820530352139971,29.265295338022817
33.9,28.9,-59.85545964457975,0.9956055480963008,59.73633288577805,3584.1799731466826,13.908167651406746,0.6047029413655107,13.907716510022318,0.6046833265227095,14.0,0.6242025807492716,0.6214597825268043,0.6242021433483467,0.6252003131246191,0.6274886002500123,0.6242021433483467,0.8820529805115822,29.309397988415952
33.95,28.950000000000003,-59.93829146684148,0.9956057222837279,59.736343337023676,3584.1806002214207,13.908166448972702,0.6047028890857697,13.907720167958287,0.6046834855634038,14.0,0.6242024357358006,0.6214597444008715,0.6242020030473907,0.6252029263763939,0.627488453501091,0.6242020030473907,0.8820529263985186,29.353500636088707
34.0,29.0,-60.021120023466075,0.9956058945945473,59.73635367567284,3584.1812205403703,13.90816525949339,0.6047028373692779,13.907723786485494,0.6046836428906737,14.0,0.6242022922846906,0.6214597066856985,0.6242018642580234,0.6252008367869838,0.6274883083290803,0.6242018642580234,0.8820528728684566,29.397603281070378
34.050000000000004,29.050000000000004,-60.1039453496359,0.9956060650489771,59.73636390293863,3584.181834176318,13.90816408282923,0.6047027862099665,13.90772736602852,0.6046837985229792,14.0,0.624202150379108,0.6214596693768601,0.6242017269639545,0.6252031897955524,0.6274881647170303,0.6242017269639545,0.8820528199151151,29.44170592338997
34.1,29.1,-60.186767480154224,0.995606233667017,59.73637402002102,3584.182441201261,13.908162918842152,0.6047027356018327,13.907730907007357,0.6046839524785808,14.0,0.6242020100024008,0.6214596324699783,0.6242015911490755,0.6252008627348437,0.6274880226481738,0.6242015911490755,0.8820527675322802,29.485808563076155
34.15,29.15,-60.26958644944939,0.9956064004684515,59.73638402810709,3584.1830416864254,13.90816176739557,0.6047026855389379,13.90773440983748,0.6046841047755427,14.0,0.6242018711380963,0.6214595959607222,0.6242014567974474,0.6252022387109007,0.6274878821059244,0.6242014567974474,0.8820527157138054,29.529911200157304
34.2,29.200000000000003,-60.35240229157882,0.9956065654728518,59.73639392837111,3584.1836357022667,13.908160628354374,0.6047026360154076,13.90773787492989,0.6046842554317343,14.0,0.6242017337698995,0.6214595598448079,0.6242013238933078,0.6252004199176312,0.627487743073875,0.6242013238933078,0.8820526644536101,29.574013834661493
34.25,29.25,-60.435215040233,0.9956067286995786,59.73640372197471,3584.1842233184825,13.908159501584908,0.6047025870254308,13.90774130269115,0.6046844044648326,14.0,0.6242015978816907,0.6214595241179977,0.6242011924210568,0.6252016813663769,0.627487605535793,0.6242011924210568,0.8820526137456796,29.618116466616474
34.300000000000004,29.300000000000004,-60.518024728739476,0.9956068901677834,59.736413410067,3584.18480460402,13.908158386954948,0.6047025385632586,13.907744693523451,0.604684551892324,14.0,0.624201463457524,0.6214594887760989,0.6242010623652708,0.6251993448898299,0.6274874694756211,0.6242010623652708,0.8820525635840633,29.66221909604972
34.35,29.35,-60.600831390066695,0.9956070498964119,59.736422993784714,3584.185379627083,13.908157284333713,0.6047024906232049,13.90774804782465,0.6046846977315066,14.0,0.6242013304816256,0.6214594538149648,0.6242009337106866,0.6252019843221404,0.6274873348774748,0.6242009337106866,0.8820525139628755,29.706321722988392
34.4,29.4,-60.683635056827974,0.9956072079042058,59.73643247425235,3584.185948455141,13.908156193591815,0.6047024431996441,13.907751365988322,0.6046848419994922,14.0,0.624201198938391,0.6214594192304927,0.6242008064422053,0.6251999077261473,0.627487201725639,0.6242008064422053,0.8820524648762934,29.75042434745937
34.45,29.450000000000003,-60.76643576128524,0.995607364209704,59.73644185258224,3584.186511154934,13.908155114601266,0.6047023962870116,13.907754648403786,0.6046849847132081,14.0,0.6242010688123846,0.6214593850186247,0.6242006805448974,0.6252023927928166,0.6274870700045706,0.6242006805448974,0.8820524163185572,29.794526969489244
34.5,29.5,-60.84923353535281,0.9956075188312468,59.73645112987481,3584.1870677924885,13.908154047235456,0.6047023498798024,13.907757895456182,0.6046851258893993,14.0,0.6242009400883365,0.6214593511753465,0.6242005560039847,0.6251994193243774,0.6274869396988907,0.6242005560039847,0.8820523682839695,29.838629589104304
34.550000000000004,29.550000000000004,-60.93202841060125,0.995607671786976,59.73646030721856,3584.1876184331136,13.908152991369143,0.6047023039725715,13.907761107526497,0.6046852655446303,14.0,0.624200812751142,0.6214593176966863,0.6242004328048569,0.6252008407508683,0.6274868107933885,0.6242004328048569,0.882052320766893,29.88273220633058
34.6,29.6,-61.01482041826092,0.9956078230948385,59.73646938569031,3584.188163141419,13.908151946878428,0.6047022585599316,13.90776428499161,0.6046854036952873,14.0,0.6242006867858589,0.6214592845787161,0.6242003109330545,0.6251992368890902,0.6274866832730135,0.6242003109330545,0.8820522737617527,29.926834821193793
34.65,29.65,-61.09760958922577,0.9956079727725876,59.73647836635526,3584.1887019813153,13.908150913640757,0.6047022136365546,13.907767428224341,0.60468554035758,14.0,0.6242005621777055,0.6214592518175498,0.6242001903742789,0.6252025252507803,0.6274865571228779,0.6242001903742789,0.8820522272630327,29.97093743371941
34.7,29.700000000000003,-61.180395954056905,0.9956081208377854,59.736487250267125,3584.1892350160274,13.90814989153489,0.6047021691971691,13.907770537593494,0.6046856755475433,14.0,0.6242004389120602,0.6214592194093433,0.6242000711143825,0.6251993751913935,0.6274864323282574,0.6242000711143825,0.8820521812652773,30.015040043932622
34.75,29.75,-61.26317954298615,0.9956082673078048,59.73649603846829,3584.189762308097,13.908148880440892,0.6047021252365605,13.907773613463903,0.6046858092810392,14.0,0.6242003169744582,0.6214591873502937,0.6241999531393699,0.6251998899202373,0.6274863088745805,0.6241999531393699,0.8820521357630886,30.059142651858327
34.800000000000004,29.800000000000004,-61.34596038591965,0.9956084121998316,59.736504731989896,3584.1902839193936,13.908147880240124,0.6047020817495706,13.907776656196464,0.6046859415737593,14.0,0.6242001963505909,0.6214591556366392,0.6241998364353977,0.6251983581723539,0.6274861867474355,0.6241998364353977,0.8820520907511277,30.103245257521188
34.85,29.85,-61.428738512441356,0.9956085555308664,59.73651333185198,3584.190799911119,13.908146890815214,0.6047020387310963,13.907779666148194,0.6046860724412259,14.0,0.6242000770263038,0.6214591242646585,0.624199720988772,0.6252003172501727,0.6274860659325654,0.624199720988772,0.8820520462241126,30.147347860945565
34.9,29.9,-61.51151395181648,0.9956086973177263,59.73652183906358,3584.1913103438146,13.908145912050072,0.6047019961760901,13.907782643672254,0.6046862018987936,14.0,0.6241999589875946,0.6214590932306705,0.6241996067859464,0.6251992143469259,0.627485946415866,0.6241996067859464,0.8820520021768188,30.191450462155586
34.95,29.950000000000003,-61.594286732994966,0.9956088375770478,59.73653025462286,3584.191815277372,13.908144943829841,0.6047019540795583,13.907785589118005,0.6046863299616524,14.0,0.6241998422206125,0.6214590625310336,0.6241994938135192,0.625200978364728,0.6274858281833857,0.6241994938135192,0.8820519586040776,30.235553061175114
35.0,30.0,-61.67705688461484,0.9956089763252878,59.736538579517266,3584.192314771036,13.908143986040916,0.6047019124365616,13.907788502831044,0.604686456644828,14.0,0.624199726711656,0.6214590321621453,0.6241993820582341,0.6251991322350853,0.6274857112213229,0.6241993820582341,0.882051915500776,30.279655658027732
35.050000000000004,30.050000000000004,-61.75982443500563,0.9956091135787258,59.73654681472355,3584.1928088834134,13.908143038570907,0.6047018712422133,13.907791385153242,0.6046865819631845,14.0,0.6241996124471708,0.6214590021204424,0.6241992715069786,0.625199022451427,0.6274855955160223,0.6241992715069786,0.8820518728618566,30.323758252736802
35.1,30.1,-61.84258941219161,0.9956092493534665,59.73655496120799,3584.1932976724797,13.908142101308648,0.6047018304916804,13.907794236422797,0.6046867059314259,14.0,0.6241994994137489,0.6214589724023998,0.6241991621467782,0.6251986331083473,0.6274854810539774,0.6241991621467782,0.8820518306823162,30.367860845325403
35.15,30.15,-61.92535184389516,0.9956093836654405,59.73656301992643,3584.193781195586,13.908141174144161,0.604701790180181,13.90779705697425,0.6046868285640978,14.0,0.6241993875981264,0.6214589430045304,0.6241990539648009,0.625198701914664,0.627485367821826,0.6241990539648009,0.8820517889572054,30.41196343581639
35.2,30.200000000000003,-62.00811175753999,0.9956095165304069,59.73657099182441,3584.1942595094642,13.908140256968649,0.6047017503029847,13.907799847138545,0.6046869498755889,14.0,0.6241992769871821,0.6214589139233846,0.6241989469483534,0.6251981810314408,0.6274852558063486,0.6241989469483534,0.882051747681628,30.456066024232364
35.25,30.25,-62.09086918025436,0.995609647963955,59.7365788778373,3584.1947326702384,13.908139349674489,0.6047017108554126,13.907802607243056,0.6046870698801329,14.0,0.6241991675679373,0.62145888515555,0.624198841084878,0.6251990152701881,0.6274851449944712,0.624198841084878,0.8820517068507409,30.50016861059567
35.300000000000004,30.300000000000004,-62.173624138874274,0.9956097779815066,59.7365866788904,3584.195200733424,13.908138452155224,0.6047016718328359,13.907805337611638,0.6046871885918104,14.0,0.6241990593275522,0.6214588566976513,0.6241987363619499,0.6251987098568301,0.6274850353732563,0.6241987363619499,0.8820516664597533,30.544271194928434
35.35,30.35,-62.256376659946575,0.9956099065983167,59.736594395899004,3584.19566375394,13.90813756430554,0.6047016332306756,13.90780803856465,0.60468730602455,14.0,0.6241989522533253,0.621458828546349,0.6241986327672832,0.6251993689298726,0.6274849269299079,0.6241986327672832,0.8820516265039254,30.588373777252524
35.4,30.4,-62.33912676973214,0.9956100338294762,59.73660202976858,3584.1961217861144,13.908136686021253,0.6047015950444024,13.907810710419,0.6046874221921305,14.0,0.6241988463326921,0.6214588006983399,0.6241985302887219,0.6251986131237978,0.6274848196517661,0.6241985302887219,0.8820515869785689,30.632476357589585
35.45,30.450000000000003,-62.42187449420894,0.9956101596899137,59.73660958139482,3584.196574883689,13.908135817199305,0.604701557269535,13.907813353488189,0.6046875371081821,14.0,0.624198741553224,0.6214587731503562,0.6241984289142383,0.625197675255451,0.6274847135263091,0.6241984289142383,0.8820515478790458,30.67657893596103
35.5,30.5,-62.50461985907502,0.9956102841943963,59.73661705166378,3584.1970230998268,13.908134957737747,0.6047015199016412,13.907815968082325,0.604687650786188,14.0,0.6241986379026256,0.6214587458991656,0.6241983286319411,0.6251974898104484,0.6274846085411485,0.6241983286319411,0.8820515092007684,30.720681512388023
35.550000000000004,30.550000000000004,-62.58736288975162,0.9956104073575328,59.736624441451966,3584.1974664871177,13.908134107535737,0.6047014829363364,13.907818554508191,0.6046877632394866,14.0,0.6241985353687349,0.6214587189415703,0.6241982294300598,0.62519848759423,0.6274845046840299,0.6241982294300598,0.8820514709391979,30.764784086891524
35.6,30.6,-62.67010361138605,0.9956105291937739,59.73663175162643,3584.197905097586,13.908133266493511,0.6047014463692831,13.907821113069254,0.6046878744812719,14.0,0.6241984339395203,0.6214586922744074,0.6241981312969561,0.6251984505671342,0.627484401942829,0.6241981312969561,0.8820514330898451,30.80888665949225
35.65,30.65,-62.752842048854724,0.9956106497174152,59.73663898304491,3584.1983389826946,13.908132434512384,0.6047014101961906,13.907823644065722,0.6046879845245966,14.0,0.6241983336030796,0.6214586658945475,0.6241980342211131,0.6251972183781614,0.6274843003055525,0.6241980342211131,0.8820513956482684,30.8529892302107
35.7,30.700000000000003,-62.835578226766074,0.9956107689425978,59.73664613655587,3584.198768193352,13.90813161149473,0.6047013744128144,13.907826147794555,0.604688093382372,14.0,0.6241982343476393,0.6214586397988954,0.6241979381911413,0.6251975963117312,0.6274841997603369,0.6241979381911413,0.8820513586100749,30.897091799067162
35.75,30.75,-62.91831216946337,0.9956108868833109,59.736653212998654,3584.199192779919,13.908130797343984,0.6047013390149558,13.90782862454953,0.6046882010673709,14.0,0.6241981361615526,0.6214586139843888,0.6241978431957708,0.625197512556432,0.6274841002954443,0.6241978431957708,0.8820513219709181,30.941194366081685
35.800000000000004,30.800000000000004,-63.00104390102764,0.9956110035533926,59.73666021320356,3584.1996127922134,13.90812999196461,0.6047013039984613,13.907831074621248,0.6046883075922281,14.0,0.6241980390332982,0.6214585884479992,0.6241977492238558,0.6251982997940551,0.6274840018992662,0.6241977492238558,0.8820512857264993,30.985296931274124
35.85,30.85,-63.083773445280464,0.9956111189665321,59.73666713799192,3584.200028279515,13.908129195262108,0.6047012693592221,13.907833498297176,0.6046884129694424,14.0,0.6241979429514791,0.6214585631867298,0.6241976562643696,0.625197807754561,0.6274839045603168,0.6241976562643696,0.8820512498725653,31.029399494664098
35.9,30.9,-63.166500825786784,0.995611233136271,59.73667398817626,3584.2004392905756,13.908128407142993,0.6047012350931736,13.907835895861691,0.6046885172113778,14.0,0.624197847904821,0.6214585381976165,0.6241975643064052,0.6251980652232031,0.6274838082672326,0.6241975643064052,0.8820512144049093,31.073502056271032
35.95,30.950000000000003,-63.24922606585769,0.9956113460760052,59.73668076456031,3584.2008458736186,13.908127627514794,0.6047012011962954,13.907838267596112,0.6046886203302657,14.0,0.6241977538821709,0.6214585134777273,0.6241974733391703,0.6251959696180462,0.6274837130087745,0.6241974733391703,0.8820511793193695,31.117604616114143
36.0,31.0,-63.33194918855308,0.9956114577989862,59.73668746793917,3584.20124807635,13.90812685628603,0.60470116766461,13.90784061377871,0.6046887223382048,14.0,0.6241976608724962,0.6214584890241615,0.6241973833519918,0.6251980181954409,0.6274836187738237,0.6241973833519918,0.8820511446118289,31.16170717421242
36.050000000000004,31.050000000000004,-63.41467021668447,0.9956115683183228,59.73669409909937,3584.201645945962,13.908126093366203,0.6047011344941828,13.907842934684776,0.6046888232471642,14.0,0.6241975688648828,0.6214584648340498,0.6241972943343089,0.6251964025543065,0.6274835255513785,0.6241972943343089,0.8820511102782151,31.205809730584676
36.1,31.1,-63.497389172817556,0.9956116776469821,59.736700658818926,3584.2020395291356,13.908125338665803,0.6047011016811219,13.907845230586625,0.6046889230689837,14.0,0.6241974778485346,0.6214584409045539,0.6241972062756794,0.6251981586725742,0.62748343333056,0.6241972062756794,0.8820510763144999,31.24991228524949
36.15,31.15,-63.58010607927498,0.9956117857977922,59.736707147867534,3584.202428872052,13.908124592096264,0.6047010692215767,13.907847501753638,0.6046890218153755,14.0,0.6241973878127719,0.6214584172328659,0.6241971191657686,0.6251966084662174,0.6274833421006025,0.6241971191657686,0.8820510427166974,31.294014838225266
36.2,31.200000000000003,-63.66282095813886,0.9956118927834428,59.73671356700657,3584.2028140203943,13.908123853569993,0.6047010371117388,13.907849748452298,0.604689119497926,14.0,0.6241972987470296,0.6214583938162082,0.6241970329943534,0.6251978635241909,0.6274832518508578,0.6241970329943534,0.8820510094808657,31.338117389530208
36.25,31.25,-63.745533831253404,0.9956119986164863,59.73671991698918,3584.203195019351,13.90812312300033,0.6047010053478404,13.907851970946213,0.6046892161280962,14.0,0.6241972106408566,0.621458370651833,0.6241969477513256,0.6251964591380392,0.6274831625707902,0.6241969477513256,0.8820509766031047,31.382219939182303
36.300000000000004,31.300000000000004,-63.82824472022751,0.9956121033093407,59.73672619856044,3584.2035719136265,13.908122400301554,0.6047009739261545,13.907854169496156,0.6046893117172242,14.0,0.6241971234839145,0.6214583477370224,0.6241968634266809,0.6251975664410068,0.6274830742499803,0.6241968634266809,0.8820509440795569,31.42632248719937
36.35,31.35,-63.91095364643725,0.9956122068742896,59.73673241245738,3584.2039447474426,13.90812168538886,0.6047009428429939,13.907856344360082,0.6046894062765253,14.0,0.6241970372659766,0.6214583250690876,0.6241967800105255,0.6251951524099063,0.6274829868781183,0.6241967800105255,0.8820509119064058,31.470425033599017
36.4,31.4,-63.993660631028405,0.9956123093234848,59.73673855940908,3584.204313564545,13.90812097817837,0.6047009120947118,13.907858495793182,0.6046894998170949,14.0,0.624196951976926,0.6214583026453688,0.6241966974930704,0.6251977627079727,0.6274829004450067,0.6241966974930704,0.8820508800798766,31.51452757839867
36.45,31.450000000000003,-64.07636569491896,0.9956124106689466,59.73674464013679,3584.2046784082077,13.908120278587093,0.6047008816776998,13.90786062404788,0.6046895923499078,14.0,0.6241968676067549,0.6214582804632349,0.6241966158646337,0.6251956984283971,0.6274828149405575,0.6241966158646337,0.8820508485962346,31.558630121615575
36.5,31.5,-64.1590688588015,0.9956125109225662,59.73675065535397,3584.2050393212385,13.908119586532955,0.6047008515883894,13.90786272937389,0.6046896838858213,14.0,0.6241967841455629,0.6214582585200831,0.6241965351156367,0.6251980984800752,0.6274827303547876,0.6241965351156367,0.8820508174517856,31.602732663266774
36.550000000000004,31.550000000000004,-64.24177014314574,0.9956126100961065,59.73675660576639,3584.2053963459834,13.908118901934737,0.6047008218232495,13.907864812018236,0.6046897744355755,14.0,0.6241967015835572,0.6214582368133386,0.6241964552366056,0.6251958223482337,0.627482646677828,0.6241964552366056,0.8820507866428753,31.646835203369143
36.6,31.6,-64.3244695682008,0.9956127082012037,59.73676249207222,3584.2057495243334,13.908118224712124,0.604700792378788,13.907866872225279,0.6046898640097947,14.0,0.62419661991105,0.6214582153404544,0.6241963762181663,0.6251973234484225,0.6274825638999108,0.6241963762181663,0.8820507561658887,31.69093774193936
36.65,31.65,-64.40716715399766,0.9956128052493689,59.736768314962134,3584.206098897728,13.90811755478564,0.6047007632515496,13.907868910236749,0.6046899526189891,14.0,0.6241965391184574,0.6214581940989111,0.6241962980510466,0.6251945142189526,0.6274824820113717,0.6241962980510466,0.8820507260172498,31.73504027899394
36.7,31.700000000000003,-64.48986292035154,0.9956129012519889,59.736774075119335,3584.20644450716,13.908116892076691,0.604700734438117,13.907870926291768,0.6046900402735551,14.0,0.6241964591962995,0.6214581730862161,0.6241962207260744,0.6251977633160662,0.6274824010026554,0.6241962207260744,0.8820506961934208,31.77914281454921
36.75,31.75,-64.57255688686412,0.9956129962203276,59.73677977321966,3584.2067863931798,13.908116236507503,0.6047007059351088,13.90787292062688,0.6046901269837774,14.0,0.6241963801351982,0.6214581522999039,0.624196144234178,0.6251955112078228,0.6274823208643063,0.624196144234178,0.8820506666909024,31.823245348621317
36.800000000000004,31.800000000000004,-64.65524907292595,0.9956130901655282,59.73678540993169,3584.2071245959014,13.908115588001165,0.604700677739181,13.907874893476093,0.6046902127598301,14.0,0.6241963019258767,0.6214581317375354,0.6241960685663794,0.62519742526624,0.6274822415869714,0.6241960685663794,0.8820506375062328,31.867347881226248
36.85,31.85,-64.73793949771867,0.9956131830986132,59.7367909859168,3584.207459155008,13.908114946481575,0.604700649847025,13.90787684507088,0.6046902976117774,14.0,0.6241962245591578,0.6214581113966979,0.6241959937138026,0.6251945421407862,0.627482163161397,0.6241959937138026,0.8820506086359876,31.9114504123798
36.9,31.9,-64.82062818021721,0.995613275030487,59.73679650182922,3584.207790109753,13.908114311873467,0.6047006222553681,13.90787877564023,0.6046903815495752,14.0,0.6241961480259633,0.6214580912750047,0.624195919667661,0.625196892856059,0.6274820855784293,0.624195919667661,0.8820505800767792,31.955552942097615
36.95,31.950000000000003,-64.90331513919216,0.9956133659719357,59.73680195831614,3584.2081174989685,13.908113684102373,0.6047005949609727,13.90788068541065,0.6046904645830717,14.0,0.6241960723173128,0.6214580713700949,0.6241958464192696,0.6251951662077693,0.6274820088290124,0.6241958464192696,0.8820505518252567,31.99965547039517
37.0,32.0,-64.98600039321181,0.9956134559336298,59.73680735601779,3584.2084413610673,13.908113063094625,0.6047005679606359,13.907882574606226,0.6046905467220098,14.0,0.624195997424323,0.6214580516796326,0.6241957739600329,0.6251978482335471,0.6274819329041913,0.6241957739600329,0.8820505238781048,32.04375799728775
37.050000000000004,32.050000000000004,-65.06868396064448,0.9956135449261249,59.736812695567494,3584.2087617340494,13.908112448777372,0.6047005412511901,13.907884443448625,0.6046906279760271,14.0,0.6241959233382058,0.6214580322013078,0.6241957022814465,0.6251953162062731,0.6274818577951031,0.6241957022814465,0.8820504962320448,32.08786052279051
37.1,32.1,-65.1513658596605,0.9956136329598623,59.736817977591734,3584.209078655504,13.90811184107852,0.6047005148295009,13.907886292157109,0.6046907083546569,14.0,0.6241958500502685,0.6214580129328346,0.6241956313751024,0.6251960000133407,0.6274817834929813,0.6241956313751024,0.8820504688838323,32.1319630469184
37.15,32.15,-65.23404610823454,0.9956137200451715,59.73682320271029,3584.2093921626174,13.908111239926772,0.6047004886924683,13.9078881209486,0.6046907878673304,14.0,0.6241957775519108,0.6214579938719523,0.6241955612326779,0.6251948547692836,0.6274817099891543,0.6241955612326779,0.8820504418302585,32.17606556968625
37.2,32.2,-65.31672472414756,0.9956138061922701,59.736828371536205,3584.2097022921726,13.908110645251588,0.6047004628370256,13.907889930037674,0.6046908665233771,14.0,0.6241957058346265,0.6214579750164244,0.6241954918459448,0.6251955986507932,0.6274816372750429,0.6241954918459448,0.8820504150681493,32.22016809110872
37.25,32.25,-65.39940172498898,0.9956138914112661,59.73683348467597,3584.210009080558,13.90811005698319,0.6047004372601388,13.907891719636588,0.6046909443320255,14.0,0.6241956348899999,0.6214579563640383,0.624195423206761,0.6251941584291167,0.6274815653421606,0.624195423206761,0.8820503885943641,32.26427061120028
37.300000000000004,32.300000000000004,-65.4820771281587,0.9956139757121584,59.7368385427295,3584.21031256377,13.908109475052552,0.6047004119588066,13.90789348995533,0.6046910213024056,14.0,0.6241955647097072,0.6214579379126056,0.6241953553070719,0.6251960716464816,0.6274814941821133,0.6241953553070719,0.882050362405797,32.30837312997529
37.35,32.35,-65.56475095086921,0.9956140591048382,59.736843546290295,3584.2106127774177,13.908108899391399,0.6047003869300609,13.907895241201604,0.604691097443548,14.0,0.6241954952855127,0.6214579196599611,0.6241952881389089,0.6251949492257419,0.627481423786594,0.6241952881389089,0.8820503364993749,32.35247564744791
37.4,32.4,-65.64742321014751,0.9956141415990901,59.73684849594541,3584.2109097567245,13.908108329932176,0.6047003621709641,13.907896973580893,0.6046911727643867,14.0,0.6241954266092705,0.6214579016039633,0.6241952216943927,0.6251967464296859,0.6274813541473876,0.6241952216943927,0.8820503108720582,32.39657816363219
37.45,32.45,-65.73009392283717,0.9956142232045934,59.7368533922756,3584.211203536536,13.908107766608072,0.6047003376786119,13.907898687296463,0.6046912472737592,14.0,0.6241953586729223,0.6214578837424932,0.6241951559657254,0.625194979495551,0.6274812852563663,0.6241951559657254,0.8820502855208393,32.440680678542016
37.5,32.5,-65.8127631056003,0.9956143039309227,59.73685823585536,3584.2114941513214,13.908107209352979,0.6047003134501295,13.907900382549377,0.6046913209804077,14.0,0.6241952914684967,0.6214578660734553,0.624195090945197,0.6251950157419055,0.6274812171054909,0.624195090945197,0.8820502604427443,32.4847831921911
37.550000000000004,32.550000000000004,-65.89543077491955,0.9956143837875501,59.736863027253,3584.21178163518,13.908106658101518,0.6047002894826747,13.907902059538552,0.6046913938929805,14.0,0.6241952249881079,0.6214578485947764,0.6241950266251749,0.6251945905823488,0.6274811496868061,0.6241950266251749,0.8820502356348302,32.528885704593044
37.6,32.6,-65.97809694709989,0.995614462783845,59.7368677670307,3584.212066021842,13.908106112789003,0.6047002657734349,13.907903718460746,0.6046914660200324,14.0,0.6241951592239554,0.6214578313044054,0.6241949629981154,0.6251947546734182,0.6274810829924462,0.6241949629981154,0.8820502110941861,32.572988215761264
37.65,32.65,-66.0607616382707,0.9956145409290765,59.73687245574459,3584.2123473446754,13.908105573351458,0.6047002423196286,13.90790535951061,0.6046915373700265,14.0,0.6241950941683226,0.6214578142003137,0.62419490005655,0.6251942647377619,0.627481017014625,0.62419490005655,0.8820501868179329,32.61709072570906
37.7,32.7,-66.14342486438763,0.9956146182324135,59.73687709394481,3584.2126256366887,13.908105039725582,0.6047002191185036,13.907906982880686,0.6046916079513341,14.0,0.6241950298135762,0.6214577972804942,0.6241948377930938,0.6251965906425686,0.6274809517456448,0.6241948377930938,0.8820501628032218,32.66119323444959
37.75,32.75,-66.22608664123432,0.9956146947029259,59.73688168217555,3584.212900930533,13.908104511848764,0.6047001961673376,13.907908588761442,0.6046916777722366,14.0,0.6241949661521645,0.6214577805429619,0.6241947762004426,0.6251948091278766,0.6274808871778862,0.6241947762004426,0.8820501390472352,32.70529574199585
37.800000000000004,32.800000000000004,-66.30874698442446,0.9956147703495863,59.73688622097518,3584.213173258511,13.908103989659068,0.6047001734634377,13.907910177341314,0.6046917468409267,14.0,0.6241949031766181,0.6214577639857527,0.6241947152713665,0.6251941056258873,0.6274808233038152,0.6241947152713665,0.8820501155471856,32.74939824836071
37.85,32.85,-66.39140590940347,0.9956148451812705,59.73689071087623,3584.213442652574,13.908103473095222,0.6047001510041401,13.907911748806683,0.604691815165508,14.0,0.624194840879547,0.6214577476069238,0.6241946549987182,0.6251938212353898,0.6274807601159763,0.6241946549987182,0.8820500923003155,32.7935007535569
37.9,32.9,-66.4740634314504,0.9956149192067586,59.736895152405516,3584.213709144331,13.908102962096612,0.6047001287868092,13.907913303341934,0.6046918827539971,14.0,0.6241947792536422,0.6214577314045535,0.6241945953754247,0.6251957003100698,0.6274806976069972,0.6241945953754247,0.8820500693038973,32.837603257597
37.95,32.95,-66.5567195656797,0.9956149924347361,59.73689954608416,3584.2139727650497,13.908102456603281,0.6047001068088383,13.907914841129458,0.6046919496143243,14.0,0.624194718291672,0.6214577153767408,0.6241945363944905,0.6251948460691098,0.62748063576958,0.6241945363944905,0.882050046555233,32.88170576049348
38.0,33.0,-66.63937432704294,0.9956150648737949,59.7369038924277,3584.214233545662,13.908101956555917,0.6047000850676486,13.907916362349694,0.6046920157543345,14.0,0.6241946579864834,0.6214576995216048,0.6241944780489945,0.6251935463052374,0.6274805745965103,0.6241944780489945,0.882050024051653,32.92580826225865
38.050000000000004,33.050000000000004,-66.72202773033065,0.9956151365324344,59.736908191946064,3584.2144915167637,13.908101461895848,0.6047000635606891,13.907917867181123,0.604692081181788,14.0,0.6241945983310007,0.6214576838372854,0.6241944203320926,0.6251946059221554,0.6274805140806492,0.6241944203320926,0.8820500017905171,32.9699107629047
38.1,33.1,-66.80467979017399,0.9956152074190626,59.73691244514376,3584.2147467086256,13.908100972565029,0.6047000422854361,13.907919355800313,0.6046921459043615,14.0,0.6241945393182238,0.6214576683219422,0.624194363237009,0.6251937138018618,0.6274804542149334,0.624194363237009,0.8820499797692132,33.0140132624437
38.15,33.15,-66.88733052104652,0.9956152775419967,59.7369166525198,3584.2149991511883,13.90810048850605,0.6047000212393936,13.907920828381933,0.6046922099296492,14.0,0.6241944809412283,0.6214576529737544,0.6241943067570461,0.6251945720325014,0.6274803949923773,0.6241943067570461,0.8820499579851572,33.05811576088755
38.2,33.2,-66.96997993726583,0.9956153469094644,59.73692081456787,3584.215248874072,13.90810000966211,0.6047000004200919,13.907922285098753,0.6046922732651632,14.0,0.6241944231931644,0.6214576377909216,0.6241942508855762,0.6251940651285233,0.627480336406068,0.6241942508855762,0.8820499364357932,33.10221825824808
