t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
38.25,33.25,-67.0526280529953,0.9956154155296045,59.73692493177627,3584.2154959065765,13.908099535977023,0.6046999798250879,13.907923726121696,0.6046923359183346,14.0,0.6241943660672563,0.6214576227716619,0.6241941956160446,0.625194811313585,0.627480278449171,0.6241941956160446,0.8820499151185929,33.14632075453694
38.300000000000004,33.300000000000004,-67.1352748822457,0.9956154834104686,59.73692900462812,3584.215740277687,13.908099067395211,0.6046999594519658,13.907925151619843,0.6046923978965149,14.0,0.624194309556801,0.6214576079142132,0.6241941409419648,0.6251942714130039,0.6274802211149213,0.6241941409419648,0.8820498940310546,33.19042324976568
38.35,33.35,-67.21792043887683,0.9956155505600209,59.736933033601254,3584.215982016075,13.908098603861697,0.6046999392983347,13.90792656176044,0.6046924592069757,14.0,0.6241942536551676,0.6214575932168322,0.6241940868569232,0.6251946877438455,0.6274801643966279,0.6241940868569232,0.8820498731707044,33.234525743945724
38.400000000000006,33.400000000000006,-67.30056473659924,0.9956156169861405,59.73693701916843,3584.216221150106,13.908098145322086,0.6046999193618299,13.907927956708953,0.604692519856911,14.0,0.624194198355797,0.6214575786777945,0.6241940333545721,0.6251927089586269,0.6274801082876731,0.6241940333545721,0.8820498525350946,33.27862823708837
38.45,33.45,-67.3832077889757,0.9956156826966213,59.73694096179727,3584.2164577078365,13.908097691722585,0.6046998996401124,13.907929336629048,0.6046925798534368,14.0,0.6241941436522002,0.621457564295394,0.624193980428634,0.6251946955619536,0.6274800527815078,0.624193980428634,0.8820498321218039,33.32273072920479
38.5,33.5,-67.46584960942289,0.9956157476991729,59.73694486195038,3584.2166917170225,13.908097243009957,0.6046998801308677,13.907930701682632,0.6046926392035927,14.0,0.6241940895379585,0.6214575500679431,0.6241939280728995,0.6251931180097496,0.6274799978716548,0.6241939280728995,0.8820498119284369,33.36683322030605
38.550000000000004,33.550000000000004,-67.54849021121295,0.9956158120014226,59.73694872008535,3584.216923205121,13.90809679913156,0.604699860831807,13.907932052029876,0.6046926979143424,14.0,0.6241940360067223,0.6214575359937725,0.6241938762812238,0.6251948949475465,0.6274799435517066,0.6241938762812238,0.8820497919526243,33.41093571040308
38.6,33.6,-67.63112960747505,0.9956158756109148,59.73695253665489,3584.217152199293,13.908096360035305,0.6046998417406654,13.907933387829212,0.6046927559925744,14.0,0.6241939830522105,0.6214575220712308,0.6241938250475306,0.6251933698254732,0.6274798898153242,0.6241938250475306,0.8820497721920224,33.455038199506696
38.650000000000006,33.650000000000006,-67.71376781119687,0.9956159385351129,59.73695631210677,3584.2173787264064,13.908095925669675,0.6046998228552033,13.90793470923737,0.6046928134451031,14.0,0.6241939306682096,0.6214575082986843,0.6241937743658098,0.6251947054329011,0.6274798366562375,0.6241937743658098,0.8820497526443122,33.49914068762761
38.7,33.7,-67.79640483522618,0.9956160007813999,59.73696004688399,3584.21760281304,13.908095495983707,0.6046998041732047,13.907936016409398,0.6046928702786695,14.0,0.624193878848573,0.6214574946745172,0.6241937242301137,0.6251932671552023,0.627479784068242,0.6241937242301137,0.8820497333072005,33.54324317477639
38.75,33.75,-67.87904069227237,0.9956160623570794,59.736963741424766,3584.217824485486,13.908095070926974,0.6046997856924772,13.907937309498669,0.6046929264999421,14.0,0.6241938275872204,0.6214574811971306,0.6241936746345581,0.6251944964618737,0.6274797320452028,0.6241936746345581,0.882049714178418,33.58734566096353
38.800000000000004,33.800000000000004,-67.96167539490787,0.9956161232693761,59.73696739616257,3584.2180437697543,13.908094650449609,0.6046997674108526,13.907938588656899,0.6046929821155174,14.0,0.6241937768781374,0.6214574678649434,0.6241936255733258,0.6251921315780933,0.6274796805810485,0.6241936255733258,0.8820496952557205,33.63144814619938
38.85,33.85,-68.04430895556966,0.9956161835254369,59.736971011526215,3584.218260691573,13.908094234502277,0.604699749326186,13.907939854034176,0.6046930371319207,14.0,0.6241937267153735,0.6214574546763912,0.6241935770406593,0.6251950318173182,0.6274796296697721,0.6241935770406593,0.8820496765368878,33.67555063049419
38.900000000000006,33.900000000000006,-68.12694138656076,0.9956162431323319,59.73697458793991,3584.2184752763947,13.908093823036179,0.6046997314363557,13.907941105778969,0.6046930915556074,14.0,0.6241936770930429,0.6214574416299266,0.6241935290308627,0.6251930834959673,0.6274795793054339,0.6241935290308627,0.8820496580197232,33.719653113858115
38.95,33.95,-68.20957270005161,0.9956163020970547,59.73697812582328,3584.2186875493967,13.908093416003025,0.604699713739262,13.90794234403815,0.604693145392963,14.0,0.6241936280053231,0.6214574287240187,0.6241934815383043,0.62519426945455,0.6274795294821567,0.6241934815383043,0.8820496397020544,33.76375559630116
39.0,34.0,-68.29220290808156,0.9956163604265237,59.73698162559142,3584.218897535485,13.90809301335506,0.6046996962328287,13.907943568956998,0.6046931986503042,14.0,0.6241935794464541,0.6214574159571531,0.6241934345574115,0.6251915477151214,0.6274794801941268,0.6241934345574115,0.8820496215817316,33.80785807783325
39.050000000000004,34.050000000000004,-68.37483202256024,0.995616418127583,59.73698508765498,3584.219105259299,13.908092615045037,0.6046996789150016,13.907944780679244,0.6046932513338802,14.0,0.6241935314107389,0.621457403327832,0.6241933880826709,0.6251951505193386,0.6274794314355928,0.6241933880826709,0.882049603656629,33.851960558464214
39.1,34.1,-68.45746005526897,0.9956164752070026,59.736988512420155,3584.2193107452094,13.908092221026228,0.6046996617837491,13.907945979347055,0.6046933034498719,14.0,0.6241934838925401,0.6214573908345734,0.624193342108629,0.6251928652743833,0.627479383200864,0.624193342108629,0.8820495859246434,33.89606303820374
39.150000000000006,34.150000000000006,-68.54008701786215,0.9956165316714796,59.73699190028877,3584.219514017326,13.908091831252392,0.6046996448370606,13.907947165101072,0.6046933550043945,14.0,0.6241934368862831,0.6214573784759114,0.6241932966298943,0.6251942533277016,0.6274793354843138,0.6241932966298943,0.882049568383694,33.94016551706145
39.2,34.2,-68.6227129218686,0.9956165875276393,59.73699525165836,3584.2197150995016,13.9080914456778,0.6046996280729479,13.907948338080425,0.6046934060034967,14.0,0.6241933903864522,0.621457366250396,0.6241932516411275,0.6251926020143835,0.6274792882803734,0.6241932516411275,0.8820495510317227,33.984267995046835
39.25,34.25,-68.70533777869299,0.9956166427820353,59.73699856692212,3584.219914015327,13.908091064257214,0.6046996114894441,13.907949498422743,0.6046934564531627,14.0,0.6241933443875909,0.6214573541565928,0.6241932071370498,0.6251936896165636,0.6274792415835341,0.6241932071370498,0.8820495338666936,34.02837047216929
39.300000000000004,34.300000000000004,-68.78796159961708,0.9956166974411507,59.73700184646904,3584.2201107881424,13.908090686945869,0.604699595084603,13.907950646264165,0.6046935063593115,14.0,0.6241932988843022,0.6214573421930826,0.6241931631124416,0.6251916047712033,0.6274791953883472,0.6241931631124416,0.8820495168865927,34.072472948438126
39.35,34.35,-68.87058439580106,0.9956167515113988,59.73700509068393,3584.2203054410356,13.908090313699505,0.6046995788565002,13.907951781739376,0.6046935557277989,14.0,0.6241932538712468,0.6214573303584617,0.6241931195621337,0.6251942772448301,0.6274791496894228,0.6241931195621337,0.8820495000894276,34.11657542386252
39.400000000000006,34.400000000000006,-68.95320617828494,0.9956168049991236,59.73700829994742,3584.220497996845,13.90808994447432,0.6046995628032313,13.907952904981597,0.6046936045644172,14.0,0.624193209343143,0.6214573186513418,0.6241930764810194,0.625192485296885,0.627479104481428,0.6241930764810194,0.8820494834732276,34.16067789845159
39.45,34.45,-69.03582695798976,0.9956168579106011,59.73701147463606,3584.2206884781635,13.908089579227,0.6046995469229131,13.907954016122622,0.6046936528748966,14.0,0.6241931652947659,0.6214573070703489,0.6241930338640425,0.6251950445096871,0.6274790597590862,0.6241930338640425,0.8820494670360427,34.204780372214316
39.5,34.5,-69.11844674571891,0.9956169102520391,59.73701461512235,3584.220876907341,13.908089217914675,0.6046995312136816,13.907955115292824,0.6046937006649054,14.0,0.6241931217209474,0.6214572956141241,0.6241929917062035,0.6251926223034874,0.6274790155171831,0.6241929917062035,0.8820494507759443,34.24888284515961
39.550000000000004,34.550000000000004,-69.20106555215943,0.9956169620295794,59.73701772177476,3584.2210633064856,13.90808886049496,0.604699515673694,13.907956202621168,0.6046937479400508,14.0,0.6241930786165745,0.6214572842813234,0.6241929500025536,0.625193491152881,0.6274789717505522,0.6241929500025536,0.8820494346910248,34.29298531729629
39.6,34.6,-69.28368338788316,0.995617013249297,59.737020794957814,3584.2212476974687,13.908088506925914,0.6046995003011267,13.907957278235237,0.6046937947058799,14.0,0.6241930359765896,0.6214572730706169,0.6241929087481997,0.6251922428169278,0.6274789284540891,0.6241929087481997,0.8820494187793965,34.33708778863305
39.650000000000006,34.650000000000006,-69.36630026334805,0.9956170639172013,59.737023835032076,3584.2214301019244,13.908088157166056,0.6046994850941763,13.907958342261228,0.6046938409678795,14.0,0.6241929937959896,0.6214572619806894,0.6241928679383035,0.6251931036929796,0.6274788856227409,0.6241928679383035,0.8820494030391927,34.38119025917852
39.7,34.7,-69.44891618889943,0.9956171140392374,59.73702684235424,3584.2216105412544,13.908087811174335,0.6046994700510581,13.907959394823985,0.6046938867314776,14.0,0.6241929520698252,0.6214572510102394,0.624192827568076,0.6251916693410945,0.62747884325151,0.624192827568076,0.8820493874685662,34.42529272894121
39.75,34.75,-69.53153117477112,0.9956171636212862,59.73702981727717,3584.22178903663,13.908087468910171,0.6046994551700074,13.90796043604701,0.6046939320020439,14.0,0.6241929107932004,0.62145724015798,0.6241927876327799,0.6251935816715359,0.6274788013354525,0.6241927876327799,0.8820493720656906,34.469395197929565
39.800000000000004,34.800000000000004,-69.61414523108674,0.9956172126691653,59.737032760149916,3584.221965608995,13.908087130333397,0.6046994404492781,13.907961466052473,0.6046939767848901,14.0,0.6241928699612722,0.6214572294226376,0.6241927481277286,0.6251924422598788,0.6274787598696787,0.6241927481277286,0.8820493568287581,34.51349766615193
39.85,34.85,-69.6967583678608,0.9956172611886295,59.73703567131777,3584.222140279066,13.908086795404287,0.6046994258871429,13.90796248496122,0.6046940210852704,14.0,0.6241928295692494,0.6214572188029527,0.6241927090482875,0.6251941942241727,0.6274787188493484,0.6241927090482875,0.882049341755981,34.557600133616546
39.900000000000006,34.900000000000006,-69.77937059499995,0.9956173091853717,59.7370385511223,3584.2223130673383,13.90808646408354,0.6046994114818931,13.907963492892808,0.604694064908383,14.0,0.6241927896123926,0.6214572082976793,0.6241926703898703,0.6251918769033525,0.6274786782696761,0.6241926703898703,0.882049326845591,34.60170260033159
39.95,34.95,-69.86198192230408,0.9956173566650235,59.73704139990141,3584.2224839940845,13.908086136332296,0.604699397231839,13.907964489965494,0.6046941082593693,14.0,0.6241927500860136,0.6214571979055846,0.6241926321479417,0.6251927488714935,0.6274786381259275,0.6241926321479417,0.8820493120958385,34.64580506630512
40.0,35.0,-69.9445923594675,0.9956174036331557,59.737044217989336,3584.22265307936,13.90808581211208,0.6046993831353079,13.90796547629627,0.6046941511433161,14.0,0.624192710985474,0.6214571876254495,0.6241925943180144,0.6251922663380582,0.6274785984134167,0.6241925943180144,0.8820492975049927,34.68990753154514
40.050000000000004,35.050000000000004,-70.02720191608014,0.9956174500952789,59.73704700571673,3584.222820343004,13.908085491384847,0.6046993691906455,13.907966452000858,0.6046941935652547,14.0,0.6241926723061862,0.6214571774560678,0.6241925568956509,0.6251945919774908,0.6274785591275126,0.6241925568956509,0.8820492830713419,34.73400999605955
40.1,35.1,-70.10981060162854,0.995617496056845,59.7370497634107,3584.222985804642,13.90808517411298,0.6046993553962166,13.907967417193746,0.6046942355301629,14.0,0.6241926340436122,0.6214571673962459,0.6241925198764575,0.6251923502628975,0.6274785202636304,0.6241925198764575,0.8820492687931921,34.77811245985616
40.150000000000006,35.150000000000006,-70.19241842549707,0.9956175415232463,59.73705249139478,3584.2231494836865,13.908084860259237,0.6046993417504016,13.907968371988174,0.6046942770429641,14.0,0.624192596193262,0.6214571574448037,0.6241924832560943,0.6251921261028793,0.6274784818172354,0.6241924832560943,0.8820492546688682,34.82221492294271
40.2,35.2,-70.275025396969,0.9956175864998178,59.737055189989064,3584.223311399344,13.90808454978681,0.6046993282516004,13.907969316496175,0.6046943181085294,14.0,0.6241925587506946,0.6214571476005736,0.6241924470302614,0.6251919019271676,0.6274784437838428,0.6241924470302614,0.8820492406967131,34.86631738532685
40.25,35.25,-70.35763152522756,0.9956176309918364,59.73705785951019,3584.2234715706113,13.908084242659255,0.6046993148982285,13.907970250828566,0.6046943587316768,14.0,0.6241925217115168,0.6214571378624003,0.6241924111947099,0.6251926570079852,0.627478406159014,0.6241924111947099,0.8820492268750869,34.91041984701614
40.300000000000004,35.300000000000004,-70.4402368193571,0.9956176750045226,59.737060500271355,3584.2236300162813,13.908083938840548,0.6046993016887195,13.907971175094975,0.6046943989171728,14.0,0.6241924850713825,0.6214571282291415,0.6241923757452343,0.6251926616461065,0.6274783689383586,0.6241923757452343,0.8820492132023684,34.954522308018085
40.35,35.35,-70.52284128834404,0.9956177185430404,59.73706311258242,3584.223786754945,13.908083638295032,0.6046992886215231,13.90797208940385,0.6046944386697326,14.0,0.6241924488259925,0.6214571186996668,0.624192340677675,0.6251932032400747,0.6274783321175355,0.624192340677675,0.8820491996769534,34.998624768340065
40.400000000000006,35.400000000000006,-70.60544494107803,0.9956177616124983,59.737065696749895,3584.2239418049935,13.90808334098745,0.6046992756951065,13.907972993862465,0.6046944779940202,14.0,0.6241924129710938,0.6214571092728579,0.6241923059879171,0.6251926496835307,0.6274782956922467,0.6241923059879171,0.8820491862972543,35.042727227989424
40.45,35.45,-70.68804778635293,0.9956178042179495,59.73706825307697,3584.2240951846184,13.908083046882911,0.6046992629079527,13.90797388857694,0.6046945168946496,14.0,0.6241923775024797,0.621457099947609,0.6241922716718913,0.6251914333204862,0.6274782596582437,0.6241922716718913,0.8820491730617017,35.086829686973395
40.5,35.5,-70.77064983286783,0.9956178463643932,59.73707078186359,3584.2242469118155,13.908082755946912,0.6046992502585614,13.907974773652258,0.6046945553761851,14.0,0.6241923424159886,0.6214570907228257,0.6241922377255705,0.6251924649803834,0.6274782240113235,0.6241922377255705,0.8820491599687426,35.130932145299155
40.550000000000004,35.550000000000004,-70.85325108922817,0.9956178880567743,59.73707328340646,3584.2243970043874,13.908082468145313,0.6046992377454484,13.907975649192261,0.6046945934431418,14.0,0.6241923077075033,0.6214570815974257,0.6241922041449726,0.6251916233622622,0.627478188747324,0.6241922041449726,0.8820491470168405,35.175034602973795
40.6,35.6,-70.9358515639466,0.9956179292999847,59.73707575799908,3584.224545479945,13.90808218344435,0.6046992253671456,13.90797651529968,0.6046946310999861,14.0,0.6241922733729515,0.6214570725703383,0.6241921709261566,0.6251924681116062,0.6274781538621322,0.6241921709261566,0.8820491342044757,35.21913706000433
40.650000000000006,35.650000000000006,-71.01845126544411,0.9956179700988637,59.73707820593182,3584.2246923559096,13.908081901810611,0.6046992131222005,13.907977372076138,0.6046946683511364,14.0,0.6241922394083045,0.6214570636405043,0.6241921380652241,0.6251919976914696,0.6274781193516795,0.6241921380652241,0.8820491215301453,35.2632395163977
40.7,35.7,-71.10105020205097,0.9956180104581979,59.73708062749187,3584.224837649512,13.90808162321106,0.6046992010091766,13.907978219622157,0.6046947052009634,14.0,0.6241922058095772,0.6214570548068762,0.6241921055583217,0.6251927654219961,0.627478085211938,0.6241921055583217,0.882049108992362,35.307341972160756
40.75,35.75,-71.18364838200768,0.995618050382723,59.73708302296338,3584.224981377803,13.908081347613008,0.6046991890266525,13.907979058037183,0.6046947416537906,14.0,0.6241921725728273,0.6214570460684171,0.624192073401633,0.6251921908727395,0.627478051438925,0.624192073401633,0.8820490965896546,35.3514444273003
40.800000000000004,35.800000000000004,-71.26624581346597,0.9956180898771234,59.73708539262741,3584.2251235576446,13.90808107498411,0.6046991771732222,13.907979887419593,0.6046947777138953,14.0,0.6241921396941548,0.621457037424102,0.6241920415913852,0.6251927055478607,0.6274780180286996,0.6241920415913852,0.8820490843205679,35.39554688182306
40.85,35.85,-71.34884250448974,0.9956181289460331,59.737087736761985,3584.225264205719,13.908080805292382,0.6046991654474949,13.907980707866695,0.6046948133855085,14.0,0.6241921071697019,0.6214570288729164,0.6241920101238455,0.6251908023385371,0.6274779849773647,0.6241920101238455,0.8820490721836624,35.43964933573566
40.900000000000006,35.900000000000006,-71.43143846305604,0.9956181675940358,59.73709005564215,3584.225403338529,13.908080538506184,0.604699153848095,13.907981519474752,0.6046948486728153,14.0,0.6241920749956523,0.6214570204138572,0.6241919789953242,0.6251927511032899,0.6274779522810634,0.6241919789953242,0.8820490601775138,35.48375178904469
40.95,35.95,-71.51403369705594,0.9956182058256664,59.737092349539985,3584.225540972399,13.908080274594207,0.6046991423736612,13.907982322338993,0.6046948835799563,14.0,0.6241920431682313,0.6214570120459317,0.6241919482021655,0.6251911827396753,0.6274779199359821,0.6241919482021655,0.8820490483007138,35.52785424175664
41.0,36.0,-71.59662821429552,0.9956182436454105,59.73709461872463,3584.225677123478,13.908080013525485,0.6046991310228471,13.907983116553622,0.604694918111027,14.0,0.6241920116837041,0.6214570037681582,0.6241919177407592,0.6251929844826,0.6274778879383468,0.6241919177407592,0.8820490365518685,35.57195669387796
41.050000000000004,36.050000000000004,-71.67922202249679,0.9956182810577057,59.73709686346234,3584.2258118077407,13.90807975526939,0.6046991197943213,13.907983902211818,0.6046949522700791,14.0,0.6241919805383765,0.6214569955795652,0.6241918876075293,0.6251918041822149,0.627477856284424,0.6241918876075293,0.8820490249295995,35.616059145415
41.1,36.1,-71.7618151292985,0.9956183180669415,59.737099084016485,3584.2259450409892,13.908079499795619,0.604699108686766,13.907984679405772,0.6046949860611205,14.0,0.6241919497285944,0.6214569874791923,0.6241918577989413,0.6251927449912373,0.6274778249705208,0.6241918577989413,0.8820490134325432,35.66016159637405
41.150000000000006,36.150000000000006,-71.84440754225717,0.9956183546774603,59.737101280647614,3584.226076838857,13.908079247074195,0.6046990976988781,13.907985448226668,0.604695019488116,14.0,0.6241919192507422,0.6214569794660888,0.6241918283114962,0.6251906869040963,0.627477793992985,0.6241918283114962,0.8820490020593506,35.70426404676135
41.2,36.2,-71.92699926884784,0.9956183908935577,59.737103453613464,3584.226207216808,13.908078997075467,0.6046990868293682,13.907986208764713,0.6046950525549876,14.0,0.6241918891012445,0.6214569715393145,0.6241917991417346,0.62519318176108,0.6274777633482009,0.6241917991417346,0.8820489908086869,35.74836649658305
41.25,36.25,-72.00959031646508,0.995618426719483,59.73710560316898,3584.2263361901387,13.908078749770103,0.604699076076961,13.907986961109142,0.6046950852656149,14.0,0.6241918592765631,0.6214569636979392,0.6241917702862348,0.6251915582219227,0.6274777330325942,0.6241917702862348,0.8820489796792325,35.79246894584525
41.300000000000004,36.300000000000004,-72.0921806924238,0.9956184621594396,59.737107729566375,3584.2264637739827,13.908078505129085,0.604699065440395,13.907987705348233,0.6046951176238362,14.0,0.6241918297731988,0.6214569559410432,0.6241917417416101,0.6251925037044316,0.6274777030426282,0.6241917417416101,0.8820489686696813,35.83657139455398
41.35,36.35,-72.17477040396003,0.9956184972175858,59.73710983305514,3584.2265899833087,13.908078263123704,0.6046990549184219,13.907988441569303,0.604695149633448,14.0,0.6241918005876896,0.621456948267716,0.6241917135045119,0.6251900444810178,0.6274776733748043,0.6241917135045119,0.8820489577787415,35.88067384271518
41.400000000000006,36.400000000000006,-72.2573594582319,0.9956185318980351,59.7371119138821,3584.226714832926,13.908078023725567,0.6046990445098073,13.907989169858737,0.604695181298206,14.0,0.6241917717166113,0.6214569406770576,0.6241916855716254,0.6251929311497405,0.6274776440256609,0.6241916855716254,0.8820489470051354,35.92477629033478
41.45,36.45,-72.33994786232044,0.9956185662048563,59.73711397229138,3584.226838337483,13.908077786906581,0.6046990342133297,13.907989890301986,0.6046952126218255,14.0,0.6241917431565761,0.621456933168177,0.6241916579396753,0.6251909493840103,0.627477614991774,0.6241916579396753,0.8820489363475985,35.9688787374186
41.5,36.5,-72.42253562323035,0.9956186001420749,59.737116008524495,3584.2269605114698,13.908077552638963,0.604699024027781,13.907990602983572,0.6046952436079814,14.0,0.6241917149042332,0.6214569257401933,0.6241916306054192,0.6251934964772353,0.6274775862697575,0.6241916306054192,0.8820489258048807,36.01298118397241
41.550000000000004,36.550000000000004,-72.50512274789087,0.9956186337136728,59.73711802282037,3584.227081369222,13.908077320895222,0.6046990139519662,13.90799130798713,0.60469527426031,14.0,0.6241916869562677,0.6214569183922349,0.6241916035656493,0.6251911628526788,0.6274775578562592,0.6241916035656493,0.8820489153757447,36.05708363000193
41.6,36.6,-72.58770924315658,0.9956186669235889,59.737120015415336,3584.22720092492,13.908077091648176,0.6046990039847033,13.907992005395368,0.6046953045824073,14.0,0.6241916593094005,0.6214569111234398,0.6241915768171924,0.6251925338585315,0.6274775297479666,0.6241915768171924,0.882048905058967,36.10118607551279
41.650000000000006,36.650000000000006,-72.67029511580827,0.9956186997757198,59.73712198654319,3584.227319192591,13.908076864870921,0.6046989941248226,13.907992695290115,0.6046953345778311,14.0,0.6241916319603872,0.621456903932955,0.6241915503569109,0.6251908941749781,0.6274775019415972,0.6241915503569109,0.8820488948533372,36.145288520510604
41.7,36.7,-72.75288037255362,0.9956187322739203,59.73712393643522,3584.227436186113,13.908076640536848,0.6046989843711673,13.907993377752327,0.6046953642501012,14.0,0.624191604906019,0.6214568968199369,0.6241915241816982,0.6251921358393584,0.6274774744339099,0.6241915241816982,0.8820488847576575,36.189390965000875
41.75,36.75,-72.83546502002807,0.9956187644220031,59.73712586532019,3584.2275519192112,13.90807641861964,0.604698974722593,13.907994052862065,0.6046953936026985,14.0,0.6241915781431212,0.6214568897835507,0.6241914982884851,0.6251900233466661,0.627477447221694,0.6241914982884851,0.8820488747707436,36.233493408989084
41.800000000000004,36.800000000000004,-72.91804906479555,0.9956187962237403,59.73712777342442,3584.2276664054652,13.908076199093239,0.604698965177967,13.907994720698547,0.6046954226390673,14.0,0.624191551668554,0.6214568828229711,0.6241914726742346,0.625192698112413,0.6274774203017761,0.6241914726742346,0.8820488648914236,36.277595852480644
41.85,36.85,-73.0006325133493,0.9956188276828634,59.7371296609718,3584.227779658308,13.908075981931908,0.6046989557361699,13.90799538134013,0.6046954513626144,14.0,0.6241915254792112,0.6214568759373812,0.6241914473359377,0.6251908639395526,0.6274773936710163,0.6241914473359377,0.8820488551185385,36.32169829548089
41.900000000000006,36.900000000000006,-73.08321537211259,0.9956188588030632,59.737131528183795,3584.2278916910277,13.908075767110162,0.6046989463960941,13.907996034864327,0.6046954797767099,14.0,0.6241914995720198,0.6214568691259731,0.6241914222706246,0.6251934049518681,0.6274773673263068,0.6241914222706246,0.8820488454509413,36.36580073799513
41.95,36.95,-73.16579764743949,0.9956188895879915,59.73713337527949,3584.2280025167693,13.9080755546028,0.6046989371566435,13.90799668134782,0.6046955078846878,14.0,0.6241914739439399,0.6214568623879476,0.6241913974753518,0.6251910310642353,0.6274773412645746,0.6241913974753518,0.8820488358874979,36.409903180028586
42.0,37.0,-73.24837934561565,0.9956189200412601,59.737135202475606,3584.228112148536,13.908075344384882,0.604698928016734,13.907997320866464,0.6046955356898462,14.0,0.6241914485919643,0.6214568557225142,0.6241913729472112,0.6251920103555806,0.6274773154827782,0.6241913729472112,0.8820488264270862,36.45400562158645
42.050000000000004,37.050000000000004,-73.33096047285892,0.9956189501664421,59.737137009986526,3584.2282205991914,13.90807513643174,0.604698918975293,13.907997953495284,0.6046955631954471,14.0,0.6241914235131184,0.6214568491288907,0.6241913486833247,0.6251895947252488,0.6274772899779122,0.6241913486833247,0.882048817068596,36.49810806267384
42.1,37.1,-73.41354103532025,0.995618979967072,59.737138798024326,3584.2283278814593,13.908074930718975,0.6046989100312599,13.907998579308513,0.604695590404718,14.0,0.6241913987044598,0.6214568426063034,0.6241913246808465,0.625192857261282,0.6274772647469998,0.6241913246808465,0.8820488078109293,36.54221050329583
42.150000000000006,37.150000000000006,-73.49612103908429,0.9956190094466466,59.7371405667988,3584.228434007928,13.90807472722246,0.6046989011835852,13.90799919837958,0.6046956173208513,14.0,0.6241913741630779,0.6214568361539872,0.6241913009369595,0.6251910915953897,0.6274772397870998,0.6241913009369595,0.882048798653,36.58631294345743
42.2,37.2,-73.5787004901701,0.9956190386086248,59.737142316517485,3584.228538991049,13.908074525918305,0.6046988924312307,13.90799981078112,0.6046956439470053,14.0,0.6241913498860929,0.621456829771185,0.6241912774488761,0.6251922346512836,0.6274772150952992,0.6241912774488761,0.8820487895937337,36.630415383163594
42.25,37.25,-73.66127939453196,0.9956190674564279,59.73714404738568,3584.2286428431407,13.908074326782902,0.6046988837731696,13.908000416584986,0.6046956702863038,14.0,0.6241913258706561,0.6214568234571477,0.6241912542138429,0.6251899009471741,0.6274771906687157,0.6241912542138429,0.8820487806320669,36.67451782241924
42.300000000000004,37.300000000000004,-73.74385775805995,0.995619095993441,59.73714575960646,3584.2287455763876,13.908074129792876,0.6046988752083859,13.908001015862263,0.6046956963418375,14.0,0.6241913021139498,0.6214568172111348,0.6241912312291317,0.6251918278365572,0.6274771665045022,0.6241912312291317,0.882048771766949,36.71862026122922
42.35,37.35,-73.82643558658071,0.9956191242230122,59.737147453380736,3584.228847202844,13.908073934925126,0.604698866735875,13.908001608683257,0.6046957221166633,14.0,0.6241912786131865,0.6214568110324131,0.6241912084920461,0.625191082485889,0.6274771425998398,0.6241912084920461,0.882048762997339,36.76272269959832
42.400000000000006,37.400000000000006,-73.90901288585813,0.9956191521484536,59.73714912890722,3584.228947734433,13.908073742156777,0.6046988583546425,13.908002195117527,0.6046957476138055,14.0,0.6241912553656092,0.6214568049202578,0.6241911859999202,0.6251929058174206,0.6274771189519407,0.6241911859999202,0.8820487543222084,36.80682513753131
42.45,37.45,-73.99158966159396,0.995619179773042,59.73715078638252,3584.2290471829515,13.908073551465213,0.6046988500637049,13.908002775233886,0.6046957728362559,14.0,0.6241912323684897,0.6214567988739517,0.6241911637501121,0.6251912238981281,0.6274770955580438,0.6241911637501121,0.882048745740539,36.85092757503288
42.5,37.5,-74.07416591942857,0.9956192071000184,59.7371524260011,3584.229145560066,13.908073362828064,0.6046988418620898,13.908003349100387,0.6046957977869734,14.0,0.6241912096191301,0.6214567928927853,0.6241911417400138,0.6251908634623577,0.6274770724154222,0.6241911417400138,0.8820487372513243,36.89503001210767
42.550000000000004,37.550000000000004,-74.15674166494153,0.9956192341325892,59.73715404795536,3584.2292428773217,13.908073176223198,0.6046988337488347,13.908003916784375,0.6046958224688859,14.0,0.6241911871148608,0.6214567869760571,0.6241911199670401,0.6251908991278167,0.6274770495213757,0.6241911199670401,0.882048728853568,36.9391324487603
42.6,37.6,-74.23931690365231,0.9956192608739262,59.73715565243557,3584.229339146134,13.908072991628718,0.6046988257229877,13.908004478352451,0.6046958468848892,14.0,0.6241911648530413,0.6214567811230727,0.6241910984286387,0.6251908367753112,0.6274770268732336,0.6241910984286387,0.8820487205462849,36.98323488499529
42.650000000000006,37.650000000000006,-74.32189164102091,0.9956192873271669,59.737157239630015,3584.2294343778008,13.908072809022963,0.6046988177836071,13.908005033870506,0.604695871037848,14.0,0.6241911428310598,0.6214567753331454,0.624191077122281,0.6251906399000207,0.627477004468355,0.624191077122281,0.8820487123285002,37.02733732081717
42.7,37.7,-74.40446588244849,0.9956193134954151,59.7371588097249,3584.2295285834944,13.908072628384504,0.6046988099297611,13.90800558340372,0.6046958949305965,14.0,0.6241911210463323,0.6214567696055956,0.6241910560454675,0.6251913325399716,0.6274769823041255,0.6241910560454675,0.8820487041992496,37.07143975623036
42.75,37.75,-74.48703963327807,0.9956193393817413,59.737160362904476,3584.2296217742687,13.90807244969216,0.6046988021605287,13.908006127016568,0.6046959185659377,14.0,0.6241910994963026,0.6214567639397516,0.6241910351957245,0.6251913149949392,0.6274769603779595,0.6241910351957245,0.8820486961575794,37.11554219123928
42.800000000000004,37.800000000000004,-74.56961289879509,0.9956193649891826,59.73716189935095,3584.2297139610573,13.908072272924958,0.6046987944749982,13.908006664772834,0.604695941946645,14.0,0.6241910781784421,0.6214567583349484,0.624191014570607,0.6251918508643446,0.6274769386872993,0.624191014570607,0.882048688202546,37.15964462584829
42.85,37.85,-74.65218568422797,0.9956193903207436,59.73716341924462,3584.229805154677,13.908072098062151,0.6046987868722674,13.908007196735618,0.6046959650754616,14.0,0.6241910570902497,0.6214567527905286,0.6241909941676936,0.6251913545965995,0.6274769172296156,0.6241909941676936,0.8820486803332162,37.20374706006168
42.900000000000006,37.900000000000006,-74.73475799474896,0.9956194153793967,59.7371649227638,3584.2298953658283,13.908071925083219,0.6046987793514443,13.908007722967332,0.6046959879551014,14.0,0.624191036229251,0.6214567473058414,0.6241909739845904,0.6251902450265259,0.6274768960024052,0.6241909739845904,0.8820486725486664,37.247849493883734
42.95,37.95,-74.81732983547442,0.9956194401680817,59.7371664100849,3584.229984605094,13.90807175396788,0.604698771911647,13.908008243529716,0.6046960105882485,14.0,0.6241910155929982,0.6214567418802436,0.6241909540189311,0.625191208422614,0.6274768750031918,0.6241909540189311,0.8820486648479834,37.29195192731865
43.0,38.0,-74.89990121146572,0.9956194646897073,59.73716788138244,3584.2300728829464,13.908071584696042,0.6046987645520019,13.908008758483856,0.6046960329775589,14.0,0.62419099517907,0.6214567365130983,0.6241909342683709,0.6251904009717648,0.6274768542295251,0.6241909342683709,0.8820486572302636,37.3360543603706
43.050000000000004,38.050000000000004,-74.98247212772962,0.9956194889471507,59.73716933682904,3584.2301602097423,13.908071417247855,0.6046987572716459,13.908009267890165,0.6046960551256594,14.0,0.624190974985071,0.6214567312037759,0.6241909147305927,0.6251912514409061,0.6274768336789835,0.6241909147305927,0.8820486496946132,37.38015679304373
43.1,38.1,-75.06504258921893,0.9956195129432579,59.73717077659548,3584.2302465957287,13.908071251603662,0.6046987500697244,13.908009771808418,0.6046960770351486,14.0,0.6241909550086321,0.6214567259516532,0.6241908954033051,0.6251907697887333,0.6274768133491695,0.6241908954033051,0.8820486422401478,37.4242592253421
43.150000000000006,38.150000000000006,-75.14761260083321,0.9956195366808444,59.73717220085066,3584.2303320510396,13.908071087744032,0.6046987429453927,13.908010270297734,0.6046960987085971,14.0,0.6241909352474095,0.6214567207561142,0.624190876284241,0.6251915665344219,0.6274767932377127,0.624190876284241,0.8820486348659929,37.46836165726975
43.2,38.2,-75.23018216741912,0.9956195601626954,59.737173609761726,3584.2304165857036,13.908070925649747,0.6046987358978151,13.908010763416604,0.604696120148548,14.0,0.6241909156990845,0.6214567156165492,0.6241908573711553,0.6251904355180092,0.6274767733422655,0.6241908573711553,0.8820486275712834,37.51246408883068
43.25,38.25,-75.31275129377114,0.9956195833915661,59.73717500349397,3584.230500209638,13.908070765301776,0.6046987289261642,13.908011251222886,0.6046961413575168,14.0,0.6241908963613632,0.6214567105323554,0.6241908386618295,0.6251913667675151,0.6274767536605075,0.6241908386618295,0.8820486203551634,37.556566520028845
43.300000000000004,38.300000000000004,-75.39531998463214,0.9956196063701819,59.73717638221091,3584.2305829326547,13.908070606681312,0.6046987220296223,13.90801173377382,0.6046961623379922,14.0,0.6241908772319766,0.6214567055029359,0.6241908201540691,0.6251903281096876,0.627476734190144,0.6241908201540691,0.882048613216786,37.60066895086815
43.35,38.35,-75.47788824469382,0.9956196291012389,59.73717774607434,3584.23066476446,13.908070449769742,0.6046987152073802,13.908012211126017,0.6046961830924356,14.0,0.6241908583086807,0.6214567005277009,0.6241908018457019,0.6251917762168797,0.6274767149289034,0.6241908018457019,0.882048606155314,37.64477138135245
43.400000000000006,38.400000000000006,-75.5604560785974,0.9956196515874044,59.737179095244265,3584.2307457146558,13.908070294548658,0.6046987084586373,13.908012683335492,0.6046962036232822,14.0,0.6241908395892546,0.6214566956060663,0.6241907837345783,0.6251906837278683,0.6274766958745386,0.6241907837345783,0.8820485991699184,37.688873811485585
43.45,38.45,-75.64302349093404,0.9956196738313164,59.73718042987899,3584.2308257927393,13.908070140999847,0.604698701782602,13.908013150457645,0.6046962239329411,14.0,0.6241908210715019,0.6214566907374549,0.6241907658185755,0.6251916781734155,0.6274766770248275,0.6241907658185755,0.8820485922597798,37.732976241271324
43.5,38.5,-75.72559048624547,0.995619695835585,59.7371817501351,3584.230905008106,13.908069989105282,0.6046986951784906,13.908013612547284,0.604696244023795,14.0,0.6241908027532503,0.6214566859212953,0.6241907480955914,0.6251899605026835,0.6274766583775719,0.6241907480955914,0.8820485854240875,37.777078670713415
43.550000000000004,38.550000000000004,-75.80815706902452,0.9956197176027919,59.73718305616751,3584.2309833700506,13.908069838847153,0.6046986886455284,13.90801406965863,0.6046962638982013,14.0,0.6241907846323501,0.6214566811570226,0.6241907305635447,0.6251920350969794,0.6274766399305969,0.6241907305635447,0.8820485786620392,37.82118109981557
43.6,38.6,-75.89072324371553,0.9956197391354912,59.73718434812947,3584.231060887768,13.908069690207824,0.6046986821829489,13.908014521845317,0.604696283558492,14.0,0.6241907667066751,0.6214566764440776,0.6241907132203787,0.6251903643464705,0.6274766216817492,0.6241907132203787,0.8820485719728419,37.865283528581436
43.650000000000006,38.650000000000006,-75.97328901471506,0.9956197604362091,59.73718562617255,3584.231137570353,13.908069543169855,0.6046986757899937,13.908014969160394,0.6046963030069736,14.0,0.624190748974122,0.6214566717819074,0.6241906960640599,0.62519169242204,0.6274766036289023,0.6241906960640599,0.8820485653557104,37.909385957014656
43.7,38.7,-76.05585438637223,0.9956197815074452,59.737186890446715,3584.2312134268027,13.90806939771599,0.6046986694659127,13.90801541165635,0.6046963222459283,14.0,0.6241907314326103,0.6214566671699648,0.624190679092573,0.6251902917624916,0.6274765857699495,0.624190679092573,0.8820485588098681,37.953488385118796
43.75,38.75,-76.13841936298934,0.9956198023516714,59.73718814110028,3584.231288466017,13.908069253829163,0.6046986632099637,13.9080158493851,0.6046963412776131,14.0,0.6241907140800819,0.6214566626077089,0.624190662303931,0.6251914837645864,0.627476568102809,0.624190662303931,0.8820485523345474,37.99759081289741
43.800000000000004,38.800000000000004,-76.22098394882234,0.9956198229713337,59.73718937828002,3584.231362696801,13.9080691114925,0.6046986570214131,13.908016282398007,0.6046963601042612,14.0,0.6241906969145008,0.6214566580946043,0.6241906456961592,0.6251890980245465,0.6274765506254197,0.6241906456961592,0.8820485459289882,38.041693240354
43.85,38.85,-76.30354814808128,0.9956198433688512,59.73719060213107,3584.2314361278645,13.908068970689294,0.6046986508995346,13.908016710745876,0.6046963787280816,14.0,0.6241906799338528,0.6214566536301215,0.6241906292673115,0.6251919000598152,0.6274765333357419,0.6241906292673115,0.8820485395924392,38.085795667492036
43.900000000000006,38.900000000000006,-76.38611196493095,0.9956198635466174,59.73719181279704,3584.2315087678226,13.908068831403028,0.6046986448436099,13.908017134478964,0.6046963971512593,14.0,0.6241906631361458,0.6214566492137367,0.6241906130154599,0.6251898851977029,0.6274765162317608,0.6241906130154599,0.8820485333241569,38.12989809431495
43.95,38.95,-76.46867540349116,0.9956198835069995,59.73719301041997,3584.231580625198,13.90806869361736,0.6046986388529287,13.90801755364699,0.6046964153759561,14.0,0.6241906465194088,0.6214566448449316,0.6241905969386978,0.6251924426830124,0.6274764993114808,0.6241905969386978,0.8820485271234055,38.17400052082614
44.0,39.0,-76.55123846783741,0.9956199032523397,59.73719419514038,3584.2316517084228,13.908068557316119,0.6046986329267877,13.908017968299136,0.6046964334043102,14.0,0.6241906300816918,0.6214566405231936,0.6241905810351376,0.6251901287479179,0.6274764825729282,0.6241905810351376,0.8820485209894577,38.21810294702896
44.050000000000004,39.050000000000004,-76.63380116200129,0.9956199227849546,59.73719536709728,3584.231722025837,13.908068422483321,0.6046986270644923,13.908018378484048,0.6046964512384368,14.0,0.6241906138210668,0.6214566362480158,0.6241905653029158,0.625191592609675,0.6274764660141521,0.6241905653029158,0.882048514921594,38.26220537292674
44.1,39.1,-76.7163634899709,0.9956199421071361,59.737196526428164,3584.2317915856897,13.908068289103142,0.604698621265354,13.90801878424986,0.6046964688804287,14.0,0.624190597735625,0.6214566320188967,0.6241905497401836,0.6251898843748229,0.6274764496332177,0.6241905497401836,0.8820485089191024,38.30630779852276
44.150000000000006,39.150000000000006,-76.79892545569146,0.9956199612211513,59.73719767326907,3584.2318603961444,13.908068157159926,0.6046986155286924,13.908019185644179,0.6046964863323556,14.0,0.6241905818234798,0.6214566278353397,0.6241905343451167,0.6251912349675708,0.6274764334282192,0.6241905343451167,0.8820485029812782,38.35041022382027
44.2,39.2,-76.88148706306559,0.9956199801292428,59.73719880775457,3584.231928465274,13.908068026638203,0.604698609853835,13.9080195827141,0.6046965035962653,14.0,0.6241905660827638,0.6214566236968542,0.6241905191159074,0.6251891171943584,0.6274764173972629,0.6241905191159074,0.8820484971074251,38.394512648822484
44.25,39.25,-76.96404831595395,0.9956199988336292,59.73719993001775,3584.2319958010653,13.908067897522654,0.6046986042401155,13.908019975506214,0.6046965206741832,14.0,0.62419055051163,0.6214566196029546,0.6241905040507696,0.6251929345325964,0.6274764015384802,0.6241905040507696,0.8820484912968539,38.43861507353259
44.300000000000004,39.300000000000004,-77.04660921817555,0.995620017336505,59.7372010401903,3584.232062411418,13.908067769798121,0.6046985986868748,13.908020364066605,0.6046965375681133,14.0,0.6241905351082513,0.6214566155531606,0.624190489147936,0.6251900998477036,0.6274763858500215,0.624190489147936,0.8820484855488827,38.482717497953736
44.35,39.35,-77.12916977350827,0.9956200356400411,59.737202138402466,3584.232128304148,13.90806764344962,0.6046985931934618,13.908020748440864,0.6046965542800375,14.0,0.6241905198708206,0.6214566115469968,0.6241904744056582,0.6251909273083682,0.6274763703300579,0.6241904744056582,0.8820484798628371,38.526819922089025
44.400000000000006,39.400000000000006,-77.21172998568932,0.9956200537463852,59.73720322478311,3584.2321934869865,13.908067518462337,0.604698587759232,13.908021128674088,0.6046965708119169,14.0,0.6241905047975503,0.6214566075839932,0.6241904598222062,0.6251886212310958,0.6274763549767788,0.6241904598222062,0.8820484742380498,38.570922345941554
44.45,39.45,-77.29428985841561,0.9956200716576618,59.737204299459705,3584.2322579675824,13.908067394821598,0.6046985823835478,13.908021504810897,0.6046965871656912,14.0,0.6241904898866716,0.621456603663685,0.6241904453958681,0.6251927873316525,0.6274763397883936,0.6241904453958681,0.882048468673861,38.61502476951435
44.5,39.5,-77.37684939534422,0.9956200893759722,59.737205362558335,3584.2323217535,13.908067272512895,0.6046985770657781,13.90802187689542,0.6046966033432791,14.0,0.6241904751364349,0.6214565997856121,0.6241904311249522,0.6251902307918649,0.627476324763131,0.6241904311249522,0.8820484631696177,38.65912719281043
44.550000000000004,39.550000000000004,-77.45940860009289,0.9956201069033955,59.73720641420373,3584.232384852224,13.908067151521884,0.6046985718052993,13.908022244971304,0.6046966193465785,14.0,0.6241904605451097,0.6214565959493195,0.6241904170077844,0.6251908856596684,0.6274763098992381,0.6241904170077844,0.8820484577246743,38.70322961583279
44.6,39.6,-77.5419674762403,0.9956201242419883,59.7372074545193,3584.232447271158,13.908067031834365,0.6046985666014941,13.908022609081755,0.6046966351774676,14.0,0.6241904461109837,0.6214565921543569,0.6241904030427063,0.6251898892362866,0.6274762951949814,0.6241904030427063,0.8820484523383917,38.74733203858436
44.650000000000006,39.650000000000006,-77.62452602732664,0.9956201413937847,59.737208483627086,3584.232509017625,13.908066913436294,0.6046985614537519,13.90802296926948,0.6046966508378034,14.0,0.6241904318323634,0.6214565884002794,0.6241903892280818,0.6251904834477174,0.6274762806486471,0.6241903892280818,0.8820484470101383,38.79143446106808
44.7,39.7,-77.7070842568539,0.9956201583607974,59.73720950164785,3584.232570098871,13.90806679631378,0.6046985563614687,13.908023325576746,0.6046966663294238,14.0,0.6241904177075737,0.6214565846866462,0.6241903755622878,0.6251893416855181,0.6274762662585379,0.6241903755622878,0.8820484417392884,38.835536883286814
44.75,39.75,-77.7896421682864,0.995620175145017,59.73721050870102,3584.2326305220613,13.908066680453087,0.6046985513240473,13.908023678045359,0.604696681654146,14.0,0.6241904037349572,0.6214565810130219,0.6241903620437226,0.6251910890505212,0.6274762520229763,0.6241903620437226,0.8820484365252241,38.87963930524342
44.800000000000004,39.800000000000004,-77.87219976505114,0.9956201917484128,59.737211504904764,3584.232690294286,13.908066565840606,0.6046985463408959,13.908024026716667,0.6046966968137681,14.0,0.6241903899128742,0.6214565773789751,0.6241903486707996,0.6251902433105999,0.627476237940301,0.6241903486707996,0.882048431367333,38.92374172694074
44.85,39.85,-77.95475705053813,0.9956202081729328,59.73721249037597,3584.232749422558,13.908066452462903,0.6046985414114305,13.90802437163159,0.6046967118100691,14.0,0.6241903762397033,0.6214565737840797,0.6241903354419498,0.6251919160226382,0.6274762240088707,0.6241903354419498,0.8820484262650106,38.967844148381545
44.900000000000006,39.900000000000006,-78.03731402810094,0.9956202244205045,59.73721346523027,3584.232807913816,13.908066340306673,0.6046985365350728,13.908024712830594,0.6046967266448084,14.0,0.6241903627138398,0.6214565702279137,0.6241903223556197,0.6251903608634102,0.6274762102270592,0.6241903223556197,0.8820484212176577,39.011946569568615
44.95,39.95,-78.11987070105694,0.9956202404930339,59.73721442958203,3584.2328657749217,13.908066229358752,0.6046985317112501,13.908025050353713,0.6046967413197266,14.0,0.6241903493336969,0.6214565667100599,0.6241903094102749,0.6251901696939918,0.6274761965932604,0.6241903094102749,0.8820484162246823,39.05604899050467
45.0,40.0,-78.20242707268781,0.9956202563924069,59.73721538354442,3584.232923012665,13.908066119606126,0.6046985269393969,13.908025384240545,0.6046967558365455,14.0,0.6241903360977046,0.6214565632301056,0.6241902966043963,0.6251900753615323,0.6274761831058844,0.6241902966043963,0.8820484112854985,39.10015141119242
45.050000000000004,40.050000000000004,-78.28498314623985,0.995620272120489,59.73721632722934,3584.2329796337604,13.908066011035915,0.6046985222189528,13.908025714530268,0.6046967701969682,14.0,0.6241903230043099,0.6214565597876424,0.624190283936482,0.6251900860107764,0.6274761697633581,0.624190283936482,0.8820484063995268,39.14425383163455
45.1,40.1,-78.36753892492439,0.9956202876791256,59.737217260747535,3584.233035644852,13.908065903635377,0.6046985175493642,13.908026041261639,0.6046967844026799,14.0,0.6241903100519766,0.6214565563822664,0.6241902714050446,0.6251898748743326,0.6274761565641254,0.6241902714050446,0.8820484015661938,39.18835625183369
45.150000000000006,40.150000000000006,-78.45009441191819,0.9956203030701422,59.73721818420853,3584.2330910525116,13.908065797391918,0.6046985129300835,13.908026364472988,0.6046967984553473,14.0,0.6241902972391848,0.6214565530135782,0.6241902590086144,0.6251905559648545,0.6274761435066467,0.6241902590086144,0.8820483967849327,39.23245867179247
45.2,40.2,-78.53264961036372,0.9956203182953445,59.73721909772067,3584.23314586324,13.908065692293066,0.604698508360568,13.908026684202234,0.6046968123566189,14.0,0.6241902845644313,0.6214565496811825,0.6241902467457378,0.625190524259641,0.6274761305893995,0.6241902467457378,0.8820483920551825,39.27656109151347
45.25,40.25,-78.61520452336968,0.9956203333565191,59.737220001391144,3584.2332000834685,13.90806558832649,0.6046985038402821,13.908027000486904,0.6046968261081263,14.0,0.624190272026229,0.621456546384688,0.624190234614974,0.6251910155051636,0.6274761178108785,0.624190234614974,0.8820483873763877,39.32066351099926
45.300000000000004,40.300000000000004,-78.69775915401121,0.9956203482554331,59.73722089532599,3584.2332537195593,13.908065485479993,0.6046984993686954,13.908027313364096,0.6046968397114825,14.0,0.6241902596231068,0.6214565431237082,0.624190222614901,0.6251905937080333,0.627476105169592,0.624190222614901,0.8820483827479999,39.364765930252375
45.35,40.35,-78.78031350533035,0.9956203629938346,59.737221779630076,3584.2333067778045,13.908065383741516,0.6046984949452833,13.908027622870527,0.6046968531682838,14.0,0.6241902473536092,0.6214565398978605,0.62419021074411,0.6251895577293505,0.6274760926640659,0.62419021074411,0.8820483781694758,39.40886834927531
45.400000000000006,40.400000000000006,-78.86286758033638,0.9956203775734528,59.73722265440717,3584.23335926443,13.908065283099113,0.6046984905695267,13.90802792904251,0.6046968664801091,14.0,0.6241902352162968,0.6214565367067665,0.6241901990012094,0.625189785962294,0.6274760802928429,0.6241901990012094,0.8820483736402784,39.45297076807056
45.45,40.45,-78.94542138200613,0.9956203919959984,59.7372235197599,3584.233411185594,13.908065183540979,0.6046984862409122,13.908028231915965,0.6046968796485203,14.0,0.6241902232097453,0.6214565335500515,0.6241901873848203,0.6251905236180629,0.6274760680544793,0.6241901873848203,0.8820483691598761,39.497073186640556
45.5,40.5,-79.02797491328435,0.9956204062631636,59.737224375789815,3584.233462547389,13.908065085055425,0.6046984819589315,13.908028531526437,0.6046968926750624,14.0,0.6241902113325463,0.6214565304273453,0.6241901758935797,0.6251907693806935,0.6274760559475494,0.6241901758935797,0.8820483647277432,39.54117560498774
