t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
45.550000000000004,40.550000000000004,-79.11052817708413,0.9956204203766224,59.73722522259734,3584.2335133558404,13.908064987630905,0.6046984777230828,13.90802882790907,0.6046969055612639,14.0,0.6241901995833059,0.6214565273382815,0.6241901645261405,0.6251893921109019,0.627476043970639,0.6241901645261405,0.8820483603433599,39.585278023114526
45.6,40.6,-79.1930811762871,0.9956204343380307,59.73722606028184,3584.2335636169105,13.908064891255988,0.604698473532869,13.908029121098647,0.6046969183086368,14.0,0.6241901879606455,0.6214565242824976,0.6241901532811672,0.6251902262190062,0.6274760321223529,0.6241901532811672,0.8820483560062116,39.629380441023265
45.650000000000006,40.650000000000006,-79.27563391374387,0.9956204481490267,59.737226888941606,3584.2336133364965,13.90806479591936,0.6046984693877984,13.908029411129561,0.6046969309186766,14.0,0.6241901764632015,0.6214565212596351,0.6241901421573411,0.6251899422023615,0.6274760204013095,0.6241901421573411,0.8820483517157893,39.67348285871632
45.7,40.7,-79.35818639227438,0.9956204618112309,59.73722770867385,3584.233662520431,13.908064701609838,0.6046984652873842,13.90802969803585,0.6046969433928631,14.0,0.6241901650896245,0.6214565182693393,0.624190131153357,0.6251909553021089,0.6274760088061403,0.624190131153357,0.8820483474715898,39.717585276196004
45.75,40.75,-79.44073861466812,0.9956204753262461,59.737228519574764,3584.233711174486,13.908064608316353,0.6046984612311458,13.908029981851168,0.6046969557326595,14.0,0.6241901538385806,0.6214565153112592,0.6241901202679241,0.625190303096488,0.6274759973354955,0.6241901202679241,0.8820483432731148,39.76168769346462
45.800000000000004,40.800000000000004,-79.5232905836846,0.9956204886956581,59.737229321739484,3584.233759304369,13.908064516027958,0.6046984572186068,13.908030262608822,0.604696967939514,14.0,0.6241901427087493,0.621456512385048,0.6241901094997653,0.6251908497483782,0.627475985988037,0.6241901094997653,0.8820483391198719,39.80579011052445
45.85,40.85,-79.60584230205353,0.9956205019210356,59.737230115262136,3584.233806915728,13.908064424733826,0.6046984532492968,13.908030540341748,0.6046969800148586,14.0,0.6241901316988249,0.621456509490362,0.6241900988476173,0.6251887225433863,0.6274759747624408,0.6241900988476173,0.8820483350113738,39.849892527377726
45.900000000000006,40.900000000000006,-79.68839377247528,0.9956205150039303,59.73723090023582,3584.2338540141495,13.908064334423248,0.60469844932275,13.908030815082538,0.6046969919601104,14.0,0.6241901208075157,0.6214565066268618,0.6241900883102293,0.6251910197807734,0.6274759636573983,0.6241900883102293,0.8820483309471383,39.893994944026694
45.95,40.95,-79.77094499762104,0.9956205279458773,59.737231676752636,3584.233900605158,13.908064245085624,0.6046984454385055,13.908031086863422,0.6046970037766706,14.0,0.6241901100335435,0.6214565037942115,0.6241900778863659,0.6251893493280145,0.6274759526716147,0.6241900778863659,0.8820483269266888,39.938097360473535
46.0,41.0,-79.85349598013332,0.9956205407483951,59.73723244490371,3584.2339466942226,13.90806415671048,0.6046984415961079,13.908031355716298,0.604697015465926,14.0,0.6241900993756445,0.6214565009920785,0.6241900675748026,0.6251913657451887,0.6274759418038078,0.6241900675748026,0.8820483229495534,39.982199776720435
46.050000000000004,41.050000000000004,-79.93604672262612,0.9956205534129857,59.737233204779145,3584.2339922867486,13.908064069287441,0.6046984377951061,13.908031621672702,0.6046970270292479,14.0,0.6241900888325681,0.6214564982201342,0.6241900573743316,0.6251896837616715,0.6274759310527125,0.6241900573743316,0.8820483190152654,40.026302192769556
46.1,41.1,-80.01859722768525,0.9956205659411351,59.73723395646811,3584.2340373880866,13.90806398280625,0.6046984340350544,13.90803188476384,0.604697038467993,14.0,0.624190078403077,0.6214564954780533,0.6241900472837554,0.6251910979127977,0.627475920417073,0.6241900472837554,0.8820483151233632,40.07040460862302
46.150000000000006,41.150000000000006,-80.10114749786871,0.9956205783343133,59.7372347000588,3584.234082003528,13.90806389725676,0.6046984303155113,13.908032145020579,0.6046970497835035,14.0,0.6241900680859482,0.6214564927655141,0.6241900373018897,0.6251896239654716,0.6274759098956514,0.6241900373018897,0.8820483112733905,40.11450702428294
46.2,41.2,-80.18369753570688,0.9956205905939743,59.73723543563846,3584.2341261383076,13.908063812628942,0.604698426636041,13.908032402473463,0.6046970609771071,14.0,0.6241900578799705,0.6214564900821984,0.624190027427563,0.6251909142641974,0.6274758994872187,0.624190027427563,0.8820483074648952,40.158609439751395
46.25,41.25,-80.26624734370296,0.9956206027215566,59.737236163293396,3584.234169797604,13.908063728912856,0.6046984229962111,13.908032657152688,0.6046970720501169,14.0,0.6241900477839465,0.6214564874277914,0.6241900176596182,0.625188547678761,0.6274758891905614,0.6241900176596182,0.8820483036974308,40.20271185503045
46.300000000000004,41.300000000000004,-80.34879692433313,0.9956206147184833,59.737236883109,3584.23421298654,13.908063646098682,0.6046984193955949,13.908032909088151,0.6046970830038326,14.0,0.6241900377966918,0.6214564848019815,0.6241900079969066,0.6251913042976819,0.6274758790044803,0.6241900079969066,0.8820482999705549,40.24681427012215
46.35,41.35,-80.43134628004688,0.9956206265861619,59.73723759516972,3584.234255710183,13.908063564176704,0.6046984158337698,13.9080331583094,0.6046970938395392,14.0,0.6241900279170343,0.6214564822044606,0.624189998438295,0.625189261362674,0.6274758689277853,0.624189998438295,0.8820482962838304,40.290916685028506
46.400000000000006,41.400000000000006,-80.51389541326735,0.9956206383259848,59.73723829955909,3584.2342979735454,13.908063483137312,0.604698412310318,13.908033404845682,0.6046971045585079,14.0,0.6241900181438148,0.6214564796349241,0.6241899889826632,0.6251918164227903,0.6274758589593035,0.6241899889826632,0.8820482926368248,40.33501909975153
46.45,41.45,-80.59644432639155,0.9956206499393295,59.73723899635977,3584.234339781586,13.908063402970988,0.6046984088248256,13.90803364872592,0.6046971151619965,14.0,0.6241900084758865,0.6214564770930704,0.6241899796289007,0.6251892965095116,0.6274758490978711,0.6241899796289007,0.88204828902911,40.379121514293175
46.5,41.5,-80.67899302179067,0.9956206614275586,59.73723968565351,3584.2343811392107,13.908063323668328,0.6046984053768839,13.90803388997873,0.6046971256512491,14.0,0.624189998912115,0.6214564745786011,0.624189970375911,0.6251908778858535,0.6274758393423385,0.624189970375911,0.8820482854602626,40.4232239286554
46.550000000000004,41.550000000000004,-80.76154150181037,0.9956206727920199,59.737240367521196,3584.234422051272,13.908063245220026,0.604698401966088,13.908034128632417,0.6046971360274964,14.0,0.6241899894513783,0.6214564720912212,0.6241899612226076,0.6251889421218666,0.6274758296915692,0.6241899612226076,0.8820482819298638,40.46732634284016
46.6,41.6,-80.84408976877101,0.9956206840340469,59.73724104204281,3584.2344625225687,13.90806316761688,0.6046983985920383,13.908034364714986,0.6046971462919559,14.0,0.6241899800925668,0.6214564696306389,0.6241899521679181,0.6251923336278467,0.6274758201444385,0.6241899521679181,0.8820482784374996,40.51142875684934
46.650000000000006,41.650000000000006,-80.92663782496801,0.9956206951549587,59.73724170929752,3584.234502557851,13.908063090849785,0.6046983952543384,13.908034598254133,0.6046971564458319,14.0,0.6241899708345819,0.6214564671965657,0.6241899432107785,0.625189497065585,0.6274758106998303,0.6241899432107785,0.8820482749827602,40.55553117068485
46.7,41.7,-81.00918567267196,0.9956207061560599,59.73724236936359,3584.2345421618156,13.908063014909741,0.6046983919525974,13.908034829277259,0.6046971664903156,14.0,0.6241899616763378,0.6214564647887156,0.624189934350139,0.6251904060446919,0.6274758013566466,0.624189934350139,0.8820482715652401,40.599633584348545
46.75,41.75,-81.09173331412909,0.9956207170386416,59.737243022318495,3584.23458133911,13.908062939787833,0.6046983886864274,13.908035057811476,0.6046971764265859,14.0,0.6241899526167596,0.6214564624068065,0.6241899255849578,0.6251883931733695,0.6274757921137957,0.6241899255849578,0.8820482681845386,40.643735997842285
46.800000000000004,41.800000000000004,-81.17428075156135,0.9956207278039804,59.73724366823882,3584.2346200943293,13.908062865475241,0.6046983854554453,13.908035283883587,0.6046971862558082,14.0,0.6241899436547845,0.6214564600505588,0.62418991691421,0.6251910789187045,0.6274757829702018,0.62418991691421,0.8820482648402589,40.68783841116791
46.85,41.85,-81.25682798716683,0.9956207384533395,59.73724430720037,3584.234658432022,13.90806279196326,0.6046983822592722,13.908035507520133,0.6046971959791362,14.0,0.6241899347893611,0.621456457719696,0.6241899083368747,0.6251895095210707,0.6274757739247973,0.6241899083368747,0.8820482615320087,40.73194082432721
46.900000000000006,41.900000000000006,-81.33937502311987,0.9956207489879685,59.737244939278106,3584.2346963566865,13.90806271924326,0.6046983790975331,13.908035728747338,0.6046972055977103,14.0,0.624189926019449,0.6214564554139447,0.6241898998519474,0.6251920013717537,0.6274757649765279,0.6241898998519474,0.8820482582593997,40.776043237322
46.95,41.95,-81.42192186157142,0.9956207594091033,59.7372455645462,3584.234733872772,13.90806264730671,0.604698375969857,13.908035947591172,0.6046972151126596,14.0,0.6241899173440191,0.6214564531330342,0.6241898914584315,0.625189676436758,0.6274757561243496,0.6241898914584315,0.8820482550220481,40.82014565015403
47.0,42.0,-81.50446850464924,0.9956207697179666,59.737246183078,3584.23477098468,13.908062576145156,0.6046983728758764,13.9080361640773,0.6046972245251,14.0,0.6241899087620536,0.6214564508766971,0.6241898831553438,0.6251903387807553,0.6274757473672312,0.6241898831553438,0.8820482518195739,40.86424806282507
47.050000000000004,42.050000000000004,-81.5870149544582,0.9956207799157681,59.73724679494609,3584.2348076967655,13.908062505750262,0.6046983698152288,13.908036378231131,0.6046972338361362,14.0,0.6241899002725455,0.6214564486446685,0.6241898749417085,0.6251893445065492,0.6274757387041514,0.6241898749417085,0.8820482486516015,40.90835047533685
47.1,42.1,-81.66956121308044,0.9956207900037043,59.73724740022226,3584.2348440133355,13.908062436113763,0.604698366787555,13.90803659007779,0.6046972430468605,14.0,0.6241898918744988,0.6214564464366866,0.6241898668165624,0.6251900493182552,0.6274757301340994,0.6241898668165624,0.8820482455177591,40.95245288769109
47.150000000000006,42.150000000000006,-81.75210728257574,0.9956207999829586,59.737247998977516,3584.234879938651,13.908062367227492,0.6046983637924996,13.90803679964213,0.6046972521583535,14.0,0.6241898835669281,0.6214564442524922,0.6241898587789533,0.6251888523624837,0.6274757216560778,0.6241898587789533,0.8820482424176789,40.99655529988948
47.2,42.2,-81.83465316498159,0.9956208098547022,59.73724859128213,3584.234915476928,13.908062299083358,0.6046983608297113,13.90803700694875,0.6046972611716848,14.0,0.6241898753488586,0.6214564420918292,0.624189850827935,0.6251906144373697,0.6274757132690959,0.624189850827935,0.8820482393509972,41.04065771193369
47.25,42.25,-81.91719886231364,0.9956208196200931,59.737249177205584,3584.234950632335,13.908062231673377,0.6046983578988424,13.908037212021954,0.6046972700879111,14.0,0.6241898672193262,0.6214564399544439,0.6241898429625788,0.6251897141272437,0.6274757049721776,0.6241898429625788,0.8820482363173544,41.0847601238254
47.300000000000004,42.300000000000004,-81.99974437656576,0.9956208292802773,59.73724975681664,3584.2349854089985,13.90806216498963,0.6046983549995492,13.908037414885825,0.6046972789080793,14.0,0.624189859177377,0.6214564378400856,0.624189835181958,0.6251913424495441,0.6274756967643546,0.624189835181958,0.8820482333163943,41.12886253556624
47.35,42.35,-82.08228970971031,0.9956208388363881,59.73725033018329,3584.235019810997,13.908062099024297,0.6046983521314913,13.908037615564151,0.604697287633224,14.0,0.6241898512220673,0.6214564357485063,0.6241898274851616,0.6251898489329605,0.627475688644669,0.6241898274851616,0.8820482303477648,41.172964947157844
47.400000000000006,42.400000000000006,-82.16483486369849,0.9956208482895467,59.7372508973728,3584.235053842368,13.908062033769635,0.604698349294332,13.908037814080481,0.6046972962643687,14.0,0.6241898433524636,0.6214564336794605,0.624189819871287,0.6251897602884128,0.6274756806121762,0.624189819871287,0.8820482274111178,41.21706735860182
47.45,42.45,-82.24737984046038,0.9956208576408623,59.73725145845174,3584.2350875071043,13.908061969217995,0.6046983464877389,13.908038010458109,0.6046973048025265,14.0,0.6241898355676432,0.6214564316327054,0.6241898123394399,0.6251895960792366,0.6274756726659393,0.6241898123394399,0.8820482245061085,41.261169769899745
47.5,42.5,-82.32992464190536,0.9956208668914321,59.73725201348593,3584.235120809156,13.908061905361794,0.6046983437113824,13.908038204720075,0.6046973132486989,14.0,0.624189827866692,0.6214564296080008,0.6241898048887363,0.6251896518638603,0.6274756648050301,0.6241898048887363,0.8820482216323962,41.305272181053205
47.550000000000004,42.550000000000004,-82.4124692699222,0.9956208760423416,59.7372525625405,3584.23515375243,13.90806184219355,0.604698340964937,13.908038396889177,0.6046973216038772,14.0,0.6241898202487065,0.6214564276051094,0.6241897975183023,0.6251894420425347,0.6274756570285334,0.6241897975183023,0.8820482187896437,41.34937459206376
47.6,42.6,-82.49501372637927,0.9956208850946643,59.737253105679855,3584.235186340791,13.908061779705843,0.6046983382480802,13.908038586987951,0.6046973298690413,14.0,0.6241898127127932,0.6214564256237961,0.624189790227274,0.6251914373493049,0.6274756493355427,0.624189790227274,0.8820482159775175,41.39347700293294
47.650000000000006,42.650000000000006,-82.5775580131249,0.9956208940494623,59.73725364296774,3584.235218578064,13.908061717891341,0.6046983355604931,13.908038775038712,0.6046973380451613,14.0,0.6241898052580674,0.6214564236638283,0.6241897830147957,0.6251900235406324,0.6274756417251603,0.6241897830147957,0.8820482131956875,41.43757941366228
47.7,42.7,-82.66010213198744,0.9956209029077864,59.73725417446718,3584.235250468031,13.908061656742797,0.6046983329018607,13.908038961063514,0.6046973461331963,14.0,0.6241897978836553,0.6214564217249761,0.6241897758800208,0.625189210331534,0.6274756341965007,0.6241897758800208,0.8820482104438274,41.481681824253265
47.75,42.75,-82.74264608477559,0.9956209116706759,59.737254700240555,3584.2352820144333,13.908061596253035,0.6046983302718711,13.908039145084194,0.6046973541340954,14.0,0.624189790588691,0.621456419807012,0.6241897688221115,0.625189273258176,0.6274756267486838,0.6241897688221115,0.8820482077216144,41.5257842347074
47.800000000000004,42.800000000000004,-82.82518987327852,0.9956209203391589,59.73725522034954,3584.2353132209723,13.908061536414955,0.6046983276702155,13.908039327122339,0.6046973620487973,14.0,0.6241897833723185,0.6214564179097111,0.624189761840241,0.6251907929054326,0.6274756193808425,0.624189761840241,0.882048205028729,41.569886645026166
47.85,42.85,-82.90773349926614,0.9956209289142527,59.73725573485516,3584.23534409131,13.908061477221537,0.6046983250965885,13.908039507199307,0.6046973698782308,14.0,0.6241897762336915,0.6214564160328505,0.624189754933589,0.6251902556031835,0.6274756120921187,0.624189754933589,0.8820482023648553,41.613989055211
47.900000000000006,42.900000000000006,-82.99027696448935,0.9956209373969632,59.7372562438178,3584.235374629068,13.908061418665843,0.6046983225506889,13.908039685336227,0.6046973776233142,14.0,0.6241897691719724,0.6214564141762103,0.6241897481013452,0.6251888262119898,0.6274756048816607,0.6241897481013452,0.8820481997296806,41.65809146526337
47.95,42.95,-83.07282027068007,0.9956209457882857,59.737256747297145,3584.235404837829,13.908061360740994,0.6046983200322171,13.908039861554002,0.6046973852849566,14.0,0.6241897621863324,0.6214564123395726,0.6241897413427092,0.6251901663005776,0.6274755977486288,0.6241897413427092,0.8820481971228961,41.70219387518468
48.0,43.0,-83.15536341955165,0.9956209540892049,59.737257245352296,3584.2354347211376,13.9080613034402,0.6046983175408782,13.908040035873302,0.6046973928640567,14.0,0.624189755275952,0.6214564105227218,0.6241897346568868,0.6251891571247863,0.6274755906921918,0.6241897346568868,0.8820481945441956,41.74629628497636
48.050000000000004,43.050000000000004,-83.237906412799,0.9956209623006947,59.737257738041684,3584.235464282501,13.908061246756738,0.6046983150763799,13.908040208314588,0.6046974003615039,14.0,0.6241897484400202,0.6214564087254449,0.6241897280430933,0.6251902928165605,0.6274755837115252,0.6241897280430933,0.8820481919932768,41.7903986946398
48.1,43.1,-83.32044925209868,0.9956209704237184,59.737258225423105,3584.235493525386,13.908061190683947,0.6046983126384325,13.908040378898088,0.6046974077781777,14.0,0.624189741677735,0.6214564069475308,0.6241897215005546,0.6251895774131552,0.6274755768058176,0.6241897215005546,0.88204818946984,41.834501104176375
48.150000000000006,43.150000000000006,-83.40299193910924,0.9956209784592295,59.73725870755377,3584.235522453226,13.90806113521526,0.6046983102267505,13.90804054764382,0.6046974151149487,14.0,0.6241897349883031,0.6214564051887711,0.6241897150284997,0.6251905248907175,0.6274755699742636,0.6241897150284997,0.8820481869735897,41.878603513587464
48.2,43.2,-83.48553447547137,0.9956209864081702,59.73725918449021,3584.235551069413,13.908061080344162,0.6046983078410505,13.908040714571575,0.6046974223726772,14.0,0.6241897283709396,0.6214564034489592,0.6241897086261738,0.6251897990624016,0.6274755632160643,0.6241897086261738,0.8820481845042324,41.92270592287441
48.25,43.25,-83.56807686280806,0.9956209942714738,59.73725965628843,3584.235579377306,13.908061026064214,0.6046983054810529,13.908040879700948,0.6046974295522152,14.0,0.624189721824868,0.6214564017278912,0.6241897022928207,0.6251904734929953,0.6274755565304343,0.6241897022928207,0.8820481820614786,41.966808332038546
48.300000000000004,43.300000000000004,-83.65061910272485,0.9956210020500624,59.73726012300374,3584.235607380225,13.908060972369054,0.6046983031464807,13.908041043051313,0.6046974366544049,14.0,0.6241897153493202,0.6214564000253651,0.6241896960277007,0.6251884127399862,0.6274755499165933,0.6241896960277007,0.8820481796450419,42.01091074108121
48.35,43.35,-83.73316119680992,0.995621009744849,59.737260584690944,3584.2356350814566,13.908060919252375,0.6046983008370598,13.908041204641831,0.6046974436800796,14.0,0.6241897089435362,0.621456398341181,0.6241896898300773,0.6251906302485595,0.6274755433737699,0.6241896898300773,0.8820481772546386,42.0550131500037
48.400000000000006,43.400000000000006,-83.81570314663439,0.9956210173567365,59.73726104140419,3584.2356624842514,13.908060866707942,0.6046982985525192,13.908041364491469,0.6046974506300639,14.0,0.6241897026067644,0.6214563966751416,0.6241896836992221,0.6251889569506942,0.6274755369012013,0.6241896836992221,0.8820481748899883,42.09911555880732
48.45,43.45,-83.89824495375247,0.9956210248866176,59.73726149319706,3584.2356895918238,13.908060814729591,0.604698296292591,13.908041522618971,0.6046974575051727,14.0,0.6241896963382617,0.6214563950270511,0.6241896776344186,0.6251909666679014,0.6274755304981338,0.6241896776344186,0.8820481725508134,42.143217967493335
48.5,43.5,-83.98078661970155,0.9956210323353761,59.737261940122565,3584.2357164073537,13.908060763311227,0.6046982940570098,13.908041679042901,0.6046974643062131,14.0,0.6241896901372922,0.6214563933967161,0.6241896716349536,0.625189277115927,0.6274755241638204,0.6241896716349536,0.8820481702368392,42.18732037606302
48.550000000000004,43.550000000000004,-84.06332814600256,0.9956210397038858,59.73726238223315,3584.235742933989,13.90806071244681,0.6046982918455135,13.908041833781603,0.6046974710339827,14.0,0.6241896840031285,0.6214563917839454,0.6241896657001246,0.6251907492794759,0.6274755178975223,0.6241896657001246,0.8820481679477946,42.23142278451764
48.6,43.6,-84.14586953415994,0.9956210469930115,59.737262819580685,3584.235769174841,13.908060662130378,0.6046982896578426,13.90804198685324,0.6046974776892713,14.0,0.6241896779350508,0.6214563901885498,0.6241896598292331,0.6251883623473886,0.62747551169851,0.6241896598292331,0.8820481656834108,42.27552519285842
48.650000000000006,43.650000000000006,-84.22841078566202,0.9956210542036081,59.737263252216486,3584.235795132989,13.908060612356032,0.6046982874937405,13.908042138275771,0.6046974842728596,14.0,0.6241896719323475,0.621456388610342,0.624189654021592,0.6251910340758614,0.6274755055660607,0.624189654021592,0.8820481634434221,42.319627601086594
48.7,43.7,-84.31095190198101,0.9956210613365218,59.73726368019131,3584.235820811479,13.908060563117921,0.6046982853529531,13.908042288066959,0.6046974907855199,14.0,0.624189665994314,0.6214563870491371,0.6241896482765198,0.6251891146179638,0.6274754994994586,0.6241896482765198,0.882048161227566,42.363730009203366
48.75,43.75,-84.39349288457329,0.9956210683925897,59.73726410355538,3584.235846213323,13.908060514410279,0.6046982832352296,13.908042436244385,0.6046974972280167,14.0,0.6241896601202538,0.6214563855047517,0.6241896425933408,0.6251911183443964,0.6274754934979974,0.6241896425933408,0.8820481590355822,42.40783241720994
48.800000000000004,43.800000000000004,-84.47603373487959,0.9956210753726393,59.73726452235836,3584.2358713415015,13.908060466227386,0.6046982811403212,13.908042582825427,0.6046975036011055,14.0,0.6241896543094773,0.6214563839770046,0.6241896369713902,0.6251886648045112,0.6274754875609763,0.6241896369713902,0.8820481568672137,42.451934825107514
48.85,43.85,-84.55857445432505,0.99562108227749,59.7372649366494,3584.2358961989644,13.908060418563585,0.6046982790679819,13.908042727827292,0.6046975099055344,14.0,0.6241896485613025,0.6214563824657166,0.6241896314100058,0.6251908860627952,0.627475481687703,0.6241896314100058,0.8820481547222058,42.496037232897244
48.900000000000006,43.900000000000006,-84.64111504431953,0.9956210891079517,59.7372653464771,3584.235920788626,13.908060371413285,0.604698277017969,13.908042871266987,0.6046975161420429,14.0,0.624189642875056,0.6214563809707104,0.6241896259085377,0.6251889420245059,0.6274754758774955,0.6241896259085377,0.8820481526003072,42.540139640580314
48.95,43.95,-84.72365550625763,0.9956210958648258,59.73726575188955,3584.235945113373,13.90806032477096,0.6046982749900417,13.908043013161343,0.6046975223113628,14.0,0.6241896372500695,0.6214563794918105,0.6241896204663387,0.6251917059318051,0.6274754701296736,0.6241896204663387,0.8820481505012686,42.584242048157854
49.0,44.0,-84.80619584151894,0.9956211025489052,59.73726615293431,3584.2359691760585,13.908060278631128,0.6046982729839621,13.90804315352701,0.6046975284142179,14.0,0.6241896316856834,0.6214563780288435,0.6241896150827713,0.625189281778114,0.6274754644435685,0.6241896150827713,0.8820481484248439,42.628344455631
49.050000000000004,44.050000000000004,-84.88873605146827,0.9956211091609742,59.73726654965846,3584.2359929795075,13.908060232988378,0.6046982709994947,13.90804329238046,0.6046975344513243,14.0,0.624189626181245,0.6214563765816375,0.6241896097572025,0.6251904742270101,0.6274754588185167,0.6241896097572025,0.8820481463707893,42.67244686300089
49.1,44.1,-84.9712761374556,0.9956211157018084,59.737266942108505,3584.2360165265104,13.908060187837354,0.6046982690364067,13.90804342973798,0.6046975404233904,14.0,0.6241896207361082,0.6214563751500229,0.6241896044890094,0.6251890070473097,0.6274754532538639,0.6241896044890094,0.8820481443388639,42.71654927026863
49.150000000000006,44.150000000000006,-85.05381610081645,0.9956211221721754,59.737267330330525,3584.2360398198316,13.908060143172763,0.604698267094468,13.908043565615685,0.6046975463311167,14.0,0.6241896153496342,0.6214563737338318,0.6241895992775734,0.6251901366375487,0.6274754477489602,0.6241895992775734,0.8820481423288294,42.76065167743533
49.2,44.2,-85.13635594287192,0.9956211285728342,59.737267714370056,3584.236062862203,13.90806009898936,0.6046982651734505,13.90804370002952,0.6046975521751965,14.0,0.6241896100211912,0.6214563723328977,0.624189594122282,0.6251881781686766,0.6274754423031637,0.624189594122282,0.8820481403404496,42.80475408450206
49.25,44.25,-85.21889566492888,0.9956211349045361,59.73726809427217,3584.23608565633,13.908060055281965,0.6046982632731289,13.90804383299526,0.6046975579563156,14.0,0.6241896047501542,0.6214563709470566,0.6241895890225309,0.6251907740609279,0.6274754369158424,0.6241895890225309,0.8820481383734917,42.8488564914699
49.300000000000004,44.300000000000004,-85.30143526828016,0.9956211411680236,59.73726847008142,3584.236108204885,13.90806001204545,0.6046982613932804,13.908043964528497,0.604697563675152,14.0,0.6241895995359045,0.6214563695761458,0.6241895839777228,0.6251891323377156,0.6274754315863648,0.6241895839777228,0.8820481364277246,42.892958898339934
49.35,44.35,-85.3839747542046,0.995621147364032,59.73726884184192,3584.236130510515,13.908059969274744,0.6046982595336845,13.908044094644673,0.6046975693323771,14.0,0.6241895943778302,0.6214563682200043,0.6241895789872636,0.6251916241450346,0.6274754263141107,0.6241895789872636,0.88204813450292,42.9370613051132
49.400000000000006,44.400000000000006,-85.4665141239673,0.995621153493288,59.73726920959728,3584.236152575837,13.908059926964828,0.604698257694123,13.908044223359049,0.6046975749286543,14.0,0.6241895892753264,0.6214563668784732,0.6241895740505695,0.6251893257089159,0.627475421098467,0.6241895740505695,0.8820481325988522,42.98116371179074
49.45,44.45,-85.54905337881969,0.9956211595565108,59.73726957339065,3584.236174403439,13.908059885110736,0.6046982558743799,13.908044350686726,0.6046975804646403,14.0,0.6241895842277941,0.621456365551395,0.6241895691670613,0.6251900996197848,0.6274754159388231,0.6241895691670613,0.882048130715298,43.025266118373594
49.5,44.5,-85.63159251999981,0.9956211655544118,59.73726993326471,3584.2361959958826,13.908059843707564,0.6046982540742419,13.90804447664265,0.6046975859409848,14.0,0.6241895792346415,0.6214563642386141,0.6241895643361651,0.6251890200220425,0.62747541083458,0.6241895643361651,0.882048128852036,43.069368524862774
49.550000000000004,44.550000000000004,-85.71413154873225,0.995621171487695,59.7372702892617,3584.236217355702,13.908059802750447,0.6046982522934977,13.908044601241595,0.6046975913583302,14.0,0.6241895742952822,0.6214563629399764,0.6241895595573134,0.6251898065708772,0.6274754057851413,0.6241895595573134,0.882048127008848,43.1134709312593
49.6,44.6,-85.79667046622848,0.9956211773570564,59.73727064142338,3584.2362384854027,13.90805976223458,0.6046982505319382,13.908044724498184,0.6046975967173124,14.0,0.6241895694091368,0.6214563616553296,0.6241895548299464,0.6251885918358008,0.6274754007899183,0.6241895548299464,0.8820481251855176,43.15757333756416
49.650000000000006,44.650000000000006,-85.8792092736869,0.9956211831631846,59.73727098979108,3584.2362593874645,13.908059722155212,0.6046982487893571,13.908044846426879,0.6046976020185599,14.0,0.6241895645756319,0.6214563603845228,0.6241895501535087,0.6251903296676751,0.6274753958483285,0.6241895501535087,0.8820481233818306,43.201675743778345
49.7,44.7,-85.96174797229295,0.9956211889067608,59.73727133440565,3584.2362800643386,13.90805968250763,0.6046982470655492,13.908044967041976,0.6046976072626946,14.0,0.6241895597942004,0.621456359127407,0.6241895455274538,0.6251893980639193,0.6274753909597973,0.6241895455274538,0.8820481215975756,43.245778149902826
49.75,44.75,-86.0442865632194,0.995621194588459,59.73727167530754,3584.2363005184525,13.908059643287189,0.6046982453603126,13.908045086357639,0.6046976124503322,14.0,0.6241895550642814,0.6214563578838348,0.6241895409512364,0.6251909270215265,0.6274753861237539,0.6241895409512364,0.8820481198325433,43.28988055593857
49.800000000000004,44.800000000000004,-86.12682504762631,0.9956212002089457,59.73727201253674,3584.2363207522044,13.908059604489287,0.6046982436734473,13.908045204387863,0.604697617582081,14.0,0.6241895503853199,0.62145635665366,0.6241895364243214,0.6251889026527006,0.6274753813396342,0.6241895364243214,0.8820481180865262,43.333982961886555
49.85,44.85,-86.20936342666124,0.9956212057688806,59.73727234613283,3584.23634076797,13.908059566109369,0.6046982420047552,13.908045321146494,0.6046976226585432,14.0,0.6241895457567671,0.6214563554367385,0.6241895319461763,0.6251896508594454,0.6274753766068827,0.6241895319461763,0.88204811635932,43.3780853677477
49.900000000000006,44.900000000000006,-86.29190170145945,0.9956212112689158,59.73727267613495,3584.236360568097,13.908059528142937,0.6046982403540407,13.908045436647232,0.6046976276803144,14.0,0.6241895411780796,0.6214563542329273,0.6241895275162768,0.6251893918446847,0.6274753719249446,0.6241895275162768,0.8820481146507215,43.42218777352296
49.95,44.95,-86.3744398731439,0.9956212167096967,59.7372730025818,3584.236380154908,13.908059490585533,0.6046982387211102,13.908045550903633,0.604697632647984,14.0,0.6241895366487203,0.6214563530420852,0.6241895231341027,0.625191394999634,0.6274753672932764,0.6241895231341027,0.8820481129605304,43.46629017921324
50.0,45.0,-86.45697794282547,0.9956212220918619,59.737273325511715,3584.236399530703,13.908059453432752,0.6046982371057719,13.9080456639291,0.6046976375621348,14.0,0.624189532168158,0.6214563518640728,0.6241895187991384,0.6251895111529592,0.6274753627113376,0.6241895187991384,0.8820481112885487,43.51039258481946
50.050000000000004,45.050000000000004,-86.53951591160313,0.9956212274160425,59.73727364496255,3584.236418697753,13.908059416680233,0.6046982355078362,13.908045775736895,0.6046976424233432,14.0,0.6241895277358667,0.6214563506987515,0.6241895145108777,0.6251891649503051,0.6274753581785941,0.6241895145108777,0.8820481096345798,43.55449499034255
50.1,45.1,-86.6220537805639,0.9956212326828635,59.73727396097181,3584.2364376583087,13.908059380323662,0.6046982339271157,13.908045886340135,0.6046976472321798,14.0,0.6241895233513263,0.6214563495459847,0.624189510268816,0.625189216965519,0.6274753536945181,0.624189510268816,0.8820481079984299,43.59859739578337
50.150000000000006,45.150000000000006,-86.70459155078319,0.9956212378929427,59.73727427357656,3584.2364564145937,13.90805934435878,0.6046982323634251,13.908045995751797,0.6046976519892086,14.0,0.6241895190140226,0.6214563484056372,0.6241895060724566,0.62518973291277,0.6274753492585863,0.6241895060724566,0.882048106379907,43.64269980114283
50.2,45.2,-86.78712922332475,0.9956212430468915,59.73727458281349,3584.2364749688095,13.908059308781361,0.604698230816581,13.908046103984724,0.604697656694988,14.0,0.6241895147234466,0.6214563472775751,0.6241895019213054,0.6251899487388537,0.6274753448702803,0.6241895019213054,0.882048104778821,43.686802206421795
50.25,45.25,-86.86966679924095,0.9956212481453145,59.73727488871887,3584.2364933231324,13.908059273587233,0.6046982292864015,13.908046211051607,0.6046976613500699,14.0,0.6241895104790948,0.6214563461616661,0.6241894978148771,0.6251902530692267,0.6274753405290913,0.6241894978148771,0.8820481031949843,43.730904611621135
50.300000000000004,45.300000000000004,-86.95220427957274,0.9956212531888101,59.73727519132861,3584.2365114797162,13.908059238772267,0.6046982277727073,13.908046316965011,0.6046976659550005,14.0,0.6241895062804693,0.6214563450577794,0.624189493752688,0.6251899838600284,0.6274753362345121,0.624189493752688,0.8820481016282109,43.77500701674172
50.35,45.35,-87.0347416653499,0.9956212581779699,59.73727549067819,3584.236529440692,13.908059204332375,0.6046982262753207,13.908046421737367,0.6046976705103203,14.0,0.6241895021270775,0.6214563439657853,0.6241894897342635,0.6251886124082208,0.6274753319860423,0.6241894897342635,0.8820481000783172,43.819109421784376
50.400000000000006,45.400000000000006,-87.11727895759114,0.9956212631133792,59.73727578680275,3584.2365472081647,13.908059170263519,0.604698224794066,13.908046525380964,0.6046976750165637,14.0,0.6241894980184319,0.6214563428855556,0.624189485759132,0.6251899079404928,0.6274753277831863,0.624189485759132,0.882048098545121,43.86321182674997
50.45,45.45,-87.19981615730413,0.9956212679956172,59.737276079737036,3584.236564784222,13.9080591365617,0.6046982233287695,13.908046627907963,0.6046976794742592,14.0,0.624189493954051,0.6214563418169639,0.6241894818268259,0.6251889163446582,0.6274753236254554,0.6241894818268259,0.8820480970284427,43.907314231639305
50.5,45.5,-87.2823532654857,0.9956212728252567,59.7372763695154,3584.236582170924,13.908059103222975,0.6046982218792598,13.908046729330392,0.6046976838839301,14.0,0.6241894899334575,0.6214563407598844,0.6241894779368853,0.6251900282095252,0.6274753195123639,0.6241894779368853,0.8820480955281041,43.95141663645322
50.550000000000004,45.550000000000004,-87.36489028312201,0.9956212776028645,59.737276656171865,3584.236599370312,13.908059070243423,0.6046982204453663,13.908046829660153,0.6046976882460936,14.0,0.6241894859561797,0.6214563397141936,0.624189474088852,0.625189322885407,0.6274753154434325,0.624189474088852,0.8820480940439297,43.99551904119252
50.6,45.6,-87.4474272111885,0.995621282329001,59.73727693974006,3584.236616384404,13.908059037619175,0.6046982190269207,13.908046928909025,0.6046976925612619,14.0,0.6241894820217507,0.6214563386797683,0.6241894702822743,0.6251902840284277,0.627475311418186,0.6241894702822743,0.8820480925757448,44.03962144585801
50.650000000000006,45.650000000000006,-87.52996405065018,0.9956212870042208,59.73727722025325,3584.236633215195,13.908059005346402,0.6046982176237566,13.908047027088639,0.6046976968299408,14.0,0.6241894781297094,0.6214563376564873,0.6241894665167078,0.6251895004218098,0.6274753074361581,0.6241894665167078,0.8820480911233772,44.08372385045049
50.7,45.7,-87.6125008024616,0.9956212916290724,59.737277497744344,3584.2366498646606,13.90805897342132,0.6046982162357095,13.908047124210523,0.6046977010526314,14.0,0.6241894742795986,0.6214563366442307,0.6241894627917092,0.6251902580413256,0.6274753034968823,0.6241894627917092,0.8820480896866567,44.127826254970735
50.75,45.75,-87.69503746756706,0.9956212962040986,59.73727777224591,3584.236666334755,13.908058941840183,0.6046982148626167,13.908047220286072,0.6046977052298292,14.0,0.6241894704709667,0.6214563356428796,0.6241894591068411,0.6251882422904373,0.627475299599899,0.6241894591068411,0.8820480882654148,44.171928659419535
50.800000000000004,45.800000000000004,-87.7775740469007,0.9956213007298359,59.737278043790155,3584.236682627409,13.908058910599282,0.6046982135043166,13.908047315326552,0.604697709362024,14.0,0.6241894667033666,0.6214563346523165,0.6241894554616721,0.625190248849077,0.6274752957447552,0.6241894554616721,0.8820480868594845,44.216031063797665
50.85,45.85,-87.86011054138653,0.9956213052068156,59.73727831240893,3584.2366987445357,13.90805887969495,0.60469821216065,13.908047409343126,0.6046977134497011,14.0,0.6241894629763567,0.6214563336724251,0.6241894518557737,0.6251893051877353,0.6274752919310019,0.6241894518557737,0.8820480854687008,44.26013346810587
50.900000000000006,45.900000000000006,-87.94264695193871,0.9956213096355628,59.73727857813377,3584.236714688026,13.908058849123563,0.6046982108314592,13.90804750234682,0.60469771749334,14.0,0.6241894592894994,0.6214563327030905,0.6241894482887229,0.6251903373854438,0.6274752881581942,0.6241894482887229,0.8820480840929007,44.30423587234491
50.95,45.95,-88.02518327946144,0.9956213140165971,59.73727884099583,3584.2367304597497,13.908058818881532,0.6046982095165884,13.908047594348542,0.6046977214934148,14.0,0.6241894556423624,0.621456331744199,0.6241894447601027,0.6251879011140821,0.6274752844258924,0.6241894447601027,0.8820480827319226,44.34833827651553
51.0,46.0,-88.10771952484927,0.9956213183504328,59.73727910102597,3584.2367460615583,13.908058788965313,0.6046982082158832,13.908047685359088,0.6046977254503951,14.0,0.6241894520345177,0.621456330795638,0.6241894412694972,0.6251906630842565,0.6274752807336617,0.6241894412694972,0.8820480813856069,44.39244068061846
51.050000000000004,46.050000000000004,-88.19025568898708,0.9956213226375781,59.73727935825468,3584.236761495281,13.908058759371395,0.6046982069291911,13.90804777538914,0.6046977293647452,14.0,0.6241894484655418,0.6214563298572964,0.6241894378164975,0.6251890668489952,0.627475277081071,0.6241894378164975,0.8820480800537958,44.43654308465445
51.1,46.1,-88.27279177275018,0.9956213268785361,59.737279612712165,3584.2367767627297,13.908058730096306,0.6046982056563611,13.908047864449259,0.6046977332369243,14.0,0.6241894449350159,0.6214563289290639,0.6241894344006986,0.6251905415800046,0.6274752734676945,0.6241894344006986,0.8820480787363328,44.480645488624205
51.150000000000006,46.150000000000006,-88.3553277770045,0.9956213310738045,59.73727986442827,3584.236791865696,13.908058701136607,0.6046982043972439,13.908047952549895,0.6046977370673867,14.0,0.624189441442526,0.6214563280108315,0.6241894310216995,0.6251890675296057,0.6274752698931134,0.6241894310216995,0.8820480774330633,44.524747892528445
51.2,46.2,-88.43786370260662,0.9956213352238753,59.73728011343252,3584.2368068059513,13.908058672488902,0.6046982031516914,13.908048039701384,0.6046977408565819,14.0,0.6241894379876624,0.6214563271024918,0.6241894276791047,0.62519019680002,0.6274752663569092,0.6241894276791047,0.8820480761438346,44.56885029636786
51.25,46.25,-88.5203995504039,0.9956213393292358,59.737280359754145,3584.236821585249,13.908058644149836,0.6046982019195581,13.908048125913954,0.6046977446049545,14.0,0.6241894345700196,0.6214563262039379,0.6241894243725193,0.6251878577244359,0.6274752628586694,0.6241894243725193,0.8820480748684952,44.61295270014317
51.300000000000004,46.300000000000004,-88.60293532123455,0.9956213433903673,59.73728060342204,3584.2368362053226,13.908058616116083,0.6046982007006992,13.908048211197714,0.6046977483129441,14.0,0.6241894311891963,0.6214563253150646,0.6241894211015586,0.625190745985999,0.6274752593979858,0.6241894211015586,0.8820480736068957,44.65705510385506
51.35,46.35,-88.68547101592777,0.9956213474077465,59.73728084446479,3584.2368506678877,13.908058588384346,0.6046981994949716,13.90804829556268,0.6046977519809861,14.0,0.6241894278447965,0.6214563244357674,0.6241894178658373,0.6251887655340984,0.6274752559744584,0.6241894178658373,0.8820480723588878,44.7011575075042
51.400000000000006,46.400000000000006,-88.76800663530383,0.9956213513818447,59.737281082910684,3584.236864974641,13.908058560951378,0.6046981983022338,13.90804837901874,0.6046977556095104,14.0,0.6241894245364273,0.6214563235659433,0.6241894146649766,0.6251914088790873,0.6274752525876852,0.6241894146649766,0.8820480711243254,44.74525991109128
51.45,46.45,-88.85054218017416,0.9956213553131283,59.7372813187877,3584.236879127262,13.908058533813959,0.6046981971223461,13.908048461575696,0.6046977591989433,14.0,0.6241894212637007,0.6214563227054903,0.6241894114985987,0.6251890300140699,0.6274752492372718,0.6241894114985987,0.8820480699030636,44.789362314616966
51.5,46.5,-88.93307765134142,0.9956213592020584,59.737281552123505,3584.2368931274104,13.908058506968896,0.6046981959551694,13.908048543243227,0.6046977627497055,14.0,0.6241894180262324,0.6214563218543073,0.6241894083663351,0.6251903699503764,0.6274752459228282,0.6241894083663351,0.8820480686949589,44.83346471808191
51.550000000000004,46.550000000000004,-89.01561304959968,0.9956213630490914,59.73728178294549,3584.236906976729,13.908058480413052,0.6046981948005675,13.90804862403092,0.6046977662622139,14.0,0.6241894148236431,0.6214563210122945,0.6241894052678159,0.6251887791665961,0.6274752426439684,0.6241894052678159,0.8820480674998696,44.87756712148679
51.6,46.6,-89.09814837573438,0.9956213668546786,59.73728201128072,3584.236920676843,13.908058454143308,0.6046981936584047,13.908048703948252,0.6046977697368805,14.0,0.6241894116555563,0.6214563201793531,0.6241894022026793,0.6251900164641903,0.6274752394003092,0.6241894022026793,0.8820480663176556,44.921669524832225
51.650000000000006,46.650000000000006,-89.18068363052257,0.9956213706192667,59.737282237156,3584.23693422936,13.908058428156579,0.604698192528547,13.9080487830046,0.6046977731741131,14.0,0.624189408521601,0.6214563193553854,0.6241893991705632,0.625188038833574,0.6274752361914748,0.6241893991705632,0.8820480651481781,44.965771928118876
51.7,46.7,-89.26321881473285,0.9956213743432972,59.73728246059783,3584.23694763587,13.908058402449814,0.6046981914108615,13.908048861209242,0.6046977765743149,14.0,0.6241894054214092,0.6214563185402946,0.6241893961711136,0.6251906052339109,0.6274752330170894,0.6241893961711136,0.8820480639913,45.00987433134736
51.75,46.75,-89.34575392912564,0.9956213780272071,59.73728268163242,3584.236960897945,13.908058377019998,0.6046981903052173,13.90804893857135,0.6046977799378848,14.0,0.624189402354617,0.6214563177339852,0.6241893932039793,0.6251889113891813,0.6274752298767827,0.6241893932039793,0.8820480628468855,45.053976734518315
51.800000000000004,46.800000000000004,-89.4282889744531,0.9956213816714286,59.73728290028571,3584.236974017143,13.908058351864149,0.6046981892114848,13.9080490151,0.6046977832652174,14.0,0.6241893993208647,0.6214563169363625,0.6241893902688113,0.6251913704717644,0.6274752267701906,0.6241893902688113,0.8820480617148002,45.09807913763236
51.85,46.85,-89.51082395145929,0.9956213852763892,59.737283116583356,3584.236986995001,13.908058326979319,0.6046981881295357,13.908049090804175,0.6046977865567033,14.0,0.6241893963197966,0.6214563161473329,0.6241893873652655,0.6251891098897492,0.6274752236969502,0.6241893873652655,0.8820480605949113,45.1421815406901
51.900000000000006,46.900000000000006,-89.59335886088027,0.9956213888425122,59.73728333055073,3584.2369998330437,13.908058302362583,0.6046981870592428,13.908049165692756,0.6046977898127285,14.0,0.6241893933510606,0.6214563153668039,0.6241893844930001,0.62518997028008,0.6274752206567038,0.6241893844930001,0.8820480594870875,45.18628394369216
51.95,46.95,-89.67589370344417,0.9956213923702156,59.737283542212936,3584.237012532776,13.908058278011058,0.6046981860004808,13.908049239774527,0.6046977930336751,14.0,0.6241893904143079,0.621456314594684,0.6241893816516797,0.6251877581786659,0.6274752176490948,0.6241893816516797,0.8820480583911989,45.230386346639115
52.0,47.0,-89.75842847987126,0.9956213958599137,59.73728375159482,3584.237025095689,13.908058253921881,0.6046981849531253,13.90804931305819,0.6046977962199213,14.0,0.6241893875091941,0.6214563138308824,0.6241893788409694,0.6251908396894482,0.6274752146737752,0.6241893788409694,0.8820480573071168,45.27448874953157
52.050000000000004,47.050000000000004,-89.84096319087408,0.9956213993120158,59.737283958720944,3584.2370375232567,13.908058230092232,0.6046981839170535,13.908049385552332,0.6046977993718405,14.0,0.6241893846353782,0.6214563130753096,0.6241893760605398,0.6251892758793811,0.6274752117303968,0.6241893760605398,0.8820480562347138,45.31859115237012
52.1,47.1,-89.92349783715744,0.9956214027269269,59.73728416361561,3584.2370498169366,13.908058206519307,0.6046981828921438,13.908049457265466,0.6046978024898029,14.0,0.6241893817925233,0.6214563123278769,0.6241893733100645,0.6251902271415875,0.6274752088186173,0.6241893733100645,0.8820480551738645,45.36269355515533
52.150000000000006,47.150000000000006,-90.00603241941862,0.9956214061050476,59.73728436630285,3584.237061978171,13.90805818320034,0.6046981818782757,13.908049528205998,0.6046978055741739,14.0,0.6241893789802957,0.6214563115884966,0.6241893705892227,0.6251881489448411,0.6274752059380979,0.6241893705892227,0.882048054124444,45.406795957887795
52.2,47.2,-90.08856693834733,0.9956214094467744,59.73728456680646,3584.2370740083875,13.908058160132601,0.6046981808753306,13.908049598382263,0.6046978086253157,14.0,0.6241893761983652,0.6214563108570821,0.624189367897693,0.6251899189429061,0.627475203088502,0.624189367897693,0.8820480530863297,45.45089836056806
52.25,47.25,-90.17110139462591,0.9956214127524993,59.73728476514996,3584.2370859089974,13.90805813731338,0.6046981798831905,13.908049667802487,0.6046978116435864,14.0,0.6241893734464059,0.6214563101335473,0.6241893652351603,0.6251893705103594,0.6274752002694974,0.6241893652351603,0.8820480520593992,45.4950007631967
52.300000000000004,47.300000000000004,-90.2536357889293,0.9956214160226101,59.73728496135661,3584.2370976813963,13.908058114740003,0.6046981789017393,13.908049736474814,0.6046978146293397,14.0,0.6241893707240949,0.6214563094178074,0.6241893626013129,0.6251909499837056,0.6274751974807575,0.6241893626013129,0.8820480510435321,45.53910316577428
52.35,47.35,-90.33617012192519,0.9956214192574907,59.73728515544944,3584.2371093269667,13.908058092409812,0.6046981779308614,13.908049804407305,0.6046978175829263,14.0,0.6241893680311121,0.6214563087097786,0.6241893599958405,0.625189532428948,0.6274751947219545,0.6241893599958405,0.8820480500386096,45.58320556830133
52.400000000000006,47.400000000000006,-90.41870439427409,0.9956214224575204,59.73728534745122,3584.237120847073,13.9080580703202,0.6046981769704435,13.908049871607929,0.6046978205046926,14.0,0.6241893653671424,0.6214563080093777,0.6241893574184392,0.6251889992453176,0.6274751919927695,0.6241893574184392,0.8820480490445135,45.62730797077841
52.45,47.45,-90.50123860662933,0.995621425623075,59.7372855373845,3584.23713224307,13.908058048468568,0.6046981760203726,13.908049938084575,0.6046978233949816,14.0,0.6241893627318728,0.6214563073165226,0.6241893548688032,0.625189277695498,0.6274751892928824,0.6241893548688032,0.8820480480611275,45.67141037320605
52.5,47.5,-90.58377275963728,0.9956214287545255,59.73728572527153,3584.2371435162922,13.908058026852355,0.6046981750805371,13.908050003845037,0.604697826254132,14.0,0.6241893601249938,0.6214563066311318,0.6241893523466371,0.625189063117261,0.6274751866219797,0.6241893523466371,0.8820480470883357,45.715512775584784
52.550000000000004,47.550000000000004,-90.66630685393734,0.9956214318522397,59.737285911134386,3584.2371546680633,13.908058005469018,0.6046981741508269,13.908050068897037,0.6046978290824798,14.0,0.6241893575462001,0.6214563059531252,0.6241893498516422,0.6251891285726021,0.6274751839797497,0.6241893498516422,0.8820480461260244,45.759615177915144
52.6,47.6,-90.74884089016194,0.9956214349165808,59.73728609499485,3584.237165699691,13.908057984316052,0.6046981732311327,13.908050133248198,0.6046978318803564,14.0,0.6241893549951885,0.6214563052824229,0.6241893473835277,0.6251895684832424,0.6274751813658839,0.6241893473835277,0.8820480451740803,45.80371758019764
52.650000000000006,47.650000000000006,-90.83137486893679,0.9956214379479086,59.737286276874514,3584.2371766124706,13.908057963390974,0.6046981723213467,13.908050196906084,0.6046978346480906,14.0,0.6241893524716599,0.6214563046189463,0.6241893449420021,0.6251897639741133,0.6274751787800791,0.6241893449420021,0.8820480442323919,45.84781998243281
52.7,47.7,-90.9139087908808,0.9956214409465783,59.7372864567947,3584.237187407682,13.908057942691327,0.6046981714213621,13.908050259878147,0.6046978373860064,14.0,0.6241893499753186,0.6214563039626176,0.6241893425267822,0.625190042781088,0.6274751762220346,0.6241893425267822,0.8820480433008486,45.89192238462114
52.75,47.75,-90.99644265660623,0.9956214439129422,59.73728663477653,3584.237198086592,13.908057922214688,0.6046981705310733,13.908050322171787,0.6046978400944255,14.0,0.6241893475058716,0.62145630331336,0.6241893401375819,0.6251898244161067,0.6274751736914506,0.6241893401375819,0.8820480423793414,45.93602478676314
52.800000000000004,47.800000000000004,-91.07897646671879,0.9956214468473481,59.737286810840885,3584.237208650453,13.908057901958658,0.6046981696503765,13.908050383794311,0.6046978427736657,14.0,0.6241893450630295,0.621456302671097,0.6241893377741212,0.6251885351869187,0.6274751711880338,0.6241893377741212,0.882048041467762,45.98012718885932
