t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
52.85,47.85,-91.16151022181757,0.9956214497501404,59.737286985008424,3584.2372191005056,13.908057881920852,0.6046981687791675,13.908050444752948,0.6046978454240413,14.0,0.6241893426465048,0.6214563020357533,0.6241893354361229,0.6251897603278012,0.6274751687114897,0.6241893354361229,0.8820480405660033,46.02422959091016
52.900000000000006,47.900000000000006,-91.24404392249528,0.9956214526216596,59.737287157299576,3584.2372294379747,13.908057862098932,0.6046981679173449,13.908050505054852,0.6046978480458631,14.0,0.6241893402560146,0.6214563014072545,0.6241893331233144,0.6251887805125147,0.6274751662615329,0.6241893331233144,0.8820480396739596,46.068331992916164
52.95,47.95,-91.32657756933821,0.9956214554622428,59.73728732773457,3584.2372396640744,13.908057842490553,0.6046981670648067,13.908050564707098,0.604697850639439,14.0,0.6241893378912782,0.6214563007855269,0.624189330835421,0.6251898920402943,0.6274751638378758,0.624189330835421,0.8820480387915266,46.1124343948778
53.0,48.0,-91.40911116292637,0.9956214582722233,59.737287496333394,3584.237249780004,13.908057823093431,0.6046981662214536,13.90805062371669,0.6046978532050735,14.0,0.6241893355520178,0.6214563001704974,0.6241893285721751,0.625189949660941,0.6274751614402355,0.6241893285721751,0.8820480379186001,46.15653679679555
53.050000000000004,48.050000000000004,-91.49164470383347,0.9956214610519304,59.73728766311582,3584.2372597869494,13.908057803905281,0.6046981653871861,13.908050682090542,0.604697855743067,14.0,0.6241893332379591,0.6214562995620938,0.6241893263333141,0.6251900581114607,0.6274751590683347,0.6241893263333141,0.8820480370550782,46.2006391986699
53.1,48.1,-91.57417819262706,0.9956214638016906,59.73728782810144,3584.237269686086,13.908057784923846,0.6046981645619064,13.908050739835502,0.6046978582537175,14.0,0.6241893309488309,0.6214562989602448,0.6241893241185729,0.625188355370681,0.627475156721897,0.6241893241185729,0.8820480362008593,46.24474160050129
53.150000000000006,48.150000000000006,-91.65671162986862,0.9956214665218264,59.737287991309586,3584.237279478575,13.908057766146905,0.6046981637455177,13.908050796958355,0.6046978607373198,14.0,0.6241893286843647,0.6214562983648797,0.6241893219276926,0.6251900033204495,0.6274751544006477,0.6241893219276926,0.8820480353558431,46.28884400229021
53.2,48.2,-91.73924501611351,0.9956214692126572,59.737288152759426,3584.2372891655655,13.90805774757226,0.6046981629379243,13.908050853465802,0.6046978631941653,14.0,0.6241893264442946,0.6214562977759289,0.6241893197604135,0.6251895746799053,0.6274751521043167,0.6241893197604135,0.8820480345199309,46.3329464040371
53.25,48.25,-91.82177835191116,0.9956214718744982,59.73728831246989,3584.2372987481936,13.908057729197726,0.6046981621390316,13.908050909364462,0.6046978656245419,14.0,0.6241893242283575,0.621456297193323,0.6241893176164857,0.625190114279198,0.6274751498326356,0.6241893176164857,0.8820480336930241,46.377048805742426
53.300000000000004,48.300000000000004,-91.90431163780507,0.9956214745076623,59.73728847045974,3584.2373082275844,13.908057711021147,0.6046981613487455,13.908050964660909,0.6046978680287352,14.0,0.6241893220362936,0.6214562966169938,0.624189315495654,0.6251878422936793,0.6274751475853413,0.624189315495654,0.8820480328750261,46.42115120740663
53.35,48.35,-91.98684487433282,0.995621477112458,59.73728862674748,3584.2373176048486,13.908057693040393,0.6046981605669737,13.90805101936162,0.6046978704070269,14.0,0.6241893198678458,0.6214562960468735,0.6241893133976723,0.6251903667652786,0.6274751453621715,0.6241893133976723,0.8820480320658405,46.46525360903015
53.400000000000006,48.400000000000006,-92.0693780620263,0.9956214796891911,59.73728878135147,3584.237326881088,13.908057675253351,0.604698159793624,13.908051073473015,0.6046978727596963,14.0,0.6241893177227598,0.6214562954828955,0.6241893113222925,0.6251886227014583,0.6274751431628672,0.6241893113222925,0.8820480312653728,46.50935601061343
53.45,48.45,-92.15191120141162,0.995621482238164,59.73728893428984,3584.2373360573906,13.908057657657936,0.6046981590286059,13.908051127001448,0.6046978750870194,14.0,0.6241893156007837,0.6214562949249934,0.6241893092692712,0.6251908051830533,0.6274751409871716,0.6241893092692712,0.8820480304735289,46.5534584121569
53.5,48.5,-92.2344442930092,0.9956214847596757,59.73728908558054,3584.2373451348326,13.908057640252085,0.6046981582718298,13.90805117995319,0.6046978773892692,14.0,0.6241893135016688,0.6214562943731018,0.624189307238369,0.6251889491834615,0.6274751388348323,0.624189307238369,0.8820480296902157,46.59756081366099
53.550000000000004,48.550000000000004,-92.31697733733391,0.9956214872540221,59.73728923524133,3584.23735411448,13.908057623033763,0.6046981575232071,13.908051232334465,0.6046978796667158,14.0,0.6241893114251688,0.6214562938271561,0.6241893052293458,0.6251903788938027,0.6274751367055976,0.6241893052293458,0.8820480289153416,46.64166321512614
53.6,48.6,-92.39951033489501,0.9956214897214959,59.737289383289756,3584.2373629973854,13.90805760600094,0.6046981567826496,13.908051284151414,0.6046978819196267,14.0,0.6241893093710394,0.6214562932870921,0.6241893032419662,0.6251888731492211,0.6274751345992179,0.6241893032419662,0.8820480281488156,46.685765616552736
53.650000000000006,48.650000000000006,-92.48204328619633,0.9956214921623864,59.73728952974318,3584.237371784591,13.908057589151616,0.6046981560500703,13.908051335410114,0.6046978841482659,14.0,0.6241893073390401,0.6214562927528463,0.6241893012759986,0.6251901507942901,0.6274751325154502,0.6241893012759986,0.8820480273905477,46.72986801794122
53.7,48.7,-92.56457619173622,0.9956214945769802,59.737289674618815,3584.2373804771287,13.90805757248382,0.6046981553253835,13.908051386116588,0.6046978863528951,14.0,0.6241893053289325,0.6214562922243563,0.62418929933121,0.6251877958960236,0.6274751304540508,0.62418929933121,0.8820480266404489,46.77397041929199
53.75,48.75,-92.6471090520077,0.9956214969655606,59.737289817933636,3584.237389076018,13.908057555995589,0.6046981546085038,13.908051436276772,0.6046978885337727,14.0,0.6241893033404805,0.6214562917015599,0.624189297407374,0.6251906383012122,0.6274751284147795,0.624189297407374,0.8820480258984312,46.81807282060546
53.800000000000004,48.800000000000004,-92.72964186749849,0.9956214993284077,59.73728995970446,3584.237397582268,13.908057539684993,0.6046981538993476,13.908051485896562,0.6046978906911549,14.0,0.624189301373451,0.6214562911843957,0.624189295504264,0.6251886174314193,0.6274751263973994,0.624189295504264,0.8820480251644075,46.86217522188203
53.85,48.85,-92.81217463869099,0.9956215016657988,59.73729009994793,3584.2374059968756,13.90805752355012,0.6046981531978313,13.908051534981773,0.6046978928252945,14.0,0.6241892994276131,0.6214562906728033,0.6241892936216584,0.6251912398432827,0.627475124401674,0.6241892936216584,0.882048024438292,46.9062776231221
53.900000000000006,48.900000000000006,-92.89470736606248,0.9956215039780082,59.737290238680494,3584.2374143208294,13.908057507589069,0.6046981525038726,13.908051583538173,0.6046978949364423,14.0,0.6241892975027387,0.6214562901667224,0.6241892917593339,0.6251888741439536,0.6274751224273729,0.6241892917593339,0.8820480237199991,46.95038002432606
53.95,48.95,-92.97724005008504,0.9956215062653071,59.73729037591843,3584.2374225551057,13.908057491799973,0.6046981518173902,13.90805163157145,0.6046978970248457,14.0,0.6241892955986018,0.6214562896660939,0.6241892899170737,0.6251903055787469,0.6274751204742636,0.6241892899170737,0.8820480230094448,46.99448242549429
54.0,49.0,-93.0597726912257,0.995621508527964,59.73729051167784,3584.2374307006703,13.908057476180984,0.6046981511383036,13.908051679087245,0.6046978990907498,14.0,0.624189293714979,0.6214562891708587,0.6241892880946601,0.6251886349271105,0.6274751185421205,0.6241892880946601,0.8820480223065456,47.038584826627186
54.050000000000004,49.050000000000004,-93.14230528994645,0.9956215107662444,59.73729064597466,3584.2374387584796,13.908057460730273,0.6046981504665336,13.908051726091134,0.6046979011343971,14.0,0.6241892918516493,0.621456288680959,0.6241892862918804,0.6251899626969859,0.6274751166307174,0.6241892862918804,0.882048021611219,47.08268722772513
54.1,49.1,-93.22483784670426,0.9956215129804107,59.737290778824644,3584.2374467294785,13.90805744544601,0.6046981498020004,13.908051772588626,0.6046979031560272,14.0,0.6241892900083941,0.6214562881963371,0.6241892845085235,0.6251879736176501,0.627475114739832,0.6241892845085235,0.8820480209233833,47.126789628788494
54.150000000000006,49.150000000000006,-93.30737036195129,0.995621515170723,59.737290910243374,3584.2374546146025,13.90805743032641,0.6046981491446266,13.908051818585182,0.6046979051558775,14.0,0.6241892881849971,0.6214562877169363,0.6241892827443783,0.6251918003948593,0.6274751128692442,0.6241892827443783,0.882048020242958,47.17089202981766
54.2,49.2,-93.38990283613467,0.995621517337438,59.73729104024628,3584.2374624147765,13.908057415369704,0.604698148494335,13.908051864086197,0.6046979071341825,14.0,0.6241892863812443,0.6214562872427003,0.6241892809992394,0.6251889383162699,0.6274751110187352,0.6241892809992394,0.8820480195698635,47.21499443081298
54.25,49.25,-93.47243526969685,0.9956215194808099,59.73729116884859,3584.2374701309154,13.908057400574135,0.6046981478510494,13.908051909097011,0.6046979090911744,14.0,0.6241892845969241,0.6214562867735735,0.6241892792729031,0.6251896822124853,0.627475109188091,0.6241892792729031,0.8820480189040203,47.259096831774826
54.300000000000004,49.300000000000004,-93.55496766307544,0.9956215216010905,59.73729129606543,3584.2374777639257,13.908057385937964,0.6046981472146941,13.908051953622902,0.6046979110270827,14.0,0.6241892828318274,0.6214562863095007,0.6241892775651637,0.6251875580908798,0.6274751073770973,0.6241892775651637,0.8820480182453505,47.30319923270356
54.35,49.35,-93.63750001670337,0.9956215236985283,59.7372914219117,3584.237485314702,13.908057371459478,0.6046981465851947,13.908051997669093,0.6046979129421345,14.0,0.6241892810857469,0.6214562858504276,0.6241892758758238,0.6251915968448983,0.6274751055855431,0.6241892758758238,0.8820480175937768,47.347301633599535
54.400000000000006,49.400000000000006,-93.72003233100888,0.9956215257733695,59.73729154640217,3584.23749278413,13.908057357136975,0.6046981459624773,13.90805204124076,0.6046979148365548,14.0,0.6241892793584779,0.6214562853963004,0.624189274204684,0.6251891499178247,0.6274751038132204,0.624189274204684,0.8820480169492231,47.391404034463115
54.45,49.45,-93.80256460641559,0.9956215278258574,59.737291669551446,3584.2375001730866,13.908057342968778,0.6046981453464687,13.908052084343007,0.6046979167105655,14.0,0.6241892776498175,0.6214562849470656,0.6241892725515489,0.6251896499989034,0.627475102059921,0.6241892725515489,0.8820480163116132,47.435506435294634
54.5,49.5,-93.8850968433426,0.9956215298562332,59.73729179137399,3584.2375074824395,13.908057328953223,0.6046981447370967,13.9080521269809,0.6046979185643869,14.0,0.6241892759595653,0.6214562845026708,0.6241892709162221,0.6251888327719883,0.6274751003254426,0.6241892709162221,0.8820480156808729,47.47960883609444
54.550000000000004,49.550000000000004,-93.96762904220446,0.9956215318647348,59.737291911884085,3584.237514713045,13.908057315088666,0.6046981441342899,13.908052169159431,0.6046979203982361,14.0,0.6241892742875229,0.6214562840630636,0.6241892692985138,0.6251893180699689,0.6274750986095811,0.6241892692985138,0.8820480150569278,47.523711236862894
54.6,49.6,-94.05016120341126,0.995621533851598,59.73729203109588,3584.237521865753,13.908057301373479,0.6046981435379774,13.90805221088356,0.6046979222123287,14.0,0.624189272633494,0.6214562836281927,0.6241892676982329,0.6251883972929725,0.6274750969121382,0.6241892676982329,0.8820480144397049,47.56781363760031
54.650000000000006,49.650000000000006,-94.1326933273687,0.9956215358170558,59.73729214902335,3584.237528941401,13.908057287806049,0.6046981429480891,13.908052252158171,0.604697924006877,14.0,0.6241892709972849,0.6214562831980067,0.6241892661151937,0.6251899198926301,0.627475095232916,0.6241892661151937,0.8820480138291314,47.61191603830704
54.7,49.7,-94.21522541447804,0.995621537761339,59.73729226568034,3584.23753594082,13.908057274384786,0.604698142364556,13.908052292988122,0.6046979257820922,14.0,0.6241892693787029,0.6214562827724553,0.6241892645492079,0.6251892721657237,0.6274750935717166,0.6241892645492079,0.882048013225136,47.65601843898339
54.75,49.75,-94.29775746513627,0.9956215396846755,59.73729238108053,3584.2375428648315,13.90805726110811,0.6046981417873092,13.908052333378185,0.604697927538182,14.0,0.6241892677775587,0.6214562823514885,0.624189263000094,0.6251906982887467,0.6274750919283504,0.624189263000094,0.8820480126276476,47.700120839629705
54.800000000000004,49.800000000000004,-94.38028947973613,0.9956215415872911,59.73729249523747,3584.237549714248,13.908057247974474,0.6046981412162815,13.908052373333115,0.6046979292753528,14.0,0.6241892661936642,0.6214562819350571,0.6241892614676688,0.6251893996821041,0.6274750903026229,0.6241892614676688,0.8820480120365963,47.74422324024631
54.85,49.85,-94.46282145866606,0.995621543469409,59.73729260816454,3584.237556489872,13.908057234982332,0.6046981406514058,13.908052412857591,0.6046979309938083,14.0,0.6241892646268334,0.6214562815231119,0.6241892599517532,0.6251890138713996,0.6274750886943451,0.6241892599517532,0.8820480114519126,47.78832564083353
54.900000000000006,49.900000000000006,-94.54535340231034,0.99562154533125,59.737292719875,3584.2375631925,13.908057222130152,0.6046981400926154,13.908052451956252,0.60469793269375,14.0,0.624189263076883,0.6214562811156048,0.6241892584521695,0.6251891669008455,0.6274750871033316,0.6241892584521695,0.8820480108735278,47.832428041391665
54.95,49.95,-94.62788531104913,0.9956215471730326,59.73729283038196,3584.2375698229175,13.908057209416436,0.6046981395398451,13.908052490633686,0.6046979343753777,14.0,0.6241892615436309,0.6214562807124879,0.6241892569687411,0.6251890058077604,0.6274750855293951,0.6241892569687411,0.8820480103013743,47.876530441921034
55.0,50.0,-94.71041718525849,0.9956215489949729,59.73729293969838,3584.2375763819027,13.908057196839687,0.6046981389930299,13.908052528894432,0.6046979360388883,14.0,0.6241892600268971,0.621456280313714,0.6241892555012948,0.6251890557917239,0.627475083972353,0.6241892555012948,0.8820480097353847,47.92063284242195
55.050000000000004,50.050000000000004,-94.7929490253104,0.9956215507972845,59.73729304783707,3584.2375828702243,13.908057184398434,0.6046981384521058,13.908052566742976,0.6046979376844772,14.0,0.6241892585265038,0.6214562799192362,0.6241892540496585,0.6251894723801396,0.6274750824320237,0.6241892540496585,0.8820480091754928,47.964735242894726
55.1,50.1,-94.87548083157287,0.9956215525801791,59.73729315481075,3584.237589288645,13.908057172091212,0.6046981379170092,13.908052604183762,0.6046979393123375,14.0,0.6241892570422749,0.6214562795290083,0.6241892526136608,0.6251896575995528,0.6274750809082287,0.6241892526136608,0.8820480086216328,48.00883764333965
55.150000000000006,50.150000000000006,-94.95801260440994,0.9956215543438659,59.73729326063195,3584.237595637917,13.908057159916586,0.6046981373876776,13.908052641221186,0.6046979409226603,14.0,0.6241892555740365,0.6214562791429844,0.6241892511931334,0.6251895775401504,0.6274750794007891,0.6241892511931334,0.8820480080737397,48.05294004375704
55.2,50.2,-95.0405443441817,0.9956215560885517,59.73729336531311,3584.2376019187864,13.908057147873123,0.6046981368640488,13.908052677859587,0.6046979425156342,14.0,0.6241892541216157,0.6214562787611194,0.6241892497879095,0.6251892743404961,0.6274750779095296,0.6241892497879095,0.8820480075317494,48.09704244414718
55.25,50.25,-95.12307605124435,0.9956215578144413,59.737293468866476,3584.2376081319885,13.908057135959409,0.6046981363460613,13.90805271410327,0.6046979440914465,14.0,0.6241892526848426,0.6214562783833684,0.6241892483978251,0.6251889636748109,0.6274750764342765,0.6241892483978251,0.8820480069955982,48.14114484451036
55.300000000000004,50.300000000000004,-95.20560772595034,0.9956215595217369,59.737293571304214,3584.2376142782527,13.908057124174041,0.6046981358336541,13.908052749956475,0.6046979456502816,14.0,0.6241892512635486,0.621456278009687,0.6241892470227182,0.6251898353189038,0.627475074974859,0.6241892470227182,0.8820480064652231,48.185247244846884
55.35,50.35,-95.28813936864822,0.9956215612106394,59.737293672638366,3584.237620358302,13.908057112515648,0.6046981353267673,13.908052785423427,0.604697947192323,14.0,0.6241892498575667,0.6214562776400313,0.6241892456624233,0.6251899663992682,0.6274750735311057,0.6241892456624233,0.8820480059405618,48.22934964515703
55.400000000000006,50.400000000000006,-95.37067097968284,0.9956215628813464,59.73729377288078,3584.237626372847,13.908057100982857,0.6046981348253416,13.908052820508278,0.6046979487177512,14.0,0.6241892484667322,0.6214562772743583,0.6241892443167851,0.6251898318572161,0.6274750721028489,0.6241892443167851,0.8820480054215531,48.27345204544108
55.45,50.45,-95.45320255939532,0.9956215645340543,59.73729387204325,3584.2376323225953,13.908057089574314,0.604698134329318,13.90805285521514,0.6046979502267452,14.0,0.6241892470908815,0.6214562769126247,0.6241892429856432,0.6251885810467682,0.627475070689922,0.6241892429856432,0.882048004908136,48.31755444569932
55.5,50.5,-95.5357341081231,0.9956215661689567,59.7372939701374,3584.237638208244,13.908057078288675,0.604698133838638,13.908052889548092,0.6046979517194823,14.0,0.6241892457298535,0.6214562765547882,0.624189241668843,0.625189956580518,0.6274750692921607,0.624189241668843,0.8820480044002499,48.36165684593203
55.550000000000004,50.550000000000004,-95.6182656262,0.9956215677862456,59.73729406717473,3584.237644030484,13.908057067124624,0.6046981333532445,13.908052923511157,0.6046979531961373,14.0,0.6241892443834886,0.6214562762008068,0.62418924036623,0.6251890786950223,0.6274750679094032,0.62418924036623,0.8820480038978354,48.40575924613949
55.6,50.6,-95.70079711395623,0.9956215693861108,59.737294163166645,3584.2376497899986,13.908057056080844,0.6046981328730802,13.908052957108328,0.6046979546568838,14.0,0.6241892430516284,0.6214562758506391,0.6241892390776493,0.6251901217948901,0.627475066541487,0.6241892390776493,0.882048003400834,48.449861646321956
55.650000000000006,50.650000000000006,-95.78332857171846,0.9956215709687399,59.73729425812439,3584.2376554874636,13.908057045156045,0.6046981323980889,13.90805299034354,0.604697956101893,14.0,0.6241892417341173,0.6214562755042439,0.6241892378029517,0.6251892530505844,0.6274750651882529,0.6241892378029517,0.8820480029091867,48.49396404647971
55.7,50.7,-95.8658599998098,0.9956215725343187,59.73729435205912,3584.2376611235472,13.908057034348946,0.6046981319282151,13.908053023220694,0.6046979575313345,14.0,0.6241892404308003,0.6214562751615805,0.624189236541987,0.6251900451713845,0.6274750638495443,0.624189236541987,0.8820480024228363,48.53806644661301
55.75,50.75,-95.94839139854994,0.9956215740830308,59.73729444498184,3584.2376666989103,13.908057023658282,0.6046981314634036,13.908053055743647,0.6046979589453759,14.0,0.6241892391415246,0.6214562748226089,0.624189235294608,0.6251878466641246,0.6274750625252038,0.624189235294608,0.8820480019417257,48.58216884672212
55.800000000000004,50.800000000000004,-96.03092276825508,0.995621575615058,59.737294536903484,3584.237672214209,13.90805701308279,0.6046981310035996,13.908053087916219,0.6046979603441834,14.0,0.6241892378661387,0.6214562744872891,0.6241892340606657,0.6251902811169873,0.627475061215078,0.6241892340606657,0.8820480014657982,48.62627124680731
55.85,50.85,-96.11345410923803,0.99562157713058,59.7372946278348,3584.237677670088,13.908057002621234,0.6046981305487493,13.908053119742181,0.6046979617279209,14.0,0.6241892366044931,0.6214562741555818,0.6241892328400188,0.6251885157750319,0.6274750599190139,0.6241892328400188,0.8820480009949979,48.67037364686883
55.900000000000006,50.900000000000006,-96.19598542180823,0.9956215786297745,59.73729471778647,3584.2376830671883,13.90805699227239,0.6046981300987996,13.908053151225264,0.6046979630967506,14.0,0.6241892353564399,0.6214562738274483,0.6241892316325226,0.6251906878204962,0.6274750586368614,0.6241892316325226,0.88204800052927,48.714476046906945
55.95,50.95,-96.27851670627176,0.9956215801128177,59.73729480676906,3584.237688406143,13.90805698203504,0.6046981296536974,13.908053182369173,0.6046979644508336,14.0,0.6241892341218328,0.6214562735028499,0.6241892304380348,0.6251888434788739,0.6274750573684704,0.6241892304380348,0.8820480000685597,48.75857844692189
56.0,51.0,-96.36104796293144,0.9956215815798833,59.737294894793,3584.2376936875803,13.908056971907982,0.6046981292133906,13.908053213177551,0.6046979657903283,14.0,0.6241892329005266,0.6214562731817487,0.6241892292564154,0.625190331363565,0.627475056113693,0.6241892292564154,0.8820479996128129,48.80268084691392
56.050000000000004,51.050000000000004,-96.44357919208682,0.9956215830311437,59.73729498186862,3584.237698912117,13.90805696189003,0.6046981287778274,13.908053243654019,0.6046979671153921,14.0,0.6241892316923782,0.6214562728641067,0.6241892280875263,0.6251887541353648,0.6274750548723835,0.6241892280875263,0.8820479991619758,48.8467832468833
56.1,51.1,-96.5261103940342,0.995621584466769,59.73729506800614,3584.2377040803685,13.908056951980004,0.6046981283469567,13.90805327380215,0.6046979684261804,14.0,0.6241892304972454,0.6214562725498869,0.62418922693123,0.6251901336079533,0.6274750536443967,0.62418922693123,0.882047998715996,48.89088564683024
56.150000000000006,51.150000000000006,-96.60864156906675,0.9956215858869276,59.737295153215655,3584.2377091929393,13.908056942176742,0.604698127920728,13.90805330362548,0.604697969722847,14.0,0.6241892293149882,0.6214562722390523,0.6241892257873914,0.6251877801137238,0.6274750524295896,0.6241892257873914,0.8820479982748209,48.93498804675502
56.2,51.2,-96.69117271747437,0.9956215872917864,59.73729523750718,3584.237714250431,13.908056932479095,0.6046981274990911,13.908053333127516,0.6046979710055441,14.0,0.624189228145468,0.6214562719315665,0.6241892246558745,0.6251905792920537,0.6274750512278211,0.6241892246558745,0.8820479978383989,48.97909044665784
56.25,51.25,-96.77370383954394,0.9956215886815101,59.7372953208906,3584.2377192534364,13.908056922885924,0.6046981270819968,13.908053362311712,0.6046979722744222,14.0,0.6241892269885472,0.6214562716273934,0.6241892235365477,0.625188522990963,0.6274750500389504,0.6241892235365477,0.8820479974066786,49.02319284653897
56.300000000000004,51.300000000000004,-96.8562349355592,0.9956215900562615,59.73729540337569,3584.2377242025414,13.908056913396097,0.6046981266693955,13.908053391181491,0.6046979735296301,14.0,0.6241892258440904,0.6214562713264972,0.6241892224292813,0.625191134372774,0.62747504886284,0.6241892224292813,0.8820479969796093,49.06729524639863
56.35,51.35,-96.93876600580083,0.9956215914162021,59.73729548497212,3584.2377290983272,13.908056904008506,0.6046981262612394,13.908053419740245,0.604697974771315,14.0,0.6241892247119634,0.6214562710288427,0.6241892213339444,0.6251884745514039,0.6274750476993535,0.6241892213339444,0.8820479965571411,49.111397646237045
56.400000000000006,51.400000000000006,-97.02129705054654,0.9956215927614915,59.73729556568949,3584.2377339413697,13.90805689472205,0.6046981258574804,13.908053447991323,0.6046979759996227,14.0,0.6241892235920335,0.6214562707343949,0.6241892202504072,0.6251900986119279,0.6274750465483554,0.6241892202504072,0.8820479961392241,49.155500046054456
56.45,51.45,-97.10382807007097,0.9956215940922876,59.73729564553725,3584.237738732235,13.908056885535647,0.6046981254580716,13.908053475938038,0.6046979772146973,14.0,0.6241892224841692,0.6214562704431194,0.6241892191785438,0.6251882653828983,0.6274750454097102,0.6241892191785438,0.8820479957258097,49.19960244585108
56.5,51.5,-97.18635906464586,0.9956215954087463,59.73729572452478,3584.2377434714867,13.908056876448214,0.6046981250629658,13.908053503583675,0.6046979784166815,14.0,0.6241892213882403,0.6214562701549818,0.6241892181182288,0.625191701261712,0.6274750442832853,0.6241892181182288,0.8820479953168491,49.24370484562714
56.550000000000004,51.550000000000004,-97.26889003454001,0.9956215967110223,59.73729580266134,3584.2377481596805,13.90805686745868,0.6046981246721166,13.908053530931472,0.6046979796057161,14.0,0.6241892203041186,0.6214562698699486,0.6241892170693357,0.6251887649265196,0.6274750431689513,0.6241892170693357,0.8820479949122945,49.28780724538287
56.6,51.6,-97.35142098001928,0.9956215979992685,59.737295879956115,3584.2377527973667,13.908056858566,0.6046981242854783,13.908053557984639,0.6046979807819408,14.0,0.6241892192316764,0.621456269587986,0.6241892160317418,0.6251896413558116,0.6274750420665753,0.6241892160317418,0.8820479945120981,49.33190964511848
56.650000000000006,51.650000000000006,-97.43395190134675,0.9956215992736357,59.737295956418144,3584.2377573850886,13.908056849769123,0.6046981239030054,13.908053584746352,0.6046979819454935,14.0,0.6241892181707877,0.6214562693090612,0.6241892150053281,0.6251877830271915,0.6274750409760307,0.6241892150053281,0.8820479941162134,49.37601204483419
56.7,51.7,-97.51648279878258,0.9956216005342736,59.73729603205642,3584.2377619233853,13.908056841067014,0.6046981235246528,13.908053611219746,0.6046979830965107,14.0,0.6241892171213285,0.6214562690331414,0.624189213989972,0.6251903106500676,0.6274750398971913,0.624189213989972,0.8820479937245937,49.420114444530206
56.75,51.75,-97.59901367258416,0.9956216017813301,59.7372961068798,3584.237766412788,13.908056832458655,0.6046981231503764,13.908053637407933,0.6046979842351276,14.0,0.6241892160831757,0.6214562687601942,0.6241892129855552,0.6251888926065614,0.6274750388299315,0.6241892129855552,0.8820479933371931,49.464216844206746
56.800000000000004,51.800000000000004,-97.68154452300614,0.9956216030149515,59.73729618089709,3584.237770853825,13.908056823943037,0.604698122780132,13.908053663313982,0.6046979853614775,14.0,0.6241892150562074,0.6214562684901874,0.6241892119919589,0.6251912467539263,0.6274750377741257,0.6241892119919589,0.8820479929539659,49.50831924386403
56.85,51.85,-97.76407535030039,0.9956216042352826,59.737296254116956,3584.2377752470175,13.908056815519167,0.6046981224138769,13.908053688940935,0.6046979864756928,14.0,0.6241892140403033,0.6214562682230897,0.6241892110090675,0.6251890608976813,0.6274750367296523,0.6241892110090675,0.8820479925748677,49.55242164350225
56.900000000000006,51.900000000000006,-97.8466061547161,0.9956216054424665,59.73729632654799,3584.2377795928796,13.908056807186052,0.6046981220515675,13.908053714291796,0.6046979875779042,14.0,0.6241892130353438,0.6214562679588695,0.6241892100367651,0.6251895616810131,0.6274750356963879,0.6241892100367651,0.8820479921998535,49.59652404312162
56.95,51.95,-97.92913693649969,0.995621606636645,59.7372963981987,3584.237783891922,13.908056798942711,0.6046981216931614,13.908053739369546,0.6046979886682411,14.0,0.6241892120412114,0.621456267697496,0.6241892090749364,0.6251887482861455,0.6274750346742134,0.6241892090749364,0.8820479918288796,49.640626442722336
57.0,52.0,-98.01166769589503,0.9956216078179579,59.73729646907748,3584.2377881446487,13.90805679078818,0.6046981213386166,13.908053764177117,0.6046979897468312,14.0,0.6241892110577889,0.6214562674389382,0.6241892081234717,0.6251893248787788,0.6274750336630082,0.6241892081234717,0.8820479914619024,49.6847288423046
57.050000000000004,52.050000000000004,-98.09419843314332,0.9956216089865442,59.73729653919265,3584.2377923515587,13.9080567827215,0.6046981209878913,13.90805378871743,0.6046979908138013,14.0,0.6241892100849614,0.6214562671831659,0.6241892071822568,0.6251883502283195,0.6274750326626569,0.6241892071822568,0.8820479910988785,49.728831241868626
57.1,52.1,-98.17672914848312,0.9956216101425407,59.73729660855244,3584.2377965131463,13.90805677474173,0.6046981206409447,13.908053812993355,0.6046979918692763,14.0,0.6241892091226147,0.6214562669301493,0.624189206251182,0.6251898796523406,0.6274750316730422,0.624189206251182,0.8820479907397659,49.77293364141459
57.150000000000006,52.150000000000006,-98.25925984215053,0.9956216112860831,59.737296677164984,3584.237800629899,13.90805676684793,0.6046981202977361,13.908053837007746,0.6046979929133802,14.0,0.6241892081706358,0.6214562666798585,0.6241892053301393,0.6251891825338131,0.6274750306940481,0.6241892053301393,0.8820479903845221,49.8170360409427
57.2,52.2,-98.34179051437896,0.9956216124173056,59.737296745038336,3584.2378047023003,13.908056759039175,0.604698119958225,13.908053860763419,0.6046979939462356,14.0,0.6241892072289131,0.6214562664322643,0.6241892044190189,0.6251905566811304,0.6274750297255609,0.6241892044190189,0.8820479900331055,49.86113844045314
57.25,52.25,-98.42432116539942,0.9956216135363412,59.73729681218047,3584.237808730828,13.908056751314549,0.6046981196223717,13.908053884263166,0.6046979949679637,14.0,0.624189206297336,0.6214562661873375,0.624189203517713,0.6251893188348383,0.6274750287674675,0.624189203517713,0.882047989685475,49.9052408399461
57.300000000000004,52.300000000000004,-98.50685179544041,0.9956216146433208,59.737296878599246,3584.2378127159545,13.908056743673143,0.6046981192901367,13.908053907509737,0.6046979959786842,14.0,0.6241892053757949,0.6214562659450494,0.6241892026261179,0.6251890211374701,0.6274750278196566,0.6241892026261179,0.8820479893415897,49.949343239421786
57.35,52.35,-98.5893824047279,0.9956216157383744,59.737296944302464,3584.237816658148,13.908056736114057,0.6046981189614807,13.908053930505863,0.6046979969785158,14.0,0.6241892044641818,0.6214562657053717,0.6241892017441287,0.6251881615533172,0.6274750268820171,0.6241892017441287,0.8820479890014092,49.99344563888036
57.400000000000006,52.400000000000006,-98.67191299348552,0.9956216168216305,59.73729700929783,3584.23782055787,13.90805672863641,0.6046981186363657,13.908053953254242,0.6046979979675757,14.0,0.62418920356239,0.6214562654682759,0.6241892008716412,0.625189992466362,0.6274750259544414,0.6241892008716412,0.8820479886648934,50.03754803832202
57.45,52.45,-98.75444356193442,0.9956216178932163,59.737297073592984,3584.237824415579,13.908056721239314,0.6046981183147528,13.908053975757545,0.6046979989459802,14.0,0.6241892026703137,0.6214562652337347,0.6241892000085528,0.6251895499438799,0.627475025036821,0.6241892000085528,0.8820479883320033,50.081650437746944
57.5,52.5,-98.83697411029341,0.9956216189532575,59.73729713719545,3584.237828231727,13.908056713921917,0.6046981179966051,13.90805399801841,0.6046979999138439,14.0,0.6241892017878481,0.6214562650017201,0.624189199154763,0.6251890609307362,0.6274750241290481,0.624189199154763,0.8820479880026995,50.12575283715531
57.550000000000004,52.550000000000004,-98.91950463877895,0.9956216200018784,59.7372972001127,3584.237832006762,13.908056706683354,0.604698117681885,13.908054020039447,0.6046980008712803,14.0,0.6241892009148895,0.6214562647722052,0.6241891983101716,0.6251886310140317,0.6274750232310171,0.6241891983101716,0.8820479876769433,50.169855236547306
57.6,52.6,-99.00203514760507,0.995621621039202,59.73729726235212,3584.237835741127,13.908056699522772,0.6046981173705553,13.908054041823242,0.6046980018184018,14.0,0.6241892000513354,0.6214562645451629,0.6241891974746788,0.6251892618643023,0.6274750223426241,0.6241891974746788,0.8820479873546967,50.213957635923094
57.650000000000006,52.650000000000006,-99.08456563698365,0.9956216220653501,59.737297323921005,3584.2378394352604,13.908056692439327,0.6046981170625795,13.908054063372353,0.6046980027553197,14.0,0.6241891991970849,0.6214562643205666,0.624189196648188,0.6251897436453007,0.6274750214637652,0.624189196648188,0.8820479870359216,50.25806003528287
57.7,52.7,-99.16709610712415,0.995621623080443,59.73729738482658,3584.237843089595,13.908056685432193,0.6046981167579215,13.908054084689304,0.6046980036821437,14.0,0.6241891983520377,0.6214562640983898,0.6241891958306013,0.6251899355356502,0.6274750205943392,0.6241891958306013,0.8820479867205808,50.30216243462678
57.75,52.75,-99.24962655823387,0.9956216240845999,59.737297445075995,3584.2378467045596,13.908056678500557,0.6046981164565459,13.908054105776596,0.6046980045989825,14.0,0.6241891975160944,0.6214562638786066,0.6241891950218227,0.6251897669266028,0.6274750197342432,0.6241891950218227,0.8820479864086371,50.34626483395501
57.800000000000004,52.800000000000004,-99.33215699051783,0.9956216250779385,59.73729750467631,3584.2378502805786,13.90805667164359,0.6046981161584171,13.90805412663671,0.6046980055059439,14.0,0.6241891966891572,0.6214562636611914,0.6241891942217577,0.6251881337850537,0.6274750188833781,0.6241891942217577,0.8820479861000545,50.39036723326773
57.85,52.85,-99.41468740417884,0.9956216260605755,59.73729756363453,3584.2378538180715,13.908056664860505,0.6046981158635002,13.908054147272086,0.6046980064031342,14.0,0.6241891958711291,0.6214562634461184,0.6241891934303122,0.6251897483985158,0.6274750180416443,0.6241891934303122,0.882047985794796,50.4344696325651
57.900000000000006,52.900000000000006,-99.49721779941754,0.9956216270326261,59.737297621957566,3584.2378573174537,13.908056658150496,0.6046981155717607,13.908054167685151,0.6046980072906587,14.0,0.624189195061914,0.6214562632333624,0.6241891926473927,0.6251885821058054,0.627475017208944,0.6241891926473927,0.8820479854928264,50.47857203184729
57.95,52.95,-99.57974817643239,0.9956216279942044,59.737297679652265,3584.237860779136,13.908056651512773,0.6046981152831641,13.908054187878292,0.6046980081686214,14.0,0.6241891942614168,0.6214562630228986,0.6241891918729084,0.6251899205928236,0.6274750163851804,0.6241891918729084,0.8820479851941099,50.52267443111446
58.0,53.0,-99.6622785354197,0.995621628945423,59.73729773672538,3584.237864203523,13.908056644946567,0.6046981149976769,13.908054207853885,0.6046980090371255,14.0,0.6241891934695442,0.6214562628147022,0.6241891911067692,0.625189001325827,0.6274750155702578,0.6241891911067692,0.8820479848986118,50.56677683036678
58.050000000000004,53.050000000000004,-99.74480887657376,0.995621629886394,59.73729779318364,3584.2378675910186,13.908056638451104,0.6046981147152654,13.908054227614276,0.6046980098962729,14.0,0.6241891926862025,0.6214562626087489,0.624189190348882,0.6251900803130479,0.6274750147640797,0.624189190348882,0.8820479846062972,50.6108792296044
58.1,53.1,-99.82733920008663,0.9956216308172273,59.73729784903364,3584.237870942018,13.908056632025621,0.6046981144358966,13.908054247161775,0.6046980107461641,14.0,0.6241891919113003,0.6214562624050144,0.6241891895991616,0.6251891576999854,0.6274750139665543,0.6241891895991616,0.8820479843171318,50.654981628827485
58.150000000000006,53.150000000000006,-99.9098695061484,0.9956216317380325,59.73729790428195,3584.237874256917,13.908056625669362,0.6046981141595374,13.908054266498684,0.6046980115868993,14.0,0.6241891911447462,0.6214562622034749,0.6241891888575165,0.6251900222512753,0.627475013177587,0.6241891888575165,0.882047984031082,50.6990840280362
58.2,53.2,-99.99239979494706,0.9956216326489175,59.737297958935045,3584.2378775361026,13.908056619381583,0.6046981138861558,13.908054285627266,0.6046980124185768,14.0,0.6241891903864506,0.6214562620041066,0.6241891881238621,0.6251878714857189,0.6274750123970863,0.6241891881238621,0.8820479837481138,50.743186427230675
58.25,53.25,-100.07493006666859,0.995621633549989,59.73729801299934,3584.2378807799605,13.908056613161543,0.6046981136157192,13.90805430454977,0.6046980132412944,14.0,0.6241891896363245,0.6214562618068862,0.6241891873981118,0.6251902391608403,0.6274750116249628,0.6241891873981118,0.8820479834681939,50.78728882641108
58.300000000000004,53.300000000000004,-100.157460321497,0.995621634441353,59.73729806648118,3584.2378839888706,13.908056607008518,0.6046981133481965,13.908054323268411,0.6046980140551483,14.0,0.6241891888942797,0.6214562616117906,0.6241891866801795,0.6251884562485559,0.6274750108611247,0.6241891866801795,0.88204798319129,50.83139122557757
58.35,53.35,-100.23999055961424,0.9956216353231139,59.737298119386836,3584.23788716321,13.908056600921775,0.6046981130835555,13.908054341785393,0.6046980148602344,14.0,0.624189188160229,0.6214562614187968,0.6241891859699823,0.6251906242239287,0.6274750101054836,0.6241891859699823,0.8820479829173693,50.87549362473028
58.400000000000006,53.400000000000006,-100.3225207812004,0.9956216361953751,59.73729817172251,3584.2378903033505,13.908056594900607,0.6046981128217656,13.908054360102879,0.6046980156566469,14.0,0.6241891874340866,0.6214562612278822,0.6241891852674367,0.625188767753863,0.6274750093579515,0.6241891852674367,0.8820479826463995,50.91959602386938
58.45,53.45,-100.40505098643354,0.9956216370582391,59.73729822349435,3584.237893409661,13.908056588944307,0.6046981125627959,13.908054378223024,0.6046980164444793,14.0,0.6241891867157674,0.6214562610390244,0.6241891845724601,0.6251903142465557,0.6274750086184424,0.6241891845724601,0.882047982378349,50.963698422994995
58.5,53.5,-100.48758117548984,0.9956216379118071,59.73729827470843,3584.2378964825057,13.908056583052176,0.6046981123066164,13.90805439614795,0.6046980172238239,14.0,0.624189186005187,0.6214562608522012,0.6241891838849708,0.6251877968327197,0.6274750078868695,0.6241891838849708,0.8820479821131864,51.00780082210728
58.550000000000004,53.550000000000004,-100.57011134854359,0.9956216387561794,59.73729832537076,3584.2378995222457,13.90805657722353,0.6046981120531969,13.908054413879768,0.6046980179947725,14.0,0.6241891853022621,0.6214562606673908,0.6241891832048873,0.6251906909469782,0.627475007163147,0.6241891832048873,0.8820479818508804,51.05190322120638
58.6,53.6,-100.65264150576718,0.9956216395914547,59.73729837548728,3584.2379025292366,13.908056571457669,0.6046981118025073,13.908054431420549,0.6046980187574151,14.0,0.6241891846069102,0.6214562604845714,0.624189182532132,0.6251886638324756,0.6274750064471917,0.624189182532132,0.8820479815914004,51.09600562029244
58.650000000000006,53.650000000000006,-100.73517164733119,0.9956216404177313,59.73729842506388,3584.2379055038327,13.908056565753935,0.6046981115545189,13.908054448772358,0.6046980195118417,14.0,0.6241891839190495,0.6214562603037215,0.6241891818666236,0.6251907064924456,0.6274750057389191,0.6241891818666236,0.8820479813347157,51.14010801936559
58.7,53.7,-100.81770177340428,0.995621641235106,59.73729847410636,3584.2379084463814,13.90805656011165,0.6046981113092021,13.908054465937228,0.6046980202581403,14.0,0.6241891832385997,0.62145626012482,0.6241891812082857,0.6251881021952541,0.6274750050382474,0.6241891812082857,0.8820479810807965,51.18421041842598
58.75,53.75,-100.90023188415337,0.9956216420436749,59.73729852262049,3584.2379113572297,13.908056554530154,0.6046981110665284,13.908054482917173,0.6046980209963988,14.0,0.6241891825654804,0.6214562599478461,0.6241891805570393,0.6251904474988763,0.6274750043450945,0.6241891805570393,0.8820479808296132,51.228312817473736
58.800000000000004,53.800000000000004,-100.98276197974356,0.9956216428435327,59.73729857061196,3584.2379142367176,13.908056549008785,0.604698110826469,13.908054499714188,0.6046980217267038,14.0,0.6241891818996127,0.6214562597727787,0.6241891799128088,0.625188538651073,0.6274750036593797,0.6241891799128088,0.8820479805811358,51.27241521650901
58.85,53.85,-101.06529206033814,0.9956216436347732,59.73729861808639,3584.2379170851837,13.908056543546902,0.6046981105889958,13.908054516330239,0.6046980224491408,14.0,0.6241891812409187,0.6214562595995975,0.6241891792755199,0.6251913403834448,0.6274750029810244,0.6241891792755199,0.8820479803353354,51.31651761553192
58.900000000000006,53.900000000000006,-101.14782212609866,0.9956216444174895,59.737298665049366,3584.237919902962,13.908056538143859,0.6046981103540808,13.908054532767279,0.6046980231637947,14.0,0.6241891805893212,0.6214562594282819,0.624189178645096,0.625188869796955,0.627475002309948,0.624189178645096,0.882047980092183,51.36062001454261
58.95,53.95,-101.23035217718494,0.9956216451917731,59.737298711506384,3584.237922690383,13.908056532799023,0.6046981101216967,13.908054549027234,0.6046980238707493,14.0,0.6241891799447434,0.6214562592588119,0.6241891780214643,0.6251899794228736,0.6274750016460733,0.6241891780214643,0.8820479798516501,51.40472241354121
59.0,54.0,-101.31288221375509,0.9956216459577151,59.7372987574629,3584.237925447774,13.908056527511768,0.604698109891816,13.908054565112018,0.6046980245700877,14.0,0.6241891793071099,0.6214562590911676,0.6241891774045512,0.6251885806496744,0.6274750009893222,0.6241891774045512,0.8820479796137086,51.44882481252784
59.050000000000004,54.050000000000004,-101.39541223596548,0.9956216467154052,59.737298802924315,3584.237928175459,13.90805652228147,0.6046981096644117,13.90805458102351,0.6046980252618918,14.0,0.6241891786763459,0.6214562589253295,0.6241891767942845,0.62518965727283,0.6274750003396188,0.6241891767942845,0.8820479793783305,51.492927211502646
59.1,54.1,-101.47794224397083,0.9956216474649323,59.737298847895936,3584.2379308737563,13.908056517107523,0.6046981094394576,13.90805459676358,0.6046980259462427,14.0,0.6241891780523776,0.6214562587612781,0.6241891761905934,0.625187850787204,0.6274749996968886,0.6241891761905934,0.8820479791454883,51.53702961046574
59.150000000000006,54.150000000000006,-101.56047223792417,0.9956216482063845,59.73729889238307,3584.2379335429846,13.90805651198932,0.604698109216927,13.908054612334077,0.6046980266232207,14.0,0.6241891774351319,0.621456258598994,0.6241891755934053,0.6251902852397185,0.6274749990610561,0.6241891755934053,0.8820479789151545,51.58113200941726
59.2,54.2,-101.64300221797687,0.9956216489398487,59.73729893639092,3584.237936183455,13.908056506926265,0.6046981089967941,13.908054627736822,0.6046980272929053,14.0,0.624189176824536,0.6214562584384583,0.6241891750026514,0.6251887972947586,0.6274749984320462,0.6241891750026514,0.8820479786873023,51.62523440835732
59.25,54.25,-101.7255321842787,0.995621649665411,59.73729897992466,3584.2379387954797,13.908056501917754,0.6046981087790327,13.908054642973632,0.6046980279553753,14.0,0.6241891762205185,0.6214562582796521,0.6241891744182617,0.6251911436834477,0.6274749978097859,0.6241891744182617,0.8820479784619049,51.66933680728605
59.300000000000004,54.300000000000004,-101.80806213697784,0.9956216503831565,59.73729902298939,3584.2379413793633,13.908056496963209,0.6046981085636177,13.90805465804629,0.6046980286107082,14.0,0.624189175623008,0.6214562581225568,0.6241891738401675,0.6251889863606782,0.6274749971942024,0.6241891738401675,0.8820479782389357,51.713439206203574
59.35,54.35,-101.89059207622077,0.9956216510931695,59.737299065590165,3584.23794393541,13.908056492062038,0.6046981083505234,13.90805467295656,0.6046980292589809,14.0,0.6241891750319346,0.621456257967154,0.6241891732683015,0.6251895897116381,0.6274749965852247,0.6241891732683015,0.8820479780183687,51.757541605110006
59.400000000000006,54.400000000000006,-101.97312200215252,0.9956216517955332,59.73729910773199,3584.2379464639193,13.908056487213665,0.6046981081397246,13.908054687706198,0.6046980299002694,14.0,0.6241891744472292,0.6214562578134254,0.6241891727025957,0.6251886955054922,0.6274749959827829,0.6241891727025957,0.882047977800178,51.801644004005475
59.45,54.45,-102.05565191491645,0.9956216524903299,59.73729914941979,3584.2379489651876,13.908056482417525,0.6046981079311967,13.908054702296926,0.604698030534649,14.0,0.6241891738688233,0.621456257661353,0.6241891721429866,0.625189339913309,0.6274749953868058,0.6241891721429866,0.882047977584338,51.845746402890086
59.5,54.5,-102.13818181465446,0.9956216531776413,59.737299190658476,3584.2379514395084,13.908056477673059,0.6046981077249156,13.90805471673047,0.6046980311621943,14.0,0.6241891732966488,0.6214562575109192,0.6241891715894051,0.6251883498715325,0.6274749947972229,0.6241891715894051,0.8820479773708235,51.88984880176396
59.550000000000004,54.550000000000004,-102.22071170150687,0.9956216538575481,59.73729923145289,3584.2379538871733,13.908056472979704,0.6046981075208567,13.908054731008512,0.6046980317829788,14.0,0.6241891727306383,0.6214562573621059,0.624189171041787,0.625191493030139,0.6274749942139677,0.624189171041787,0.8820479771596091,51.93395120062723
59.6,54.6,-102.30324157561249,0.99562165453013,59.7372992718078,3584.237956308468,13.908056468336914,0.6046981073189963,13.90805474513273,0.6046980323970752,14.0,0.6241891721707257,0.6214562572148957,0.6241891705000684,0.6251891453279882,0.6274749936369703,0.6241891705000684,0.8820479769506703,51.978053599479985
59.650000000000006,54.650000000000006,-102.38577143710866,0.9956216551954656,59.73729931172794,3584.237958703676,13.908056463744138,0.6046981071193104,13.908054759104779,0.6046980330045556,14.0,0.6241891716168454,0.6214562570692715,0.6241891699641877,0.6251889578101223,0.6274749930661656,0.6241891699641877,0.8820479767439823,52.022155998322354
59.7,54.7,-102.46830128613122,0.9956216558536335,59.73729935121801,3584.237961073081,13.908056459200846,0.604698106921776,13.908054772926304,0.6046980336054915,14.0,0.6241891710689323,0.6214562569252162,0.6241891694340793,0.6251880472536334,0.627474992501486,0.6241891694340793,0.882047976539521,52.06625839715444
59.75,54.75,-102.55083112281456,0.9956216565047106,59.73729939028264,3584.2379634169583,13.908056454706506,0.6046981067263698,13.908054786598923,0.6046980341999532,14.0,0.6241891705269221,0.6214562567827129,0.6241891689096822,0.6251908183587545,0.6274749919428653,0.6241891689096822,0.8820479763372626,52.11036079597636
59.800000000000004,54.800000000000004,-102.63336094729162,0.9956216571487734,59.737299428926406,3584.237965735584,13.90805645026058,0.6046981065330687,13.90805480012424,0.6046980347880104,14.0,0.6241891699907512,0.6214562566417449,0.6241891683909343,0.6251894320467706,0.6274749913902392,0.6241891683909343,0.8820479761371832,52.15446319478823
59.85,54.85,-102.71589075969388,0.9956216577858973,59.73729946715384,3584.23796802923,13.908056445862554,0.6046981063418502,13.908054813503844,0.6046980353697323,14.0,0.6241891694603569,0.6214562565022955,0.6241891678777762,0.6251887191137405,0.6274749908435437,0.6241891678777762,0.8820479759392594,52.19856559359014
59.900000000000006,54.900000000000006,-102.79842056015147,0.9956216584161572,59.737299504969435,3584.237970298166,13.908056441511912,0.6046981061526918,13.908054826739304,0.6046980359451871,14.0,0.6241891689356769,0.6214562563643485,0.6241891673701462,0.6251892041028675,0.6274749903027143,0.6241891673701462,0.8820479757434679,52.24266799238221
59.95,54.95,-102.88095034879304,0.9956216590396272,59.73729954237763,3584.2379725426576,13.908056437208145,0.6046981059655716,13.90805483983217,0.6046980365144422,14.0,0.6241891684166494,0.6214562562278878,0.6241891668679845,0.625188790876325,0.6274749897676882,0.6241891668679845,0.8820479755497859,52.28677039116454
60.0,55.0,-102.96348012574589,0.9956216596563802,59.73729957938281,3584.2379747629684,13.908056432950742,0.6046981057804671,13.908054852783984,0.6046980370775645,14.0,0.6241891679032134,0.6214562560928971,0.6241891663712333,0.6251891270169039,0.6274749892384028,0.6241891663712333,0.8820479753581904,52.33087278993723
60.050000000000004,55.050000000000004,-103.04600989113597,0.9956216602664887,59.73729961598932,3584.2379769593595,13.908056428739204,0.6046981055973567,13.908054865596263,0.6046980376346202,14.0,0.624189167395309,0.6214562559593609,0.624189165879833,0.6251893021779121,0.6274749887147968,0.624189165879833,0.8820479751686592,52.374975188700404
60.1,55.1,-103.12853964508783,0.9956216608700242,59.73729965220146,3584.2379791320873,13.908056424573038,0.604698105416219,13.90805487827051,0.6046980381856744,14.0,0.6241891668928763,0.6214562558272633,0.6241891653937267,0.6251896940060481,0.627474988196809,0.6241891653937267,0.8820479749811697,52.41907758745415
