t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
60.150000000000006,55.150000000000006,-103.2110693877247,0.9956216614670577,59.73729968802346,3584.237981281408,13.908056420451754,0.6046981052370328,13.908054890808213,0.6046980387307919,14.0,0.6241891663958563,0.6214562556965888,0.6241891649128574,0.625189779296556,0.6274749876843795,0.6241891649128574,0.8820479747957003,52.463179986198575
60.2,55.2,-103.2935991191685,0.995621662057659,59.73729972345954,3584.2379834075728,13.908056416374867,0.6046981050597768,13.90805490321084,0.6046980392700365,14.0,0.6241891659041908,0.621456255567322,0.6241891644371684,0.6251897292624828,0.627474987177448,0.6241891644371684,0.8820479746122287,52.507282384933774
60.25,55.25,-103.37612883953979,0.9956216626418974,59.73729975851385,3584.237985510831,13.9080564123419,0.6046981048844304,13.908054915479847,0.6046980398034716,14.0,0.6241891654178222,0.6214562554394478,0.6241891639666053,0.625188206415344,0.6274749866759567,0.6241891639666053,0.8820479744307338,52.55138478365985
60.300000000000004,55.300000000000004,-103.45865854895789,0.9956216632198417,59.7372997931905,3584.2379875914303,13.908056408352383,0.6046981047109732,13.908054927616678,0.6046980403311599,14.0,0.6241891649366936,0.6214562553129512,0.6241891635011112,0.6251897081308754,0.627474986179847,0.6241891635011112,0.8820479742511942,52.5954871823769
60.35,55.35,-103.54118824754076,0.9956216637915596,59.73729982749357,3584.2379896496145,13.908056404405842,0.6046981045393844,13.908054939622753,0.6046980408531631,14.0,0.6241891644607483,0.6214562551878174,0.624189163040631,0.6251885619764999,0.6274749856890599,0.624189163040631,0.8820479740735887,52.63958958108502
60.400000000000006,55.400000000000006,-103.62371793540518,0.995621664357118,59.737299861427076,3584.2379916856244,13.90805640050182,0.6046981043696443,13.908054951499478,0.6046980413695425,14.0,0.6241891639899305,0.6214562550640318,0.6241891625851133,0.6251898852026588,0.6274749852035392,0.6241891625851133,0.8820479738978968,52.68369197978431
60.45,55.45,-103.70624761266659,0.9956216649165833,59.737299894995,3584.2379936997,13.908056396639854,0.6046981042017328,13.90805496324825,0.6046980418803587,14.0,0.6241891635241852,0.6214562549415796,0.6241891621345032,0.625188951989295,0.6274749847232288,0.6241891621345032,0.8820479737240974,52.727794378474854
60.5,55.5,-103.78877727943923,0.9956216654700213,59.737299928201274,3584.2379956920763,13.908056392819498,0.6046981040356304,13.90805497487045,0.6046980423856717,14.0,0.6241891630634577,0.6214562548204469,0.6241891616887482,0.6251900573906659,0.6274749842480725,0.6241891616887482,0.8820479735521707,52.77189677715676
60.550000000000004,55.550000000000004,-103.87130693583613,0.9956216660174969,59.737299961049814,3584.237997662989,13.908056389040297,0.6046981038713173,13.908054986367434,0.6046980428855406,14.0,0.6241891626076941,0.6214562547006188,0.6241891612477946,0.6251890720758941,0.6274749837780146,0.6241891612477946,0.8820479733820958,52.81599917583012
60.6,55.6,-103.95383658196903,0.9956216665590742,59.737299993544454,3584.2379996126674,13.90805638530182,0.6046981037087749,13.908054997740559,0.6046980433800243,14.0,0.6241891621568404,0.621456254582082,0.6241891608115925,0.6251900184773626,0.6274749833130002,0.6241891608115925,0.8820479732138536,52.86010157449502
60.650000000000006,55.650000000000006,-104.03636621794854,0.995621667094817,59.737300025689024,3584.2380015413414,13.908056381603622,0.6046981035479836,13.908055008991159,0.6046980438691808,14.0,0.6241891617108442,0.6214562544648222,0.6241891603800888,0.6251878995897538,0.6274749828529758,0.6241891603800888,0.882047973047424,52.90420397315155
60.7,55.7,-104.11889584388402,0.9956216676247881,59.73730005748729,3584.238003449237,13.908056377945266,0.6046981033889247,13.90805502012055,0.6046980443530674,14.0,0.6241891612696525,0.6214562543488257,0.6241891599532332,0.625190193948148,0.6274749823978865,0.6241891599532332,0.8820479728827874,52.94830637179981
60.75,55.75,-104.2014254598837,0.9956216681490495,59.73730008894297,3584.238005336578,13.908056374326321,0.6046981032315792,13.908055031130042,0.6046980448317409,14.0,0.6241891608332141,0.6214562542340789,0.6241891595309768,0.6251889434211998,0.6274749819476809,0.6241891595309768,0.8820479727199244,52.99240877043987
60.800000000000004,55.800000000000004,-104.28395506605462,0.9956216686676628,59.737300120059764,3584.2380072035858,13.908056370746362,0.6046981030759289,13.908055042020917,0.6046980453052573,14.0,0.6241891604014775,0.6214562541205683,0.62418915911327,0.6251900812682585,0.6274749815023063,0.62418915911327,0.8820479725588161,53.036511169071844
60.85,55.85,-104.36648466250263,0.9956216691806887,59.73730015084132,3584.2380090504794,13.90805636720497,0.6046981029219552,13.908055052794465,0.6046980457736724,14.0,0.6241891599743924,0.6214562540082805,0.6241891587000641,0.625187550661212,0.62747498106171,0.6241891587000641,0.8820479723994433,53.0806135676958
60.900000000000006,55.900000000000006,-104.44901424933255,0.9956216696881878,59.73730018129127,3584.238010877476,13.90805636370174,0.6046981027696409,13.908055063451943,0.604698046237041,14.0,0.6241891595519085,0.6214562538972026,0.6241891582913084,0.6251905909253986,0.6274749806258415,0.6241891582913084,0.8820479722417877,53.12471596631183
60.95,55.95,-104.53154382664793,0.9956216701902193,59.73730021141316,3584.2380126847893,13.908056360236248,0.6046981026189673,13.908055073994607,0.6046980466954177,14.0,0.6241891591339761,0.6214562537873213,0.6241891578869564,0.6251887755753113,0.62747498019465,0.6241891578869564,0.8820479720858305,53.16881836492002
61.0,56.0,-104.61407339455131,0.9956216706868422,59.73730024121053,3584.2380144726317,13.908056356808087,0.6046981024699168,13.908055084423685,0.6046980471488559,14.0,0.6241891587205463,0.6214562536786238,0.6241891574869615,0.6251902853471129,0.6274749797680845,0.6241891574869615,0.8820479719315535,53.21292076352045
61.050000000000004,56.050000000000004,-104.69660295314412,0.9956216711781146,59.73730027068688,3584.238016241213,13.90805635341686,0.6046981023224722,13.908055094740407,0.604698047597409,14.0,0.6241891583115704,0.6214562535710974,0.6241891570912764,0.6251887189944334,0.6274749793460966,0.6241891570912764,0.8820479717789386,53.257023162113214
61.1,56.1,-104.7791325025266,0.9956216716640945,59.73730029984567,3584.2380179907404,13.90805635006217,0.6046981021766161,13.908055104945989,0.6046980480411299,14.0,0.6241891579070006,0.6214562534647293,0.6241891566998528,0.6251898990016752,0.6274749789286358,0.6241891566998528,0.8820479716279679,53.30112556069838
61.150000000000006,56.150000000000006,-104.86166204279803,0.9956216721448387,59.73730032869032,3584.238019721419,13.90805634674362,0.6046981020323313,13.908055115041611,0.60469804848007,14.0,0.6241891575067895,0.6214562533595073,0.6241891563126475,0.6251876197231616,0.6274749785156551,0.6241891563126475,0.8820479714786237,53.34522795927605
61.2,56.2,-104.94419157405653,0.9956216726204036,59.737300357224214,3584.238021433453,13.90805634346082,0.6046981018896009,13.908055125028476,0.6046980489142816,14.0,0.6241891571108902,0.6214562532554188,0.6241891559296129,0.6251905016934738,0.627474978107105,0.6241891559296129,0.8820479713308883,53.38933035784629
61.25,56.25,-105.02672109639924,0.9956216730908449,59.737300385450695,3584.2380231270417,13.908056340213395,0.6046981017484085,13.908055134907745,0.604698049343815,14.0,0.6241891567192562,0.6214562531524518,0.6241891555507061,0.6251885405983476,0.6274749777029398,0.6241891555507061,0.8820479711847448,53.43343275640918
61.300000000000004,56.300000000000004,-105.10925060992217,0.9956216735562181,59.737300413373084,3584.238024802385,13.908056337000955,0.6046981016087373,13.90805514468058,0.6046980497687209,14.0,0.6241891563318414,0.621456253050594,0.6241891551758805,0.6251912129326215,0.6274749773031096,0.6241891551758805,0.8820479710401756,53.47753515496481
61.35,56.35,-105.19178011472037,0.9956216740165776,59.73730044099466,3584.2380264596795,13.908056333823122,0.6046981014705706,13.908055154348132,0.6046980501890492,14.0,0.6241891559486002,0.6214562529498338,0.6241891548050928,0.6251887940901206,0.6274749769075703,0.6241891548050928,0.882047970897164,53.521637553513244
61.400000000000006,56.400000000000006,-105.27430961088783,0.9956216744719775,59.73730046831865,3584.238028099119,13.908056330679527,0.6046981013338925,13.908055163911529,0.604698050604849,14.0,0.6241891555694882,0.6214562528501589,0.6241891544383004,0.625190050259097,0.627474976516275,0.6241891544383004,0.8820479707556932,53.56573995205457
61.45,56.45,-105.35683909851753,0.995621674922471,59.73730049534826,3584.2380297208956,13.908056327569803,0.6046981011986872,13.90805517337189,0.6046980510161691,14.0,0.6241891551944604,0.621456252751558,0.6241891540754602,0.625188527093138,0.6274749761291782,0.6241891540754602,0.8820479706157465,53.609842350588856
61.5,56.5,-105.43936857770144,0.9956216753681112,59.73730052208667,3584.2380313252,13.908056324493579,0.6046981010649383,13.908055182730337,0.6046980514230581,14.0,0.624189154823473,0.6214562526540194,0.6241891537165288,0.6251897023793098,0.6274749757462351,0.6241891537165288,0.8820479704773075,53.65394474911618
61.550000000000004,56.550000000000004,-105.52189804853056,0.9956216758089504,59.73730054853703,3584.2380329122216,13.908056321450502,0.6046981009326305,13.908055191987959,0.6046980518255635,14.0,0.6241891544564826,0.6214562525575317,0.6241891533614631,0.6251878760659128,0.6274749753673993,0.6241891533614631,0.8820479703403602,53.69804714763662
61.6,56.6,-105.60442751109491,0.9956216762450403,59.73730057470242,3584.238034482145,13.908056318440213,0.6046981008017484,13.908055201145848,0.6046980522237325,14.0,0.6241891540934458,0.6214562524620835,0.6241891530102232,0.6251902793984689,0.6274749749926294,0.6241891530102232,0.8820479702048882,53.74214954615025
61.650000000000006,56.650000000000006,-105.68695696548352,0.995621676676432,59.73730060058592,3584.238036035155,13.90805631546235,0.6046981006722761,13.90805521020507,0.6046980526176118,14.0,0.6241891537343199,0.6214562523676636,0.6241891526627669,0.6251887426609531,0.6274749746218796,0.6241891526627669,0.8820479700708758,53.78625194465715
61.7,56.7,-105.76948641178446,0.9956216771031761,59.73730062619056,3584.238037571434,13.908056312516567,0.6046981005441986,13.908055219166698,0.6046980530072478,14.0,0.6241891533790631,0.6214562522742608,0.6241891523190544,0.6251910455920705,0.6274749742551079,0.6241891523190544,0.8820479699383069,53.83035434315738
61.75,56.75,-105.85201585008487,0.9956216775253227,59.73730065151936,3584.2380390911617,13.908056309602522,0.6046981004175009,13.908055228031778,0.604698053392686,14.0,0.6241891530276337,0.6214562521818643,0.6241891519790442,0.6251883231382886,0.6274749738922716,0.6241891519790442,0.8820479698071664,53.87445674165102
61.800000000000004,56.800000000000004,-105.93454528047094,0.9956216779429212,59.73730067657527,3584.2380405945164,13.908056306719871,0.6046981002921683,13.908055236801346,0.6046980537739716,14.0,0.6241891526799902,0.6214562520904633,0.6241891516426988,0.6251895738881553,0.6274749735333284,0.6241891516426988,0.8820479696774387,53.918559140138136
61.85,56.85,-106.01707470302796,0.9956216783560209,59.73730070136126,3584.2380420816753,13.908056303868275,0.6046981001681858,13.908055245476438,0.6046980541511495,14.0,0.6241891523360924,0.6214562520000471,0.6241891513099758,0.6251886367043624,0.6274749731782369,0.6241891513099758,0.8820479695491087,53.962661538618796
61.900000000000006,56.900000000000006,-106.09960411784024,0.9956216787646701,59.7373007258802,3584.238043552812,13.908056301047402,0.6046981000455393,13.908055254058073,0.6046980545242641,14.0,0.6241891519958994,0.6214562519106049,0.6241891509808367,0.6251916604480817,0.6274749728269547,0.6241891509808367,0.8820479694221613,54.00676393709308
61.95,56.95,-106.18213352499124,0.9956216791689168,59.737300750135006,3584.2380450081005,13.908056298256918,0.6046980999242139,13.908055262547252,0.6046980548933588,14.0,0.6241891516593712,0.6214562518221263,0.6241891506552439,0.6251888803493865,0.62747497247944,0.6241891506552439,0.8820479692965814,54.05086633556105
62.0,57.0,-106.26466292456348,0.9956216795688083,59.7373007741285,3584.23804644771,13.908056295496491,0.6046980998041953,13.908055270944976,0.6046980552584772,14.0,0.6241891513264682,0.621456251734601,0.6241891503331584,0.6251890813618862,0.6274749721356543,0.6241891503331584,0.8820479691723546,54.094968734022764
62.050000000000004,57.050000000000004,-106.34719231663864,0.9956216799643917,59.7373007978635,3584.2380478718096,13.9080562927658,0.6046980996854695,13.908055279252224,0.604698055619662,14.0,0.6241891509971516,0.6214562516480184,0.6241891500145429,0.6251883065831991,0.6274749717955573,0.6241891500145429,0.8820479690494659,54.139071132478314
62.1,57.1,-106.42972170129745,0.9956216803557132,59.73730082134279,3584.2380492805673,13.908056290064522,0.6046980995680227,13.908055287469978,0.6046980559769556,14.0,0.6241891506713828,0.6214562515623686,0.6241891496993603,0.6251897149728103,0.6274749714591094,0.6241891496993603,0.882047968927901,54.183173530927746
62.150000000000006,57.150000000000006,-106.51225107861984,0.9956216807428189,59.737300844569134,3584.238050674148,13.908056287392345,0.604698099451841,13.908055295599198,0.6046980563303999,14.0,0.6241891503491236,0.6214562514776415,0.624189149387573,0.625189291383784,0.6274749711262702,0.624189149387573,0.8820479688076458,54.22727592937114
62.2,57.2,-106.59478044868483,0.995621681125754,59.73730086754524,3584.238052052714,13.908056284748952,0.604698099336911,13.908055303640834,0.6046980566800363,14.0,0.6241891500303365,0.621456251393827,0.6241891490791456,0.6251904805233889,0.6274749707970042,0.6241891490791456,0.8820479686886858,54.27137832780854
62.25,57.25,-106.6773098115706,0.9956216815045636,59.73730089027382,3584.2380534164295,13.908056282134035,0.6046980992232189,13.908055311595836,0.604698057025906,14.0,0.6241891497149837,0.6214562513109155,0.6241891487740406,0.625189383976214,0.6274749704712697,0.6241891487740406,0.8820479685710075,54.31548072624003
62.300000000000004,57.300000000000004,-106.75983916735454,0.9956216818792921,59.737300912757526,3584.2380547654516,13.908056279547296,0.604698099110752,13.908055319465136,0.6046980573680494,14.0,0.6241891494030286,0.6214562512288974,0.6241891484722236,0.6251887181420833,0.6274749701490311,0.6241891484722236,0.8820479684545972,54.359583124665676
62.35,57.35,-106.84236851611311,0.9956216822499836,59.73730093499901,3584.238056099941,13.908056276988425,0.6046980989994968,13.908055327249658,0.6046980577065069,14.0,0.6241891490944345,0.6214562511477627,0.6241891481736571,0.6251891690049447,0.6274749698302492,0.6241891481736571,0.8820479683394408,54.40368552308552
62.400000000000006,57.400000000000006,-106.92489785792203,0.9956216826166814,59.73730095700088,3584.238057420053,13.908056274457127,0.6046980988894404,13.90805533495031,0.6046980580413178,14.0,0.6241891487891651,0.6214562510675021,0.6241891478783079,0.6251888048041245,0.627474969514888,0.6241891478783079,0.882047968225525,54.447787921499646
62.45,57.45,-107.00742719285616,0.9956216829794285,59.73730097876571,3584.2380587259427,13.908056271953104,0.6046980987805698,13.908055342568002,0.6046980583725218,14.0,0.6241891484871848,0.6214562509881064,0.6241891475861409,0.6251890953222143,0.6274749692029105,0.6241891475861409,0.8820479681128367,54.4918903199081
62.5,57.5,-107.08995652098956,0.9956216833382677,59.737301000296064,3584.238060017764,13.908056269476061,0.6046980986728723,13.908055350103623,0.6046980587001576,14.0,0.6241891481884578,0.621456250909566,0.624189147297121,0.6251892856475543,0.6274749688942793,0.624189147297121,0.8820479680013624,54.53599271831095
62.550000000000004,57.550000000000004,-107.1724858423955,0.9956216836932409,59.737301021594455,3584.238061295667,13.908056267025712,0.6046980985663353,13.908055357558059,0.6046980590242634,14.0,0.624189147892949,0.621456250831872,0.6241891470112158,0.6251896565332332,0.6274749685889591,0.6241891470112158,0.8820479678910894,54.580095116708264
62.6,57.6,-107.25501515714647,0.9956216840443899,59.73730104266339,3584.2380625598034,13.90805626460176,0.604698098460946,13.908055364932189,0.6046980593448777,14.0,0.6241891476006237,0.6214562507550149,0.6241891467283894,0.6251896890789159,0.6274749682869148,0.6241891467283894,0.8820479677820042,54.624197515100086
62.650000000000006,57.650000000000006,-107.33754446531417,0.9956216843917558,59.73730106350535,3584.238063810321,13.908056262203912,0.6046980983566919,13.908055372226872,0.6046980596620379,14.0,0.6241891473114479,0.6214562506789858,0.6241891464486102,0.625189708810716,0.6274749679881114,0.6241891464486102,0.8820479676740943,54.66829991348649
62.7,57.7,-107.42007376696947,0.9956216847353794,59.73730108412276,3584.2380650473656,13.908056259831906,0.6046980982535611,13.908055379442967,0.6046980599757812,14.0,0.6241891470253874,0.6214562506037757,0.6241891461718454,0.6251882564193155,0.6274749676925135,0.6241891461718454,0.8820479675673468,54.71240231186753
62.75,57.75,-107.50260306218259,0.9956216850753009,59.73730110451805,3584.238066271083,13.90805625748545,0.6046980981515413,13.90805538658132,0.6046980602861444,14.0,0.6241891467424089,0.621456250529376,0.6241891458980627,0.6251896942860682,0.6274749674000875,0.6241891458980627,0.8820479674617495,54.756504710243256
62.800000000000004,57.800000000000004,-107.58513235102292,0.9956216854115604,59.73730112469362,3584.2380674816172,13.908056255164277,0.6046980980506208,13.908055393642769,0.6046980605931639,14.0,0.6241891464624791,0.6214562504557779,0.624189145627229,0.6251885492394572,0.6274749671107984,0.624189145627229,0.88204796735729,54.80060710861373
62.85,57.85,-107.66766163355912,0.9956216857441971,59.73730114465182,3584.2380686791093,13.908056252868112,0.6046980979507875,13.90805540062814,0.6046980608968756,14.0,0.624189146185565,0.6214562503829727,0.624189145359314,0.6251898769335089,0.6274749668246123,0.624189145359314,0.8820479672539557,54.84470950697901
62.900000000000006,57.900000000000006,-107.75019090985909,0.9956216860732503,59.73730116439502,3584.238069863701,13.908056250596683,0.6046980978520298,13.908055407538257,0.6046980611973155,14.0,0.624189145911634,0.6214562503109519,0.6241891450942837,0.6251895522715261,0.6274749665414965,0.6241891450942837,0.8820479671517348,54.88881190533915
62.95,57.95,-107.83272017999003,0.9956216863987584,59.7373011839255,3584.23807103553,13.908056248349727,0.6046980977543359,13.908055414373926,0.6046980614945185,14.0,0.6241891456406543,0.621456250239707,0.6241891448321102,0.625189955648832,0.6274749662614194,0.6241891448321102,0.8820479670506152,54.93291430369421
63.0,58.0,-107.91524944401841,0.9956216867207597,59.73730120324558,3584.2380721947347,13.908056246126968,0.6046980976576942,13.908055421135954,0.6046980617885197,14.0,0.6241891453725938,0.6214562501692296,0.6241891445727603,0.6251881424102095,0.6274749659843455,0.6241891445727603,0.882047966950585,54.97701670204424
63.050000000000004,58.050000000000004,-107.99777870200997,0.995621687039292,59.737301222357516,3584.238073341451,13.908056243928161,0.604698097562094,13.908055427825133,0.6046980620793536,14.0,0.6241891451074213,0.6214562500995114,0.6241891443162038,0.6251900609059549,0.6274749657102447,0.6241891443162038,0.8820479668516323,55.0211191003893
63.1,58.1,-108.0803079540297,0.9956216873543924,59.737301241263545,3584.2380744758125,13.908056241753037,0.6046980974675235,13.90805543444224,0.6046980623670539,14.0,0.6241891448451056,0.6214562500305444,0.6241891440624135,0.6251892553945959,0.6274749654390847,0.6241891440624135,0.8820479667537456,55.06522149872943
63.150000000000006,58.150000000000006,-108.16283720014202,0.9956216876660983,59.737301259965896,3584.238075597954,13.908056239601349,0.6046980973739716,13.908055440988067,0.604698062651655,14.0,0.6241891445856159,0.6214562499623204,0.6241891438113556,0.6251899759274359,0.6274749651708341,0.6241891438113556,0.8820479666569138,55.1093238970647
63.2,58.2,-108.2453664404105,0.995621687974446,59.73730127846676,3584.238076708006,13.908056237472842,0.604698097281428,13.908055447463367,0.6046980629331898,14.0,0.6241891443289218,0.6214562498948314,0.6241891435630029,0.6251876328814067,0.6274749649054603,0.6241891435630029,0.8820479665611249,55.15342629539515
63.25,58.25,-108.32789567489813,0.9956216882794716,59.737301296768294,3584.238077806098,13.90805623536727,0.6046980971898813,13.908055453868904,0.6046980632116915,14.0,0.6241891440749935,0.6214562498280694,0.6241891433173263,0.6251902931888175,0.6274749646429355,0.6241891433173263,0.882047966466368,55.197528693720834
63.300000000000004,58.300000000000004,-108.41042490366722,0.9956216885812113,59.737301314872674,3584.2380788923606,13.90805623328438,0.6046980970993209,13.908055460205437,0.6046980634871929,14.0,0.6241891438238005,0.6214562497620266,0.6241891430742952,0.6251884568396544,0.6274749643832256,0.6241891430742952,0.8820479663726319,55.241631092041814
63.35,58.35,-108.49295412677931,0.9956216888797,59.737301332782,3584.2380799669204,13.908056231223926,0.6046980970097359,13.908055466473702,0.6046980637597261,14.0,0.6241891435753134,0.6214562496966954,0.6241891428338829,0.625190782300659,0.6274749641263011,0.6241891428338829,0.8820479662799058,55.285733490358126
63.400000000000006,58.400000000000006,-108.5754833442954,0.9956216891749731,59.737301350498385,3584.2380810299032,13.90805622918567,0.6046980969211161,13.908055472674437,0.6046980640293234,14.0,0.6241891433295036,0.6214562496320681,0.624189142596061,0.6251887650838325,0.6274749638721338,0.624189142596061,0.8820479661881786,55.329835888669834
63.45,58.45,-108.65801255627575,0.9956216894670651,59.73730136802391,3584.238082081434,13.908056227169368,0.6046980968334509,13.908055478808368,0.604698064296016,14.0,0.6241891430863419,0.6214562495681369,0.6241891423608003,0.6251902315316197,0.6274749636206933,0.6241891423608003,0.8820479660974395,55.37393828697697
63.5,58.5,-108.74054176278,0.9956216897560102,59.73730138536061,3584.2380831216365,13.90805622517479,0.60469809674673,13.908055484876215,0.6046980645598354,14.0,0.6241891428457998,0.6214562495048944,0.624189142128075,0.6251886415920044,0.6274749633719501,0.624189142128075,0.8820479660076779,55.4180406852796
63.550000000000004,58.550000000000004,-108.82307096386717,0.9956216900418423,59.73730140251054,3584.2380841506324,13.908056223201699,0.6046980966609434,13.90805549087869,0.6046980648208126,14.0,0.6241891426078494,0.6214562494423332,0.6241891418978571,0.6251899669750745,0.6274749631258758,0.6241891418978571,0.8820479659188833,55.462143083577764
63.6,58.6,-108.90560015959558,0.995621690324595,59.7373014194757,3584.238085168542,13.908056221249865,0.6046980965760811,13.908055496816495,0.604698065078978,14.0,0.6241891423724626,0.6214562493804461,0.6241891416701199,0.625187658396562,0.6274749628824422,0.6241891416701199,0.8820479658310454,55.50624548187151
63.650000000000006,58.650000000000006,-108.988129350023,0.9956216906043015,59.73730143625809,3584.2380861754855,13.908056219319063,0.6046980964921331,13.908055502690331,0.6046980653343622,14.0,0.6241891421396119,0.6214562493192256,0.6241891414448364,0.6251905040986472,0.627474962641619,0.6241891414448364,0.8820479657441537,55.55034788016089
63.7,58.7,-109.07065853520653,0.9956216908809946,59.737301452859676,3584.2380871715804,13.908056217409065,0.6046980964090899,13.908055508500889,0.6046980655869951,14.0,0.6241891419092697,0.6214562492586647,0.6241891412219794,0.6251884971336781,0.6274749624033795,0.6241891412219794,0.8820479656581981,55.59445027844595
63.75,58.75,-109.15318771520266,0.9956216911547069,59.737301469282414,3584.2380881569447,13.908056215519643,0.604698096326941,13.908055514248845,0.6046980658369063,14.0,0.624189141681409,0.6214562491987563,0.6241891410015228,0.625191145369327,0.6274749621676964,0.6241891410015228,0.8820479655731687,55.63855267672673
63.800000000000004,58.800000000000004,-109.23571689006731,0.9956216914254703,59.73730148552822,3584.2380891316934,13.908056213650582,0.6046980962456775,13.908055519934878,0.6046980660841251,14.0,0.6241891414560032,0.6214562491394934,0.6241891407834415,0.6251887421243434,0.627474961934541,0.6241891407834415,0.8820479654890553,55.68265507500329
63.85,58.85,-109.3182460598557,0.9956216916933167,59.737301501599006,3584.2380900959406,13.908056211801652,0.6046980961652892,13.908055525559652,0.6046980663286805,14.0,0.624189141233026,0.6214562490808688,0.6241891405677091,0.6251900876616748,0.6274749617038873,0.6241891405677091,0.8820479654058481,55.72675747327566
63.900000000000006,58.900000000000006,-109.40077522462256,0.9956216919582773,59.73730151749664,3584.238091049798,13.908056209972644,0.6046980960857672,13.908055531123825,0.6046980665706011,14.0,0.6241891410124507,0.621456249022876,0.6241891403543027,0.6251874019336618,0.6274749614757069,0.6241891403543027,0.8820479653235375,55.7708598715439
63.95,58.95,-109.48330438442198,0.9956216922203835,59.73730153322301,3584.2380919933807,13.908056208163337,0.6046980960071017,13.908055536628055,0.6046980668099154,14.0,0.6241891407942518,0.621456248965508,0.6241891401431939,0.6251909189078936,0.627474961249975,0.6241891401431939,0.8820479652421136,55.814962269808035
64.0,59.0,-109.56583353930748,0.9956216924796659,59.73730154877995,3584.2380929267974,13.908056206373523,0.6046980959292836,13.908055542072985,0.6046980670466515,14.0,0.6241891405784037,0.621456248908758,0.6241891399343601,0.6251888317639565,0.6274749610266651,0.6241891399343601,0.8820479651615669,55.85906466806812
64.05,59.05,-109.64836268933199,0.9956216927361549,59.73730156416929,3584.2380938501574,13.908056204602993,0.604698095852304,13.908055547459252,0.6046980672808371,14.0,0.624189140364881,0.6214562488526193,0.6241891397277768,0.625190470831574,0.6274749608057504,0.6241891397277768,0.882047965081888,55.90316706632421
64.10000000000001,59.10000000000001,-109.7308918345479,0.9956216929898806,59.737301579392835,3584.23809476357,13.908056202851537,0.6046980957761537,13.908055552787495,0.6046980675124998,14.0,0.6241891401536589,0.6214562487970855,0.6241891395234189,0.6251877700471713,0.6274749605872072,0.6241891395234189,0.8820479650030675,55.947269464576344
64.15,59.150000000000006,-109.81342097500699,0.9956216932408728,59.73730159445237,3584.2380956671423,13.908056201118953,0.604698095700824,13.90805555805833,0.6046980677416665,14.0,0.6241891399447125,0.6214562487421499,0.6241891393212624,0.6251900227143617,0.627474960371007,0.6241891393212624,0.8820479649250961,55.99137186282454
64.2,59.2,-109.89595011076051,0.9956216934891611,59.737301609349664,3584.23809656098,13.908056199405038,0.604698095626306,13.908055563272383,0.6046980679683644,14.0,0.6241891397380172,0.6214562486878062,0.624189139121283,0.625188853150819,0.6274749601571264,0.624189139121283,0.8820479648479648,56.03547426106887
64.25,59.25,-109.97847924185918,0.9956216937347743,59.737301624086456,3584.238097445187,13.908056197709586,0.6046980955525907,13.908055568430258,0.60469806819262,14.0,0.6241891395335485,0.6214562486340481,0.6241891389234596,0.6251912425245126,0.6274749599455405,0.6241891389234596,0.8820479647716646,56.07957665930936
64.3,59.3,-110.06100836835313,0.9956216939777415,59.73730163866449,3584.2380983198696,13.9080561960324,0.6046980954796696,13.908055573532573,0.6046980684144597,14.0,0.6241891393312828,0.6214562485808691,0.6241891387277665,0.625189087268515,0.627474959736225,0.6241891387277665,0.8820479646961863,56.123679057546056
64.35000000000001,59.35000000000001,-110.143537490292,0.995621694218091,59.73730165308546,3584.238099185128,13.90805619437329,0.6046980954075344,13.908055578579914,0.6046980686339093,14.0,0.6241891391311963,0.621456248528263,0.6241891385341825,0.625189260663701,0.6274749595291536,0.6241891385341825,0.8820479646215211,56.16778145577901
64.4,59.400000000000006,-110.2260666077248,0.9956216944558512,59.737301667351076,3584.2381000410646,13.908056192732053,0.6046980953361762,13.908055583572876,0.6046980688509946,14.0,0.6241891389332656,0.6214562484762238,0.6241891383426829,0.6251887620743779,0.6274749593243042,0.6241891383426829,0.8820479645476608,56.211883854008235
64.45,59.45,-110.30859572070013,0.9956216946910499,59.737301681462995,3584.2381008877796,13.9080561911085,0.6046980952655869,13.908055588512047,0.6046980690657412,14.0,0.6241891387374671,0.6214562484247453,0.6241891381532476,0.6251891313165936,0.627474959121652,0.6241891381532476,0.882047964474596,56.25598625223379
64.5,59.5,-110.39112482926596,0.9956216949237148,59.737301695422886,3584.2381017253733,13.908056189502435,0.6046980951957581,13.90805559339801,0.6046980692781744,14.0,0.6241891385437779,0.6214562483738214,0.6241891379658517,0.6251883837919188,0.6274749589211739,0.6241891379658517,0.8820479644023185,56.30008865045571
64.55,59.55,-110.47365393346985,0.995621695153873,59.73730170923238,3584.238102553943,13.908056187913676,0.6046980951266816,13.908055598231334,0.6046980694883188,14.0,0.6241891383521756,0.6214562483234461,0.6241891377804754,0.625189708153213,0.6274749587228464,0.6241891377804754,0.8820479643308197,56.34419104867404
64.60000000000001,59.60000000000001,-110.55618303335879,0.9956216953815517,59.7373017228931,3584.238103373586,13.90805618634203,0.6046980950583491,13.908055603012585,0.6046980696961993,14.0,0.6241891381626372,0.6214562482736136,0.6241891375970959,0.625189228621148,0.6274749585266455,0.6241891375970959,0.882047964260091,56.388293446888824
64.65,59.650000000000006,-110.63871212897924,0.9956216956067774,59.73730173640664,3584.2381041843987,13.908056184787316,0.6046980949907529,13.908055607742327,0.6046980699018403,14.0,0.6241891379751409,0.6214562482243179,0.6241891374156925,0.6251904051189856,0.6274749583325503,0.6241891374156925,0.8820479641901244,56.432395845100075
64.7,59.7,-110.72124122037717,0.9956216958295767,59.7373017497746,3584.238104986476,13.908056183249352,0.6046980949238848,13.908055612421112,0.6046980701052658,14.0,0.6241891377896644,0.6214562481755532,0.6241891372362429,0.6251893455674019,0.627474958140537,0.6241891372362429,0.8820479641209116,56.47649824330785
64.75,59.75,-110.8037703075981,0.9956216960499756,59.73730176299854,3584.2381057799125,13.908056181727956,0.6046980948577373,13.908055617049488,0.6046980703064995,14.0,0.6241891376061863,0.621456248127314,0.6241891370587276,0.6251887830969709,0.6274749579505838,0.6241891370587276,0.8820479640524446,56.52060064151218
64.8,59.8,-110.88629939068704,0.9956216962680001,59.73730177608001,3584.2381065648005,13.908056180222951,0.6046980947923023,13.908055621628005,0.6046980705055655,14.0,0.6241891374246848,0.6214562480795944,0.6241891368831245,0.6251891487585587,0.6274749577626677,0.6241891368831245,0.882047963984715,56.56470303971311
64.85000000000001,59.85000000000001,-110.9688284696885,0.9956216964836758,59.73730178902055,3584.238107341233,13.908056178734158,0.6046980947275721,13.908055626157191,0.6046980707024866,14.0,0.6241891372451389,0.6214562480323889,0.6241891367094125,0.6251888217439718,0.6274749575767677,0.6241891367094125,0.882047963917715,56.60880543791068
64.9,59.900000000000006,-111.0513575446465,0.9956216966970279,59.73730180182167,3584.2381081093004,13.908056177261408,0.6046980946635395,13.908055630637588,0.6046980708972864,14.0,0.6241891370675272,0.621456247985692,0.6241891365375719,0.6251891008348797,0.6274749573928614,0.6241891365375719,0.8820479638514369,56.65290783610491
64.95,59.95,-111.13388661560461,0.9956216969080814,59.73730181448489,3584.238108869093,13.908056175804523,0.6046980946001966,13.908055635069713,0.6046980710899875,14.0,0.624189136891829,0.6214562479394982,0.6241891363675837,0.6251892654239997,0.6274749572109284,0.6241891363675837,0.8820479637858729,56.69701023429584
65.0,60.0,-111.2164156826059,0.9956216971168612,59.73730182701167,3584.2381096207,13.908056174363335,0.6046980945375363,13.908055639454087,0.6046980712806125,14.0,0.6241891367180235,0.6214562478938019,0.6241891361994263,0.6251896360457132,0.6274749570309467,0.6241891361994263,0.8820479637210151,56.74111263248351
65.05,60.05,-111.29894474569303,0.9956216973233918,59.73730183940351,3584.2381103642106,13.908056172937671,0.604698094475551,13.90805564379123,0.6046980714691839,14.0,0.6241891365460905,0.6214562478485981,0.6241891360330798,0.6251892524056921,0.6274749568528954,0.6241891360330798,0.8820479636568562,56.78521503066795
65.10000000000001,60.10000000000001,-111.3814738049082,0.9956216975276974,59.73730185166184,3584.2381110997103,13.908056171527363,0.6046980944142332,13.908055648081646,0.6046980716557238,14.0,0.6241891363760097,0.6214562478038812,0.6241891358685249,0.6251893171224898,0.6274749566767537,0.6241891358685249,0.8820479635933884,56.829317428849215
65.15,60.150000000000006,-111.46400286029305,0.9956216977298018,59.737301863788105,3584.238111827286,13.908056170132246,0.6046980943535759,13.908055652325837,0.6046980718402538,14.0,0.6241891362077611,0.621456247759646,0.6241891357057435,0.6251887983338162,0.6274749565025014,0.6241891357057435,0.8820479635306044,56.87341982702731
65.2,60.2,-111.54653191188888,0.9956216979297289,59.737301875783736,3584.2381125470242,13.908056168752156,0.604698094293572,13.908055656524306,0.6046980720227959,14.0,0.6241891360413251,0.6214562477158874,0.6241891355447158,0.6251898502977494,0.6274749563301185,0.6241891355447158,0.8820479634684967,56.91752222520229
65.25,60.25,-111.6290609597365,0.995621698127502,59.73730188765012,3584.238113259007,13.908056167386935,0.6046980942342146,13.908055660677544,0.6046980722033715,14.0,0.624189135876682,0.6214562476726001,0.6241891353854234,0.6251896003687446,0.6274749561595845,0.6241891353854234,0.882047963407058,56.96162462337418
65.3,60.3,-111.71159000387631,0.9956216983231445,59.73730189938867,3584.2381139633203,13.908056166036419,0.6046980941754965,13.908055664786037,0.6046980723820016,14.0,0.6241891357138128,0.6214562476297791,0.6241891352278464,0.6251898349758147,0.6274749559908803,0.6241891352278464,0.8820479633462812,57.00572702154301
65.35000000000001,60.35000000000001,-111.79411904434826,0.9956216985166793,59.737301911000756,3584.2381146600455,13.908056164700453,0.604698094117411,13.908055668850267,0.6046980725587072,14.0,0.6241891355526983,0.6214562475874195,0.6241891350719673,0.6251884411058727,0.627474955823986,0.6241891350719673,0.8820479632861591,57.04982941970883
65.4,60.400000000000006,-111.87664808119185,0.9956216987081289,59.73730192248773,3584.238115349264,13.908056163378877,0.6046980940599512,13.908055672870706,0.604698072733509,14.0,0.6241891353933195,0.621456247545516,0.6241891349177683,0.6251900399202743,0.6274749556588808,0.6241891349177683,0.8820479632266844,57.09393181787165
65.45,60.45,-111.95917711444615,0.9956216988975161,59.737301933850965,3584.238116031058,13.908056162071537,0.6046980940031103,13.908055676847837,0.6046980729064277,14.0,0.6241891352356578,0.6214562475040641,0.6241891347652293,0.6251889181514962,0.6274749554955474,0.6241891347652293,0.8820479631678508,57.13803421603151
65.5,60.5,-112.04170614414986,0.9956216990848628,59.737301945091765,3584.238116705506,13.908056160778283,0.6046980939468819,13.90805568078212,0.6046980730774835,14.0,0.6241891350796949,0.6214562474630588,0.6241891346143352,0.6251900796301286,0.6274749553339669,0.6241891346143352,0.882047963109651,57.182136614188444
65.55,60.55,-112.12423517034122,0.9956216992701912,59.73730195621147,3584.238117372688,13.908056159498965,0.6046980938912594,13.908055684674016,0.6046980732466963,14.0,0.6241891349254122,0.6214562474224952,0.6241891344650657,0.6251890204472852,0.6274749551741189,0.6241891344650657,0.882047963052078,57.22623901234248
65.60000000000001,60.60000000000001,-112.20676419305812,0.9956216994535229,59.73730196721137,3584.2381180326825,13.908056158233435,0.6046980938362364,13.90805568852398,0.6046980734140861,14.0,0.6241891347727918,0.6214562473823685,0.6241891343174056,0.6251899821872612,0.6274749550159857,0.6241891343174056,0.8820479629951252,57.27034141049367
65.65,60.650000000000006,-112.28929321233791,0.9956216996348795,59.737301978092766,3584.238118685566,13.908056156981539,0.6046980937818061,13.908055692332468,0.6046980735796725,14.0,0.6241891346218156,0.6214562473426744,0.624189134171336,0.6251877061450272,0.6274749548595484,0.624189134171336,0.8820479629387864,57.31444380864202
65.7,60.7,-112.37182222821765,0.9956216998142823,59.737301988856935,3584.238119331416,13.90805615574313,0.6046980937279622,13.908055696099929,0.6046980737434752,14.0,0.624189134472466,0.6214562473034078,0.6241891340268395,0.6251902793229164,0.62747495470479,0.6241891340268395,0.8820479628830543,57.35854620678756
65.75,60.75,-112.45435124073397,0.9956216999917522,59.737301999505135,3584.238119970308,13.90805615451807,0.6046980936746987,13.908055699826797,0.6046980739055129,14.0,0.6241891343247254,0.6214562472645642,0.6241891338839007,0.6251884131290095,0.6274749545516908,0.6241891338839007,0.8820479628279227,57.40264860493033
65.8,60.8,-112.53688024992313,0.9956217001673103,59.73730201003862,3584.238120602317,13.908056153306203,0.6046980936220089,13.908055703513517,0.6046980740658051,14.0,0.6241891341785767,0.6214562472261392,0.6241891337425004,0.6251907338745146,0.6274749544002345,0.6241891337425004,0.8820479627733853,57.44675100307036
65.85000000000001,60.85000000000001,-112.61940925582097,0.995621700340977,59.73730202045862,3584.2381212275172,13.9080561521074,0.604698093569887,13.908055707160516,0.6046980742243703,14.0,0.6241891340340023,0.6214562471881283,0.6241891336026246,0.625188723296323,0.6274749542504019,0.6241891336026246,0.8820479627194354,57.490853401207694
65.9,60.900000000000006,-112.70193825846292,0.9956217005127727,59.73730203076636,3584.2381218459814,13.908056150921508,0.6046980935183265,13.908055710768227,0.6046980743812272,14.0,0.6241891338909856,0.6214562471505268,0.6241891334642555,0.625190254249502,0.6274749541021771,0.6241891334642555,0.8820479626660668,57.53495579934233
65.95,60.95,-112.78446725788406,0.9956217006827176,59.73730204096306,3584.2381224577834,13.908056149748393,0.6046980934673215,13.908055714337072,0.6046980745363945,14.0,0.6241891337495096,0.6214562471133305,0.6241891333273761,0.6251885908804998,0.6274749539555418,0.6241891333273761,0.882047962613273,57.57905819747431
66.0,61.0,-112.86699625411912,0.9956217008508317,59.7373020510499,3584.238123062994,13.908056148587917,0.604698093416866,13.908055717867466,0.6046980746898898,14.0,0.6241891336095577,0.6214562470765348,0.6241891331919713,0.6251900186028639,0.6274749538104791,0.6241891331919713,0.882047962561048,57.623160595603665
66.05,61.05,-112.94952524720239,0.9956217010171345,59.737302061028075,3584.2381236616843,13.90805614743994,0.6046980933669539,13.908055721359828,0.6046980748417317,14.0,0.6241891334711134,0.6214562470401357,0.6241891330580257,0.6251877023645409,0.6274749536669716,0.6241891330580257,0.8820479625093859,57.667262993730425
66.10000000000001,61.10000000000001,-113.03205423716787,0.9956217011816457,59.73730207089874,3584.2381242539245,13.908056146304329,0.6046980933175795,13.90805572481456,0.6046980749919374,14.0,0.6241891333341605,0.6214562470041286,0.6241891329255234,0.6251912686889263,0.6274749535250039,0.6241891329255234,0.8820479624582802,57.71136539185463
66.15,61.150000000000006,-113.11458322404908,0.9956217013443845,59.73730208066307,3584.238124839784,13.908056145180952,0.604698093268737,13.908055728232075,0.604698075140525,14.0,0.6241891331986833,0.6214562469685094,0.6241891327944487,0.6251887536089324,0.6274749533845606,0.6241891327944487,0.882047962407725,57.75546778997627
66.2,61.2,-113.19711220787931,0.9956217015053701,59.7373020903222,3584.2381254193324,13.908056144069677,0.6046980932204208,13.908055731612773,0.6046980752875118,14.0,0.6241891330646655,0.6214562469332741,0.6241891326647863,0.6251898389765679,0.6274749532456219,0.6241891326647863,0.8820479623577145,57.79957018809541
66.25,61.25,-113.27964118869141,0.9956217016646213,59.737302099877276,3584.2381259926365,13.908056142970374,0.6046980931726249,13.908055734957047,0.6046980754329151,14.0,0.6241891329320919,0.6214562468984183,0.6241891325365209,0.6251872597860687,0.6274749531081747,0.6241891325365209,0.8820479623082429,57.84367258621206
66.3,61.3,-113.36217016651788,0.9956217018221568,59.737302109329406,3584.238126559764,13.908056141882915,0.6046980931253442,13.908055738265293,0.6046980755767519,14.0,0.6241891328009462,0.6214562468639379,0.6241891324096369,0.6251913917085264,0.6274749529722015,0.6241891324096369,0.882047962259304,57.88777498432624
66.35000000000001,61.35000000000001,-113.44469914139094,0.9956217019779953,59.737302118679715,3584.238127120783,13.908056140807169,0.6046980930785726,13.908055741537902,0.6046980757190392,14.0,0.6241891326712133,0.6214562468298289,0.6241891322841188,0.6251888520751735,0.6274749528376857,0.6241891322841188,0.8820479622108924,57.93187738243801
66.4,61.400000000000006,-113.52722811334233,0.9956217021321546,59.737302127929276,3584.2381276757565,13.908056139743017,0.6046980930323052,13.908055744775249,0.6046980758597934,14.0,0.6241891325428783,0.6214562467960876,0.6241891321599548,0.625189933865563,0.6274749527046137,0.6241891321599548,0.8820479621630025,57.975979780547355
66.45,61.45,-113.60975708240358,0.9956217022846531,59.73730213707918,3584.238128224751,13.908056138690327,0.604698092986536,13.908055747977716,0.6046980759990311,14.0,0.624189132415926,0.6214562467627097,0.624189132037129,0.6251885769106225,0.6274749525729691,0.624189132037129,0.8820479621156285,58.02008217865432
66.5,61.5,-113.6922860486058,0.9956217024355087,59.737302146130524,3584.2381287678313,13.908056137648977,0.6046980929412599,13.908055751145683,0.6046980761367688,14.0,0.6241891322903416,0.6214562467296915,0.6241891319156252,0.6251894671738049,0.6274749524427368,0.6241891319156252,0.8820479620687649,58.064184576758926
66.55,61.55,-113.7748150119798,0.9956217025847391,59.73730215508435,3584.238129305061,13.908056136618852,0.6046980928964718,13.908055754279523,0.6046980762730227,14.0,0.6241891321661102,0.6214562466970289,0.6241891317954307,0.6251878714775445,0.6274749523139012,0.6241891317954307,0.8820479620224061,58.1082869748612
66.60000000000001,61.60000000000001,-113.8573439725561,0.9956217027323618,59.73730216394171,3584.2381298365026,13.908056135599827,0.6046980928521665,13.908055757379598,0.6046980764078086,14.0,0.6241891320432171,0.6214562466647183,0.624189131676531,0.6251901312558413,0.6274749521864471,0.624189131676531,0.8820479619765469,58.15238937296119
66.65,61.650000000000006,-113.93987293036474,0.9956217028783941,59.73730217270365,3584.238130362219,13.90805613459178,0.6046980928083383,13.908055760446278,0.6046980765411425,14.0,0.6241891319216479,0.6214562466327558,0.6241891315589121,0.6251888521089074,0.6274749520603595,0.6241891315589121,0.8820479619311817,58.19649177105888
66.7,61.7,-114.0224018854356,0.9956217030228531,59.73730218137119,3584.2381308822714,13.908056133594586,0.604698092764982,13.908055763479917,0.6046980766730399,14.0,0.6241891318013882,0.6214562466011376,0.6241891314425607,0.6251910688207237,0.6274749519356247,0.6241891314425607,0.8820479618863053,58.24059416915431
66.75,61.75,-114.10493083779818,0.9956217031657558,59.737302189945346,3584.2381313967207,13.908056132608145,0.6046980927220933,13.908055766480874,0.6046980768035163,14.0,0.6241891316824244,0.6214562465698602,0.6241891313274628,0.6251890299337783,0.6274749518122285,0.6241891313274628,0.8820479618419125,58.284696567247515
66.8,61.8,-114.18745978748163,0.995621703307119,59.73730219842714,3584.238131905628,13.908056131632327,0.6046980926796663,13.908055769449499,0.6046980769325869,14.0,0.6241891315647425,0.6214562465389197,0.6241891312136048,0.6251893706161993,0.6274749516901557,0.6241891312136048,0.8820479617979979,58.32879896533851
66.85000000000001,61.85000000000001,-114.26998873451485,0.9956217034469592,59.73730220681755,3584.2381324090534,13.908056130667024,0.6046980926376967,13.908055772386144,0.6046980770602671,14.0,0.6241891314483279,0.6214562465083125,0.6241891311009726,0.6251887303344049,0.6274749515693909,0.6241891311009726,0.8820479617545564,58.37290136342733
66.9,61.900000000000006,-114.35251767892635,0.9956217035852929,59.73730221511757,3584.2381329070545,13.908056129712119,0.604698092596179,13.90805577529115,0.6046980771865718,14.0,0.6241891313331677,0.6214562464780352,0.624189130989554,0.6251891790060676,0.6274749514499225,0.624189130989554,0.8820479617115831,58.41700376151398
66.95,61.95,-114.43504662074439,0.9956217037221362,59.73730222332817,3584.2381333996905,13.908056128767502,0.6046980925551088,13.908055778164861,0.6046980773115157,14.0,0.6241891312192481,0.6214562464480838,0.6241891308793363,0.6251884063899934,0.627474951331735,0.6241891308793363,0.8820479616690723,58.46110615959849
67.0,62.0,-114.51757555999691,0.9956217038575053,59.737302231450315,3584.238133887019,13.908056127833058,0.6046980925144808,13.90805578100761,0.6046980774351135,14.0,0.6241891311065557,0.6214562464184553,0.6241891307703057,0.6251897091549733,0.6274749512148143,0.6241891307703057,0.8820479616270198,58.505208557680895
67.05,62.05,-114.60010449671157,0.9956217039914159,59.737302239484954,3584.238134369097,13.90805612690868,0.6046980924742904,13.908055783819735,0.6046980775573798,14.0,0.6241891309950773,0.6214562463891459,0.6241891306624499,0.6251891927525485,0.6274749510991485,0.6241891306624499,0.8820479615854202,58.5493109557612
67.10000000000001,62.10000000000001,-114.68263343091571,0.9956217041238838,59.73730224743303,3584.2381348459817,13.908056125994259,0.604698092434533,13.90805578660156,0.6046980776783287,14.0,0.6241891308848001,0.6214562463601522,0.6241891305557566,0.6251903188828669,0.6274749509847236,0.6241891305557566,0.8820479615442688,58.59341335383945
67.15,62.150000000000006,-114.76516236263635,0.9956217042549247,59.73730225529548,3584.238135317729,13.908056125089692,0.604698092395204,13.908055789353421,0.6046980777979748,14.0,0.6241891307757109,0.6214562463314709,0.6241891304502123,0.6251893205059026,0.6274749508715256,0.6241891304502123,0.8820479615035607,58.63751575191564
67.2,62.2,-114.84769129190025,0.9956217043845537,59.73730226307322,3584.2381357843933,13.908056124194868,0.6046980923562987,13.90805579207563,0.6046980779163317,14.0,0.624189130667797,0.6214562463030986,0.624189130345806,0.6251888325094567,0.6274749507595423,0.624189130345806,0.8820479614632912,58.68161814998981
67.25,62.25,-114.9302202187339,0.9956217045127863,59.73730227076718,3584.238136246031,13.908056123309688,0.6046980923178126,13.908055794768515,0.6046980780334137,14.0,0.6241891305610456,0.6214562462750319,0.6241891302425224,0.6251882834649373,0.6274749506487587,0.6241891302425224,0.8820479614234555,58.72572054806198
67.3,62.3,-115.01274914316343,0.9956217046396373,59.73730227837824,3584.238136702694,13.908056122434045,0.6046980922797411,13.908055797432386,0.6046980781492342,14.0,0.6241891304554443,0.6214562462472676,0.6241891301403533,0.625189788378192,0.6274749505391647,0.6241891301403533,0.882047961384049,58.769822946132166
67.35000000000001,62.35000000000001,-115.09527806521483,0.9956217047651217,59.737302285907305,3584.2381371544384,13.908056121567832,0.6046980922420796,13.908055800067558,0.6046980782638068,14.0,0.6241891303509808,0.6214562462198024,0.6241891300392842,0.6251895579420156,0.6274749504307454,0.6241891300392842,0.882047961345067,58.813925344200406
67.4,62.400000000000006,-115.17780698491363,0.9956217048892542,59.73730229335525,3584.238137601315,13.908056120710949,0.6046980922048238,13.908055802674339,0.6046980783771452,14.0,0.6241891302476426,0.6214562461926332,0.6241891299393043,0.6251888209333532,0.6274749503234883,0.6241891299393043,0.882047961306505,58.85802774226669
67.45,62.45,-115.26033590228523,0.9956217050120493,59.73730230072296,3584.2381380433776,13.9080561198633,0.6046980921679695,13.908055805253035,0.6046980784892624,14.0,0.6241891301454177,0.6214562461657566,0.6241891298404021,0.6251887585356878,0.6274749502173828,0.6241891298404021,0.8820479612683584,58.90213014033106
