t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
67.5,62.5,-115.3428648173547,0.9956217051335216,59.737302308011294,3584.2381384806777,13.908056119024788,0.6046980921315125,13.908055807803953,0.6046980786001719,14.0,0.6241891300442943,0.6214562461391696,0.6241891297425642,0.6251891177299687,0.6274749501124153,0.6241891297425642,0.8820479612306228,58.94623253839353
67.55,62.55,-115.4253937301468,0.9956217052536851,59.73730231522111,3584.2381389132665,13.908056118195303,0.604698092095448,13.908055810327388,0.6046980787098865,14.0,0.6241891299442603,0.621456246112869,0.6241891296457811,0.6251897682379249,0.627474950008573,0.6241891296457811,0.8820479611932938,58.990334936454126
67.60000000000001,62.60000000000001,-115.5079226406861,0.9956217053725541,59.737302322353244,3584.2381393411947,13.908056117374759,0.6046980920597721,13.908055812823639,0.6046980788184191,14.0,0.6241891298453042,0.6214562460868518,0.6241891295500401,0.6251896924520515,0.6274749499058443,0.6241891295500401,0.8820479611563669,59.03443733451288
67.65,62.650000000000006,-115.59045154899687,0.9956217054901425,59.73730232940855,3584.238139764513,13.908056116563058,0.6046980920244808,13.908055815292993,0.6046980789257823,14.0,0.624189129747414,0.6214562460611148,0.6241891294553307,0.6251897677217143,0.627474949804218,0.6241891294553307,0.8820479611198377,59.07853973256978
67.7,62.7,-115.6729804551031,0.995621705606464,59.73730233638784,3584.2381401832704,13.908056115760104,0.6046980919895697,13.908055817735745,0.6046980790319889,14.0,0.6241891296505784,0.6214562460356552,0.6241891293616421,0.6251879848163674,0.6274749497036811,0.6241891293616421,0.8820479610837023,59.12264213062487
67.75,62.75,-115.75550935902857,0.9956217057215323,59.73730234329194,3584.238140597516,13.908056114965794,0.6046980919550345,13.90805582015218,0.6046980791370513,14.0,0.6241891295547862,0.6214562460104699,0.6241891292689632,0.625189808226026,0.627474949604223,0.6241891292689632,0.8820479610479562,59.16674452867816
67.8,62.8,-115.83803826079674,0.9956217058353609,59.73730235012165,3584.238141007299,13.908056114180043,0.6046980919208715,13.908055822542579,0.6046980792409817,14.0,0.6241891294600261,0.6214562459855559,0.6241891291772828,0.6251884825033196,0.627474949505832,0.6241891291772828,0.8820479610125952,59.21084692672967
67.85000000000001,62.85000000000001,-115.9205671604309,0.9956217059479633,59.7373023568778,3584.238141412668,13.908056113402763,0.6046980918870767,13.90805582490723,0.6046980793437926,14.0,0.6241891293662868,0.6214562459609104,0.6241891290865892,0.6251900400835204,0.6274749494084947,0.6241891290865892,0.8820479609776153,59.25494932477944
67.9,62.900000000000006,-116.003096057954,0.9956217060593526,59.737302363561156,3584.2381418136692,13.908056112633853,0.6046980918536458,13.908055827246406,0.6046980794454959,14.0,0.6241891292735572,0.6214562459365304,0.6241891289968718,0.6251888788456995,0.6274749493122015,0.6241891289968718,0.8820479609430121,59.29905172282745
67.95,62.95,-116.08562495338877,0.9956217061695418,59.73730237017251,3584.2381422103504,13.908056111873224,0.604698091820575,13.908055829560379,0.6046980795461034,14.0,0.6241891291818265,0.6214562459124129,0.6241891289081222,0.6251900896329788,0.6274749492169411,0.6241891289081222,0.8820479609087815,59.34315412087374
68.0,63.0,-116.16815384675775,0.9956217062785438,59.737302376712634,3584.238142602758,13.908056111120787,0.6046980917878604,13.908055831849422,0.604698079645627,14.0,0.624189129091084,0.6214562458885553,0.6241891288203288,0.6251889679977405,0.6274749491227032,0.6241891288203288,0.8820479608749199,59.387256518918335
68.05,63.05,-116.25068273808317,0.9956217063863716,59.737302383182296,3584.238142990938,13.908056110376458,0.6046980917554982,13.908055834113807,0.6046980797440785,14.0,0.6241891290013193,0.6214562458649547,0.6241891287334813,0.6251900074130322,0.6274749490294753,0.6241891287334813,0.882047960841423,59.431358916961244
68.10000000000001,63.10000000000001,-116.33321162738707,0.9956217064930377,59.73730238958226,3584.2381433749356,13.908056109640148,0.6046980917234847,13.908055836353794,0.6046980798414693,14.0,0.6241891289125215,0.6214562458416083,0.6241891286475686,0.6251877663658019,0.6274749489372471,0.6241891286475686,0.8820479608082868,59.4754613150025
68.15,63.150000000000006,-116.4157405146912,0.9956217065985548,59.73730239591328,3584.238143754797,13.908056108911767,0.604698091691816,13.90805583856965,0.6046980799378109,14.0,0.6241891288246801,0.6214562458185136,0.6241891285625808,0.625190280757671,0.627474948846007,0.6241891285625808,0.8820479607755078,59.51956371304209
68.2,63.2,-116.4982694000171,0.9956217067029348,59.73730240217609,3584.2381441305656,13.90805610819123,0.6046980916604883,13.908055840761632,0.6046980800331144,14.0,0.6241891287377853,0.6214562457956674,0.6241891284785106,0.625188390203614,0.6274749487557467,0.6241891284785106,0.8820479607430818,59.56366611108005
68.25,63.25,-116.5807982833861,0.9956217068061904,59.73730240837143,3584.2381445022856,13.908056107478458,0.6046980916294982,13.90805584293,0.6046980801273913,14.0,0.6241891286518269,0.6214562457730675,0.6241891283953451,0.6251907080292137,0.6274749486664555,0.6241891283953451,0.8820479607110051,59.607768509116404
68.3,63.3,-116.6633271648193,0.9956217069083336,59.737302414500014,3584.2381448700007,13.908056106773365,0.6046980915988419,13.908055845075008,0.6046980802206525,14.0,0.6241891285667943,0.6214562457507109,0.6241891283130759,0.6251887165592396,0.6274749485781207,0.6241891283130759,0.8820479606792739,59.65187090715116
68.35000000000001,63.35000000000001,-116.74585604433754,0.9956217070093764,59.73730242056258,3584.2381452337545,13.908056106075868,0.604698091568516,13.908055847196906,0.604698080312909,14.0,0.6241891284826779,0.6214562457285953,0.6241891282316931,0.6251901395278785,0.6274749484907327,0.6241891282316931,0.8820479606478847,59.695973305184346
68.4,63.400000000000006,-116.82838492196143,0.9956217071093306,59.737302426559836,3584.23814559359,13.908056105385885,0.6046980915385168,13.908055849295945,0.6046980804041715,14.0,0.6241891283994676,0.6214562457067179,0.6241891281511861,0.6251880547869734,0.6274749484042824,0.6241891281511861,0.8820479606168335,59.740075703215965
68.45,63.45,-116.91091379771139,0.995621707208208,59.73730243249248,3584.2381459495487,13.90805610470334,0.6046980915088408,13.908055851372369,0.6046980804944508,14.0,0.6241891283171538,0.6214562456850762,0.6241891280715469,0.6251911631577303,0.6274749483187592,0.6241891280715469,0.882047960586117,59.784178101246034
68.5,63.5,-116.99344267160762,0.99562170730602,59.7373024383612,3584.238146301672,13.908056104028141,0.6046980914794845,13.90805585342642,0.6046980805837574,14.0,0.6241891282357268,0.6214562456636676,0.624189127992767,0.6251887890489379,0.6274749482341535,0.624189127992767,0.8820479605557313,59.82828049927458
68.55,63.55,-117.07597154367008,0.9956217074027783,59.7373024441667,3584.238146650002,13.908056103360218,0.6046980914504443,13.908055855458345,0.604698080672102,14.0,0.6241891281551771,0.6214562456424897,0.6241891279148343,0.6251897990183491,0.6274749481504552,0.6241891279148343,0.8820479605256729,59.87238289730161
68.60000000000001,63.60000000000001,-117.15850041391856,0.9956217074984942,59.737302449909656,3584.2381469945794,13.908056102699495,0.6046980914217172,13.908055857468378,0.6046980807594947,14.0,0.6241891280754952,0.62145624562154,0.6241891278377418,0.6251875117641632,0.6274749480676544,0.6241891278377418,0.8820479604959386,59.91648529532716
68.65,63.650000000000006,-117.24102928237254,0.9956217075931789,59.737302455590736,3584.2381473354444,13.908056102045885,0.6046980913932993,13.908055859456757,0.604698080845946,14.0,0.6241891279966718,0.6214562456008159,0.6241891277614798,0.6251904639918346,0.6274749479857414,0.6241891277614798,0.8820479604665243,59.96058769335122
68.7,63.7,-117.3235581490514,0.9956217076868434,59.737302461210604,3584.2381476726364,13.908056101399321,0.6046980913651879,13.908055861423714,0.6046980809314658,14.0,0.6241891279186977,0.6214562455803151,0.6241891276860404,0.6251886058877802,0.6274749479047073,0.6241891276860404,0.8820479604374271,60.00469009137382
68.75,63.75,-117.40608701397424,0.9956217077794989,59.73730246676993,3584.238148006196,13.908056100759728,0.6046980913373795,13.908055863369478,0.6046980810160643,14.0,0.6241891278415639,0.6214562455600352,0.6241891276114137,0.6251912631989123,0.6274749478245423,0.6241891276114137,0.8820479604086433,60.04879248939497
68.8,63.8,-117.48861587716,0.9956217078711562,59.73730247226938,3584.238148336163,13.908056100127025,0.6046980913098706,13.908055865294283,0.6046980810997514,14.0,0.6241891277652609,0.6214562455399738,0.6241891275375897,0.6251888256761877,0.6274749477452366,0.6241891275375897,0.8820479603801696,60.09289488741469
68.85000000000001,63.85000000000001,-117.57114473862741,0.995621707961826,59.73730247770956,3584.2381486625736,13.90805609950114,0.6046980912826583,13.908055867198348,0.6046980811825369,14.0,0.62418912768978,0.6214562455201286,0.6241891274645619,0.6251898924453386,0.6274749476667817,0.6241891274645619,0.8820479603520028,60.136997285433004
68.9,63.900000000000006,-117.65367359839493,0.9956217080515191,59.73730248309114,3584.2381489854683,13.908056098882,0.6046980912557391,13.9080558690819,0.6046980812644305,14.0,0.6241891276151122,0.6214562455004972,0.6241891273923202,0.6251885338300668,0.6274749475891687,0.6241891273923202,0.8820479603241395,60.18109968344991
68.95,63.95,-117.73620245648091,0.9956217081402458,59.73730248841475,3584.2381493048847,13.908056098269526,0.6046980912291098,13.90805587094516,0.6046980813454418,14.0,0.6241891275412492,0.6214562454810774,0.6241891273208573,0.6251895479953672,0.6274749475123872,0.6241891273208573,0.8820479602965765,60.225202081465426
69.0,64.0,-117.81873131290344,0.9956217082280165,59.73730249368099,3584.2381496208595,13.908056097663659,0.6046980912027677,13.908055872788347,0.6046980814255803,14.0,0.6241891274681817,0.6214562454618667,0.6241891272501644,0.6251878934488383,0.6274749474364288,0.6241891272501644,0.8820479602693104,60.26930447947957
69.05,64.05,-117.90126016768046,0.9956217083148418,59.73730249889051,3584.2381499334306,13.908056097064316,0.6046980911767094,13.908055874611678,0.6046980815048556,14.0,0.6241891273959015,0.621456245442863,0.624189127180233,0.6251901551641748,0.6274749473612863,0.624189127180233,0.882047960242338,60.31340687749236
69.10000000000001,64.10000000000001,-117.98378902082973,0.9956217084007316,59.737302504043896,3584.2381502426338,13.90805609647143,0.6046980911509318,13.908055876415363,0.6046980815832766,14.0,0.6241891273243998,0.6214562454240642,0.6241891271110545,0.6251888099298412,0.6274749472869481,0.6241891271110545,0.8820479602156563,60.35750927550382
69.15,64.15,-118.06631787236871,0.9956217084856962,59.73730250914177,3584.2381505485064,13.908056095884929,0.6046980911254317,13.90805587819962,0.604698081660853,14.0,0.6241891272536683,0.6214562454054678,0.6241891270426204,0.6251909764999816,0.6274749472134069,0.6241891270426204,0.8820479601892621,60.40161167351394
69.2,64.2,-118.1488467223148,0.9956217085697453,59.73730251418472,3584.238150851083,13.908056095304742,0.6046980911002062,13.908055879964651,0.6046980817375935,14.0,0.6241891271836987,0.6214562453870718,0.6241891269749251,0.6251889902241687,0.6274749471406547,0.6241891269749251,0.8820479601631521,60.44571407152275
69.25,64.25,-118.23137557068515,0.9956217086528891,59.73730251917335,3584.238151150401,13.908056094730803,0.6046980910752523,13.908055881710672,0.6046980818135075,14.0,0.6241891271144827,0.6214562453688739,0.6241891269079569,0.625189431845468,0.6274749470686823,0.6241891269079569,0.8820479601373235,60.48981646953026
69.3,64.3,-118.31390441749673,0.995621708735137,59.73730252410822,3584.2381514464932,13.908056094163047,0.6046980910505673,13.908055883437877,0.6046980818886033,14.0,0.6241891270460125,0.621456245350872,0.6241891268417121,0.6251887134873646,0.6274749469974825,0.6241891268417121,0.8820479601117728,60.533918867536485
69.35000000000001,64.35000000000001,-118.39643326276637,0.9956217088164987,59.73730252898992,3584.238151739395,13.908056093601406,0.6046980910261481,13.908055885146473,0.6046980819628901,14.0,0.6241891269782801,0.621456245333064,0.624189126776182,0.6251892177292129,0.6274749469270466,0.624189126776182,0.8820479600864976,60.57802126554145
69.4,64.4,-118.47896210651062,0.995621708896984,59.73730253381904,3584.2381520291424,13.908056093045815,0.604698091001992,13.908055886836664,0.6046980820363766,14.0,0.6241891269112776,0.6214562453154479,0.6241891267113564,0.6251884372673407,0.6274749468573659,0.6241891267113564,0.8820479600614946,60.622123663545146
69.45,64.45,-118.56149094874596,0.9956217089766022,59.73730253859613,3584.238152315768,13.90805609249621,0.6046980909780961,13.908055888508647,0.6046980821090716,14.0,0.6241891268449967,0.6214562452980215,0.6241891266472291,0.6251912398009486,0.6274749467884316,0.6241891266472291,0.8820479600367608,60.6662260615476
69.5,64.5,-118.64401978948861,0.9956217090553625,59.73730254332175,3584.238152599305,13.908056091952531,0.6046980909544579,13.908055890162613,0.6046980821809832,14.0,0.62418912677943,0.6214562452807829,0.6241891265837937,0.6251891718861126,0.6274749467202365,0.6241891265837937,0.8820479600122937,60.71032845954882
69.55,64.55,-118.7265486287547,0.9956217091332744,59.737302547996464,3584.238152879788,13.908056091414705,0.6046980909310742,13.908055891798764,0.6046980822521202,14.0,0.6241891267145696,0.62145624526373,0.624189126521041,0.6251888259282792,0.6274749466527735,0.624189126521041,0.8820479599880902,60.754430857548826
69.60000000000001,64.60000000000001,-118.80907746656011,0.9956217092103469,59.73730255262081,3584.2381531572487,13.908056090882678,0.6046980909079425,13.908055893417286,0.6046980823224907,14.0,0.6241891266504083,0.6214562452468608,0.6241891264589648,0.6251881938755757,0.6274749465860343,0.6241891264589648,0.8820479599641473,60.79853325554764
69.65,64.65,-118.89160630292058,0.995621709286589,59.73730255719534,3584.2381534317205,13.90805609035638,0.6046980908850601,13.908055895018371,0.6046980823921031,14.0,0.6241891265869381,0.6214562452301735,0.6241891263975576,0.6251905791953413,0.6274749465200102,0.6241891263975576,0.8820479599404626,60.84263565354525
69.7,64.7,-118.97413513785166,0.9956217093620098,59.73730256172059,3584.238153703235,13.908056089835757,0.6046980908624242,13.908055896602205,0.6046980824609655,14.0,0.6241891265241518,0.6214562452136658,0.6241891263368113,0.6251894614532094,0.627474946454694,0.6241891263368113,0.8820479599170328,60.886738051541684
69.75,64.75,-119.05666397136876,0.9956217094366181,59.73730256619709,3584.2381539718253,13.908056089320745,0.6046980908400325,13.90805589816898,0.6046980825290861,14.0,0.6241891264620419,0.6214562451973361,0.6241891262767187,0.6251885534829265,0.6274749463900786,0.6241891262767187,0.8820479598938556,60.93084044953695
69.8,64.8,-119.13919280348713,0.9956217095104225,59.73730257062535,3584.238154237521,13.90805608881128,0.6046980908178818,13.908055899718873,0.6046980825964727,14.0,0.624189126400601,0.6214562451811824,0.6241891262172747,0.6251892745915092,0.6274749463261546,0.6241891262172747,0.8820479598709282,60.97494284753107
69.85000000000001,64.85000000000001,-119.22172163422185,0.9956217095834319,59.73730257500591,3584.2381545003545,13.9080560883073,0.6046980907959696,13.908055901252071,0.6046980826631335,14.0,0.624189126339822,0.6214562451652026,0.6241891261584703,0.6251886928866761,0.6274749462629181,0.6241891261584703,0.8820479598482478,61.019045245524055
69.9,64.9,-119.30425046358776,0.9956217096556546,59.73730257933927,3584.2381547603563,13.908056087808752,0.6046980907742936,13.908055902768746,0.6046980827290759,14.0,0.6241891262796978,0.6214562451493949,0.6241891261003008,0.6251892681311351,0.6274749462003586,0.6241891261003008,0.8820479598258115,61.063147643515904
69.95,64.95,-119.38677929159968,0.9956217097270992,59.73730258362595,3584.238155017557,13.908056087315575,0.6046980907528511,13.908055904269085,0.604698082794308,14.0,0.6241891262202215,0.6214562451337576,0.6241891260427576,0.6251891760823067,0.6274749461384701,0.6241891260427576,0.8820479598036172,61.10725004150664
70.0,65.0,-119.46930811827214,0.9956217097977741,59.737302587866445,3584.2381552719867,13.908056086827713,0.6046980907316397,13.908055905753255,0.6046980828588372,14.0,0.6241891261613861,0.6214562451182889,0.6241891259858343,0.625189746203986,0.6274749460772464,0.6241891259858343,0.8820479597816621,61.15135243949627
70.05,65.05,-119.55183694361962,0.9956217098676877,59.73730259206126,3584.2381555236757,13.908056086345105,0.6046980907106568,13.908055907221444,0.6046980829226715,14.0,0.6241891261031843,0.6214562451029867,0.6241891259295231,0.6251895701341238,0.627474946016678,0.6241891259295231,0.8820479597599432,61.19545483748481
70.10000000000001,65.10000000000001,-119.63436576765639,0.995621709936848,59.737302596210874,3584.2381557726526,13.908056085867699,0.6046980906899,13.908055908673807,0.6046980829858177,14.0,0.6241891260456097,0.6214562450878495,0.6241891258738205,0.6251897649850632,0.6274749459567599,0.6241891258738205,0.8820479597384586,61.23955723547228
70.15,65.15,-119.71689459039654,0.9956217100052633,59.7373026003158,3584.238156018948,13.90805608539544,0.604698090669367,13.908055910110532,0.604698083048284,14.0,0.6241891259886554,0.6214562450728753,0.6241891258187153,0.6251880740356055,0.6274749458974835,0.6241891258187153,0.8820479597172054,61.28365963345867
70.2,65.2,-119.79942341185402,0.9956217100729415,59.737302604376495,3584.2381562625897,13.908056084928264,0.6046980906490549,13.908055911531774,0.6046980831100771,14.0,0.6241891259323146,0.6214562450580624,0.6241891257642053,0.6251897986997123,0.6274749458388424,0.6241891257642053,0.8820479596961811,61.327762031444
70.25,65.25,-119.88195223204269,0.9956217101398905,59.737302608393435,3584.238156503606,13.908056084466121,0.6046980906289618,13.908055912937701,0.6046980831712044,14.0,0.6241891258765808,0.6214562450434091,0.6241891257102831,0.6251884821812573,0.6274749457808313,0.6241891257102831,0.8820479596753833,61.37186442942829
70.3,65.3,-119.96448105097622,0.9956217102061183,59.7373026123671,3584.238156742026,13.908056084008962,0.6046980906090853,13.908055914328486,0.6046980832316733,14.0,0.6241891258214475,0.6214562450289138,0.6241891256569411,0.625190029308677,0.627474945723441,0.6241891256569411,0.8820479596548099,61.415966827411545
70.35000000000001,65.35000000000001,-120.04700986866813,0.9956217102716327,59.73730261629796,3584.2381569778777,13.90805608355672,0.6046980905894227,13.908055915704288,0.6046980832914908,14.0,0.6241891257669078,0.6214562450145745,0.6241891256041731,0.6251888507693925,0.6274749456666664,0.6241891256041731,0.8820479596344577,61.46006922539379
70.4,65.4,-120.12953868513176,0.9956217103364412,59.73730262018647,3584.238157211188,13.90805608310935,0.6046980905699718,13.908055917065267,0.6046980833506638,14.0,0.6241891257129556,0.6214562450003898,0.6241891255519741,0.6251900974978318,0.6274749456104998,0.6241891255519741,0.8820479596143249,61.50417162337501
70.45,65.45,-120.2120675003804,0.9956217104005514,59.737302624033084,3584.238157441985,13.9080560826668,0.6046980905507304,13.908055918411579,0.6046980834091991,14.0,0.6241891256595847,0.6214562449863577,0.6241891255003389,0.6251882031292954,0.6274749455549364,0.6241891255003389,0.8820479595944088,61.548274021355226
70.5,65.5,-120.2945963144271,0.995621710463971,59.73730262783826,3584.2381576702955,13.908056082229013,0.6046980905316962,13.908055919743392,0.604698083467104,14.0,0.6241891256067891,0.6214562449724768,0.6241891254492585,0.6251901707489407,0.6274749454999695,0.6241891254492585,0.8820479595747073,61.59237641933445
70.55,65.55,-120.37712512728481,0.9956217105267073,59.73730263160244,3584.2381578961463,13.908056081795948,0.6046980905128673,13.908055921060855,0.604698083524385,14.0,0.6241891255545623,0.6214562449587455,0.6241891253987284,0.6251886089249206,0.627474945445592,0.6241891253987284,0.8820479595552182,61.63647881731269
70.60000000000001,65.60000000000001,-120.4596539389664,0.9956217105887677,59.73730263532606,3584.2381581195636,13.908056081367551,0.6046980904942414,13.908055922364122,0.6046980835810488,14.0,0.6241891255028983,0.6214562449451622,0.6241891253487439,0.6251904491562846,0.6274749453917967,0.6241891253487439,0.8820479595359391,61.68058121528998
70.65,65.65,-120.54218274948444,0.9956217106501595,59.73730263900957,3584.238158340574,13.908056080943767,0.604698090475816,13.90805592365335,0.6046980836371022,14.0,0.6241891254517907,0.6214562449317251,0.6241891252992976,0.6251885298923024,0.6274749453385786,0.6241891252992976,0.8820479595168675,61.7246836132663
70.7,65.7,-120.62471155885152,0.9956217107108899,59.7373026426534,3584.238158559204,13.90805608052455,0.6046980904575892,13.908055924928687,0.6046980836925516,14.0,0.6241891254012338,0.621456244918433,0.6241891252503837,0.6251903094457979,0.6274749452859316,0.6241891252503837,0.8820479594980016,61.76878601124167
70.75,65.75,-120.70724036708005,0.9956217107709661,59.737302646257966,3584.238158775478,13.908056080109851,0.6046980904395588,13.908055926190288,0.6046980837474039,14.0,0.6241891253512218,0.621456244905284,0.6241891252019965,0.6251883904673172,0.6274749452338492,0.6241891252019965,0.8820479594793389,61.81288840921611
70.8,65.8,-120.78976917418227,0.995621710830395,59.7373026498237,3584.2381589894217,13.908056079699628,0.604698090421723,13.908055927438296,0.604698083801665,14.0,0.6241891253017485,0.6214562448922766,0.624189125154131,0.625190940221757,0.6274749451823244,0.624189125154131,0.8820479594608772,61.85699080718961
70.85000000000001,65.85000000000001,-120.87229798017036,0.9956217108891836,59.737302653351016,3584.238159201061,13.908056079293818,0.6046980904040791,13.908055928672857,0.6046980838553416,14.0,0.6241891252528083,0.6214562448794094,0.6241891251067813,0.6251887825602376,0.6274749451313525,0.6241891251067813,0.8820479594426146,61.901093205162205
70.9,65.9,-120.95482678505627,0.995621710947339,59.73730265684034,3584.2381594104204,13.908056078892383,0.6046980903866254,13.908055929894118,0.6046980839084399,14.0,0.6241891252043953,0.6214562448666809,0.6241891250599407,0.6251901404110332,0.6274749450809274,0.6241891250599407,0.8820479594245487,61.94519560313388
70.95,65.95,-121.03735558885188,0.9956217110048677,59.737302660292066,3584.238159617524,13.908056078495271,0.6046980903693596,13.908055931102224,0.6046980839609662,14.0,0.6241891251565037,0.6214562448540895,0.6241891250136058,0.6251886043832335,0.6274749450310424,0.6241891250136058,0.8820479594066774,61.98929800110466
71.0,66.0,-121.11988439156895,0.9956217110617769,59.737302663706615,3584.238159822397,13.908056078102437,0.60469809035228,13.908055932297316,0.6046980840129268,14.0,0.6241891251091279,0.6214562448416338,0.6241891249677681,0.6251898476184241,0.6274749449816915,0.6241891249677681,0.8820479593889986,62.033400399074544
71.05,66.05,-121.2024131932191,0.9956217111180728,59.73730266708437,3584.2381600250624,13.908056077713832,0.604698090335384,13.908055933479531,0.6046980840643275,14.0,0.6241891250622622,0.6214562448293122,0.624189124922425,0.6251876155591255,0.6274749449328699,0.624189124922425,0.8820479593715104,62.07750279704356
71.10000000000001,66.10000000000001,-121.28494199381385,0.9956217111737622,59.737302670425734,3584.238160225544,13.90805607732941,0.6046980903186701,13.908055934649008,0.6046980841151742,14.0,0.6241891250159016,0.6214562448171232,0.6241891248775717,0.6251904677075675,0.6274749448845728,0.6241891248775717,0.8820479593542103,62.12160519501171
71.15,66.15,-121.36747079336452,0.9956217112288517,59.7373026737311,3584.2381604238662,13.908056076949123,0.6046980903021357,13.908055935805887,0.6046980841654733,14.0,0.6241891249700404,0.6214562448050657,0.6241891248332005,0.6251885457557002,0.6274749448367931,0.6241891248332005,0.8820479593370967,62.16570759297899
71.2,66.2,-121.44999959188237,0.9956217112833476,59.737302677000855,3584.2381606200515,13.908056076572937,0.6046980902857799,13.908055936950301,0.6046980842152305,14.0,0.6241891249246734,0.6214562447931379,0.6241891247893077,0.6251912024608464,0.6274749447895259,0.6241891247893077,0.8820479593201672,62.209809990945416
71.25,66.25,-121.53252838937857,0.9956217113372564,59.73730268023539,3584.238160814123,13.908056076200804,0.6046980902696002,13.908055938082384,0.6046980842644515,14.0,0.6241891248797953,0.6214562447813387,0.6241891247458885,0.6251887812639315,0.6274749447427659,0.6241891247458885,0.8820479593034204,62.253912388911004
71.3,66.3,-121.61505718586407,0.9956217113905844,59.73730268343507,3584.2381610061043,13.908056075832683,0.6046980902535949,13.908055939202272,0.6046980843131423,14.0,0.6241891248354006,0.6214562447696667,0.6241891247029369,0.6251899494296129,0.627474944696506,0.6241891247029369,0.882047959286854,62.29801478687576
71.35000000000001,66.35000000000001,-121.69758598134982,0.995621711443338,59.73730268660028,3584.238161196017,13.908056075468526,0.604698090237762,13.9080559403101,0.6046980843613087,14.0,0.624189124791484,0.6214562447581203,0.624189124660447,0.6251885034948502,0.6274749446507428,0.624189124660447,0.882047959270466,62.3421171848397
71.4,66.4,-121.78011477584651,0.9956217114955233,59.73730268973139,3584.2381613838834,13.908056075108288,0.6046980902220995,13.908055941405989,0.604698084408956,14.0,0.6241891247480406,0.6214562447466984,0.6241891246184148,0.6251896090186242,0.6274749446054703,0.6241891246184148,0.8820479592542545,62.386219582802816
71.45,66.45,-121.86264356936486,0.9956217115471463,59.73730269282878,3584.238161569727,13.908056074751936,0.6046980902066059,13.908055942490073,0.6046980844560901,14.0,0.624189124705065,0.6214562447353993,0.6241891245768354,0.6251879328817703,0.6274749445606829,0.6241891245768354,0.8820479592382174,62.43032198076513
71.5,66.5,-121.9451723619154,0.995621711598213,59.73730269589278,3584.2381617535666,13.908056074399418,0.6046980901912791,13.908055943562474,0.6046980845027162,14.0,0.6241891246625526,0.621456244724222,0.6241891245357057,0.6251901654894866,0.6274749445163759,0.6241891245357057,0.8820479592223534,62.47442437872664
71.55,66.55,-122.02770115350852,0.9956217116487297,59.737302698923784,3584.238161935427,13.9080560740507,0.6046980901761174,13.908055944623325,0.6046980845488402,14.0,0.6241891246204984,0.6214562447131652,0.6241891244950176,0.6251887787298516,0.6274749444725443,0.6241891244950176,0.8820479592066601,62.51852677668736
71.60000000000001,66.60000000000001,-122.11022994415461,0.9956217116987022,59.73730270192213,3584.238162115328,13.908056073705737,0.604698090161119,13.908055945672748,0.6046980845944673,14.0,0.624189124578897,0.6214562447022274,0.6241891244547678,0.6251908903814749,0.6274749444291825,0.6241891244547678,0.8820479591911358,62.56262917464731
71.65,66.65,-122.19275873386378,0.9956217117481362,59.73730270488817,3584.2381622932903,13.908056073364493,0.6046980901462824,13.90805594671086,0.6046980846396026,14.0,0.6241891245377438,0.6214562446914075,0.6241891244149522,0.6251883350164851,0.6274749443862856,0.6241891244149522,0.8820479591757788,62.606731572606485
71.7,66.7,-122.27528752264618,0.9956217117970376,59.73730270782226,3584.2381624693357,13.908056073026925,0.6046980901316055,13.908055947737791,0.6046980846842518,14.0,0.6241891244970343,0.6214562446807042,0.6241891243755658,0.6251894708857657,0.6274749443438494,0.6241891243755658,0.8820479591605873,62.65083397056489
71.75,66.75,-122.35781631051178,0.9956217118454123,59.737302710724734,3584.238162643484,13.908056072692991,0.6046980901170866,13.908055948753658,0.6046980847284199,14.0,0.6241891244567632,0.6214562446701162,0.6241891243366033,0.6251887107158717,0.627474944301867,0.6241891243366033,0.8820479591455596,62.69493636852254
71.8,66.8,-122.44034509747047,0.9956217118932656,59.73730271359594,3584.2381628157564,13.90805607236266,0.6046980901027244,13.90805594975858,0.6046980847721122,14.0,0.6241891244169261,0.6214562446596422,0.6241891242980615,0.6251914477492494,0.6274749442603363,0.6241891242980615,0.8820479591306937,62.739038766479446
71.85000000000001,66.85000000000001,-122.52287388353203,0.9956217119406036,59.73730271643621,3584.2381629861725,13.90805607203589,0.604698090088517,13.908055950752676,0.6046980848153337,14.0,0.6241891243775184,0.6214562446492813,0.6241891242599341,0.6251889162031793,0.6274749442192498,0.6241891242599341,0.8820479591159881,62.78314116443563
71.9,66.9,-122.60540266870609,0.9956217119874314,59.73730271924589,3584.2381631547532,13.908056071712647,0.604698090074463,13.908055951736062,0.6046980848580896,14.0,0.6241891243385352,0.6214562446390318,0.6241891242222181,0.625188982244462,0.6274749441786044,0.6241891242222181,0.8820479591014408,62.82724356239106
71.95,66.95,-122.68793145300222,0.9956217120337548,59.73730272202529,3584.2381633215173,13.908056071392883,0.6046980900605602,13.90805595270885,0.6046980849003848,14.0,0.6241891242999722,0.6214562446288929,0.6241891241849082,0.6251884394688246,0.6274749441383947,0.6241891241849082,0.8820479590870505,62.87134596034577
72.0,67.0,-122.7704602364299,0.9956217120795791,59.73730272477474,3584.2381634864846,13.90805607107657,0.6046980900468074,13.908055953671159,0.6046980849422243,14.0,0.6241891242618245,0.6214562446188634,0.6241891241480013,0.6251895918120903,0.627474944098616,0.6241891241480013,0.8820479590728153,62.91544835829976
72.05,67.05,-122.85298901899846,0.9956217121249098,59.73730272749459,3584.2381636496752,13.908056070763662,0.6046980900332027,13.908055954623107,0.6046980849836133,14.0,0.624189124224088,0.6214562446089418,0.6241891241114901,0.6251893533265378,0.6274749440592641,0.6241891241114901,0.8820479590587332,62.95955075625305
72.10000000000001,67.10000000000001,-122.93551780071718,0.9956217121697521,59.73730273018513,3584.238163811108,13.908056070454132,0.6046980900197448,13.908055955564796,0.6046980850245564,14.0,0.6241891241867578,0.6214562445991272,0.6241891240753724,0.6251902755364074,0.6274749440203333,0.6241891240753724,0.8820479590448032,63.00365315420565
72.15,67.15,-123.0180465815952,0.9956217122141114,59.737302732846686,3584.238163970801,13.908056070147932,0.6046980900064318,13.90805595649634,0.6046980850650583,14.0,0.6241891241498296,0.6214562445894183,0.6241891240396432,0.6251894348073248,0.6274749439818195,0.6241891240396432,0.8820479590310231,63.04775555215755
72.2,67.2,-123.10057536164159,0.9956217122579927,59.73730273547956,3584.2381641287734,13.908056069845024,0.6046980899932619,13.908055957417847,0.6046980851051238,14.0,0.6241891241132992,0.621456244579814,0.6241891240043007,0.6251885697658482,0.627474943943719,0.6241891240043007,0.8820479590173914,63.09185795010875
72.25,67.25,-123.18310414086528,0.9956217123014013,59.737302738084075,3584.2381642850446,13.908056069545381,0.604698089980234,13.90805595832943,0.6046980851447578,14.0,0.6241891240771624,0.6214562445703131,0.6241891239693376,0.6251892608468878,0.6274749439060274,0.6241891239693376,0.8820479590039066,63.135960348059285
72.3,67.3,-123.26563291927516,0.9956217123443422,59.73730274066053,3584.238164439632,13.908056069248968,0.6046980899673464,13.908055959231186,0.6046980851839646,14.0,0.6241891240414148,0.6214562445609146,0.624189123934752,0.6251887141023008,0.6274749438687395,0.624189123934752,0.8820479589905672,63.18006274600914
72.35000000000001,67.35000000000001,-123.34816169688001,0.9956217123868204,59.73730274320923,3584.2381645925534,13.908056068955739,0.6046980899545974,13.908055960123228,0.604698085222749,14.0,0.6241891240060525,0.6214562445516174,0.6241891239005392,0.6251892532274227,0.6274749438318524,0.6241891239005392,0.8820479589773714,63.22416514395835
72.4,67.4,-123.43069047368847,0.995621712428841,59.73730274573046,3584.238164743828,13.908056068665681,0.6046980899419861,13.90805596100566,0.6046980852611157,14.0,0.6241891239710715,0.6214562445424203,0.6241891238666948,0.6251891697322423,0.6274749437953604,0.6241891238666948,0.8820479589643178,63.268267541906894
72.45,67.45,-123.51321924970912,0.995621712470409,59.737302748224536,3584.238164893472,13.908056068378745,0.6046980899295107,13.908055961878588,0.6046980852990691,14.0,0.6241891239364667,0.6214562445333223,0.6241891238332143,0.6251897309454173,0.6274749437592578,0.6241891238332143,0.8820479589514046,63.31236993985478
72.5,67.5,-123.59574802495048,0.9956217125115291,59.73730275069175,3584.238165041505,13.908056068094899,0.6046980899171696,13.908055962742111,0.6046980853366135,14.0,0.6241891239022348,0.6214562445243222,0.6241891238000948,0.6251894980157644,0.6274749437235435,0.6241891238000948,0.8820479589386307,63.35647233780203
72.55,67.55,-123.6782767994209,0.9956217125522062,59.737302753132376,3584.2381651879427,13.908056067814105,0.6046980899049611,13.908055963596333,0.6046980853737536,14.0,0.624189123868372,0.6214562445154191,0.624189123767332,0.6251897668146418,0.6274749436882132,0.624189123767332,0.8820479589259943,63.40057473574865
72.60000000000001,67.60000000000001,-123.76080557312876,0.995621712592445,59.7373027555467,3584.238165332802,13.90805606753634,0.6046980898928843,13.908055964441349,0.6046980854104934,14.0,0.6241891238348739,0.6214562445066121,0.6241891237349231,0.6251881343204977,0.6274749436532606,0.6241891237349231,0.8820479589134942,63.44467713369465
72.65,67.65,-123.8433343460822,0.9956217126322504,59.737302757935026,3584.2381654761016,13.908056067261567,0.6046980898809378,13.908055965277258,0.6046980854468373,14.0,0.6241891238017367,0.6214562444978998,0.6241891237028624,0.6251893616173836,0.6274749436186834,0.6241891237028624,0.8820479589011287,63.48877953164001
72.7,67.7,-123.92586311828936,0.9956217126716269,59.73730276029762,3584.238165617857,13.908056066989754,0.6046980898691198,13.908055966104165,0.6046980854827898,14.0,0.6241891237689567,0.6214562444892815,0.6241891236711475,0.6251891867080572,0.6274749435844764,0.6241891236711475,0.8820479588888965,63.53288192958476
72.75,67.75,-124.00839188975831,0.9956217127105792,59.737302762634755,3584.2381657580854,13.908056066720873,0.6046980898574292,13.908055966922163,0.6046980855183549,14.0,0.6241891237365295,0.6214562444807559,0.6241891236397743,0.6251899301562778,0.6274749435506352,0.6241891236397743,0.8820479588767959,63.5769843275289
72.8,67.8,-124.09092066049699,0.9956217127491119,59.73730276494672,3584.2381658968034,13.908056066454886,0.6046980898458646,13.90805596773135,0.604698085553537,14.0,0.6241891237044517,0.6214562444723222,0.6241891236087381,0.625187891935841,0.6274749435171579,0.6241891236087381,0.8820479588648258,63.62108672547244
72.85000000000001,67.85000000000001,-124.17344943051329,0.9956217127872294,59.737302767233764,3584.2381660340257,13.908056066191763,0.6046980898344245,13.90805596853182,0.6046980855883399,14.0,0.6241891236727195,0.6214562444639794,0.6241891235780372,0.625189833338498,0.6274749434840388,0.6241891235780372,0.8820479588529846,63.665189123415395
72.9,67.9,-124.25597819981493,0.9956217128249364,59.73730276949618,3584.238166169771,13.908056065931472,0.6046980898231075,13.908055969323666,0.6046980856227681,14.0,0.624189123641329,0.6214562444557263,0.6241891235476661,0.625188818587245,0.627474943451275,0.6241891235476661,0.8820479588412709,63.70929152135775
72.95,67.95,-124.33850696840966,0.995621712862237,59.73730277173422,3584.2381663040533,13.908056065673986,0.6046980898119124,13.908055970106975,0.604698085656825,14.0,0.6241891236102767,0.6214562444475622,0.6241891235176232,0.625190162078486,0.6274749434188622,0.6241891235176232,0.8820479588296833,63.75339391929952
73.0,68.0,-124.42103573630509,0.9956217128991358,59.73730277394815,3584.238166436889,13.908056065419272,0.604698089800838,13.908055970881852,0.6046980856905153,14.0,0.6241891235795589,0.621456244439486,0.6241891234879035,0.62518898999772,0.6274749433867975,0.6241891234879035,0.8820479588182205,63.797496317240714
73.05,68.05,-124.50356450350874,0.9956217129356371,59.73730277613822,3584.2381665682933,13.908056065167298,0.6046980897898825,13.908055971648379,0.6046980857238425,14.0,0.624189123549172,0.6214562444314967,0.6241891234585042,0.6251899475776765,0.6274749433550765,0.6241891234585042,0.8820479588068811,63.84159871518134
73.10000000000001,68.10000000000001,-124.5860932700281,0.9956217129717451,59.7373027783047,3584.238166698282,13.908056064918046,0.6046980897790455,13.908055972406647,0.6046980857568107,14.0,0.6241891235191127,0.6214562444235936,0.6241891234294218,0.6251876021155641,0.6274749433236957,0.6241891234294218,0.8820479587956641,63.885701113121414
73.15,68.15,-124.66862203587048,0.995621713007464,59.73730278044784,3584.2381668268704,13.908056064671477,0.6046980897683251,13.908055973156745,0.6046980857894237,14.0,0.6241891234893773,0.6214562444157756,0.6241891234006528,0.62519033995163,0.627474943292651,0.6241891234006528,0.8820479587845679,63.92980351106092
73.2,68.2,-124.75115080104321,0.9956217130427982,59.737302782567895,3584.2381669540737,13.90805606442756,0.60469808975772,13.908055973898763,0.6046980858216854,14.0,0.624189123459962,0.6214562444080418,0.6241891233721935,0.625188422241309,0.6274749432619389,0.6241891233721935,0.8820479587735911,63.97390590899987
73.25,68.25,-124.8336795655535,0.9956217130777518,59.73730278466511,3584.238167079907,13.908056064186272,0.6046980897472293,13.90805597463279,0.6046980858535995,14.0,0.6241891234308636,0.6214562444003913,0.62418912334404,0.6251908727816814,0.627474943231556,0.62418912334404,0.8820479587627325,64.01800830693827
73.3,68.3,-124.91620832940848,0.9956217131123288,59.73730278673973,3584.238167204384,13.908056063947589,0.6046980897368517,13.908055975358906,0.6046980858851698,14.0,0.6241891234020784,0.6214562443928232,0.6241891233161899,0.6251887314299098,0.6274749432014982,0.6241891233161899,0.8820479587519909,64.06211070487613
73.35000000000001,68.35000000000001,-124.99873709261523,0.9956217131465332,59.73730278879199,3584.2381673275195,13.908056063711465,0.6046980897265855,13.908055976077199,0.6046980859164,14.0,0.6241891233736035,0.6214562443853366,0.6241891232886408,0.6251902075095461,0.627474943171764,0.6241891232886408,0.8820479587413651,64.10621310281347
73.4,68.4,-125.08126585518072,0.9956217131803692,59.73730279082215,3584.238167449329,13.90805606347789,0.60469808971643,13.908055976787752,0.6046980859472936,14.0,0.6241891233454355,0.6214562443779307,0.6241891232613882,0.6251885651981324,0.6274749431423481,0.6241891232613882,0.8820479587308536,64.15031550075027
73.45,68.45,-125.16379461711185,0.9956217132138405,59.737302792830434,3584.238167569826,13.90805606324683,0.604698089706384,13.908055977490653,0.6046980859778545,14.0,0.624189123317571,0.6214562443706044,0.62418912323443,0.625189916230424,0.6274749431132477,0.62418912323443,0.8820479587204553,64.19441789868655
73.5,68.5,-125.24632337841547,0.9956217132469514,59.73730279481708,3584.238167689025,13.90805606301826,0.6046980896964461,13.90805597818598,0.604698086008086,14.0,0.6241891232900068,0.6214562443633572,0.624189123207761,0.6251876712964382,0.6274749430844591,0.624189123207761,0.8820479587101692,64.23852029662231
73.55,68.55,-125.32885213909833,0.9956217132797054,59.73730279678232,3584.2381678069396,13.908056062792156,0.6046980896866155,13.908055978873813,0.6046980860379919,14.0,0.6241891232627397,0.6214562443561882,0.6241891231813804,0.6251904808767988,0.6274749430559802,0.6241891231813804,0.882047958699994,64.28262269455756
73.60000000000001,68.60000000000001,-125.41138089916716,0.9956217133121065,59.73730279872639,3584.238167923583,13.908056062568493,0.604698089676891,13.908055979554236,0.6046980860675755,14.0,0.6241891232357665,0.6214562443490963,0.6241891231552847,0.6251885116094335,0.6274749430278059,0.6241891231552847,0.8820479586899282,64.32672509249232
73.65,68.65,-125.4939096586285,0.9956217133441586,59.737302800649516,3584.238168038971,13.908056062347239,0.6046980896672712,13.908055980227331,0.6046980860968405,14.0,0.6241891232090837,0.6214562443420809,0.6241891231294688,0.6251911470911229,0.6274749429999337,0.6241891231294688,0.8820479586799711,64.37082749042656
73.7,68.7,-125.57643841748893,0.9956217133758654,59.73730280255192,3584.2381681531156,13.908056062128372,0.6046980896577553,13.908055980893172,0.6046980861257901,14.0,0.6241891231826886,0.621456244335141,0.6241891231039319,0.6251887437564159,0.6274749429723605,0.6241891231039319,0.8820479586701212,64.41492988836032
73.75,68.75,-125.65896717575492,0.9956217134072307,59.737302804433845,3584.2381682660307,13.908056061911862,0.6046980896483419,13.908055981551847,0.6046980861544281,14.0,0.6241891231565778,0.6214562443282761,0.6241891230786683,0.6251899947774396,0.6274749429450823,0.6241891230786683,0.8820479586603776,64.45903228629358
73.8,68.8,-125.7414959334329,0.995621713438258,59.73730280629548,3584.238168377729,13.908056061697692,0.6046980896390302,13.908055982203418,0.6046980861827573,14.0,0.6241891231307483,0.621456244321485,0.6241891230536782,0.6251874149349895,0.6274749429180969,0.6241891230536782,0.8820479586507389,64.50313468422635
73.85000000000001,68.85000000000001,-125.8240246905292,0.995621713468951,59.73730280813706,3584.2381684882234,13.908056061485826,0.6046980896298185,13.908055982847975,0.6046980862107815,14.0,0.6241891231051971,0.6214562443147672,0.6241891230289577,0.6251908420656684,0.6274749428914008,0.6241891230289577,0.8820479586412041,64.54723708215866
73.9,68.9,-125.90655344705004,0.9956217134993134,59.737302809958805,3584.2381685975283,13.90805606127624,0.604698089620706,13.908055983485584,0.6046980862385036,14.0,0.6241891230799209,0.6214562443081219,0.6241891230045029,0.6251888623521599,0.6274749428649901,0.6241891230045029,0.8820479586317722,64.59133948009048
73.95,68.95,-125.98908220300167,0.9956217135293487,59.73730281176092,3584.238168705655,13.90805606106891,0.6046980896116918,13.908055984116322,0.604698086265927,14.0,0.6241891230549172,0.6214562443015479,0.6241891229803113,0.6251903410455985,0.6274749428388635,0.6241891229803113,0.8820479586224417,64.63544187802184
74.0,69.0,-126.0716109583902,0.9956217135590604,59.73730281354362,3584.2381688126175,13.908056060863819,0.6046980896027748,13.90805598474027,0.6046980862930552,14.0,0.6241891230301828,0.6214562442950449,0.6241891229563806,0.6251877834003025,0.6274749428130162,0.6241891229563806,0.8820479586132117,64.67954427595272
74.05,69.05,-126.15413971322168,0.995621713588452,59.73730281530712,3584.238168918427,13.908056060660936,0.6046980895939538,13.908055985357493,0.604698086319891,14.0,0.6241891230057148,0.621456244288612,0.6241891229327079,0.625189918384053,0.6274749427874465,0.6241891229327079,0.8820479586040815,64.72364667388315
74.10000000000001,69.10000000000001,-126.23666846750217,0.9956217136175269,59.737302817051614,3584.238169023097,13.908056060460233,0.6046980895852275,13.908055985968065,0.6046980863464376,14.0,0.6241891229815104,0.6214562442822483,0.6241891229092897,0.6251889109180546,0.6274749427621505,0.6241891229092897,0.8820479585950493,64.76774907181314
74.15,69.15,-126.31919722123753,0.9956217136462886,59.737302818777316,3584.238169126639,13.908056060261691,0.6046980895765953,13.90805598657206,0.6046980863726983,14.0,0.624189122957567,0.6214562442759533,0.6241891228861247,0.6251910740036817,0.6274749427371266,0.6241891228861247,0.8820479585861145,64.81185146974266
74.2,69.2,-126.40172597443367,0.9956217136747405,59.73730282048443,3584.238169229066,13.908056060065293,0.6046980895680563,13.908055987169552,0.6046980863986762,14.0,0.6241891229338813,0.6214562442697259,0.6241891228632082,0.6251891283263417,0.6274749427123699,0.6241891228632082,0.8820479585772759,64.85595386767174
74.25,69.25,-126.48425472709641,0.9956217137028858,59.73730282217315,3584.2381693303887,13.908056059871008,0.604698089559609,13.908055987760601,0.604698086424374,14.0,0.6241891229104509,0.6214562442635657,0.6241891228405397,0.625189119902508,0.6274749426878792,0.6241891228405397,0.8820479585685326,64.90005626560038
74.3,69.3,-126.56678347923149,0.9956217137307278,59.73730282384367,3584.23816943062,13.90805605967882,0.604698089551253,13.908055988345286,0.6046980864497951,14.0,0.624189122887273,0.6214562442574719,0.6241891228181152,0.6251888218097792,0.6274749426636508,0.6241891228181152,0.8820479585598836,64.9441586635286
74.35000000000001,69.35000000000001,-126.64931223084461,0.99562171375827,59.7373028254962,3584.238169529772,13.908056059488702,0.6046980895429871,13.90805598892367,0.6046980864749422,14.0,0.6241891228643447,0.6214562442514437,0.6241891227959316,0.6251890384490685,0.6274749426396814,0.6241891227959316,0.8820479585513277,64.98826106145638
74.4,69.4,-126.73184098194136,0.9956217137855154,59.737302827130925,3584.2381696278553,13.908056059300627,0.60469808953481,13.908055989495825,0.6046980864998185,14.0,0.6241891228416633,0.6214562442454805,0.6241891227739872,0.6251885226037874,0.6274749426159697,0.6241891227739872,0.8820479585428639,65.03236345938373
74.45,69.45,-126.81436973252731,0.9956217138124673,59.73730282874804,3584.2381697248825,13.908056059114584,0.604698089526721,13.908055990061817,0.6046980865244268,14.0,0.6241891228192263,0.6214562442395816,0.6241891227522794,0.6251895893216943,0.6274749425925124,0.6241891227522794,0.8820479585344914,65.07646585731067
74.5,69.5,-126.89689848260798,0.9956217138391289,59.73730283034774,3584.238169820864,13.908056058930539,0.6046980895187191,13.908055990621708,0.6046980865487699,14.0,0.6241891227970309,0.621456244233746,0.624189122730805,0.6251893078708919,0.6274749425693056,0.624189122730805,0.8820479585262088,65.12056825523717
74.55,69.55,-126.9794272321888,0.9956217138655032,59.737302831930194,3584.238169915812,13.908056058748477,0.6046980895108033,13.90805599117557,0.6046980865728508,14.0,0.6241891227750745,0.6214562442279733,0.6241891227095618,0.6251902111944847,0.6274749425463482,0.6241891227095618,0.8820479585180154,65.16467065316327
74.60000000000001,69.60000000000001,-127.06195598127516,0.9956217138915934,59.737302833495605,3584.238170009736,13.908056058568373,0.6046980895029728,13.908055991723462,0.6046980865966722,14.0,0.6241891227533549,0.6214562442222629,0.6241891226885482,0.6251894124264652,0.6274749425236367,0.6241891226885482,0.8820479585099105,65.20877305108898
74.65,69.65,-127.14448472987237,0.9956217139174024,59.73730283504415,3584.238170102649,13.908056058390214,0.6046980894952267,13.908055992265453,0.604698086620237,14.0,0.6241891227318692,0.6214562442166139,0.6241891226677612,0.6251886392525886,0.6274749425011691,0.6241891226677612,0.8820479585018929,65.25287544901427
74.7,69.7,-127.22701347798574,0.9956217139429334,59.737302836576006,3584.2381701945606,13.90805605821397,0.604698089487564,13.908055992801604,0.604698086643548,14.0,0.6241891227106151,0.6214562442110259,0.6241891226471977,0.6251892548036007,0.6274749424789422,0.6241891226471977,0.8820479584939616,65.29697784693916
74.75,69.75,-127.30954222562045,0.9956217139681893,59.73730283809136,3584.2381702854814,13.908056058039628,0.6046980894799838,13.908055993331978,0.6046980866666077,14.0,0.62418912268959,0.621456244205498,0.6241891226268563,0.625188733816295,0.627474942456954,0.6241891226268563,0.8820479584861157,65.34108024486366
74.8,69.8,-127.39207097278167,0.9956217139931732,59.73730283959039,3584.2381703754236,13.908056057867169,0.6046980894724856,13.908055993856639,0.604698086689419,14.0,0.6241891226687916,0.6214562442000298,0.6241891226067333,0.6251892677732387,0.6274749424352005,0.6241891226067333,0.8820479584783545,65.38518264278777
74.85000000000001,69.85000000000001,-127.47459971947448,0.9956217140178879,59.73730284107327,3584.2381704643963,13.908056057696566,0.6046980894650681,13.908055994375648,0.6046980867119847,14.0,0.6241891226482169,0.6214562441946203,0.6241891225868278,0.6251902347570311,0.6274749424136806,0.6241891225868278,0.8820479584706767,65.4292850407115
