t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
74.9,69.9,-127.55712846570395,0.9956217140423365,59.73730284254019,3584.2381705524112,13.9080560575278,0.6046980894577304,13.908055994889066,0.6046980867343072,14.0,0.624189122627864,0.6214562441892693,0.6241891225671351,0.625189654054923,0.6274749423923914,0.6241891225671351,0.8820479584630818,65.47338743863484
74.95,69.95,-127.63965721147507,0.9956217140665216,59.737302843991294,3584.2381706394776,13.908056057360856,0.604698089450472,13.908055995396953,0.6046980867563893,14.0,0.6241891226077305,0.6214562441839758,0.6241891225476554,0.6251883097574062,0.6274749423713305,0.6241891225476554,0.8820479584555687,65.51748983655781
75.0,70.0,-127.72218595679277,0.9956217140904461,59.73730284542677,3584.2381707256063,13.908056057195704,0.6046980894432915,13.908055995899367,0.6046980867782333,14.0,0.6241891225878137,0.6214562441787393,0.6241891225283855,0.6251892551834517,0.6274749423504948,0.6241891225283855,0.8820479584481365,65.5615922344804
75.05,70.05,-127.80471470166194,0.9956217141141127,59.73730284684676,3584.2381708108055,13.908056057032331,0.6046980894361883,13.908055996396369,0.6046980867998422,14.0,0.6241891225681113,0.6214562441735594,0.6241891225093247,0.6251897279516667,0.6274749423298827,0.6241891225093247,0.8820479584407844,65.60569463240262
75.10000000000001,70.10000000000001,-127.88724344608742,0.9956217141375244,59.73730284825147,3584.238170895088,13.90805605687072,0.6046980894291618,13.908055996888013,0.604698086821218,14.0,0.6241891225486218,0.6214562441684351,0.6241891224904688,0.625189824287129,0.6274749423094932,0.6241891224904688,0.8820479584335115,65.64979703032448
75.15,70.15,-127.96977219007397,0.995621714160684,59.73730284964104,3584.238170978462,13.908056056710853,0.604698089422211,13.908055997374365,0.6046980868423637,14.0,0.624189122529342,0.6214562441633661,0.6241891224718151,0.625187858726615,0.6274749422893208,0.6241891224718151,0.8820479584263169,65.69389942824597
75.2,70.2,-128.05230093362633,0.995621714183594,59.73730285101564,3584.2381710609384,13.908056056552711,0.6046980894153353,13.908055997855476,0.6046980868632815,14.0,0.6241891225102701,0.6214562441583518,0.6241891224533629,0.6251899190512742,0.6274749422693647,0.6241891224533629,0.8820479584191999,65.7380018261671
75.25,70.25,-128.13482967674918,0.9956217142062572,59.737302852375436,3584.238171142526,13.908056056396275,0.6046980894085336,13.908055998331404,0.6046980868839741,14.0,0.6241891224914035,0.6214562441533915,0.6241891224351094,0.6251884645841449,0.6274749422496221,0.6241891224351094,0.8820479584121597,65.78210422408789
75.3,70.3,-128.21735841944712,0.9956217142286764,59.737302853720585,3584.238171223235,13.90805605624152,0.6046980894018052,13.908055998802205,0.6046980869044437,14.0,0.6241891224727398,0.6214562441484847,0.6241891224170513,0.6251902263920517,0.627474942230091,0.6241891224170513,0.8820479584051952,65.82620662200831
75.35000000000001,70.35000000000001,-128.2998871617248,0.9956217142508539,59.73730285505123,3584.238171303074,13.908056056088432,0.6046980893951492,13.908055999267933,0.6046980869246927,14.0,0.6241891224542774,0.6214562441436307,0.6241891223991892,0.6251888430482443,0.6274749422107692,0.6241891223991892,0.8820479583983059,65.87030901992841
75.4,70.4,-128.38241590358666,0.9956217142727924,59.73730285636755,3584.2381713820528,13.908056055936989,0.6046980893885647,13.908055999728642,0.6046980869447236,14.0,0.6241891224360137,0.6214562441388288,0.6241891223815197,0.6251901279546138,0.6274749421916547,0.6241891223815197,0.8820479583914905,65.91441141784816
75.45,70.45,-128.4649446450372,0.9956217142944948,59.73730285766968,3584.238171460181,13.908056055787174,0.604698089382051,13.908056000184391,0.6046980869645388,14.0,0.6241891224179469,0.6214562441340787,0.6241891223640395,0.6251889042980714,0.6274749421727465,0.6241891223640395,0.8820479583847486,65.95851381576756
75.5,70.5,-128.5474733860809,0.9956217143159632,59.7373028589578,3584.2381715374677,13.90805605563898,0.6046980893756079,13.908056000635229,0.6046980869841404,14.0,0.6241891224000747,0.6214562441293798,0.6241891223467475,0.6251899964808987,0.6274749421540393,0.6241891223467475,0.8820479583780794,66.00261621368662
75.55,70.55,-128.6300021267221,0.9956217143372003,59.73730286023201,3584.2381716139207,13.908056055492379,0.6046980893692339,13.908056001081205,0.6046980870035307,14.0,0.6241891223823952,0.6214562441247315,0.624189122329644,0.6251876738684722,0.627474942135534,0.624189122329644,0.8820479583714819,66.04671861160536
75.60000000000001,70.60000000000001,-128.71253086696515,0.9956217143582087,59.73730286149252,3584.2381716895516,13.908056055347357,0.6046980893629286,13.908056001522384,0.6046980870227123,14.0,0.624189122364906,0.6214562441201334,0.6241891223127225,0.6251903433058119,0.6274749421172252,0.6241891223127225,0.8820479583649558,66.09082100952378
75.65,70.65,-128.79505960681436,0.9956217143789908,59.73730286273945,3584.238171764367,13.908056055203897,0.6046980893566912,13.908056001958807,0.6046980870416873,14.0,0.6241891223476053,0.6214562441155849,0.6241891222959827,0.6251884003283958,0.6274749420991137,0.6241891222959827,0.8820479583584998,66.13492340744186
75.7,70.7,-128.8775883462739,0.9956217143995489,59.737302863972936,3584.2381718383763,13.908056055061985,0.6046980893505212,13.908056002390529,0.6046980870604578,14.0,0.6241891223304906,0.6214562441110851,0.6241891222794247,0.6251908337379309,0.6274749420811953,0.6241891222794247,0.8820479583521132,66.17902580535963
75.75,70.75,-128.96011708534806,0.9956217144198857,59.73730286519314,3584.238171911589,13.908056054921595,0.6046980893444172,13.908056002817599,0.6046980870790261,14.0,0.6241891223135603,0.621456244106634,0.6241891222630441,0.6251886939358252,0.6274749420634692,0.6241891222630441,0.8820479583457956,66.22312820327707
75.8,70.8,-129.04264582404096,0.9956217144400032,59.73730286640019,3584.2381719840114,13.908056054782714,0.6046980893383789,13.908056003240068,0.6046980870973943,14.0,0.6241891222968127,0.6214562441022307,0.6241891222468405,0.6251902457425514,0.6274749420459347,0.6241891222468405,0.8820479583395459,66.2672306011942
75.85000000000001,70.85000000000001,-129.12517456235668,0.9956217144599041,59.737302867594245,3584.2381720556546,13.908056054645334,0.6046980893324058,13.908056003657988,0.6046980871155647,14.0,0.6241891222802453,0.6214562440978747,0.6241891222308114,0.6251885265989776,0.6274749420285866,0.6241891222308114,0.8820479583333634,66.31133299911103
75.9,70.9,-129.20770330029933,0.9956217144795905,59.73730286877543,3584.2381721265256,13.908056054509428,0.6046980893264969,13.9080560040714,0.6046980871335391,14.0,0.6241891222638565,0.6214562440935657,0.6241891222149558,0.6251899741215897,0.627474942011425,0.6241891222149558,0.8820479583272475,66.35543539702755
75.95,70.95,-129.29023203787287,0.9956217144990648,59.73730286994389,3584.2381721966335,13.908056054374994,0.6046980893206519,13.908056004480363,0.6046980871513201,14.0,0.6241891222476444,0.6214562440893032,0.6241891221992707,0.6251877200121532,0.6274749419944479,0.6241891221992707,0.8820479583211976,66.39953779494375
76.0,71.0,-129.37276077508133,0.9956217145183293,59.73730287109976,3584.2381722659857,13.908056054242007,0.6046980893148699,13.908056004884916,0.6046980871689094,14.0,0.6241891222316072,0.6214562440850865,0.6241891221837549,0.6251913903840571,0.6274749419776529,0.6241891221837549,0.8820479583152128,66.44364019285966
76.05,71.05,-129.45528951192858,0.9956217145373862,59.73730287224318,3584.2381723345907,13.908056054110457,0.6046980893091504,13.908056005285113,0.6046980871863092,14.0,0.6241891222157424,0.6214562440809154,0.6241891221684058,0.6251887336779856,0.6274749419610361,0.6241891221684058,0.8820479583092925,66.48774259077527
76.10000000000001,71.10000000000001,-129.5378182484186,0.9956217145562379,59.737302873374276,3584.2381724024567,13.908056053980326,0.6046980893034924,13.908056005680997,0.6046980872035216,14.0,0.6241891222000485,0.6214562440767891,0.6241891221532219,0.6251897662658124,0.6274749419445989,0.6241891221532219,0.8820479583034361,66.5318449886906
76.15,71.15,-129.62034698455517,0.9956217145748865,59.73730287449319,3584.2381724695915,13.908056053851592,0.6046980892978954,13.908056006072616,0.6046980872205485,14.0,0.6241891221845239,0.6214562440727073,0.624189122138202,0.6251872939357899,0.6274749419283374,0.624189122138202,0.8820479582976426,66.57594738660562
76.2,71.2,-129.70287572034212,0.9956217145933342,59.73730287560005,3584.238172536003,13.908056053724245,0.6046980892923586,13.908056006460017,0.604698087237392,14.0,0.6241891221691667,0.6214562440686695,0.6241891221233435,0.6251914333453742,0.6274749419122516,0.6241891221233435,0.8820479582919117,66.62004978452036
76.25,71.25,-129.7854044557832,0.995621714611583,59.73730287669498,3584.238172601699,13.908056053598273,0.6046980892868814,13.908056006843243,0.604698087254054,14.0,0.6241891221539748,0.6214562440646753,0.624189122108646,0.6251888729718622,0.6274749418963369,0.624189122108646,0.8820479582862426,66.66415218243482
76.3,71.3,-129.86793319088218,0.9956217146296353,59.73730287777812,3584.238172666687,13.908056053473663,0.6046980892814636,13.908056007222342,0.6046980872705366,14.0,0.6241891221389468,0.6214562440607241,0.6241891220941058,0.6251898264338525,0.6274749418805932,0.6241891220941058,0.8820479582806345,66.70825458034899
76.35000000000001,71.35000000000001,-129.9504619256427,0.9956217146474932,59.73730287884959,3584.2381727309753,13.908056053350393,0.604698089276104,13.908056007597358,0.6046980872868416,14.0,0.6241891221240805,0.6214562440568154,0.6241891220797227,0.6251885804927847,0.6274749418650175,0.6241891220797227,0.882047958275087,66.7523569782629
76.4,71.4,-130.03299066006844,0.9956217146651586,59.737302879909514,3584.238172794571,13.908056053228455,0.6046980892708024,13.908056007968332,0.6046980873029709,14.0,0.6241891221093746,0.621456244052949,0.6241891220654944,0.6251893865410834,0.6274749418496096,0.6241891220654944,0.8820479582695991,66.79645937617651
76.45,71.45,-130.115519394163,0.9956217146826336,59.73730288095802,3584.238172857481,13.908056053107824,0.6046980892655576,13.908056008335306,0.6046980873189264,14.0,0.624189122094827,0.6214562440491241,0.6241891220514205,0.6251879699014709,0.6274749418343668,0.6241891220514205,0.8820479582641705,66.84056177408985
76.5,71.5,-130.19804812792992,0.9956217146999204,59.73730288199523,3584.2381729197136,13.908056052988501,0.6046980892603696,13.90805600869833,0.60469808733471,14.0,0.624189122080436,0.6214562440453406,0.6241891220374973,0.6251900269614958,0.6274749418192869,0.6241891220374973,0.8820479582588004,66.88466417200291
76.55,71.55,-130.28057686137277,0.995621714717021,59.73730288302126,3584.2381729812755,13.908056052870458,0.6046980892552374,13.908056009057443,0.6046980873503236,14.0,0.6241891220662001,0.6214562440415978,0.6241891220237247,0.6251889170981155,0.627474941804369,0.6241891220237247,0.8820479582534883,66.92876656991572
76.60000000000001,71.60000000000001,-130.36310559449504,0.9956217147339375,59.73730288403625,3584.238173042175,13.908056052753688,0.6046980892501603,13.908056009412688,0.604698087365769,14.0,0.6241891220521179,0.6214562440378952,0.6241891220100989,0.6251909099745084,0.6274749417896113,0.6241891220100989,0.882047958248233,66.97286896782828
76.65,71.65,-130.44563432730013,0.9956217147506715,59.73730288504029,3584.2381731024175,13.908056052638182,0.6046980892451383,13.908056009764104,0.604698087381048,14.0,0.6241891220381871,0.6214562440342327,0.6241891219966215,0.6251890823019519,0.6274749417750113,0.6241891219966215,0.8820479582430347,67.01697136574056
76.7,71.7,-130.5281630597915,0.9956217147672254,59.737302886033525,3584.2381731620117,13.908056052523913,0.6046980892401701,13.908056010111734,0.6046980873961624,14.0,0.6241891220244066,0.6214562440306095,0.6241891219832884,0.6251892300210592,0.6274749417605682,0.6241891219832884,0.8820479582378922,67.06107376365259
76.75,71.75,-130.6106917919725,0.9956217147836008,59.73730288701605,3584.238173220963,13.908056052410885,0.6046980892352558,13.908056010455619,0.6046980874111139,14.0,0.6241891220107746,0.6214562440270255,0.6241891219700996,0.6251888003974522,0.6274749417462797,0.6241891219700996,0.8820479582328054,67.10517616156436
76.80000000000001,71.80000000000001,-130.69322052384655,0.9956217147997999,59.737302887987994,3584.2381732792796,13.90805605229907,0.6046980892303944,13.908056010795798,0.6046980874259043,14.0,0.6241891219972894,0.6214562440234801,0.6241891219570528,0.625189084985339,0.6274749417321437,0.6241891219570528,0.8820479582277733,67.14927855947589
76.85000000000001,71.85000000000001,-130.77574925541686,0.9956217148158244,59.737302888949465,3584.238173336968,13.908056052188462,0.6046980892255853,13.908056011132313,0.6046980874405353,14.0,0.6241891219839496,0.6214562440199729,0.6241891219441467,0.6251885497651039,0.6274749417181604,0.6241891219441467,0.8820479582227955,67.19338095738715
76.9,71.9,-130.85827798668674,0.9956217148316765,59.73730288990059,3584.2381733940356,13.90805605207904,0.6046980892208279,13.90805601146521,0.6046980874550091,14.0,0.6241891219707533,0.6214562440165036,0.6241891219313774,0.6251895909839457,0.6274749417043257,0.6241891219313774,0.8820479582178713,67.23748335529817
76.95,71.95,-130.94080671765943,0.9956217148473576,59.737302890841455,3584.2381734504875,13.908056051970803,0.6046980892161219,13.90805601179451,0.6046980874693265,14.0,0.6241891219576988,0.6214562440130716,0.6241891219187475,0.625189283154807,0.6274749416906387,0.6241891219187475,0.8820479582130003,67.28158575320893
77.0,72.0,-131.02333544833817,0.9956217148628699,59.737302891772195,3584.238173506332,13.908056051863722,0.6046980892114662,13.90805601212027,0.60469808748349,14.0,0.6241891219447848,0.6214562440096765,0.6241891219062531,0.6251899646794187,0.6274749416770984,0.6241891219062531,0.8820479582081815,67.32568815111945
77.05000000000001,72.05000000000001,-131.10586417872608,0.9956217148782149,59.737302892692895,3584.2381735615736,13.908056051757795,0.6046980892068606,13.908056012442515,0.6046980874975006,14.0,0.6241891219320104,0.6214562440063179,0.6241891218938941,0.6251888128742298,0.6274749416637052,0.6241891218938941,0.8820479582034146,67.36979054902974
77.10000000000001,72.10000000000001,-131.18839290882627,0.9956217148933946,59.737302893603676,3584.2381736162206,13.908056051653006,0.6046980892023046,13.908056012761287,0.6046980875113603,14.0,0.6241891219193736,0.6214562440029955,0.6241891218816692,0.6251890042401209,0.627474941650455,0.6241891218816692,0.882047958198699,67.4138929469398
77.15,72.15,-131.27092163864188,0.9956217149084109,59.73730289450465,3584.238173670279,13.908056051549352,0.6046980891977979,13.908056013076628,0.6046980875250708,14.0,0.6241891219068729,0.6214562439997089,0.6241891218695739,0.6251893879316575,0.6274749416373463,0.6241891218695739,0.8820479581940343,67.4579953448496
77.2,72.2,-131.35345036817597,0.9956217149232653,59.73730289539592,3584.238173723755,13.908056051446817,0.6046980891933399,13.908056013388574,0.6046980875386336,14.0,0.6241891218945069,0.6214562439964577,0.6241891218576097,0.6251904078998117,0.6274749416243779,0.6241891218576097,0.8820479581894197,67.50209774275919
77.25,72.25,-131.43597909743158,0.9956217149379598,59.73730289627759,3584.2381737766555,13.908056051345385,0.6046980891889298,13.908056013697157,0.6046980875520503,14.0,0.6241891218822742,0.6214562439932416,0.6241891218457739,0.6251894379800486,0.6274749416115492,0.6241891218457739,0.882047958184855,67.54620014066855
77.30000000000001,72.30000000000001,-131.5185078264117,0.995621714952496,59.73730289714976,3584.2381738289855,13.908056051245048,0.6046980891845672,13.908056014002415,0.6046980875653224,14.0,0.6241891218701731,0.62145624399006,0.6241891218340657,0.6251885792792959,0.6274749415988569,0.6241891218340657,0.8820479581803394,67.59030253857769
77.35000000000001,72.35000000000001,-131.6010365551193,0.9956217149668756,59.73730289801254,3584.238173880752,13.908056051145785,0.6046980891802515,13.908056014304389,0.6046980875784517,14.0,0.6241891218582023,0.6214562439869129,0.624189121822483,0.625189373996127,0.6274749415863003,0.624189121822483,0.8820479581758726,67.63440493648659
77.4,72.4,-131.6835652835573,0.9956217149811001,59.737302898866005,3584.2381739319603,13.908056051047593,0.6046980891759823,13.908056014603103,0.6046980875914393,14.0,0.6241891218463606,0.6214562439837995,0.624189121811027,0.6251891195197761,0.6274749415738798,0.624189121811027,0.8820479581714536,67.67850733439526
77.45,72.45,-131.76609401172863,0.9956217149951715,59.737302899710286,3584.2381739826174,13.90805605095046,0.6046980891717592,13.908056014898603,0.6046980876042871,14.0,0.6241891218346461,0.6214562439807197,0.6241891217996928,0.6251898352286899,0.6274749415615912,0.6241891217996928,0.8820479581670825,67.72260973230372
77.5,72.5,-131.8486227396361,0.9956217150090912,59.73730290054547,3584.2381740327282,13.908056050854368,0.6046980891675813,13.908056015190917,0.6046980876169964,14.0,0.624189121823058,0.6214562439776731,0.6241891217884813,0.6251894625893377,0.6274749415494345,0.6241891217884813,0.8820479581627583,67.76671213021197
77.55000000000001,72.55000000000001,-131.9311514672827,0.995621715022861,59.73730290137166,3584.2381740823,13.908056050759308,0.6046980891634482,13.908056015480081,0.6046980876295688,14.0,0.6241891218115945,0.6214562439746592,0.6241891217773909,0.6251898186051699,0.6274749415374077,0.6241891217773909,0.8820479581584805,67.81081452812
77.60000000000001,72.60000000000001,-132.01368019467108,0.9956217150364824,59.737302902188944,3584.2381741313366,13.908056050665275,0.6046980891593599,13.908056015766133,0.6046980876420058,14.0,0.6241891218002548,0.6214562439716776,0.6241891217664197,0.6251879250639264,0.6274749415255111,0.6241891217664197,0.8820479581542487,67.85491692602783
77.65,72.65,-132.0962089218041,0.9956217150499571,59.73730290299743,3584.238174179846,13.908056050572256,0.6046980891553154,13.908056016049098,0.6046980876543087,14.0,0.6241891217890374,0.6214562439687283,0.6241891217555671,0.6251899077563183,0.6274749415137417,0.6241891217555671,0.8820479581500628,67.89901932393543
77.7,72.7,-132.17873764868452,0.9956217150632867,59.7373029037972,3584.238174227832,13.908056050480242,0.6046980891513148,13.90805601632902,0.6046980876664791,14.0,0.624189121777941,0.6214562439658108,0.6241891217448307,0.625188448995025,0.6274749415020985,0.6241891217448307,0.8820479581459219,67.94312172184283
77.75,72.75,-132.26126637531502,0.9956217150764726,59.737302904588354,3584.2381742753014,13.908056050389215,0.6046980891473572,13.908056016605926,0.6046980876785185,14.0,0.6241891217669637,0.6214562439629246,0.6241891217342105,0.6251901908483298,0.6274749414905794,0.6241891217342105,0.8820479581418255,67.98722411975002
77.80000000000001,72.80000000000001,-132.34379510169833,0.9956217150895165,59.73730290537099,3584.2381743222595,13.908056050299173,0.6046980891434424,13.908056016879847,0.6046980876904281,14.0,0.6241891217561049,0.6214562439600696,0.6241891217237042,0.625188819220315,0.6274749414791841,0.6241891217237042,0.8820479581377733,68.03132651765702
77.85000000000001,72.85000000000001,-132.42632382783708,0.9956217151024198,59.73730290614519,3584.2381743687115,13.9080560502101,0.6046980891395696,13.908056017150818,0.6046980877022095,14.0,0.6241891217453631,0.6214562439572454,0.6241891217133113,0.6251901394066725,0.6274749414679107,0.6241891217133113,0.8820479581337648,68.0754289155638
77.9,72.9,-132.50885255373396,0.995621715115184,59.73730290691104,3584.2381744146624,13.90805605012199,0.6046980891357387,13.908056017418865,0.6046980877138637,14.0,0.6241891217347372,0.6214562439544515,0.6241891217030314,0.6251888503485521,0.6274749414567593,0.6241891217030314,0.8820479581297993,68.11953131347039
77.95,72.95,-132.59138127939147,0.9956217151278108,59.73730290766865,3584.238174460119,13.90805605003483,0.6046980891319491,13.908056017684029,0.6046980877253926,14.0,0.6241891217242257,0.6214562439516879,0.6241891216928614,0.6251900333303952,0.627474941445726,0.6241891216928614,0.8820479581258768,68.16363371137678
78.0,73.0,-132.6739100048123,0.9956217151403016,59.737302908418094,3584.2381745050857,13.908056049948607,0.6046980891282003,13.908056017946336,0.6046980877367972,14.0,0.6241891217138272,0.621456243948954,0.6241891216828008,0.6251877332973849,0.6274749414348112,0.6241891216828008,0.8820479581219967,68.20773610928298
78.05000000000001,73.05000000000001,-132.75643872999896,0.9956217151526578,59.73730290915947,3584.238174549568,13.908056049863308,0.6046980891244916,13.908056018205816,0.604698087748079,14.0,0.6241891217035409,0.6214562439462495,0.6241891216728486,0.6251903525676133,0.6274749414240136,0.6241891216728486,0.8820479581181581,68.25183850718899
78.10000000000001,73.10000000000001,-132.83896745495397,0.9956217151648808,59.737302909892854,3584.2381745935713,13.908056049778937,0.6046980891208233,13.908056018462498,0.6046980877592391,14.0,0.6241891216933656,0.6214562439435742,0.6241891216630044,0.6251883810418579,0.6274749414133325,0.6241891216630044,0.882047958114361,68.29594090509481
78.15,73.15,-132.9214961796798,0.9956217151769722,59.73730291061833,3584.2381746370997,13.908056049695473,0.6046980891171945,13.908056018716417,0.604698087770279,14.0,0.6241891216833,0.6214562439409278,0.6241891216532665,0.6251908116796137,0.6274749414027649,0.6241891216532665,0.8820479581106048,68.34004330300043
78.2,73.2,-133.00402490417892,0.9956217151889332,59.73730291133599,3584.2381746801593,13.908056049612911,0.6046980891136049,13.908056018967596,0.6046980877811998,14.0,0.624189121673343,0.6214562439383098,0.6241891216436339,0.6251885821278944,0.627474941392312,0.6241891216436339,0.882047958106889,68.38414570090586
78.25,73.25,-133.08655362845383,0.9956217152007655,59.73730291204593,3584.2381747227555,13.908056049531242,0.604698089110054,13.908056019216076,0.6046980877920033,14.0,0.6241891216634933,0.6214562439357202,0.6241891216341034,0.6251901285938368,0.62747494138197,0.6241891216341034,0.8820479581032135,68.42824809881111
78.30000000000001,73.30000000000001,-133.1690823525069,0.9956217152124702,59.73730291274821,3584.238174764893,13.908056049450456,0.6046980891065415,13.908056019461878,0.6046980878026903,14.0,0.6241891216537496,0.6214562439331586,0.6241891216246764,0.6251880710517376,0.6274749413717389,0.6241891216246764,0.8820479580995777,68.47235049671619
78.35000000000001,73.35000000000001,-133.25161107634054,0.995621715224049,59.73730291344294,3584.2381748065764,13.90805604937054,0.604698089103067,13.90805601970503,0.6046980878132622,14.0,0.6241891216441109,0.6214562439306244,0.6241891216153502,0.6251913045432256,0.6274749413616172,0.6241891216153502,0.8820479580959809,68.51645289462107
78.4,73.4,-133.33413979995711,0.9956217152355029,59.737302914130176,3584.2381748478106,13.908056049291485,0.6046980890996297,13.908056019945564,0.6046980878237201,14.0,0.6241891216345757,0.6214562439281177,0.6241891216061249,0.6251887219317412,0.627474941351603,0.6241891216061249,0.8820479580924231,68.56055529252578
78.45,73.45,-133.41666852335894,0.9956217152468335,59.73730291481001,3584.2381748886005,13.908056049213279,0.6046980890962295,13.908056020183505,0.6046980878340654,14.0,0.6241891216251431,0.6214562439256379,0.6241891215969985,0.6251897429431524,0.627474941341697,0.6241891215969985,0.8820479580889035,68.6046576904303
78.5,73.5,-133.49919724654836,0.9956217152580421,59.73730291548252,3584.2381749289516,13.90805604913591,0.6046980890928657,13.908056020418885,0.6046980878442993,14.0,0.6241891216158122,0.6214562439231848,0.6241891215879697,0.625187553681118,0.6274749413318971,0.6241891215879697,0.8820479580854217,68.64876008833465
78.55000000000001,73.55000000000001,-133.58172596952764,0.9956217152691298,59.73730291614779,3584.2381749688675,13.908056049059367,0.6046980890895377,13.908056020651728,0.6046980878544229,14.0,0.6241891216065817,0.621456243920758,0.6241891215790397,0.6251904181086348,0.627474941322202,0.6241891215790397,0.8820479580819773,68.69286248623885
78.60000000000001,73.60000000000001,-133.66425469229904,0.9956217152800981,59.73730291680589,3584.238175008353,13.90805604898365,0.6046980890862457,13.90805602088206,0.6046980878644375,14.0,0.6241891215974503,0.6214562439183573,0.6241891215702049,0.6251886450972551,0.62747494131261,0.6241891215702049,0.88204795807857,68.73696488414286
78.65,73.65,-133.74678341486478,0.9956217152909483,59.7373029174569,3584.238175047414,13.908056048908744,0.6046980890829888,13.908056021109918,0.6046980878743442,14.0,0.6241891215884174,0.6214562439159825,0.6241891215614649,0.6251912570894758,0.6274749413031218,0.6241891215614649,0.8820479580751993,68.7810672820467
78.7,73.7,-133.8293121372271,0.9956217153016815,59.737302918100895,3584.2381750860536,13.908056048834645,0.6046980890797672,13.908056021335312,0.604698087884144,14.0,0.624189121579482,0.6214562439136333,0.6241891215528204,0.6251888499315033,0.6274749412937355,0.6241891215528204,0.8820479580718651,68.82516967995038
78.75,73.75,-133.91184085938824,0.9956217153122991,59.737302918737946,3584.238175124277,13.908056048761349,0.6046980890765804,13.908056021558282,0.6046980878938384,14.0,0.6241891215706428,0.6214562439113093,0.6241891215442682,0.6251897871606115,0.6274749412844487,0.6241891215442682,0.8820479580685665,68.86927207785389
78.80000000000001,73.80000000000001,-133.9943695813503,0.9956217153228024,59.73730291936815,3584.2381751620887,13.908056048688836,0.6046980890734277,13.908056021778853,0.6046980879034284,14.0,0.6241891215618987,0.6214562439090103,0.6241891215358079,0.6251885475968717,0.6274749412752619,0.6241891215358079,0.8820479580653036,68.91337447575725
78.85000000000001,73.85000000000001,-134.07689830311546,0.9956217153331924,59.73730291999155,3584.238175199493,13.908056048617107,0.6046980890703091,13.90805602199704,0.6046980879129148,14.0,0.6241891215532489,0.621456243906736,0.6241891215274395,0.6251894641897019,0.6274749412661741,0.6241891215274395,0.8820479580620756,68.95747687366044
78.9,73.9,-134.1594270246858,0.9956217153434705,59.73730292060823,3584.2381752364936,13.908056048546149,0.6046980890672239,13.908056022212884,0.6046980879222993,14.0,0.6241891215446923,0.6214562439044863,0.6241891215191612,0.6251879920183998,0.6274749412571832,0.6241891215191612,0.8820479580588825,69.00157927156346
78.95,73.95,-134.24195574606347,0.995621715353638,59.73730292121828,3584.2381752730967,13.908056048475954,0.6046980890641719,13.908056022426399,0.6046980879315825,14.0,0.6241891215362277,0.6214562439022607,0.6241891215109715,0.6251900503111096,0.6274749412482884,0.6241891215109715,0.8820479580557237,69.04568166946632
79.0,74.0,-134.3244844672505,0.9956217153636957,59.737302921821744,3584.2381753093046,13.908056048406516,0.6046980890611529,13.90805602263761,0.6046980879407656,14.0,0.6241891215278547,0.6214562439000592,0.6241891215028716,0.6251888819190027,0.6274749412394898,0.6241891215028716,0.882047958052599,69.08978406736902
79.05000000000001,74.05000000000001,-134.40701318824904,0.9956217153736452,59.73730292241871,3584.2381753451227,13.908056048337828,0.6046980890581665,13.908056022846552,0.60469808794985,14.0,0.6241891215195717,0.6214562438978813,0.624189121494858,0.6251908225496156,0.6274749412307854,0.624189121494858,0.8820479580495079,69.13388646527159
79.10000000000001,74.10000000000001,-134.489541909061,0.9956217153834874,59.737302923009246,3584.238175380555,13.908056048269883,0.6046980890552124,13.908056023053238,0.6046980879588364,14.0,0.6241891215113784,0.621456243895727,0.6241891214869312,0.6251890505542047,0.627474941222175,0.6241891214869312,0.8820479580464501,69.17798886317398
79.15,74.15,-134.5720706296884,0.9956217153932236,59.73730292359342,3584.238175415605,13.908056048202674,0.6046980890522902,13.908056023257696,0.604698087967726,14.0,0.6241891215032733,0.6214562438935958,0.6241891214790897,0.6251892910940886,0.627474941213656,0.6241891214790897,0.8820479580434253,69.22209126107623
79.2,74.2,-134.6545993501333,0.9956217154028549,59.737302924171296,3584.2381754502776,13.90805604813619,0.6046980890493996,13.908056023459952,0.6046980879765197,14.0,0.6241891214952555,0.6214562438914876,0.6241891214713331,0.6251877428204392,0.6274749412052285,0.6241891214713331,0.882047958040433,69.26619365897832
79.25,74.25,-134.73712807039763,0.9956217154123824,59.73730292474295,3584.238175484577,13.908056048070423,0.6046980890465401,13.90805602366003,0.6046980879852187,14.0,0.6241891214873243,0.6214562438894022,0.6241891214636602,0.6251902303980332,0.6274749411968917,0.6241891214636602,0.8820479580374733,69.31029605688028
79.30000000000001,74.30000000000001,-134.81965679048335,0.9956217154218074,59.73730292530845,3584.238175518507,13.908056048005374,0.6046980890437119,13.908056023857956,0.6046980879938242,14.0,0.6241891214794787,0.6214562438873394,0.6241891214560684,0.6251892710618981,0.6274749411886441,0.6241891214560684,0.8820479580345455,69.35439845478209
79.35000000000001,74.35000000000001,-134.90218551039237,0.9956217154311308,59.737302925867844,3584.2381755520705,13.908056047941024,0.604698089040914,13.908056024053748,0.6046980880023368,14.0,0.6241891214717175,0.6214562438852989,0.62418912144856,0.6251894485611963,0.6274749411804847,0.62418912144856,0.8820479580316493,69.39850085268374
79.4,74.4,-134.98471423012657,0.9956217154403538,59.73730292642123,3584.238175585274,13.908056047877364,0.6046980890381464,13.908056024247431,0.6046980880107579,14.0,0.6241891214640396,0.6214562438832804,0.6241891214411306,0.6251881907127094,0.6274749411724121,0.6241891214411306,0.8820479580287843,69.44260325058525
79.45,74.45,-135.0672429496879,0.9956217154494774,59.737302926968646,3584.238175618119,13.908056047814393,0.6046980890354084,13.908056024439029,0.6046980880190882,14.0,0.6241891214564446,0.6214562438812836,0.6241891214337824,0.6251893955769429,0.6274749411644259,0.6241891214337824,0.8820479580259504,69.48670564848662
79.5,74.5,-135.14977166907815,0.9956217154585028,59.737302927510164,3584.2381756506097,13.9080560477521,0.6046980890327,13.908056024628557,0.6046980880273286,14.0,0.6241891214489312,0.6214562438793083,0.624189121426513,0.6251894315665532,0.627474941156526,0.624189121426513,0.8820479580231467,69.53080804638785
79.55000000000001,74.55000000000001,-135.23230038829922,0.9956217154674307,59.73730292804584,3584.2381756827504,13.90805604769047,0.6046980890300205,13.908056024816046,0.6046980880354803,14.0,0.624189121441499,0.6214562438773543,0.624189121419323,0.6251902612976775,0.627474941148711,0.624189121419323,0.8820479580203734,69.57491044428895
79.60000000000001,74.60000000000001,-135.31482910735292,0.9956217154762627,59.73730292857576,3584.2381757145454,13.908056047629513,0.6046980890273702,13.908056025001516,0.6046980880435442,14.0,0.6241891214341466,0.6214562438754213,0.6241891214122093,0.6251895242672479,0.6274749411409786,0.6241891214122093,0.8820479580176298,69.61901284218989
79.65,74.65,-135.397357826241,0.9956217154849994,59.73730292909997,3584.238175745998,13.908056047569207,0.6046980890247482,13.908056025184989,0.6046980880515213,14.0,0.6241891214268738,0.6214562438735092,0.624189121405172,0.6251883513717389,0.6274749411333302,0.624189121405172,0.8820479580149159,69.6631152400907
79.7,74.7,-135.47988654496532,0.9956217154936421,59.73730292961852,3584.2381757771113,13.908056047509554,0.6046980890221545,13.908056025366484,0.6046980880594124,14.0,0.6241891214196789,0.6214562438716177,0.6241891213982108,0.6251893827547755,0.6274749411257626,0.6241891213982108,0.8820479580122312,69.70721763799138
79.75,74.75,-135.56241526352758,0.9956217155021916,59.73730293013149,3584.2381758078895,13.90805604745054,0.6046980890195887,13.908056025546024,0.6046980880672185,14.0,0.6241891214125614,0.6214562438697465,0.6241891213913249,0.6251886338112459,0.6274749411182764,0.6241891213913249,0.8820479580095755,69.75132003589192
79.80000000000001,74.80000000000001,-135.6449439819296,0.995621715510649,59.73730293063894,3584.2381758383362,13.90805604739216,0.6046980890170505,13.908056025723631,0.6046980880749405,14.0,0.6241891214055206,0.6214562438678956,0.6241891213845123,0.6251894120951569,0.6274749411108702,0.6241891213845123,0.8820479580069484,69.79542243379234
79.85000000000001,74.85000000000001,-135.72747270017302,0.9956217155190152,59.73730293114092,3584.238175868455,13.908056047334405,0.6046980890145394,13.908056025899322,0.6046980880825792,14.0,0.6241891213985558,0.6214562438660644,0.6241891213777748,0.6251890995265521,0.627474941103544,0.6241891213777748,0.8820479580043493,69.83952483169261
79.9,74.9,-135.8100014182596,0.9956217155272914,59.73730293163749,3584.238175898249,13.908056047277274,0.6046980890120555,13.908056026073119,0.6046980880901356,14.0,0.6241891213916662,0.621456243864253,0.6241891213711088,0.625189820623211,0.6274749410962964,0.6241891213711088,0.8820479580017784,69.88362722959276
79.95,74.95,-135.89253013619103,0.9956217155354784,59.737302932128706,3584.2381759277223,13.908056047220757,0.6046980890095982,13.908056026245049,0.6046980880976108,14.0,0.6241891213848506,0.6214562438624611,0.6241891213645147,0.6251894093752906,0.6274749410891265,0.6241891213645147,0.8820479579992351,69.92772962749278
80.0,75.0,-135.97505885396896,0.9956217155435773,59.73730293261463,3584.238175956878,13.908056047164854,0.6046980890071676,13.908056026415123,0.6046980881050054,14.0,0.6241891213781086,0.6214562438606885,0.624189121357991,0.6251898244979941,0.6274749410820325,0.624189121357991,0.8820479579967192,69.97183202539267
80.05000000000001,75.05000000000001,-136.0575875715951,0.9956217155515887,59.73730293309532,3584.2381759857194,13.908056047109548,0.604698089004763,13.908056026583363,0.6046980881123202,14.0,0.6241891213714391,0.621456243858935,0.6241891213515388,0.6251879986467292,0.6274749410750154,0.6241891213515388,0.8820479579942305,70.01593442329245
80.10000000000001,75.10000000000001,-136.140116289071,0.995621715559514,59.73730293357084,3584.2381760142503,13.908056047054847,0.6046980890023846,13.908056026749794,0.6046980881195563,14.0,0.6241891213648415,0.6214562438572004,0.6241891213451556,0.6251899074799658,0.6274749410680728,0.6241891213451556,0.8820479579917685,70.0600368211921
80.15,75.15,-136.2226450063983,0.9956217155673538,59.737302934041224,3584.2381760424732,13.908056047000725,0.6046980890000316,13.908056026914432,0.6046980881267144,14.0,0.6241891213583147,0.6214562438554845,0.6241891213388411,0.6251884444707144,0.6274749410612043,0.6241891213388411,0.882047957989333,70.10413921909162
80.2,75.2,-136.30517372357863,0.9956217155751093,59.73730293450656,3584.2381760703934,13.908056046947186,0.6046980889977038,13.908056027077295,0.6046980881337954,14.0,0.6241891213518582,0.621456243853787,0.6241891213325939,0.6251901823526717,0.6274749410544098,0.6241891213325939,0.8820479579869237,70.14824161699103
80.25,75.25,-136.38770244061354,0.9956217155827811,59.73730293496687,3584.238176098012,13.908056046894224,0.604698088995401,13.908056027238404,0.6046980881408002,14.0,0.6241891213454713,0.6214562438521078,0.6241891213264144,0.6251887918560303,0.6274749410476885,0.6241891213264144,0.8820479579845405,70.19234401489031
80.30000000000001,75.30000000000001,-136.47023115750466,0.9956217155903703,59.737302935422214,3584.2381761253328,13.90805604684183,0.604698088993123,13.908056027397777,0.6046980881477294,14.0,0.6241891213391532,0.6214562438504467,0.624189121320302,0.6251901548963364,0.6274749410410384,0.624189121320302,0.8820479579821828,70.23644641278949
80.35000000000001,75.35000000000001,-136.5527598742535,0.9956217155978777,59.73730293587266,3584.2381761523598,13.908056046789998,0.6046980889908695,13.908056027555432,0.604698088154584,14.0,0.6241891213329032,0.6214562438488035,0.624189121314255,0.6251880544883083,0.6274749410344604,0.624189121314255,0.8820479579798505,70.28054881068854
80.4,75.4,-136.63528859086156,0.9956217156053042,59.73730293631825,3584.2381761790953,13.908056046738727,0.6046980889886403,13.908056027711389,0.6046980881613647,14.0,0.6241891213267206,0.6214562438471778,0.6241891213082738,0.6251903137616585,0.6274749410279528,0.6241891213082738,0.8820479579775431,70.32465120858748
80.45,75.45,-136.7178173073304,0.9956217156126507,59.73730293675904,3584.2381762055425,13.908056046688012,0.6046980889864353,13.908056027865664,0.6046980881680724,14.0,0.6241891213206046,0.6214562438455697,0.6241891213023574,0.6251885902680709,0.6274749410215145,0.6241891213023574,0.8820479579752608,70.3687536064863
80.5,75.5,-136.80034602366152,0.9956217156199181,59.73730293719508,3584.238176231705,13.90805604663784,0.6046980889842539,13.90805602801828,0.6046980881747078,14.0,0.624189121314555,0.621456243843979,0.6241891212965036,0.625190520564036,0.6274749410151469,0.6241891212965036,0.8820479579730031,70.41285600438499
80.55000000000001,75.55000000000001,-136.88287473985645,0.9956217156271071,59.737302937626424,3584.2381762575856,13.908056046588214,0.6046980889820963,13.908056028169248,0.6046980881812717,14.0,0.6241891213085703,0.6214562438424056,0.6241891212907138,0.6251883567692863,0.6274749410088456,0.6241891212907138,0.8820479579707698,70.45695840228359
80.60000000000001,75.60000000000001,-136.96540345591654,0.9956217156342188,59.737302938053126,3584.2381762831874,13.908056046539125,0.6046980889799619,13.908056028318594,0.6046980881877649,14.0,0.62418912130265,0.621456243840849,0.6241891212849858,0.6251903566407594,0.6274749410026129,0.6241891212849858,0.8820479579685605,70.50106080018207
80.65,75.65,-137.04793217184329,0.9956217156412538,59.737302938475224,3584.2381763085136,13.908056046490564,0.6046980889778507,13.908056028466332,0.6046980881941884,14.0,0.6241891212967938,0.6214562438393091,0.6241891212793192,0.6251883991965512,0.6274749409964471,0.6241891212793192,0.8820479579663749,70.54516319808044
80.7,75.7,-137.13046088763815,0.995621715648213,59.73730293889278,3584.238176333567,13.908056046442528,0.6046980889757622,13.908056028612474,0.6046980882005424,14.0,0.6241891212910007,0.621456243837786,0.6241891212737143,0.6251910542003446,0.6274749409903472,0.6241891212737143,0.8820479579642131,70.5892655959787
80.75,75.75,-137.21298960330256,0.9956217156550973,59.737302939305835,3584.23817635835,13.908056046395018,0.6046980889736965,13.908056028757045,0.604698088206828,14.0,0.6241891212852698,0.6214562438362793,0.6241891212681694,0.625188772258337,0.6274749409843113,0.6241891212681694,0.8820479579620746,70.63336799387686
80.80000000000001,75.80000000000001,-137.2955183188379,0.9956217156619074,59.73730293971444,3584.238176382866,13.908056046348012,0.6046980889716527,13.908056028900056,0.6046980882130459,14.0,0.6241891212796006,0.6214562438347887,0.6241891212626841,0.6251901066158312,0.6274749409783407,0.6241891212626841,0.8820479579599589,70.67747039177492
80.85000000000001,75.85000000000001,-137.37804703424558,0.9956217156686441,59.737302940118646,3584.2381764071188,13.908056046301512,0.604698088969631,13.908056029041527,0.6046980882191968,14.0,0.6241891212739923,0.6214562438333143,0.6241891212572582,0.6251885546042587,0.6274749409724337,0.6241891212572582,0.8820479579578664,70.72157278967286
80.9,75.9,-137.46057574952695,0.9956217156753083,59.7373029405185,3584.23817643111,13.90805604625551,0.6046980889676309,13.908056029181477,0.6046980882252816,14.0,0.6241891212684444,0.6214562438318557,0.6241891212518897,0.6251897922884401,0.6274749409665907,0.6241891212518897,0.8820479579557962,70.76567518757071
80.95,75.95,-137.54310446468338,0.9956217156819006,59.737302940914034,3584.2381764548422,13.908056046210003,0.6046980889656524,13.908056029319912,0.6046980882313006,14.0,0.6241891212629562,0.6214562438304129,0.6241891212465807,0.6251876582639095,0.6274749409608098,0.6241891212465807,0.8820479579537482,70.80977758546844
81.0,76.0,-137.6256331797162,0.995621715688422,59.737302941305316,3584.238176478319,13.908056046164983,0.6046980889636949,13.908056029456862,0.6046980882372549,14.0,0.624189121257527,0.6214562438289855,0.624189121241328,0.6251904267472869,0.6274749409550908,0.624189121241328,0.8820479579517223,70.85387998336607
81.05000000000001,76.05000000000001,-137.7081618946268,0.9956217156948731,59.737302941692384,3584.238176501543,13.908056046120448,0.6046980889617586,13.908056029592338,0.6046980882431451,14.0,0.6241891212521562,0.6214562438275735,0.624189121236131,0.6251885882224077,0.6274749409494328,0.624189121236131,0.8820479579497182,70.89798238126362
81.10000000000001,76.10000000000001,-137.79069060941646,0.9956217157012547,59.73730294207528,3584.238176524517,13.908056046076387,0.6046980889598429,13.90805602972635,0.6046980882489718,14.0,0.6241891212468433,0.6214562438261766,0.6241891212309911,0.6251911986632483,0.6274749409438358,0.6241891212309911,0.8820479579477356,70.94208477916105
81.15,76.15,-137.87321932408645,0.9956217157075675,59.73730294245405,3584.238176547243,13.908056046032799,0.6046980889579477,13.908056029858919,0.6046980882547356,14.0,0.6241891212415877,0.6214562438247948,0.6241891212259062,0.6251888095637366,0.6274749409382989,0.6241891212259062,0.8820479579457744,70.98618717705838
81.2,76.2,-137.95574803863806,0.9956217157138123,59.73730294282874,3584.2381765697246,13.908056045989683,0.6046980889560732,13.908056029990059,0.6046980882604374,14.0,0.6241891212363887,0.6214562438234278,0.6241891212208766,0.6251898451252959,0.6274749409328215,0.6241891212208766,0.8820479579438342,71.03028957495562
81.25,76.25,-138.03827675307264,0.9956217157199898,59.73730294319939,3584.238176591963,13.908056045947031,0.6046980889542187,13.908056030119788,0.6046980882660777,14.0,0.6241891212312459,0.6214562438220754,0.6241891212159013,0.6251885238856849,0.6274749409274027,0.6241891212159013,0.8820479579419147,71.07439197285275
81.30000000000001,76.30000000000001,-138.12080546739142,0.9956217157261008,59.73730294356605,3584.238176613963,13.90805604590484,0.6046980889523843,13.908056030248117,0.6046980882716573,14.0,0.6241891212261587,0.6214562438207378,0.6241891212109789,0.6251895220008277,0.6274749409220424,0.6241891212109789,0.8820479579400162,71.11849437074981
81.35000000000001,76.35000000000001,-138.20333418159558,0.9956217157321459,59.73730294392875,3584.2381766357253,13.908056045863107,0.6046980889505699,13.908056030375064,0.6046980882771767,14.0,0.6241891212211262,0.6214562438194146,0.6241891212061108,0.6251880318254059,0.6274749409167393,0.6241891212061108,0.8820479579381381,71.16259676864676
81.4,76.4,-138.28586289568645,0.9956217157381259,59.73730294428755,3584.238176657253,13.908056045821827,0.6046980889487751,13.908056030500642,0.6046980882826366,14.0,0.6241891212161481,0.6214562438181056,0.6241891212012944,0.6251917119259789,0.6274749409114935,0.6241891212012944,0.8820479579362802,71.20669916654363
81.45,76.45,-138.36839160966517,0.9956217157440415,59.73730294464249,3584.2381766785493,13.90805604578099,0.6046980889469996,13.90805603062487,0.6046980882880378,14.0,0.6241891212112236,0.6214562438168107,0.6241891211965296,0.6251889313068796,0.6274749409063022,0.6241891211965296,0.8820479579344425,71.2508015644404
81.5,76.5,-138.45092032353298,0.9956217157498933,59.7373029449936,3584.238176699616,13.908056045740594,0.6046980889452432,13.90805603074776,0.6046980882933809,14.0,0.6241891212063518,0.6214562438155299,0.624189121191816,0.6251891824115602,0.6274749409011673,0.624189121191816,0.8820479579326245,71.29490396233707
81.55000000000001,76.55000000000001,-138.53344903729112,0.9956217157556821,59.73730294534093,3584.2381767204556,13.908056045700635,0.6046980889435059,13.908056030869325,0.6046980882986663,14.0,0.6241891212015328,0.6214562438142628,0.6241891211871534,0.6251876579139547,0.6274749408960882,0.6241891211871534,0.882047957930826,71.33900636023367
81.60000000000001,76.60000000000001,-138.6159777509407,0.9956217157614086,59.73730294568451,3584.2381767410707,13.908056045661105,0.6046980889417872,13.90805603098958,0.6046980883038948,14.0,0.6241891211967656,0.6214562438130093,0.6241891211825413,0.6251911549689925,0.6274749408910626,0.6241891211825413,0.882047957929047,71.38310875813016
81.65,76.65,-138.69850646448293,0.9956217157670733,59.73730294602439,3584.2381767614634,13.908056045622004,0.6046980889400871,13.908056031108538,0.6046980883090669,14.0,0.6241891211920498,0.6214562438117693,0.6241891211779793,0.625189205767849,0.6274749408860916,0.6241891211779793,0.8820479579272871,71.42721115602657
81.7,76.7,-138.78103517791897,0.995621715772677,59.73730294636062,3584.2381767816373,13.908056045583322,0.6046980889384053,13.908056031226218,0.6046980883141834,14.0,0.624189121187385,0.6214562438105429,0.6241891211734657,0.6251890429508593,0.6274749408811741,0.6241891211734657,0.8820479579255462,71.4713135539229
81.75,76.75,-138.86356389124995,0.9956217157782203,59.73730294669322,3584.238176801593,13.908056045545058,0.6046980889367417,13.908056031342626,0.6046980883192447,14.0,0.6241891211827705,0.6214562438093296,0.6241891211690009,0.6251889139206396,0.627474940876309,0.6241891211690009,0.8820479579238243,71.51541595181912
81.80000000000001,76.80000000000001,-138.946092604477,0.995621715783704,59.737302947022236,3584.238176821334,13.908056045507207,0.6046980889350959,13.908056031457782,0.6046980883242514,14.0,0.6241891211782055,0.6214562438081295,0.6241891211645844,0.6251889207669423,0.6274749408714947,0.6241891211645844,0.8820479579221209,71.55951834971528
81.85000000000001,76.85000000000001,-139.02862131760122,0.9956217157891285,59.73730294734771,3584.2381768408623,13.908056045469763,0.604698088933468,13.9080560315717,0.6046980883292044,14.0,0.6241891211736895,0.6214562438069421,0.6241891211602152,0.6251886755282988,0.6274749408667332,0.6241891211602152,0.8820479579204356,71.60362074761133
81.9,76.9,-139.11115003062378,0.9956217157944945,59.737302947669676,3584.2381768601804,13.908056045432723,0.6046980889318575,13.908056031684387,0.6046980883341038,14.0,0.6241891211692225,0.6214562438057676,0.6241891211558939,0.6251894826618871,0.6274749408620229,0.6241891211558939,0.8820479579187686,71.64772314550731
81.95,76.95,-139.19367874354572,0.9956217157998027,59.73730294798816,3584.2381768792898,13.908056045396085,0.6046980889302646,13.908056031795859,0.6046980883389503,14.0,0.6241891211648037,0.6214562438046057,0.6241891211516195,0.6251894186147336,0.6274749408573632,0.6241891211516195,0.8820479579171195,71.69182554340321
82.0,77.0,-139.27620745636813,0.9956217158050539,59.73730294830323,3584.238176898194,13.908056045359844,0.6046980889286889,13.908056031906133,0.6046980883437449,14.0,0.6241891211604325,0.6214562438034565,0.6241891211473897,0.6251901199783106,0.627474940852753,0.6241891211473897,0.8820479579154885,71.73592794129902
82.05000000000001,77.05000000000001,-139.35873616909214,0.9956217158102484,59.737302948614904,3584.238176916894,13.90805604532399,0.6046980889271301,13.908056032015217,0.6046980883484877,14.0,0.6241891211561084,0.6214562438023197,0.6241891211432061,0.6251894999285651,0.6274749408481927,0.6241891211432061,0.8820479579138749,71.78003033919477
82.10000000000001,77.10000000000001,-139.44126488171872,0.9956217158153869,59.737302948923215,3584.238176935393,13.908056045288525,0.6046980889255881,13.90805603212313,0.6046980883531795,14.0,0.6241891211518307,0.6214562438011952,0.6241891211390675,0.6251884613357341,0.6274749408436804,0.6241891211390675,0.882047957912279,71.82413273709042
82.15,77.15,-139.52379359424899,0.9956217158204701,59.73730294922821,3584.2381769536923,13.908056045253442,0.6046980889240627,13.908056032229872,0.6046980883578206,14.0,0.6241891211475992,0.6214562438000827,0.624189121134974,0.6251893671328796,0.627474940839217,0.624189121134974,0.8820479579106999,71.868235134986
82.2,77.2,-139.60632230668395,0.9956217158254986,59.73730294952992,3584.238176971795,13.908056045218736,0.6046980889225537,13.908056032335471,0.6046980883624118,14.0,0.6241891211434133,0.6214562437989822,0.6241891211309231,0.6251886554728237,0.627474940834801,0.6241891211309231,0.882047957909138,71.9123375328815
