t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
82.25,77.25,-139.68885101902464,0.9956217158304729,59.737302949828376,3584.2381769897024,13.908056045184402,0.604698088921061,13.90805603243993,0.6046980883669535,14.0,0.6241891211392726,0.6214562437978937,0.624189121126917,0.6251894158087808,0.6274749408304329,0.624189121126917,0.8820479579075929,71.95643993077691
82.30000000000001,77.30000000000001,-139.77137973127208,0.9956217158353935,59.737302950123606,3584.238177007416,13.908056045150444,0.6046980889195845,13.908056032543263,0.6046980883714462,14.0,0.6241891211351764,0.6214562437968169,0.6241891211229544,0.6251890861158632,0.6274749408261111,0.6241891211229544,0.8820479579060646,72.00054232867227
82.35000000000001,77.35000000000001,-139.85390844342726,0.9956217158402613,59.737302950415675,3584.2381770249403,13.908056045116847,0.6046980889181238,13.908056032645488,0.6046980883758908,14.0,0.624189121131124,0.6214562437957516,0.6241891211190328,0.6251898136218187,0.6274749408218345,0.6241891211190328,0.8820479579045527,72.04464472656753
82.4,77.4,-139.93643715549115,0.9956217158450764,59.73730295070459,3584.2381770422753,13.90805604508361,0.6046980889166788,13.908056032746604,0.6046980883802872,14.0,0.6241891211271153,0.6214562437946978,0.6241891211151553,0.6251893438680157,0.6274749408176048,0.6241891211151553,0.8820479579030569,72.08874712446271
82.45,77.45,-140.01896586746477,0.9956217158498398,59.73730295099039,3584.2381770594234,13.908056045050728,0.604698088915249,13.908056032846638,0.6046980883846365,14.0,0.6241891211231501,0.6214562437936553,0.6241891211113182,0.6251898343522962,0.6274749408134201,0.6241891211113182,0.8820479579015773,72.13284952235783
82.5,77.5,-140.1014945793491,0.9956217158545518,59.73730295127311,3584.2381770763864,13.908056045018204,0.604698088913835,13.90805603294559,0.6046980883889387,14.0,0.6241891211192273,0.6214562437926241,0.6241891211075232,0.6251880545851024,0.627474940809281,0.6241891211075232,0.8820479579001137,72.17695192025288
82.55000000000001,77.55000000000001,-140.1840232911451,0.9956217158592131,59.737302951552785,3584.238177093167,13.908056044986026,0.6046980889124359,13.908056033043476,0.6046980883931946,14.0,0.624189121115347,0.6214562437916039,0.6241891211037689,0.6251895985562318,0.627474940805186,0.6241891211037689,0.8820479578986657,72.22105431814785
82.60000000000001,77.60000000000001,-140.26655200285373,0.9956217158638241,59.73730295182945,3584.238177109767,13.9080560449542,0.6046980889110521,13.908056033140308,0.6046980883974047,14.0,0.6241891211115085,0.6214562437905947,0.6241891211000559,0.6251890851634988,0.6274749408011351,0.6241891211000559,0.8820479578972333,72.26515671604274
82.65,77.65,-140.3490807144759,0.9956217158683854,59.73730295210313,3584.2381771261876,13.908056044922716,0.6046980889096834,13.908056033236095,0.6046980884015694,14.0,0.6241891211077115,0.6214562437895965,0.6241891210963821,0.6251899781640977,0.6274749407971278,0.6241891210963821,0.8820479578958166,72.30925911393756
82.7,77.7,-140.4316094260125,0.9956217158728978,59.73730295237387,3584.238177142432,13.908056044891572,0.6046980889083292,13.908056033330856,0.6046980884056894,14.0,0.624189121103955,0.6214562437886089,0.6241891210927464,0.625187779802429,0.6274749407931616,0.6241891210927464,0.8820479578944148,72.3533615118323
82.75,77.75,-140.51413813746456,0.9956217158773615,59.73730295264169,3584.2381771585015,13.908056044860762,0.6046980889069897,13.908056033424593,0.6046980884097649,14.0,0.624189121100239,0.621456243787632,0.6241891210891508,0.6251900539506254,0.6274749407892394,0.6241891210891508,0.8820479578930283,72.397463909727
82.80000000000001,77.80000000000001,-140.59666684883294,0.995621715881777,59.73730295290662,3584.238177174397,13.90805604483028,0.6046980889056643,13.908056033517319,0.6046980884137965,14.0,0.6241891210965633,0.6214562437866655,0.6241891210855951,0.625188778771882,0.6274749407853588,0.6241891210855951,0.8820479578916566,72.44156630762163
82.85000000000001,77.85000000000001,-140.67919556011853,0.9956217158861449,59.737302953168694,3584.238177190122,13.908056044800132,0.6046980889043536,13.908056033609043,0.6046980884177845,14.0,0.624189121092927,0.6214562437857095,0.624189121082077,0.6251902066000189,0.6274749407815201,0.624189121082077,0.8820479578902997,72.48566870551618
82.9,77.9,-140.76172427132218,0.9956217158904658,59.73730295342795,3584.238177205677,13.908056044770305,0.6046980889030568,13.908056033699783,0.6046980884217297,14.0,0.62418912108933,0.6214562437847638,0.6241891210785973,0.6251888724287712,0.627474940777722,0.6241891210785973,0.8820479578889575,72.52977110341065
82.95,77.95,-140.84425298244489,0.9956217158947401,59.737302953684406,3584.2381772210642,13.908056044740801,0.604698088901774,13.908056033789544,0.6046980884256323,14.0,0.6241891210857716,0.6214562437838284,0.6241891210751543,0.6251899511310834,0.6274749407739647,0.6241891210751543,0.8820479578876297,72.57387350130506
83.0,78.0,-140.9267816934874,0.9956217158989684,59.737302953938105,3584.2381772362864,13.90805604471161,0.6046980889005049,13.908056033878337,0.6046980884294929,14.0,0.6241891210822517,0.621456243782903,0.6241891210717491,0.6251875898162288,0.6274749407702475,0.6241891210717491,0.8820479578863163,72.61797589919941
83.05000000000001,78.05000000000001,-141.0093104044507,0.9956217159031512,59.73730295418907,3584.238177251344,13.90805604468274,0.6046980888992496,13.908056033966176,0.604698088433312,14.0,0.6241891210787697,0.6214562437819875,0.62418912106838,0.6251904019278383,0.6274749407665712,0.62418912106838,0.882047957885017,72.6620782970937
83.10000000000001,78.10000000000001,-141.09183911533557,0.995621715907289,59.73730295443734,3584.23817726624,13.90805604465418,0.6046980888980078,13.908056034053072,0.60469808843709,14.0,0.6241891210753249,0.6214562437810819,0.6241891210650463,0.6251884313129541,0.6274749407629326,0.6241891210650463,0.8820479578837316,72.70618069498792
83.15,78.15,-141.17436782614286,0.995621715911382,59.737302954682924,3584.2381772809754,13.908056044625921,0.6046980888967792,13.908056034139024,0.6046980884408272,14.0,0.6241891210719172,0.621456243780186,0.6241891210617502,0.6251909808500363,0.6274749407593327,0.6241891210617502,0.8820479578824602,72.75028309288207
83.2,78.2,-141.2568965368734,0.995621715915431,59.73730295492586,3584.2381772955514,13.908056044597963,0.6046980888955636,13.908056034224051,0.604698088444524,14.0,0.6241891210685464,0.6214562437792998,0.6241891210584893,0.6251887219509514,0.6274749407557738,0.6241891210584893,0.8820479578812022,72.79438549077616
83.25,78.25,-141.33942524752806,0.9956217159194365,59.737302955166186,3584.238177309971,13.908056044570314,0.6046980888943615,13.908056034308167,0.6046980884481812,14.0,0.624189121065212,0.621456243778423,0.6241891210552625,0.6251901823273791,0.6274749407522513,0.6241891210552625,0.8820479578799578,72.83848788867019
83.30000000000001,78.30000000000001,-141.42195395810765,0.9956217159233988,59.737302955403926,3584.2381773242355,13.90805604454296,0.6046980888931722,13.908056034391375,0.604698088451799,14.0,0.6241891210619135,0.6214562437775558,0.6241891210520709,0.6251885193590958,0.6274749407487673,0.6241891210520709,0.8820479578787269,72.88259028656417
83.35000000000001,78.35000000000001,-141.50448266861292,0.9956217159273183,59.737302955639095,3584.238177338346,13.908056044515902,0.6046980888919957,13.908056034473686,0.6046980884553776,14.0,0.6241891210586503,0.6214562437766977,0.6241891210489143,0.6251898605458999,0.6274749407453194,0.6241891210489143,0.882047957877509,72.92669268445808
83.4,78.4,-141.5870113790447,0.9956217159311956,59.73730295587174,3584.2381773523043,13.908056044489133,0.6046980888908319,13.90805603455511,0.6046980884589178,14.0,0.6241891210554225,0.6214562437758491,0.6241891210457913,0.6251877116882876,0.6274749407419102,0.6241891210457913,0.8820479578763045,72.97079508235191
83.45,78.45,-141.6695400894038,0.9956217159350311,59.73730295610187,3584.2381773661123,13.908056044462654,0.6046980888896806,13.908056034635655,0.6046980884624198,14.0,0.6241891210522293,0.6214562437750095,0.6241891210427026,0.6251904422234046,0.6274749407385363,0.6241891210427026,0.8820479578751129,73.0148974802457
83.5,78.5,-141.752068799691,0.9956217159388253,59.73730295632952,3584.2381773797715,13.908056044436462,0.6046980888885418,13.908056034715333,0.604698088465884,14.0,0.624189121049071,0.6214562437741791,0.6241891210396471,0.6251885562470165,0.6274749407351996,0.6241891210396471,0.8820479578739343,73.05899987813942
83.55000000000001,78.55000000000001,-141.83459750990704,0.9956217159425786,59.73730295655472,3584.2381773932834,13.908056044410555,0.6046980888874155,13.908056034794152,0.604698088469311,14.0,0.6241891210459466,0.6214562437733575,0.6241891210366243,0.6251911398798479,0.6274749407318981,0.6241891210366243,0.8820479578727682,73.1031022760331
83.60000000000001,78.60000000000001,-141.91712622005272,0.9956217159462916,59.73730295677749,3584.2381774066494,13.908056044384928,0.6046980888863013,13.908056034872123,0.604698088472701,14.0,0.6241891210428558,0.6214562437725449,0.6241891210336338,0.6251882708566627,0.6274749407286323,0.6241891210336338,0.8820479578716149,73.14720467392671
83.65,78.65,-141.9996549301288,0.9956217159499644,59.737302956997866,3584.238177419872,13.908056044359583,0.6046980888851993,13.908056034949253,0.6046980884760544,14.0,0.6241891210397986,0.6214562437717411,0.6241891210306764,0.625189757358075,0.6274749407254014,0.6241891210306764,0.8820479578704741,73.19130707182026
83.7,78.7,-142.08218364013604,0.9956217159535977,59.73730295721586,3584.2381774329515,13.908056044334508,0.604698088884109,13.908056035025554,0.6046980884793719,14.0,0.6241891210367743,0.621456243770946,0.6241891210277503,0.625188377659168,0.6274749407222049,0.6241891210277503,0.8820479578693454,73.23540946971376
83.75,78.75,-142.16471235007512,0.995621715957192,59.73730295743152,3584.238177445891,13.908056044309705,0.6046980888830307,13.90805603510103,0.6046980884826535,14.0,0.6241891210337822,0.6214562437701595,0.6241891210248551,0.6251917740883629,0.6274749407190423,0.6241891210248551,0.8820479578682292,73.2795118676072
83.80000000000001,78.80000000000001,-142.24724105994687,0.9956217159607476,59.73730295764485,3584.238177458691,13.908056044285168,0.6046980888819639,13.9080560351757,0.6046980884859,14.0,0.6241891210308224,0.6214562437693814,0.6241891210219903,0.6251887300372391,0.6274749407159128,0.6241891210219903,0.8820479578671248,73.3236142655006
83.85000000000001,78.85000000000001,-142.32976976975192,0.9956217159642647,59.73730295785588,3584.238177471353,13.908056044260896,0.6046980888809086,13.90805603524956,0.6046980884891113,14.0,0.6241891210278944,0.6214562437686117,0.6241891210191574,0.6251892700739143,0.6274749407128177,0.6241891210191574,0.8820479578660324,73.36771666339392
83.9,78.9,-142.41229847949106,0.9956217159677441,59.737302958064646,3584.2381774838786,13.90805604423688,0.6046980888798643,13.908056035322627,0.6046980884922881,14.0,0.6241891210249979,0.6214562437678502,0.6241891210163546,0.6251879600979149,0.6274749407097556,0.6241891210163546,0.8820479578649516,73.41181906128719
83.95,78.95,-142.49482718916494,0.9956217159711859,59.73730295827115,3584.238177496269,13.908056044213124,0.6046980888788315,13.908056035394903,0.6046980884954306,14.0,0.6241891210221324,0.6214562437670971,0.6241891210135826,0.6251899319773456,0.6274749407067259,0.6241891210135826,0.8820479578638826,73.4559214591804
84.0,79.0,-142.5773558987743,0.9956217159745906,59.73730295847544,3584.2381775085264,13.908056044189614,0.6046980888778094,13.908056035466402,0.6046980884985392,14.0,0.6241891210192979,0.6214562437663518,0.6241891210108402,0.6251890461943174,0.6274749407037297,0.6241891210108402,0.8820479578628247,73.50002385707357
84.05000000000001,79.05000000000001,-142.65988460831986,0.9956217159779587,59.73730295867752,3584.238177520651,13.90805604416636,0.6046980888767982,13.908056035537134,0.6046980885016146,14.0,0.6241891210164942,0.6214562437656146,0.6241891210081272,0.6251908205844672,0.6274749407007657,0.6241891210081272,0.8820479578617785,73.5441262549667
84.10000000000001,79.10000000000001,-142.74241331780223,0.9956217159812905,59.73730295887743,3584.2381775326458,13.908056044143363,0.6046980888757985,13.908056035607101,0.6046980885046566,14.0,0.6241891210137203,0.6214562437648854,0.6241891210054434,0.6251891739137929,0.6274749406978314,0.6241891210054434,0.8820479578607435,73.58822865285975
84.15,79.15,-142.82494202722216,0.9956217159845864,59.73730295907518,3584.238177544511,13.908056044120606,0.604698088874809,13.908056035676314,0.6046980885076658,14.0,0.6241891210109762,0.621456243764164,0.6241891210027882,0.6251890418658147,0.62747494069493,0.6241891210027882,0.8820479578597196,73.63233105075277
84.2,79.2,-142.90747073658028,0.9956217159878467,59.7373029592708,3584.238177556248,13.908056044098094,0.6046980888738303,13.908056035744782,0.6046980885106427,14.0,0.6241891210082616,0.6214562437634503,0.624189121000163,0.6251888934968984,0.6274749406920587,0.624189121000163,0.8820479578587067,73.67643344864572
84.25,79.25,-142.9899994458773,0.995621715991072,59.737302959464316,3584.238177567859,13.90805604407582,0.6046980888728618,13.90805603581251,0.6046980885135874,14.0,0.6241891210055764,0.6214562437627442,0.6241891209975644,0.62518897099567,0.6274749406892196,0.6241891209975644,0.8820479578577045,73.72053584653864
84.30000000000001,79.30000000000001,-143.07252815511384,0.9956217159942624,59.73730295965574,3584.2381775793447,13.908056044053792,0.604698088871904,13.908056035879513,0.6046980885165005,14.0,0.6241891210029205,0.6214562437620458,0.6241891209949952,0.625188671832021,0.6274749406864111,0.6241891209949952,0.8820479578567132,73.76463824443151
84.35000000000001,79.35000000000001,-143.15505686429057,0.9956217159974186,59.73730295984511,3584.2381775907065,13.908056044032001,0.6046980888709566,13.90805603594579,0.6046980885193822,14.0,0.6241891210002928,0.6214562437613549,0.6241891209924528,0.6251894935528489,0.627474940683631,0.6241891209924528,0.8820479578557325,73.80874064232432
84.4,79.4,-143.2375855734081,0.9956217160005407,59.737302960032444,3584.2381776019465,13.908056044010443,0.6046980888700193,13.908056036011356,0.6046980885222328,14.0,0.6241891209976934,0.6214562437606715,0.6241891209899375,0.6251893904424255,0.6274749406808809,0.6241891209899375,0.8820479578547628,73.85284304021708
84.45,79.45,-143.32011428246713,0.9956217160036293,59.737302960217754,3584.238177613065,13.908056043989115,0.604698088869092,13.908056036076218,0.6046980885250529,14.0,0.624189120995122,0.6214562437599953,0.6241891209874494,0.6251900411083023,0.627474940678161,0.6241891209874494,0.8820479578538029,73.8969454381098
84.5,79.5,-143.40264299146824,0.9956217160066845,59.73730296040107,3584.238177624064,13.908056043968017,0.6046980888681747,13.908056036140374,0.6046980885278423,14.0,0.6241891209925783,0.6214562437593264,0.6241891209849884,0.6251894848083172,0.6274749406754699,0.6241891209849884,0.8820479578528535,73.94104783600245
84.55000000000001,79.55000000000001,-143.4851717004121,0.9956217160097068,59.73730296058241,3584.238177634945,13.908056043947143,0.6046980888672672,13.908056036203844,0.6046980885306019,14.0,0.624189120990062,0.6214562437586648,0.6241891209825533,0.6251885296251185,0.6274749406728076,0.6241891209825533,0.8820479578519145,73.98515023389508
84.60000000000001,79.60000000000001,-143.56770040929928,0.9956217160126966,59.737302960761795,3584.2381776457078,13.9080560439265,0.6046980888663696,13.908056036266627,0.6046980885333316,14.0,0.6241891209875728,0.6214562437580102,0.6241891209801452,0.6251893668152935,0.6274749406701734,0.6241891209801452,0.8820479578509854,74.02925263178766
84.65,79.65,-143.65022911813043,0.9956217160156541,59.737302960939246,3584.2381776563548,13.908056043906074,0.6046980888654815,13.908056036328736,0.604698088536032,14.0,0.6241891209851105,0.6214562437573627,0.624189120977763,0.6251886703065547,0.6274749406675683,0.624189120977763,0.8820479578500664,74.07335502968019
84.7,79.7,-143.7327578269061,0.9956217160185797,59.737302961114786,3584.238177666887,13.90805604388587,0.604698088864603,13.908056036390175,0.6046980885387032,14.0,0.6241891209826745,0.6214562437567221,0.6241891209754065,0.6251894329616512,0.6274749406649902,0.6241891209754065,0.8820479578491572,74.11745742757266
84.75,79.75,-143.8152865356269,0.9956217160214739,59.737302961288435,3584.2381776773063,13.90805604386588,0.6046980888637339,13.908056036450951,0.6046980885413457,14.0,0.6241891209802648,0.6214562437560884,0.6241891209730754,0.6251899973878534,0.6274749406624405,0.6241891209730754,0.8820479578482577,74.16155982546509
84.80000000000001,79.80000000000001,-143.8978152442935,0.9956217160243369,59.737302961460216,3584.2381776876127,13.90805604384611,0.6046980888628744,13.908056036511075,0.6046980885439598,14.0,0.6241891209778812,0.6214562437554615,0.6241891209707686,0.625189736600668,0.6274749406599173,0.6241891209707686,0.8820479578473679,74.20566222335749
84.85000000000001,79.85000000000001,-143.9803439529064,0.995621716027169,59.737302961630135,3584.238177697808,13.908056043826546,0.6046980888620237,13.90805603657055,0.6046980885465456,14.0,0.6241891209755231,0.6214562437548413,0.6241891209684879,0.6251882507032275,0.6274749406574219,0.6241891209684879,0.8820479578464877,74.24976462124984
84.9,79.9,-144.0628726614662,0.9956217160299705,59.73730296179823,3584.2381777078936,13.908056043807195,0.6046980888611824,13.908056036629382,0.6046980885491036,14.0,0.6241891209731908,0.6214562437542278,0.624189120966232,0.6251894880230205,0.6274749406549542,0.624189120966232,0.882047957845617,74.29386701914214
84.95,79.95,-144.14540136997348,0.995621716032742,59.73730296196452,3584.238177717871,13.908056043788061,0.6046980888603505,13.908056036687585,0.6046980885516341,14.0,0.6241891209708835,0.6214562437536211,0.6241891209639995,0.6251895534926034,0.6274749406525111,0.6241891209639995,0.8820479578447558,74.3379694170344
85.0,80.0,-144.2279300784288,0.9956217160354836,59.737302962129014,3584.238177727741,13.90805604376913,0.6046980888595274,13.908056036745156,0.6046980885541372,14.0,0.6241891209686009,0.6214562437530208,0.624189120961791,0.6251898756309907,0.6274749406500943,0.624189120961791,0.8820479578439038,74.38207181492662
85.05000000000001,80.05000000000001,-144.31045878683273,0.9956217160381955,59.73730296229173,3584.2381777375035,13.9080560437504,0.6046980888587131,13.908056036802106,0.6046980885566133,14.0,0.6241891209663433,0.621456243752427,0.6241891209596073,0.6251877853392094,0.6274749406477049,0.6241891209596073,0.882047957843061,74.42617421281881
85.10000000000001,80.10000000000001,-144.39298749518582,0.9956217160408783,59.7373029624527,3584.238177747162,13.908056043731882,0.604698088857908,13.908056036858445,0.6046980885590628,14.0,0.62418912096411,0.6214562437518396,0.6241891209574459,0.6251900311899844,0.6274749406453406,0.6241891209574459,0.8820479578422273,74.47027661071094
85.15,80.15,-144.4755162034886,0.9956217160435322,59.737302962611935,3584.238177756716,13.90805604371356,0.6046980888571113,13.908056036914179,0.604698088561486,14.0,0.6241891209619007,0.6214562437512585,0.6241891209553087,0.6251884433743271,0.6274749406430014,0.6241891209553087,0.8820479578414026,74.51437900860303
85.2,80.2,-144.55804491174163,0.9956217160461575,59.73730296276945,3584.2381777661667,13.908056043695439,0.6046980888563234,13.908056036969308,0.604698088563883,14.0,0.6241891209597153,0.6214562437506839,0.6241891209531948,0.6251903909196097,0.6274749406406874,0.6241891209531948,0.882047957840587,74.55848140649508
85.25,80.25,-144.64057361994546,0.9956217160487544,59.73730296292526,3584.238177775516,13.908056043677515,0.6046980888555441,13.908056037023844,0.6046980885662541,14.0,0.6241891209575536,0.6214562437501154,0.6241891209511041,0.625188797544248,0.6274749406383988,0.6241891209511041,0.8820479578397802,74.60258380438708
85.30000000000001,80.30000000000001,-144.7231023281006,0.9956217160513234,59.73730296307941,3584.2381777847645,13.908056043659787,0.6046980888547734,13.908056037077793,0.6046980885685997,14.0,0.6241891209554152,0.6214562437495531,0.6241891209490348,0.6251901723365346,0.627474940636134,0.6241891209490348,0.882047957838982,74.64668620227906
85.35000000000001,80.35000000000001,-144.80563103620756,0.9956217160538647,59.73730296323188,3584.238177793913,13.908056043642247,0.6046980888540108,13.90805603713116,0.60469808857092,14.0,0.6241891209533,0.6214562437489969,0.6241891209469886,0.6251887949404487,0.6274749406338944,0.6241891209469886,0.8820479578381926,74.69078860017099
85.4,80.4,-144.88815974426686,0.9956217160563786,59.73730296338272,3584.238177802963,13.908056043624903,0.6046980888532567,13.908056037183952,0.6046980885732153,14.0,0.6241891209512077,0.6214562437484468,0.6241891209449649,0.6251900094824674,0.6274749406316787,0.6241891209449649,0.8820479578374117,74.73489099806288
85.45,80.45,-144.97068845227906,0.9956217160588656,59.73730296353194,3584.238177811916,13.90805604360775,0.6046980888525109,13.908056037236179,0.604698088575486,14.0,0.6241891209491378,0.6214562437479025,0.6241891209429608,0.6251876544021245,0.6274749406294852,0.6241891209429608,0.8820479578366394,74.77899339595473
85.5,80.5,-145.05321716024463,0.9956217160613257,59.73730296367954,3584.2381778207723,13.90805604359078,0.604698088851773,13.908056037287839,0.6046980885777321,14.0,0.62418912094709,0.6214562437473643,0.6241891209409801,0.6251904105563201,0.6274749406273163,0.6241891209409801,0.8820479578358754,74.82309579384653
85.55000000000001,80.55000000000001,-145.13574586816407,0.9956217160637593,59.737302963825556,3584.2381778295335,13.908056043573989,0.604698088851043,13.908056037338945,0.6046980885799541,14.0,0.6241891209450644,0.6214562437468318,0.62418912093902,0.62518840815027,0.6274749406251703,0.62418912093902,0.8820479578351197,74.86719819173832
85.60000000000001,80.60000000000001,-145.21827457603786,0.9956217160661666,59.737302963969995,3584.2381778381996,13.90805604355738,0.604698088850321,13.9080560373895,0.6046980885821521,14.0,0.6241891209430606,0.6214562437463051,0.6241891209370819,0.6251909410176801,0.6274749406230469,0.6241891209370819,0.8820479578343722,74.91130058963006
85.65,80.65,-145.30080328386654,0.995621716068548,59.73730296411288,3584.2381778467725,13.90805604354095,0.6046980888496065,13.90805603743951,0.6046980885843265,14.0,0.6241891209410785,0.6214562437457841,0.624189120935164,0.6251886848733552,0.6274749406209474,0.624189120935164,0.8820479578336327,74.95540298752175
85.7,80.7,-145.38333199165058,0.9956217160709038,59.737302964254226,3584.2381778552535,13.9080560435247,0.6046980888489001,13.908056037488981,0.6046980885864774,14.0,0.6241891209391177,0.6214562437452688,0.6241891209332668,0.6251902246774138,0.6274749406188702,0.6241891209332668,0.8820479578329011,74.99950538541341
85.75,80.75,-145.46586069939045,0.9956217160732342,59.737302964394054,3584.238177863643,13.908056043508628,0.6046980888482013,13.90805603753792,0.6046980885886052,14.0,0.6241891209371779,0.6214562437447589,0.6241891209313892,0.6251874636517695,0.6274749406168137,0.6241891209313892,0.8820479578321776,75.04360778330503
85.80000000000001,80.80000000000001,-145.54838940708666,0.9956217160755395,59.73730296453237,3584.2381778719423,13.908056043492723,0.6046980888475098,13.908056037586329,0.60469808859071,14.0,0.624189120935259,0.6214562437442546,0.624189120929533,0.6251908781387587,0.6274749406147804,0.624189120929533,0.8820479578314617,75.08771018119664
85.85000000000001,80.85000000000001,-145.63091811473961,0.9956217160778199,59.7373029646692,3584.238177880152,13.90805604347699,0.6046980888468256,13.908056037634218,0.6046980885927921,14.0,0.6241891209333608,0.6214562437437557,0.6241891209276971,0.6251886963739574,0.6274749406127685,0.6241891209276971,0.8820479578307537,75.13181257908819
85.9,80.9,-145.71344682234982,0.9956217160800759,59.737302964804556,3584.238177888273,13.908056043461425,0.604698088846149,13.908056037681593,0.6046980885948519,14.0,0.6241891209314828,0.6214562437432621,0.6241891209258794,0.6251906357196586,0.6274749406107785,0.6241891209258794,0.8820479578300531,75.17591497697971
85.95,80.95,-145.7959755299177,0.9956217160823074,59.73730296493844,3584.2381778963068,13.908056043446022,0.6046980888454793,13.908056037728457,0.6046980885968894,14.0,0.6241891209296252,0.621456243742774,0.6241891209240826,0.6251878085957473,0.6274749406088094,0.6241891209240826,0.8820479578293602,75.22001737487119
86.0,81.0,-145.8785042374438,0.9956217160845149,59.737302965070896,3584.238177904254,13.908056043430792,0.604698088844817,13.908056037774815,0.604698088598905,14.0,0.6241891209277878,0.6214562437422909,0.6241891209223057,0.6251902187869277,0.6274749406068619,0.6241891209223057,0.8820479578286746,75.26411977276264
86.05000000000001,81.05000000000001,-145.9610329449285,0.9956217160866987,59.73730296520192,3584.238177912115,13.908056043415723,0.6046980888441619,13.908056037820673,0.6046980886008988,14.0,0.62418912092597,0.6214562437418132,0.6241891209205465,0.625188654662633,0.6274749406049349,0.6241891209205465,0.8820479578279966,75.30822217065406
86.10000000000001,81.10000000000001,-146.04356165237226,0.995621716088859,59.73730296533154,3584.238177919892,13.90805604340082,0.604698088843514,13.908056037866038,0.6046980886028712,14.0,0.6241891209241718,0.6214562437413406,0.6241891209188063,0.6251913789740348,0.6274749406030281,0.6241891209188063,0.8820479578273258,75.35232456854544
86.15,81.15,-146.1260903597755,0.9956217160909959,59.737302965459754,3584.238177927585,13.908056043386072,0.6046980888428727,13.908056037910915,0.6046980886048224,14.0,0.624189120922393,0.621456243740873,0.6241891209170853,0.6251889350268233,0.6274749406011425,0.6241891209170853,0.8820479578266622,75.39642696643679
86.2,81.2,-146.2086190671387,0.9956217160931099,59.73730296558659,3584.2381779351954,13.908056043371483,0.6046980888422384,13.908056037955308,0.6046980886067526,14.0,0.6241891209206333,0.6214562437404105,0.6241891209153825,0.6251895745906657,0.6274749405992766,0.6241891209153825,0.8820479578260058,75.4405293643281
86.25,81.25,-146.29114777446225,0.9956217160952011,59.73730296571207,3584.238177942724,13.908056043357055,0.6046980888416111,13.908056037999224,0.6046980886086619,14.0,0.6241891209188924,0.621456243739953,0.6241891209136978,0.6251886037561105,0.6274749405974305,0.6241891209136978,0.8820479578253564,75.48463176221938
86.30000000000001,81.30000000000001,-146.37367648174663,0.9956217160972699,59.73730296583619,3584.2381779501716,13.908056043342778,0.6046980888409904,13.90805603804267,0.6046980886105509,14.0,0.62418912091717,0.6214562437395004,0.6241891209120303,0.6251893315951172,0.6274749405956035,0.6241891209120303,0.8820479578247139,75.52873416011064
86.35000000000001,81.35000000000001,-146.4562051889922,0.9956217160993163,59.737302965958975,3584.2381779575385,13.908056043328651,0.6046980888403761,13.908056038085643,0.6046980886124192,14.0,0.6241891209154662,0.6214562437390525,0.6241891209103821,0.6251880601456238,0.6274749405937963,0.6241891209103821,0.8820479578240783,75.57283655800187
86.4,81.4,-146.53873389619937,0.9956217161013406,59.73730296608044,3584.2381779648267,13.908056043314671,0.6046980888397683,13.908056038128153,0.6046980886142675,14.0,0.6241891209137808,0.6214562437386094,0.624189120908751,0.6251899431170455,0.627474940592009,0.624189120908751,0.8820479578234494,75.61693895589305
86.45,81.45,-146.62126260336862,0.9956217161033432,59.73730296620059,3584.2381779720354,13.908056043300839,0.6046980888391669,13.908056038170207,0.604698088616096,14.0,0.6241891209121133,0.6214562437381711,0.6241891209071381,0.625188987717518,0.6274749405902401,0.6241891209071381,0.8820479578228273,75.6610413537842
86.5,81.5,-146.70379131050032,0.9956217161053241,59.73730296631945,3584.2381779791667,13.908056043287159,0.6046980888385721,13.908056038211807,0.6046980886179046,14.0,0.6241891209104639,0.6214562437377376,0.6241891209055423,0.6251907527930427,0.6274749405884904,0.6241891209055423,0.8820479578222119,75.70514375167532
86.55000000000001,81.55000000000001,-146.7863200175949,0.9956217161072838,59.73730296643703,3584.2381779862217,13.908056043273621,0.6046980888379836,13.908056038252958,0.6046980886196939,14.0,0.624189120908832,0.6214562437373086,0.6241891209039634,0.6251891388934606,0.6274749405867598,0.6241891209039634,0.8820479578216031,75.74924614956643
86.60000000000001,81.60000000000001,-146.86884872465274,0.9956217161092222,59.73730296655334,3584.2381779932,13.90805604326023,0.6046980888374013,13.908056038293667,0.6046980886214638,14.0,0.624189120907218,0.6214562437368842,0.6241891209024024,0.6251891158300036,0.6274749405850479,0.6241891209024024,0.8820479578210008,75.7933485474575
86.65,81.65,-146.95137743167422,0.9956217161111398,59.73730296666839,3584.2381780001033,13.908056043246981,0.6046980888368253,13.908056038333935,0.6046980886232146,14.0,0.6241891209056214,0.6214562437364644,0.6241891209008581,0.6251888798626756,0.6274749405833541,0.6241891209008581,0.8820479578204048,75.83745094534854
86.7,81.7,-147.03390613865975,0.9956217161130367,59.7373029667822,3584.2381780069322,13.90805604323388,0.6046980888362556,13.908056038373774,0.6046980886249467,14.0,0.6241891209040422,0.6214562437360489,0.6241891208993303,0.6251890108983998,0.6274749405816791,0.6241891208993303,0.8820479578198152,75.88155334323955
86.75,81.75,-147.1164348456097,0.9956217161149132,59.737302966894795,3584.2381780136875,13.908056043220919,0.6046980888356921,13.908056038413179,0.60469808862666,14.0,0.62418912090248,0.621456243735638,0.624189120897819,0.6251886959454812,0.627474940580022,0.624189120897819,0.882047957819232,75.92565574113051
86.80000000000001,81.80000000000001,-147.19896355252453,0.9956217161167696,59.73730296700618,3584.238178020371,13.908056043208102,0.6046980888351349,13.908056038452164,0.604698088628355,14.0,0.6241891209009346,0.6214562437352317,0.6241891208963226,0.6251894911966455,0.6274749405783814,0.6241891208963226,0.8820479578186553,75.96975813902147
86.85000000000001,81.85000000000001,-147.28149225940453,0.9956217161186058,59.73730296711635,3584.238178026981,13.908056043195423,0.6046980888345836,13.908056038490724,0.6046980886300315,14.0,0.6241891208994058,0.6214562437348295,0.6241891208948445,0.6251893727053283,0.6274749405767599,0.6241891208948445,0.8820479578180845,76.01386053691238
86.9,81.9,-147.36402096625005,0.9956217161204224,59.73730296722535,3584.238178033521,13.908056043182878,0.6046980888340382,13.908056038528871,0.6046980886316901,14.0,0.6241891208978937,0.6214562437344319,0.624189120893381,0.6251897488788843,0.6274749405751554,0.624189120893381,0.8820479578175201,76.05796293480326
86.95,81.95,-147.44654967306158,0.9956217161222193,59.73730296733316,3584.2381780399896,13.908056043170474,0.6046980888334988,13.908056038566608,0.6046980886333307,14.0,0.6241891208963978,0.6214562437340384,0.6241891208919341,0.6251889450756646,0.6274749405735677,0.6241891208919341,0.8820479578169617,76.10206533269411
87.0,82.0,-147.52907837983938,0.9956217161239967,59.7373029674398,3584.2381780463884,13.908056043158203,0.6046980888329653,13.908056038603931,0.6046980886349536,14.0,0.624189120894918,0.6214562437336493,0.6241891208905034,0.6251889366558437,0.6274749405719967,0.6241891208905034,0.8820479578164093,76.14616773058493
87.05000000000001,82.05000000000001,-147.6116070865839,0.9956217161257552,59.73730296754531,3584.2381780527185,13.908056043146068,0.6046980888324377,13.908056038640861,0.6046980886365592,14.0,0.6241891208934545,0.6214562437332644,0.6241891208890866,0.6251895127114471,0.6274749405704441,0.6241891208890866,0.882047957815863,76.19027012847575
87.10000000000001,82.10000000000001,-147.6941357932954,0.9956217161274947,59.73730296764968,3584.238178058981,13.908056043134064,0.6046980888319158,13.90805603867739,0.6046980886381474,14.0,0.6241891208920063,0.6214562437328836,0.6241891208876853,0.6251901395775061,0.6274749405689054,0.6241891208876853,0.8820479578153225,76.23437252636653
87.15,82.15,-147.77666449997432,0.9956217161292155,59.737302967752925,3584.2381780651754,13.908056043122185,0.6046980888313994,13.908056038713527,0.6046980886397185,14.0,0.6241891208905735,0.621456243732507,0.6241891208862995,0.6251895454811219,0.6274749405673848,0.6241891208862995,0.8820479578147881,76.27847492425728
87.2,82.2,-147.85919320662097,0.9956217161309178,59.737302967855065,3584.238178071304,13.908056043110431,0.6046980888308884,13.908056038749276,0.6046980886412728,14.0,0.6241891208891563,0.6214562437321344,0.6241891208849275,0.6251885285332407,0.6274749405658797,0.6241891208849275,0.8820479578142592,76.322577322148
87.25,82.25,-147.9417219132357,0.9956217161326016,59.7373029679561,3584.238178077366,13.908056043098803,0.6046980888303828,13.908056038784636,0.6046980886428103,14.0,0.6241891208877542,0.6214562437317658,0.6241891208835713,0.6251895645294998,0.6274749405643908,0.6241891208835713,0.882047957813736,76.3666797200387
87.30000000000001,82.30000000000001,-148.0242506198189,0.9956217161342674,59.73730296805604,3584.2381780833625,13.908056043087301,0.6046980888298827,13.908056038819616,0.6046980886443312,14.0,0.6241891208863674,0.6214562437314012,0.624189120882229,0.6251890447612786,0.627474940562919,0.624189120882229,0.8820479578132185,76.41078211792939
87.35000000000001,82.35000000000001,-148.10677932637083,0.9956217161359152,59.737302968154914,3584.2381780892947,13.908056043075922,0.6046980888293879,13.90805603885422,0.6046980886458356,14.0,0.6241891208849955,0.6214562437310404,0.6241891208809016,0.6251899109912239,0.6274749405614618,0.6241891208809016,0.8820479578127064,76.45488451582003
87.4,82.4,-148.18930803289186,0.9956217161375452,59.73730296825271,3584.2381780951628,13.90805604306466,0.6046980888288983,13.908056038888452,0.604698088647324,14.0,0.6241891208836383,0.6214562437306835,0.6241891208795888,0.6251893053614984,0.6274749405600208,0.6241891208795888,0.8820479578122,76.49898691371065
87.45,82.45,-148.27183673938234,0.9956217161391577,59.73730296834946,3584.2381781009676,13.908056043053527,0.6046980888284142,13.908056038922314,0.6046980886487963,14.0,0.6241891208822961,0.6214562437303304,0.6241891208782898,0.6251898764781888,0.6274749405585957,0.6241891208782898,0.8820479578116988,76.54308931160125
87.5,82.5,-148.35436544584257,0.9956217161407528,59.737302968445164,3584.2381781067097,13.908056043042514,0.6046980888279354,13.908056038955808,0.6046980886502525,14.0,0.624189120880968,0.6214562437299812,0.6241891208770053,0.6251878525764083,0.6274749405571849,0.6241891208770053,0.8820479578112032,76.58719170949182
87.55000000000001,82.55000000000001,-148.43689415227297,0.9956217161423307,59.737302968539844,3584.2381781123904,13.908056043031618,0.6046980888274617,13.908056038988947,0.6046980886516934,14.0,0.6241891208796541,0.6214562437296357,0.6241891208757339,0.6251900243759797,0.6274749405557891,0.6241891208757339,0.8820479578107128,76.63129410738237
87.60000000000001,82.60000000000001,-148.51942285867375,0.9956217161438915,59.73730296863349,3584.2381781180097,13.908056043020839,0.604698088826993,13.908056039021723,0.6046980886531184,14.0,0.6241891208783547,0.621456243729294,0.6241891208744782,0.6251884223445818,0.6274749405544098,0.6241891208744782,0.8820479578102277,76.6753965052729
87.65,82.65,-148.60195156504525,0.9956217161454356,59.737302968726134,3584.238178123568,13.908056043010177,0.6046980888265294,13.908056039054147,0.6046980886545281,14.0,0.6241891208770693,0.6214562437289559,0.6241891208732344,0.6251903581264351,0.6274749405530445,0.6241891208732344,0.882047957809748,76.7194989031634
87.7,82.7,-148.68448027138783,0.995621716146963,59.73730296881778,3584.238178129067,13.908056042999632,0.604698088826071,13.908056039086226,0.6046980886559229,14.0,0.6241891208757979,0.6214562437286216,0.6241891208720043,0.6251887708247232,0.6274749405516941,0.6241891208720043,0.8820479578092735,76.76360130105387
87.75,82.75,-148.76700897770172,0.995621716148474,59.73730296890844,3584.238178134506,13.908056042989205,0.6046980888256177,13.908056039117954,0.6046980886573023,14.0,0.6241891208745401,0.6214562437282908,0.6241891208707883,0.6251901902669171,0.6274749405503576,0.6241891208707883,0.8820479578088039,76.80770369894432
87.80000000000001,82.80000000000001,-148.84953768398734,0.9956217161499687,59.73730296899812,3584.238178139887,13.908056042978892,0.6046980888251692,13.908056039149344,0.6046980886586671,14.0,0.624189120873296,0.6214562437279636,0.6241891208695836,0.6251887448895618,0.6274749405490361,0.6241891208695836,0.8820479578083396,76.85180609683476
87.85000000000001,82.85000000000001,-148.9320663902449,0.9956217161514473,59.73730296908684,3584.2381781452104,13.908056042968685,0.6046980888247254,13.908056039180394,0.6046980886600172,14.0,0.6241891208720651,0.6214562437276399,0.6241891208683928,0.6251900528585591,0.6274749405477279,0.6241891208683928,0.88204795780788,76.89590849472516
87.9,82.9,-149.01459509647475,0.99562171615291,59.7373029691746,3584.238178150476,13.908056042958592,0.6046980888242867,13.90805603921111,0.6046980886613526,14.0,0.6241891208708478,0.6214562437273198,0.6241891208672155,0.62518771029141,0.6274749405464339,0.6241891208672155,0.8820479578074257,76.94001089261555
87.95,82.95,-149.09712380267717,0.9956217161543569,59.737302969261414,3584.2381781556846,13.908056042948607,0.6046980888238525,13.908056039241496,0.6046980886626737,14.0,0.6241891208696432,0.6214562437270031,0.6241891208660498,0.6251908019822021,0.6274749405451534,0.6241891208660498,0.8820479578069763,76.9841132905059
88.0,83.0,-149.17965250885248,0.9956217161557883,59.7373029693473,3584.238178160838,13.908056042938727,0.6046980888234229,13.908056039271555,0.6046980886639807,14.0,0.6241891208684514,0.62145624372669,0.6241891208648962,0.6251887819150252,0.6274749405438863,0.6241891208648962,0.8820479578065318,77.02821568839624
88.05000000000001,83.05000000000001,-149.262181215001,0.9956217161572043,59.73730296943226,3584.2381781659356,13.908056042928953,0.6046980888229979,13.908056039301291,0.6046980886652735,14.0,0.6241891208672725,0.6214562437263801,0.6241891208637552,0.625189982986802,0.6274749405426333,0.6241891208637552,0.882047957806092,77.07231808628657
88.10000000000001,83.10000000000001,-149.34470992112287,0.995621716158605,59.7373029695163,3584.238178170978,13.90805604291928,0.6046980888225774,13.908056039330704,0.6046980886665524,14.0,0.6241891208661066,0.6214562437260734,0.6241891208626271,0.6251872915649015,0.6274749405413944,0.6241891208626271,0.8820479578056568,77.11642048417686
88.15,83.15,-149.42723862721854,0.9956217161599905,59.73730296959943,3584.238178175966,13.908056042909717,0.6046980888221617,13.908056039359803,0.6046980886678175,14.0,0.624189120864953,0.6214562437257702,0.6241891208615113,0.6251910802366543,0.6274749405401678,0.6241891208615113,0.8820479578052264,77.16052288206713
88.2,83.2,-149.50976733328824,0.9956217161613612,59.73730296968167,3584.2381781809004,13.908056042900252,0.6046980888217501,13.908056039388585,0.6046980886690689,14.0,0.624189120863812,0.6214562437254703,0.6241891208604069,0.625188770369827,0.627474940538955,0.6241891208604069,0.8820479578048006,77.20462527995737
88.25,83.25,-149.5922960393322,0.995621716162717,59.73730296976302,3584.238178185781,13.908056042890893,0.6046980888213432,13.908056039417056,0.6046980886703068,14.0,0.6241891208626833,0.6214562437251734,0.6241891208593158,0.6251901392988176,0.6274749405377555,0.6241891208593158,0.8820479578043793,77.2487276778476
88.30000000000001,83.30000000000001,-149.67482474535083,0.9956217161640583,59.7373029698435,3584.2381781906097,13.908056042881634,0.6046980888209407,13.908056039445224,0.6046980886715315,14.0,0.6241891208615669,0.6214562437248797,0.6241891208582356,0.6251885742218771,0.6274749405365692,0.6241891208582356,0.8820479578039625,77.29283007573781
88.35000000000001,83.35000000000001,-149.75735345134427,0.9956217161653852,59.737302969923114,3584.238178195387,13.908056042872474,0.6046980888205424,13.908056039473092,0.6046980886727431,14.0,0.6241891208604622,0.6214562437245894,0.6241891208571658,0.6251896528837564,0.6274749405353937,0.6241891208571658,0.8820479578035505,77.336932473628
88.4,83.4,-149.83988215731281,0.9956217161666977,59.73730297000186,3584.2381782001116,13.908056042863416,0.6046980888201485,13.908056039500652,0.6046980886739414,14.0,0.6241891208593695,0.6214562437243022,0.6241891208561089,0.6251876795831951,0.6274749405342318,0.6241891208561089,0.8820479578031428,77.38103487151817
88.45,83.45,-149.92241086325674,0.9956217161679962,59.737302970079774,3584.2381782047864,13.908056042854449,0.6046980888197587,13.90805603952792,0.604698088675127,14.0,0.6241891208582883,0.6214562437240179,0.624189120855062,0.6251903366344287,0.6274749405330813,0.624189120855062,0.8820479578027393,77.42513726940831
88.5,83.5,-150.00493956917634,0.9956217161692805,59.73730297015683,3584.23817820941,13.90805604284558,0.604698088819373,13.908056039554891,0.6046980886762996,14.0,0.6241891208572188,0.6214562437237366,0.6241891208540284,0.6251886685714346,0.627474940531944,0.6241891208540284,0.8820479578023401,77.46923966729844
88.55000000000001,83.55000000000001,-150.0874682750719,0.9956217161705511,59.73730297023307,3584.238178213984,13.908056042836803,0.6046980888189915,13.908056039581572,0.6046980886774597,14.0,0.6241891208561612,0.6214562437234584,0.6241891208530053,0.6251912362562742,0.6274749405308202,0.6241891208530053,0.8820479578019452,77.51334206518855
88.60000000000001,83.60000000000001,-150.1699969809436,0.995621716171808,59.73730297030848,3584.2381782185084,13.908056042828129,0.6046980888186143,13.908056039607969,0.6046980886786073,14.0,0.6241891208551149,0.6214562437231833,0.624189120851993,0.6251888810788209,0.6274749405297071,0.624189120851993,0.8820479578015548,77.55744446307864
88.65,83.65,-150.25252568679173,0.9956217161730512,59.73730297038307,3584.238178222984,13.908056042819549,0.6046980888182413,13.908056039634076,0.6046980886797424,14.0,0.6241891208540798,0.6214562437229112,0.6241891208509925,0.6251896866447487,0.627474940528606,0.6241891208509925,0.8820479578011685,77.60154686096871
88.7,83.7,-150.33505439261654,0.9956217161742811,59.73730297045687,3584.238178227412,13.908056042811056,0.604698088817872,13.908056039659904,0.6046980886808654,14.0,0.6241891208530562,0.621456243722642,0.6241891208500022,0.6251885756547485,0.6274749405275176,0.6241891208500022,0.8820479578007864,77.64564925885875
88.75,83.75,-150.41758309841828,0.9956217161754977,59.73730297052986,3584.2381782317916,13.908056042802666,0.6046980888175072,13.908056039685452,0.6046980886819762,14.0,0.6241891208520437,0.6214562437223757,0.6241891208490233,0.625189395608486,0.6274749405264406,0.6241891208490233,0.8820479578004086,77.68975165674878
88.80000000000001,83.80000000000001,-150.50011180419727,0.9956217161767014,59.73730297060208,3584.238178236125,13.908056042794364,0.6046980888171463,13.90805603971073,0.6046980886830752,14.0,0.6241891208510422,0.6214562437221124,0.6241891208480528,0.6251880982223066,0.6274749405253748,0.6241891208480528,0.8820479578000348,77.7338540546388
88.85000000000001,83.85000000000001,-150.58264050995365,0.9956217161778921,59.737302970673525,3584.2381782404113,13.90805604278615,0.6046980888167891,13.908056039735735,0.6046980886841624,14.0,0.6241891208500511,0.6214562437218519,0.6241891208470929,0.6251899571170101,0.6274749405243201,0.6241891208470929,0.882047957799665,77.77795645252878
88.9,83.9,-150.6651692156877,0.9956217161790698,59.73730297074419,3584.2381782446514,13.908056042778028,0.604698088816436,13.908056039760467,0.6046980886852377,14.0,0.6241891208490705,0.6214562437215942,0.6241891208461449,0.6251889541791917,0.6274749405232762,0.6241891208461449,0.8820479577992993,77.82205885041876
88.95,83.95,-150.7476979213997,0.9956217161802349,59.73730297081409,3584.2381782488455,13.908056042769985,0.6046980888160863,13.908056039784931,0.6046980886863014,14.0,0.6241891208481005,0.6214562437213392,0.624189120845207,0.6251906707405983,0.6274749405222446,0.624189120845207,0.8820479577989374,77.86616124830871
89.0,84.0,-150.83022662708984,0.9956217161813874,59.73730297088324,3584.2381782529947,13.908056042762032,0.6046980888157406,13.908056039809136,0.6046980886873538,14.0,0.6241891208471413,0.6214562437210871,0.6241891208442788,0.6251891128043213,0.6274749405212233,0.6241891208442788,0.8820479577985796,77.91026364619864
89.05000000000001,84.05000000000001,-150.9127553327584,0.9956217161825276,59.73730297095165,3584.238178257099,13.908056042754165,0.6046980888153985,13.908056039833081,0.6046980886883948,14.0,0.6241891208461923,0.6214562437208377,0.6241891208433599,0.6251891703805796,0.6274749405202134,0.6241891208433599,0.8820479577982256,77.95436604408857
89.10000000000001,84.10000000000001,-150.99528403840554,0.9956217161836555,59.737302971019325,3584.2381782611596,13.908056042746384,0.6046980888150602,13.908056039856767,0.6046980886894247,14.0,0.6241891208452532,0.6214562437205908,0.6241891208424513,0.6251878967450586,0.6274749405192139,0.6241891208424513,0.8820479577978751,77.99846844197847
89.15,84.15,-151.07781274403155,0.9956217161847711,59.737302971086265,3584.238178265176,13.90805604273868,0.6046980888147252,13.908056039880195,0.6046980886904433,14.0,0.6241891208443245,0.6214562437203467,0.6241891208415529,0.6251900928336471,0.6274749405182254,0.6241891208415529,0.8820479577975286,78.04257083986836
89.2,84.2,-151.16034144963666,0.9956217161858748,59.73730297115249,3584.238178269149,13.908056042731062,0.604698088814394,13.908056039903371,0.6046980886914509,14.0,0.6241891208434056,0.6214562437201051,0.624189120840664,0.6251893444916475,0.6274749405172465,0.624189120840664,0.8820479577971858,78.08667323775822
89.25,84.25,-151.24287015522108,0.9956217161869666,59.73730297121799,3584.2381782730795,13.90805604272353,0.6046980888140665,13.908056039926299,0.6046980886924478,14.0,0.6241891208424967,0.6214562437198662,0.6241891208397845,0.6251892713914753,0.6274749405162795,0.6241891208397845,0.8820479577968466,78.13077563564806
89.30000000000001,84.30000000000001,-151.32539886078504,0.9956217161880466,59.737302971282794,3584.2381782769676,13.908056042716074,0.6046980888137424,13.908056039948981,0.604698088693434,14.0,0.6241891208415975,0.6214562437196298,0.6241891208389146,0.6251883494774958,0.6274749405153219,0.6241891208389146,0.8820479577965111,78.17487803353791
89.35000000000001,84.35000000000001,-151.40792756632874,0.995621716189115,59.7373029713469,3584.238178280814,13.908056042708695,0.6046980888134216,13.908056039971415,0.6046980886944093,14.0,0.6241891208407083,0.621456243719396,0.6241891208380544,0.6251893073235768,0.6274749405143754,0.6241891208380544,0.8820479577961793,78.21898043142772
89.4,84.4,-151.4904562718524,0.9956217161901718,59.73730297141031,3584.2381782846187,13.9080560427014,0.6046980888131044,13.908056039993607,0.6046980886953742,14.0,0.6241891208398286,0.6214562437191647,0.6241891208372038,0.6251895235109837,0.6274749405134391,0.6241891208372038,0.8820479577958511,78.26308282931753
89.45,84.45,-151.57298497735624,0.9956217161912173,59.73730297147304,3584.2381782883826,13.90805604269419,0.6046980888127909,13.908056040015564,0.6046980886963289,14.0,0.6241891208389584,0.621456243718936,0.6241891208363617,0.6251900728585238,0.6274749405125121,0.6241891208363617,0.8820479577955265,78.30718522720731
89.5,84.5,-151.65551368284048,0.9956217161922516,59.737302971535094,3584.2381782921057,13.908056042687052,0.6046980888124805,13.908056040037286,0.6046980886972733,14.0,0.6241891208380975,0.6214562437187097,0.6241891208355282,0.6251895946760864,0.627474940511595,0.6241891208355282,0.8820479577952052,78.35128762509707
89.55000000000001,84.55000000000001,-151.73804238830536,0.9956217161932747,59.73730297159648,3584.2381782957887,13.908056042679995,0.6046980888121737,13.908056040058767,0.6046980886982073,14.0,0.6241891208372459,0.6214562437184858,0.6241891208347043,0.6251882443728711,0.6274749405106881,0.6241891208347043,0.8820479577948875,78.39539002298683
