t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
89.60000000000001,84.60000000000001,-151.82057109375103,0.9956217161942866,59.7373029716572,3584.238178299432,13.90805604267301,0.60469808881187,13.908056040080021,0.6046980886991313,14.0,0.6241891208364034,0.6214562437182644,0.6241891208338902,0.6251895035518539,0.627474940509791,0.6241891208338902,0.8820479577945731,78.43949242087656
89.65,84.65,-151.9030997991777,0.9956217161952878,59.73730297171727,3584.238178303036,13.908056042666102,0.6046980888115696,13.908056040101046,0.6046980887000455,14.0,0.6241891208355701,0.6214562437180453,0.6241891208330835,0.625188579910208,0.6274749405089033,0.6241891208330835,0.8820479577942623,78.48359481876628
89.7,84.7,-151.98562850458566,0.9956217161962782,59.737302971776685,3584.238178306601,13.908056042659267,0.6046980888112725,13.908056040121842,0.6046980887009497,14.0,0.6241891208347456,0.6214562437178286,0.6241891208322864,0.6251895968238477,0.6274749405080248,0.6241891208322864,0.8820479577939546,78.52769721665598
89.75,84.75,-152.06815720997503,0.9956217161972579,59.737302971835476,3584.2381783101287,13.90805604265251,0.6046980888109786,13.908056040142418,0.6046980887018443,14.0,0.6241891208339303,0.6214562437176142,0.6241891208314966,0.6251890198601594,0.6274749405071566,0.6241891208314966,0.8820479577936504,78.57179961454567
89.80000000000001,84.80000000000001,-152.15068591534606,0.995621716198227,59.73730297189362,3584.238178313617,13.908056042645821,0.6046980888106879,13.90805604016277,0.6046980887027291,14.0,0.6241891208331235,0.6214562437174022,0.6241891208307164,0.6251899062258442,0.6274749405062965,0.6241891208307164,0.8820479577933494,78.61590201243536
89.85000000000001,84.85000000000001,-152.2332146206989,0.9956217161991858,59.73730297195115,3584.238178317069,13.908056042639204,0.6046980888104002,13.908056040182904,0.6046980887036045,14.0,0.6241891208323255,0.6214562437171924,0.6241891208299436,0.6251892536825362,0.627474940505446,0.6241891208299436,0.8820479577930518,78.66000441032502
89.9,84.9,-152.31574332603373,0.9956217162001342,59.73730297200805,3584.2381783204833,13.908056042632658,0.6046980888101157,13.908056040202819,0.6046980887044704,14.0,0.6241891208315358,0.6214562437169849,0.62418912082918,0.6251898900553141,0.6274749405046048,0.62418912082918,0.8820479577927572,78.70410680821466
89.95,84.95,-152.39827203135079,0.9956217162010723,59.73730297206434,3584.2381783238607,13.908056042626184,0.6046980888098341,13.908056040222519,0.6046980887053269,14.0,0.6241891208307548,0.6214562437167795,0.6241891208284248,0.6251879210183746,0.6274749405037727,0.6241891208284248,0.8820479577924657,78.74820920610429
90.0,85.0,-152.48080073665028,0.9956217162020004,59.73730297212002,3584.2381783272012,13.908056042619776,0.6046980888095556,13.908056040242007,0.6046980887061743,14.0,0.6241891208299822,0.6214562437165765,0.6241891208276775,0.6251900282364627,0.6274749405029494,0.6241891208276775,0.8820479577921775,78.79231160399391
90.05000000000001,85.05000000000001,-152.56332944193238,0.9956217162029185,59.73730297217511,3584.2381783305063,13.908056042613442,0.6046980888092801,13.90805604026129,0.6046980887070126,14.0,0.6241891208292178,0.6214562437163756,0.6241891208269371,0.6251884137278665,0.6274749405021344,0.6241891208269371,0.8820479577918925,78.83641400188353
90.10000000000001,85.10000000000001,-152.64585814719726,0.9956217162038266,59.73730297222959,3584.2381783337755,13.90805604260717,0.6046980888090073,13.908056040280359,0.6046980887078417,14.0,0.6241891208284619,0.621456243716177,0.6241891208262068,0.6251903490808841,0.627474940501329,0.6241891208262068,0.8820479577916105,78.88051639977311
90.15,85.15,-152.72838685244508,0.995621716204725,59.737302972283494,3584.2381783370097,13.90805604260097,0.6046980888087379,13.908056040299224,0.6046980887086619,14.0,0.6241891208277142,0.6214562437159803,0.6241891208254831,0.6251890489601081,0.6274749405005325,0.6241891208254831,0.8820479577913313,78.92461879766269
90.2,85.2,-152.81091555767608,0.9956217162056137,59.73730297233682,3584.2381783402093,13.908056042594836,0.6046980888084712,13.908056040317888,0.6046980887094734,14.0,0.6241891208269745,0.6214562437157859,0.624189120824767,0.6251900934571215,0.6274749404997437,0.624189120824767,0.8820479577910554,78.96872119555225
90.25,85.25,-152.89344426289045,0.9956217162064929,59.73730297238957,3584.2381783433743,13.908056042588775,0.6046980888082076,13.90805604033635,0.6046980887102761,14.0,0.6241891208262427,0.6214562437155936,0.6241891208240582,0.6251880376107221,0.6274749404989636,0.6241891208240582,0.8820479577907825,79.0128235934418
90.30000000000001,85.30000000000001,-152.97597296808834,0.9956217162073626,59.73730297244175,3584.2381783465053,13.908056042582768,0.6046980888079465,13.908056040354616,0.6046980887110702,14.0,0.6241891208255185,0.6214562437154033,0.6241891208233569,0.6251906846349027,0.6274749404981904,0.6241891208233569,0.8820479577905124,79.05692599133134
90.35000000000001,85.35000000000001,-153.0585016732699,0.9956217162082228,59.73730297249337,3584.238178349602,13.908056042576831,0.6046980888076883,13.908056040372681,0.6046980887118557,14.0,0.6241891208248022,0.621456243715215,0.6241891208226649,0.6251889503200486,0.6274749404974272,0.6241891208226649,0.8820479577902451,79.10102838922086
90.4,85.4,-153.14103037843532,0.9956217162090738,59.73730297254443,3584.2381783526657,13.908056042570955,0.6046980888074328,13.908056040390552,0.6046980887126326,14.0,0.6241891208240937,0.6214562437150287,0.6241891208219799,0.6251899196221058,0.6274749404966721,0.6241891208219799,0.8820479577899807,79.14513078711036
90.45,85.45,-153.2235590835848,0.9956217162099157,59.73730297259494,3584.238178355696,13.908056042565143,0.6046980888071801,13.908056040408232,0.6046980887134014,14.0,0.6241891208233928,0.6214562437148445,0.6241891208213013,0.6251874905896158,0.627474940495924,0.6241891208213013,0.8820479577897193,79.18923318499985
90.5,85.5,-153.30608778871851,0.9956217162107486,59.73730297264491,3584.2381783586948,13.90805604255939,0.6046980888069301,13.90805604042572,0.6046980887141618,14.0,0.6241891208226994,0.6214562437146622,0.6241891208206295,0.6251904486337766,0.6274749404951849,0.6241891208206295,0.8820479577894605,79.23333558288932
90.55000000000001,85.55000000000001,-153.38861649383662,0.9956217162115724,59.737302972694344,3584.2381783616606,13.9080560425537,0.6046980888066826,13.90805604044302,0.6046980887149139,14.0,0.6241891208220135,0.6214562437144818,0.6241891208199664,0.6251884989575114,0.6274749404944534,0.6241891208199664,0.8820479577892045,79.2774379807788
90.60000000000001,85.60000000000001,-153.47114519893924,0.9956217162123873,59.73730297274324,3584.238178364594,13.90805604254807,0.6046980888064378,13.908056040460133,0.604698088715658,14.0,0.6241891208213349,0.6214562437143034,0.6241891208193103,0.6251911080587073,0.6274749404937294,0.6241891208193103,0.8820479577889513,79.32154037866825
90.65,85.65,-153.55367390402662,0.9956217162131934,59.7373029727916,3584.2381783674964,13.908056042542505,0.6046980888061958,13.908056040477062,0.604698088716394,14.0,0.6241891208206638,0.6214562437141269,0.6241891208186613,0.6251887583515408,0.627474940493014,0.6241891208186613,0.8820479577887007,79.36564277655768
90.7,85.7,-153.6362026090989,0.9956217162139908,59.737302972839444,3584.2381783703668,13.908056042536998,0.6046980888059564,13.908056040493808,0.604698088717122,14.0,0.6241891208200001,0.6214562437139522,0.6241891208180201,0.625190098565866,0.6274749404923063,0.6241891208180201,0.8820479577884529,79.40974517444711
90.75,85.75,-153.7187313141562,0.9956217162147797,59.73730297288678,3584.2381783732067,13.908056042531554,0.6046980888057197,13.908056040510374,0.6046980887178424,14.0,0.6241891208193436,0.6214562437137796,0.6241891208173842,0.6251885251482273,0.6274749404916062,0.6241891208173842,0.8820479577882079,79.45384757233653
90.80000000000001,85.80000000000001,-153.80126001919874,0.99562171621556,59.7373029729336,3584.238178376016,13.908056042526171,0.6046980888054857,13.90805604052676,0.6046980887185548,14.0,0.624189120818694,0.6214562437136089,0.624189120816757,0.6251897428163066,0.627474940490913,0.624189120816757,0.8820479577879655,79.49794997022595
90.85000000000001,85.85000000000001,-153.8837887242266,0.995621716216332,59.73730297297992,3584.238178378795,13.908056042520844,0.6046980888052541,13.908056040542972,0.6046980887192597,14.0,0.6241891208180517,0.6214562437134399,0.6241891208161344,0.6251877185736988,0.6274749404902278,0.6241891208161344,0.8820479577877256,79.54205236811534
90.9,85.9,-153.96631742923998,0.9956217162170956,59.737302973025734,3584.238178381544,13.90805604251558,0.6046980888050253,13.908056040559009,0.6046980887199569,14.0,0.6241891208174161,0.6214562437132728,0.6241891208155199,0.6251903660026195,0.6274749404895492,0.6241891208155199,0.8820479577874885,79.58615476600471
90.95,85.95,-154.04884613423906,0.9956217162178511,59.73730297307107,3584.238178384264,13.90805604251037,0.6046980888047987,13.908056040574873,0.6046980887206467,14.0,0.6241891208167873,0.6214562437131076,0.6241891208149108,0.6251886319462658,0.6274749404888784,0.6241891208149108,0.882047957787254,79.63025716389407
91.0,86.0,-154.131374839224,0.9956217162185984,59.7373029731159,3584.238178386954,13.908056042505214,0.6046980888045745,13.908056040590568,0.604698088721329,14.0,0.6241891208161653,0.6214562437129442,0.6241891208143089,0.6251911624457094,0.6274749404882141,0.6241891208143089,0.882047957787022,79.67435956178343
91.05000000000001,86.05000000000001,-154.21390354419492,0.9956217162193377,59.73730297316026,3584.2381783896158,13.908056042500114,0.6046980888043528,13.908056040606093,0.604698088722004,14.0,0.6241891208155498,0.6214562437127824,0.6241891208137128,0.625188842211149,0.6274749404875571,0.6241891208137128,0.8820479577867925,79.7184619596728
91.10000000000001,86.10000000000001,-154.296432249152,0.995621716220069,59.73730297320414,3584.2381783922483,13.908056042495065,0.6046980888041333,13.90805604062145,0.6046980887226717,14.0,0.6241891208149408,0.6214562437126225,0.6241891208131237,0.6251897481104883,0.627474940486907,0.6241891208131237,0.8820479577865655,79.76256435756213
91.15,86.15,-154.37896095409533,0.9956217162207924,59.737302973247544,3584.2381783948526,13.908056042490074,0.6046980888039163,13.908056040636643,0.6046980887233323,14.0,0.6241891208143385,0.6214562437124641,0.6241891208125407,0.6251885568120663,0.6274749404862643,0.6241891208125407,0.8820479577863407,79.80666675545145
91.2,86.2,-154.46148965902512,0.995621716221508,59.737302973290475,3584.2381783974283,13.90805604248513,0.6046980888037014,13.908056040651667,0.6046980887239856,14.0,0.6241891208137427,0.6214562437123076,0.6241891208119651,0.6251894468638709,0.627474940485628,0.6241891208119651,0.8820479577861186,79.85076915334075
91.25,86.25,-154.54401836394146,0.995621716222216,59.73730297333296,3584.2381783999776,13.908056042480242,0.6046980888034889,13.908056040666535,0.6046980887246319,14.0,0.6241891208131534,0.6214562437121526,0.624189120811394,0.6251881381675555,0.6274749404849992,0.624189120811394,0.8820479577858985,79.89487155123005
91.30000000000001,86.30000000000001,-154.62654706884456,0.9956217162229162,59.73730297337497,3584.2381784024983,13.908056042475405,0.6046980888032785,13.90805604068124,0.6046980887252713,14.0,0.6241891208125703,0.6214562437119993,0.6241891208108306,0.6251915939553181,0.6274749404843766,0.6241891208108306,0.8820479577856809,79.93897394911936
91.35000000000001,86.35000000000001,-154.70907577373453,0.995621716223609,59.73730297341654,3584.2381784049926,13.90805604247062,0.6046980888030704,13.90805604069579,0.6046980887259039,14.0,0.6241891208119934,0.6214562437118476,0.6241891208102721,0.6251889831531435,0.6274749404837604,0.6241891208102721,0.8820479577854657,79.98307634700863
91.4,86.4,-154.7916044786115,0.9956217162242942,59.73730297345765,3584.238178407459,13.908056042465885,0.6046980888028646,13.908056040710179,0.6046980887265295,14.0,0.6241891208114227,0.6214562437116976,0.6241891208097204,0.6251890902541729,0.6274749404831511,0.6241891208097204,0.8820479577852528,80.0271787448979
91.45,86.45,-154.87413318347564,0.9956217162249721,59.73730297349832,3584.2381784098993,13.908056042461203,0.6046980888026611,13.908056040724414,0.6046980887271485,14.0,0.6241891208108582,0.6214562437115491,0.6241891208091743,0.6251878125709439,0.6274749404825484,0.6241891208091743,0.882047957785042,80.07128114278716
91.5,86.5,-154.95666188832703,0.9956217162256427,59.73730297353856,3584.2381784123136,13.908056042456572,0.6046980888024597,13.908056040738497,0.6046980887277608,14.0,0.6241891208103001,0.6214562437114023,0.6241891208086342,0.6251909682106133,0.6274749404819527,0.6241891208086342,0.8820479577848337,80.1153835406764
91.55000000000001,86.55000000000001,-155.03919059316593,0.995621716226306,59.73730297357836,3584.2381784147015,13.908056042451987,0.6046980888022604,13.908056040752427,0.6046980887283664,14.0,0.6241891208097479,0.6214562437112571,0.6241891208080999,0.6251892705525882,0.6274749404813629,0.6241891208080999,0.8820479577846275,80.15948593856565
91.60000000000001,86.60000000000001,-155.1217192979923,0.9956217162269623,59.73730297361774,3584.2381784170643,13.908056042447459,0.6046980888020634,13.908056040766208,0.6046980887289656,14.0,0.6241891208092014,0.6214562437111133,0.6241891208075709,0.6251889110797405,0.6274749404807791,0.6241891208075709,0.8820479577844235,80.20358833645487
91.65,86.65,-155.20424800280642,0.9956217162276113,59.73730297365668,3584.238178419401,13.908056042442976,0.6046980888018685,13.908056040779838,0.6046980887295582,14.0,0.624189120808661,0.6214562437109711,0.624189120807049,0.6251890053045301,0.6274749404802024,0.624189120807049,0.8820479577842216,80.24769073434409
91.7,86.7,-155.28677670760837,0.9956217162282536,59.737302973695215,3584.2381784217127,13.908056042438542,0.6046980888016757,13.908056040793326,0.6046980887301446,14.0,0.6241891208081264,0.6214562437108305,0.6241891208065307,0.6251888527310603,0.6274749404796311,0.6241891208065307,0.8820479577840221,80.2917931322333
91.75,86.75,-155.36930541239826,0.9956217162288887,59.73730297373332,3584.238178423999,13.908056042434158,0.6046980888014851,13.908056040806663,0.6046980887307245,14.0,0.6241891208075975,0.6214562437106915,0.6241891208060196,0.6251888439684181,0.6274749404790655,0.6241891208060196,0.8820479577838248,80.33589553012249
91.80000000000001,86.80000000000001,-155.45183411717628,0.9956217162295172,59.73730297377104,3584.238178426262,13.908056042429815,0.6046980888012963,13.908056040819863,0.6046980887312984,14.0,0.6241891208070742,0.6214562437105539,0.6241891208055124,0.6251893853642589,0.6274749404785066,0.6241891208055124,0.8820479577836294,80.37999792801168
91.85000000000001,86.85000000000001,-155.53436282194247,0.9956217162301387,59.737302973808326,3584.2381784284994,13.908056042425521,0.6046980888011096,13.908056040832916,0.6046980887318659,14.0,0.6241891208065566,0.6214562437104177,0.6241891208050127,0.6251895117726034,0.6274749404779536,0.6241891208050127,0.8820479577834363,80.42410032590085
91.9,86.9,-155.616891526697,0.9956217162307537,59.73730297384522,3584.238178430713,13.90805604242127,0.6046980888009248,13.90805604084583,0.6046980887324274,14.0,0.6241891208060446,0.6214562437102832,0.6241891208045172,0.6251899388395893,0.6274749404774065,0.6241891208045172,0.8820479577832453,80.46820272379001
91.95,86.95,-155.69942023144003,0.995621716231362,59.73730297388172,3584.238178432903,13.90805604241707,0.6046980888007422,13.908056040858602,0.6046980887329827,14.0,0.6241891208055383,0.62145624371015,0.6241891208040271,0.6251895785259206,0.6274749404768656,0.6241891208040271,0.8820479577830562,80.51230512167916
92.0,87.0,-155.78194893617166,0.9956217162319637,59.73730297391782,3584.238178435069,13.908056042412916,0.6046980888005615,13.908056040871239,0.6046980887335321,14.0,0.6241891208050373,0.6214562437100182,0.6241891208035424,0.625188345321251,0.6274749404763299,0.6241891208035424,0.8820479577828692,80.55640751956831
92.05000000000001,87.05000000000001,-155.864477640892,0.995621716232559,59.73730297395354,3584.2381784372124,13.908056042408807,0.6046980888003829,13.908056040883741,0.6046980887340757,14.0,0.6241891208045417,0.6214562437098878,0.6241891208030624,0.6251894930534682,0.6274749404758004,0.6241891208030624,0.8820479577826842,80.60050991745746
92.10000000000001,87.10000000000001,-155.94700634560118,0.9956217162331478,59.73730297398887,3584.238178439332,13.908056042404738,0.604698088800206,13.908056040896103,0.6046980887346132,14.0,0.6241891208040514,0.6214562437097588,0.6241891208025888,0.6251885951828232,0.6274749404752764,0.6241891208025888,0.882047957782501,80.64461231534659
92.15,87.15,-156.02953505029933,0.9956217162337303,59.73730297402382,3584.238178441429,13.908056042400714,0.6046980888000311,13.908056040908336,0.6046980887351451,14.0,0.6241891208035664,0.6214562437096313,0.6241891208021193,0.6251896001431552,0.6274749404747575,0.6241891208021193,0.88204795778232,80.68871471323571
92.2,87.2,-156.11206375498656,0.9956217162343065,59.73730297405839,3584.2381784435033,13.908056042396732,0.6046980887998579,13.908056040920439,0.6046980887356712,14.0,0.6241891208030867,0.621456243709505,0.6241891208016553,0.6251890021094375,0.6274749404742455,0.6241891208016553,0.8820479577821408,80.73281711112482
92.25,87.25,-156.194592459663,0.9956217162348765,59.73730297409259,3584.2381784455556,13.908056042392797,0.6046980887996868,13.908056040932406,0.6046980887361916,14.0,0.6241891208026122,0.6214562437093801,0.6241891208011965,0.6251899058052868,0.6274749404737383,0.6241891208011965,0.8820479577819635,80.77691950901392
92.30000000000001,87.30000000000001,-156.27712116432875,0.9956217162354404,59.73730297412642,3584.238178447585,13.908056042388903,0.6046980887995176,13.908056040944249,0.6046980887367065,14.0,0.6241891208021428,0.6214562437092568,0.6241891208007422,0.6251886380682943,0.6274749404732365,0.6241891208007422,0.8820479577817885,80.82102190690303
92.35000000000001,87.35000000000001,-156.3596498689839,0.9956217162359982,59.73730297415989,3584.2381784495933,13.908056042385052,0.60469808879935,13.908056040955962,0.6046980887372158,14.0,0.6241891208016784,0.6214562437091347,0.624189120800293,0.6251897761440154,0.6274749404727396,0.624189120800293,0.8820479577816152,80.8651243047921
92.4,87.4,-156.4421785736286,0.9956217162365499,59.737302974193,3584.23817845158,13.908056042381245,0.6046980887991846,13.90805604096755,0.6046980887377196,14.0,0.624189120801219,0.621456243709014,0.6241891207998488,0.6251886571059595,0.6274749404722484,0.6241891207998488,0.8820479577814438,80.90922670268118
92.45,87.45,-156.52470727826295,0.9956217162370957,59.73730297422574,3584.2381784535446,13.90805604237748,0.6046980887990209,13.90805604097901,0.6046980887382178,14.0,0.6241891208007648,0.6214562437088944,0.6241891207994096,0.6251902021312592,0.6274749404717633,0.6241891207994096,0.8820479577812741,80.95332910057024
92.5,87.5,-156.60723598288706,0.9956217162376358,59.73730297425815,3584.238178455489,13.908056042373753,0.6046980887988588,13.908056040990356,0.6046980887387111,14.0,0.6241891208003153,0.6214562437087762,0.6241891207989732,0.6251889799983312,0.6274749404712815,0.6241891207989732,0.8820479577811063,80.9974314984593
92.55000000000001,87.55000000000001,-156.68976468750108,0.9956217162381699,59.737302974290195,3584.238178457412,13.908056042370063,0.6046980887986985,13.908056041001569,0.6046980887391986,14.0,0.6241891207998705,0.6214562437086593,0.6241891207985442,0.6251901226377236,0.6274749404708062,0.6241891207985442,0.8820479577809404,81.04153389634837
92.60000000000001,87.60000000000001,-156.77229339210507,0.9956217162386982,59.73730297432189,3584.2381784593135,13.908056042366415,0.6046980887985398,13.908056041012664,0.604698088739681,14.0,0.6241891207994308,0.6214562437085436,0.624189120798119,0.6251883738797973,0.6274749404703363,0.624189120798119,0.8820479577807762,81.0856362942374
92.65,87.65,-156.85482209669914,0.9956217162392209,59.737302974353256,3584.2381784611953,13.908056042362805,0.6046980887983828,13.908056041023642,0.6046980887401583,14.0,0.624189120798996,0.6214562437084292,0.6241891207976981,0.6251905594879311,0.6274749404698714,0.6241891207976981,0.882047957780614,81.12973869212644
92.7,87.7,-156.93735080128343,0.9956217162397379,59.73730297438428,3584.2381784630566,13.908056042359243,0.6046980887982281,13.908056041034495,0.6046980887406302,14.0,0.6241891207985656,0.621456243708316,0.624189120797282,0.6251888075604849,0.6274749404694104,0.624189120797282,0.8820479577804532,81.17384109001546
92.75,87.75,-157.019879505858,0.9956217162402494,59.737302974414966,3584.238178464898,13.90805604235572,0.6046980887980747,13.908056041045239,0.6046980887410973,14.0,0.6241891207981402,0.6214562437082042,0.6241891207968701,0.6251901582471259,0.6274749404689561,0.6241891207968701,0.8820479577802945,81.21794348790448
92.80000000000001,87.80000000000001,-157.10240821042302,0.9956217162407555,59.73730297444533,3584.2381784667195,13.908056042352232,0.6046980887979231,13.908056041055866,0.6046980887415594,14.0,0.624189120797719,0.6214562437080935,0.624189120796462,0.6251887459510905,0.6274749404685046,0.624189120796462,0.8820479577801373,81.2620458857935
92.85000000000001,87.85000000000001,-157.18493691497852,0.9956217162412561,59.73730297447536,3584.2381784685217,13.90805604234878,0.6046980887977731,13.908056041066379,0.6046980887420165,14.0,0.6241891207973023,0.621456243707984,0.6241891207960582,0.6251899588293489,0.6274749404680586,0.6241891207960582,0.882047957779982,81.3061482836825
92.9,87.9,-157.26746561952464,0.9956217162417511,59.73730297450507,3584.2381784703043,13.908056042345365,0.6046980887976247,13.908056041076774,0.6046980887424684,14.0,0.6241891207968899,0.6214562437078757,0.6241891207956602,0.6251875912592377,0.627474940467617,0.6241891207956602,0.8820479577798283,81.3502506815715
92.95,87.95,-157.3499943240615,0.9956217162422409,59.73730297453446,3584.2381784720674,13.908056042341986,0.6046980887974777,13.90805604108706,0.6046980887429156,14.0,0.6241891207964824,0.6214562437077685,0.6241891207952656,0.6251904472114043,0.6274749404671817,0.6241891207952656,0.8820479577796762,81.39435307946049
93.0,88.0,-157.43252302858915,0.9956217162427253,59.73730297456352,3584.2381784738113,13.90805604233864,0.6046980887973321,13.908056041097232,0.604698088743358,14.0,0.6241891207960792,0.6214562437076625,0.6241891207948768,0.6251884491235311,0.6274749404667508,0.6241891207948768,0.8820479577795257,81.43845547734946
93.05000000000001,88.05000000000001,-157.51505173310778,0.9956217162432047,59.73730297459228,3584.238178475537,13.908056042335339,0.6046980887971887,13.9080560411073,0.6046980887437957,14.0,0.6241891207956803,0.6214562437075577,0.6241891207944898,0.6251910562023807,0.627474940466323,0.6241891207944898,0.882047957779377,81.48255787523844
93.10000000000001,88.10000000000001,-157.59758043761738,0.995621716243679,59.73730297462074,3584.238178477244,13.908056042332067,0.6046980887970463,13.908056041117261,0.6046980887442287,14.0,0.6241891207952855,0.621456243707454,0.6241891207941064,0.6251887189263096,0.6274749404659001,0.6241891207941064,0.8820479577792297,81.5266602731274
93.15,88.15,-157.68010914211806,0.995621716244148,59.73730297464888,3584.2381784789327,13.908056042328832,0.6046980887969058,13.908056041127109,0.6046980887446569,14.0,0.6241891207948947,0.6214562437073514,0.6241891207937295,0.6251901486885059,0.6274749404654812,0.6241891207937295,0.8820479577790842,81.57076267101635
93.2,88.2,-157.76263784660998,0.995621716244612,59.73730297467672,3584.2381784806034,13.908056042325626,0.6046980887967663,13.908056041136856,0.6046980887450807,14.0,0.6241891207945084,0.6214562437072498,0.6241891207933549,0.6251884909399315,0.6274749404650684,0.6241891207933549,0.88204795777894,81.6148650689053
93.25,88.25,-157.84516655109317,0.995621716245071,59.737302974704264,3584.238178482256,13.908056042322453,0.6046980887966283,13.90805604114649,0.6046980887454996,14.0,0.6241891207941263,0.6214562437071494,0.6241891207929854,0.6251898095228225,0.6274749404646595,0.6241891207929854,0.8820479577787974,81.65896746679424
93.30000000000001,88.30000000000001,-157.9276952555678,0.9956217162455251,59.737302974731506,3584.2381784838904,13.908056042319316,0.604698088796492,13.908056041156028,0.6046980887459142,14.0,0.6241891207937482,0.62145624370705,0.6241891207926191,0.625187766352114,0.6274749404642546,0.6241891207926191,0.8820479577786563,81.70306986468319
93.35000000000001,88.35000000000001,-158.0102239600339,0.9956217162459742,59.73730297475845,3584.238178485507,13.908056042316215,0.6046980887963572,13.908056041165457,0.6046980887463242,14.0,0.6241891207933742,0.6214562437069517,0.624189120792258,0.6251903811649208,0.6274749404638537,0.624189120792258,0.8820479577785169,81.74717226257211
93.4,88.4,-158.09275266449157,0.9956217162464184,59.7373029747851,3584.2381784871063,13.908056042313145,0.6046980887962237,13.908056041174786,0.6046980887467298,14.0,0.6241891207930043,0.6214562437068545,0.6241891207919013,0.6251886030831436,0.627474940463458,0.6241891207919013,0.8820479577783789,81.79127466046103
93.45,88.45,-158.17528136894094,0.995621716246858,59.737302974811485,3584.2381784886893,13.908056042310106,0.6046980887960915,13.90805604118402,0.6046980887471313,14.0,0.6241891207926382,0.6214562437067582,0.624189120791546,0.6251910980474736,0.6274749404630656,0.624189120791546,0.8820479577782422,81.83537705834993
93.5,88.5,-158.25781007338205,0.9956217162472928,59.73730297483757,3584.238178490254,13.908056042307102,0.604698088795961,13.908056041193149,0.6046980887475282,14.0,0.6241891207922762,0.621456243706663,0.624189120791196,0.6251882639477855,0.6274749404626785,0.624189120791196,0.882047957778107,81.87947945623884
93.55000000000001,88.55000000000001,-158.34033877781502,0.9956217162477228,59.73730297486337,3584.238178491802,13.908056042304132,0.6046980887958319,13.90805604120218,0.6046980887479209,14.0,0.6241891207919182,0.6214562437065687,0.6241891207908506,0.6251896863222031,0.627474940462295,0.6241891207908506,0.8820479577779732,81.92358185412775
93.60000000000001,88.60000000000001,-158.4228674822399,0.9956217162481482,59.73730297488889,3584.2381784933336,13.908056042301196,0.6046980887957042,13.908056041211115,0.6046980887483093,14.0,0.6241891207915642,0.6214562437064756,0.6241891207905084,0.6251884594334614,0.6274749404619158,0.6241891207905084,0.8820479577778411,81.96768425201664
93.65,88.65,-158.50539618665684,0.9956217162485691,59.737302974914144,3584.2381784948484,13.908056042298291,0.604698088795578,13.908056041219952,0.6046980887486936,14.0,0.6241891207912139,0.6214562437063834,0.6241891207901695,0.6251917071967391,0.6274749404615412,0.6241891207901695,0.8820479577777103,82.01178664990553
93.7,88.7,-158.58792489106585,0.9956217162489855,59.73730297493913,3584.238178496348,13.908056042295419,0.6046980887954531,13.908056041228697,0.6046980887490738,14.0,0.6241891207908673,0.6214562437062924,0.6241891207898332,0.6251887614603411,0.6274749404611691,0.6241891207898332,0.882047957777581,82.05588904779441
93.75,88.75,-158.67045359546708,0.9956217162493974,59.737302974963846,3584.2381784978306,13.908056042292577,0.6046980887953294,13.908056041237346,0.6046980887494499,14.0,0.6241891207905244,0.6214562437062022,0.6241891207895013,0.6251891950792123,0.6274749404608015,0.6241891207895013,0.882047957777453,82.09999144568329
93.80000000000001,88.80000000000001,-158.75298229986058,0.9956217162498049,59.737302974988296,3584.2381784992976,13.908056042289763,0.604698088795207,13.908056041245903,0.6046980887498219,14.0,0.6241891207901851,0.621456243706113,0.6241891207891729,0.6251880925806456,0.6274749404604382,0.6241891207891729,0.8820479577773264,82.14409384357216
93.85000000000001,88.85000000000001,-158.83551100424643,0.9956217162502079,59.737302975012476,3584.2381785007487,13.908056042286978,0.604698088795086,13.908056041254365,0.6046980887501898,14.0,0.6241891207898494,0.6214562437060248,0.6241891207888485,0.6251898337100863,0.6274749404600782,0.6241891207888485,0.8820479577772012,82.18819624146103
93.9,88.9,-158.91803970862472,0.9956217162506067,59.7373029750364,3584.238178502184,13.908056042284226,0.6046980887949663,13.908056041262741,0.604698088750554,14.0,0.6241891207895174,0.6214562437059375,0.6241891207885265,0.6251891259648671,0.6274749404597221,0.6241891207885265,0.8820479577770775,82.23229863934988
93.95,88.95,-159.0005684129956,0.9956217162510012,59.73730297506007,3584.238178503604,13.9080560422815,0.6046980887948478,13.908056041271024,0.6046980887509141,14.0,0.6241891207891888,0.6214562437058512,0.6241891207882082,0.6251906508475481,0.6274749404593701,0.6241891207882082,0.8820479577769548,82.27640103723873
94.0,89.0,-159.08309711735902,0.9956217162513913,59.73730297508348,3584.238178505009,13.908056042278801,0.6046980887947305,13.908056041279217,0.6046980887512703,14.0,0.6241891207888638,0.6214562437057657,0.6241891207878942,0.625189242215575,0.6274749404590216,0.6241891207878942,0.8820479577768335,82.32050343512756
94.05000000000001,89.05000000000001,-159.16562582171514,0.9956217162517772,59.73730297510663,3584.2381785063976,13.908056042276133,0.6046980887946145,13.908056041287322,0.6046980887516227,14.0,0.6241891207885424,0.6214562437056811,0.6241891207875836,0.6251889104000161,0.627474940458677,0.6241891207875836,0.8820479577767134,82.36460583301641
94.10000000000001,89.10000000000001,-159.248154526064,0.995621716252159,59.73730297512954,3584.2381785077723,13.90805604227349,0.6046980887944996,13.908056041295339,0.6046980887519713,14.0,0.6241891207882244,0.6214562437055975,0.6241891207872761,0.6251889902342522,0.6274749404583363,0.6241891207872761,0.8820479577765947,82.40870823090525
94.15,89.15,-159.33068323040575,0.9956217162525367,59.737302975152204,3584.238178509132,13.908056042270879,0.6046980887943861,13.90805604130327,0.6046980887523161,14.0,0.6241891207879099,0.6214562437055147,0.6241891207869718,0.6251888937219512,0.6274749404579993,0.6241891207869718,0.8820479577764772,82.45281062879407
94.2,89.2,-159.4132119347404,0.9956217162529103,59.737302975174615,3584.2381785104767,13.908056042268296,0.6046980887942738,13.908056041311118,0.6046980887526573,14.0,0.6241891207875989,0.6214562437054328,0.6241891207866711,0.6251888399959049,0.6274749404576664,0.6241891207866711,0.882047957776361,82.49691302668289
94.25,89.25,-159.49574063906803,0.9956217162532799,59.73730297519679,3584.2381785118073,13.908056042265745,0.6046980887941629,13.908056041318877,0.6046980887529947,14.0,0.6241891207872913,0.6214562437053519,0.6241891207863732,0.6251893903106777,0.6274749404573361,0.6241891207863732,0.8820479577762462,82.5410154245717
94.30000000000001,89.30000000000001,-159.57826934338874,0.9956217162536455,59.73730297521873,3584.238178513124,13.908056042263222,0.6046980887940532,13.908056041326557,0.6046980887533285,14.0,0.6241891207869867,0.6214562437052719,0.6241891207860789,0.6251894896157105,0.6274749404570099,0.6241891207860789,0.8820479577761325,82.58511782246052
94.35000000000001,89.35000000000001,-159.66079804770263,0.9956217162540072,59.73730297524043,3584.2381785144257,13.908056042260723,0.6046980887939445,13.908056041334152,0.6046980887536588,14.0,0.6241891207866856,0.6214562437051926,0.6241891207857873,0.6251898622022937,0.6274749404566868,0.6241891207857873,0.8820479577760201,82.62922022034932
94.4,89.4,-159.7433267520097,0.9956217162543649,59.7373029752619,3584.238178515714,13.908056042258249,0.6046980887938369,13.908056041341663,0.6046980887539853,14.0,0.6241891207863879,0.6214562437051142,0.6241891207854995,0.62518956998725,0.6274749404563678,0.6241891207854995,0.8820479577759088,82.67332261823812
94.45,89.45,-159.82585545631005,0.9956217162547187,59.73730297528312,3584.2381785169873,13.908056042255806,0.6046980887937308,13.908056041349093,0.6046980887543084,14.0,0.6241891207860935,0.6214562437050367,0.6241891207852153,0.6251884086823695,0.6274749404560525,0.6241891207852153,0.8820479577757988,82.71742501612691
94.5,89.5,-159.9083841606038,0.9956217162550688,59.737302975304125,3584.2381785182474,13.908056042253392,0.6046980887936257,13.908056041356446,0.604698088754628,14.0,0.6241891207858022,0.6214562437049601,0.6241891207849337,0.6251888218877109,0.6274749404557401,0.6241891207849337,0.8820479577756901,82.76152741401569
94.55000000000001,89.55000000000001,-159.990912864891,0.9956217162554151,59.7373029753249,3584.238178519494,13.908056042251008,0.604698088793522,13.908056041363718,0.6046980887549442,14.0,0.6241891207855143,0.6214562437048843,0.6241891207846554,0.6251894347783395,0.6274749404554314,0.6241891207846554,0.8820479577755824,82.80562981190448
94.60000000000001,89.60000000000001,-160.07344156917168,0.9956217162557577,59.73730297534546,3584.2381785207276,13.908056042248651,0.6046980887934196,13.908056041370914,0.6046980887552571,14.0,0.6241891207852294,0.6214562437048093,0.6241891207843792,0.6251897795791018,0.6274749404551255,0.6241891207843792,0.8820479577754761,82.84973220979326
94.65,89.65,-160.15597027344592,0.9956217162560965,59.73730297536579,3584.2381785219477,13.908056042246319,0.6046980887933182,13.908056041378028,0.6046980887555664,14.0,0.6241891207849475,0.6214562437047352,0.6241891207841068,0.6251882678061059,0.6274749404548229,0.6241891207841068,0.8820479577753708,82.89383460768202
94.7,89.7,-160.23849897771382,0.9956217162564318,59.73730297538591,3584.2381785231546,13.908056042244013,0.604698088793218,13.90805604138507,0.6046980887558726,14.0,0.6241891207846688,0.6214562437046619,0.6241891207838365,0.6251893097715464,0.6274749404545248,0.6241891207838365,0.8820479577752669,82.93793700557079
94.75,89.75,-160.32102768197544,0.9956217162567635,59.73730297540581,3584.2381785243488,13.90805604224173,0.6046980887931187,13.908056041392037,0.6046980887561755,14.0,0.6241891207843929,0.6214562437045895,0.6241891207835686,0.6251889226198861,0.6274749404542281,0.6241891207835686,0.8820479577751641,82.98203940345955
94.80000000000001,89.80000000000001,-160.40355638623086,0.9956217162570916,59.7373029754255,3584.23817852553,13.908056042239474,0.6046980887930207,13.908056041398924,0.6046980887564749,14.0,0.6241891207841197,0.6214562437045179,0.6241891207833044,0.625190009755172,0.6274749404539337,0.6241891207833044,0.8820479577750625,83.02614180134832
94.85000000000001,89.85000000000001,-160.4860850904801,0.9956217162574162,59.737302975444976,3584.2381785266984,13.908056042237234,0.6046980887929232,13.908056041405741,0.6046980887567713,14.0,0.6241891207838492,0.621456243704447,0.624189120783042,0.625189278961156,0.6274749404536437,0.624189120783042,0.8820479577749618,83.07024419923707
94.9,89.9,-160.56861379472323,0.9956217162577372,59.73730297546423,3584.238178527854,13.90805604223502,0.6046980887928269,13.908056041412483,0.6046980887570644,14.0,0.6241891207835819,0.6214562437043767,0.6241891207827842,0.6251898993117501,0.6274749404533573,0.6241891207827842,0.882047957774862,83.11434659712582
94.95,89.95,-160.65114249896038,0.9956217162580548,59.73730297548329,3584.238178528997,13.908056042232824,0.6046980887927315,13.908056041419151,0.6046980887573544,14.0,0.6241891207833173,0.6214562437043074,0.624189120782528,0.6251877179620335,0.6274749404530727,0.624189120782528,0.8820479577747637,83.15844899501455
95.0,90.0,-160.73367120319156,0.9956217162583689,59.73730297550213,3584.2381785301277,13.908056042230655,0.6046980887926372,13.908056041425748,0.6046980887576412,14.0,0.6241891207830558,0.6214562437042387,0.6241891207822757,0.6251901270272461,0.6274749404527922,0.6241891207822757,0.8820479577746662,83.20255139290329
95.05000000000001,90.05000000000001,-160.81619990741686,0.9956217162586797,59.737302975520784,3584.238178531247,13.908056042228507,0.6046980887925438,13.908056041432275,0.604698088757925,14.0,0.624189120782797,0.6214562437041706,0.6241891207820256,0.6251884142708213,0.6274749404525146,0.6241891207820256,0.8820479577745696,83.24665379079202
95.10000000000001,90.10000000000001,-160.89872861163633,0.9956217162589871,59.73730297553922,3584.2381785323532,13.908056042226383,0.6046980887924515,13.90805604143873,0.6046980887582056,14.0,0.6241891207825411,0.6214562437041034,0.624189120781778,0.625190524697028,0.62747494045224,0.624189120781778,0.8820479577744741,83.29075618868075
95.15,90.15,-160.98125731585003,0.9956217162592912,59.73730297555747,3584.2381785334483,13.908056042224285,0.6046980887923602,13.908056041445116,0.6046980887584833,14.0,0.624189120782288,0.6214562437040367,0.6241891207815333,0.6251887644237298,0.6274749404519686,0.6241891207815333,0.8820479577743795,83.33485858656947
95.2,90.2,-161.06378602005805,0.9956217162595921,59.737302975575524,3584.2381785345315,13.908056042222206,0.6046980887922698,13.908056041451436,0.6046980887587581,14.0,0.6241891207820377,0.621456243703971,0.6241891207812907,0.6251902019426675,0.6274749404516999,0.6241891207812907,0.8820479577742862,83.37896098445817
95.25,90.25,-161.1463147242604,0.9956217162598896,59.73730297559337,3584.2381785356024,13.908056042220153,0.6046980887921806,13.908056041457684,0.6046980887590298,14.0,0.6241891207817902,0.6214562437039058,0.6241891207810516,0.6251887044676521,0.6274749404514348,0.6241891207810516,0.8820479577741938,83.42306338234688
95.30000000000001,90.30000000000001,-161.22884342845722,0.995621716260184,59.737302975611044,3584.2381785366624,13.908056042218124,0.6046980887920924,13.908056041463865,0.6046980887592985,14.0,0.6241891207815453,0.6214562437038416,0.6241891207808141,0.6251900143820524,0.6274749404511708,0.6241891207808141,0.8820479577741025,83.4671657802356
95.35000000000001,90.35000000000001,-161.3113721326485,0.9956217162604752,59.737302975628516,3584.238178537711,13.908056042216117,0.604698088792005,13.908056041469981,0.6046980887595644,14.0,0.6241891207813028,0.6214562437037778,0.6241891207805796,0.6251876545428182,0.6274749404509103,0.6241891207805796,0.882047957774012,83.51126817812431
95.4,90.4,-161.3939008368343,0.9956217162607633,59.737302975645804,3584.2381785387483,13.908056042214135,0.604698088791919,13.908056041476032,0.6046980887598274,14.0,0.6241891207810631,0.6214562437037148,0.6241891207803474,0.6251904570437883,0.627474940450653,0.6241891207803474,0.8820479577739225,83.555370576013
95.45,90.45,-161.47642954101468,0.9956217162610483,59.7373029756629,3584.238178539774,13.908056042212172,0.6046980887918336,13.908056041482016,0.6046980887600877,14.0,0.624189120780826,0.6214562437036525,0.6241891207801178,0.6251884216298332,0.6274749404503982,0.6241891207801178,0.8820479577738342,83.5994729739017
95.5,90.5,-161.55895824518976,0.9956217162613302,59.73730297567981,3584.238178540789,13.90805604221023,0.6046980887917491,13.908056041487935,0.604698088760345,14.0,0.6241891207805913,0.6214562437035909,0.624189120779891,0.6251910167918513,0.6274749404501458,0.624189120779891,0.8820479577737467,83.64357537179039
95.55000000000001,90.55000000000001,-161.64148694935957,0.9956217162616092,59.73730297569655,3584.238178541793,13.908056042208303,0.6046980887916653,13.908056041493793,0.6046980887605997,14.0,0.624189120780359,0.6214562437035299,0.624189120779665,0.6251886830566669,0.6274749404498962,0.624189120779665,0.8820479577736602,83.68767776967908
95.60000000000001,90.60000000000001,-161.7240156535241,0.995621716261885,59.7373029757131,3584.238178542786,13.908056042206397,0.6046980887915825,13.908056041499584,0.6046980887608515,14.0,0.6241891207801292,0.6214562437034696,0.6241891207794438,0.6251901905653438,0.6274749404496495,0.6241891207794438,0.8820479577735746,83.73178016756776
95.65,90.65,-161.8065443576835,0.9956217162621579,59.73730297572948,3584.2381785437688,13.90805604220451,0.6046980887915004,13.908056041505317,0.6046980887611008,14.0,0.6241891207799021,0.6214562437034098,0.6241891207792242,0.6251874416535557,0.6274749404494058,0.6241891207792242,0.8820479577734897,83.77588256545644
95.7,90.7,-161.88907306183776,0.9956217162624278,59.73730297574567,3584.23817854474,13.908056042202649,0.6046980887914195,13.908056041510983,0.6046980887613471,14.0,0.6241891207796774,0.6214562437033507,0.6241891207790073,0.6251909022844012,0.6274749404491646,0.6241891207790073,0.8820479577734058,83.8199849633451
95.75,90.75,-161.97160176598697,0.9956217162626949,59.73730297576169,3584.2381785457014,13.908056042200807,0.6046980887913395,13.908056041516593,0.604698088761591,14.0,0.6241891207794548,0.6214562437032922,0.6241891207787913,0.6251887276355048,0.6274749404489243,0.6241891207787913,0.8820479577733228,83.86408736123377
95.80000000000001,90.80000000000001,-162.05413047013118,0.9956217162629591,59.737302975777546,3584.2381785466528,13.908056042198977,0.6046980887912599,13.908056041522142,0.6046980887618323,14.0,0.6241891207792345,0.6214562437032344,0.624189120778578,0.6251905830617605,0.6274749404486875,0.624189120778578,0.8820479577732407,83.90818975912245
95.85000000000001,90.85000000000001,-162.13665917427045,0.9956217162632205,59.73730297579323,3584.2381785475936,13.908056042197167,0.6046980887911813,13.90805604152763,0.6046980887620709,14.0,0.6241891207790166,0.6214562437031771,0.6241891207783672,0.6251877809755901,0.6274749404484532,0.6241891207783672,0.8820479577731595,83.9522921570111
95.9,90.9,-162.2191878784048,0.9956217162634791,59.737302975808745,3584.238178548525,13.908056042195373,0.6046980887911032,13.908056041533062,0.604698088762307,14.0,0.6241891207788012,0.6214562437031204,0.6241891207781584,0.6251901416560351,0.6274749404482219,0.6241891207781584,0.8820479577730789,83.99639455489975
95.95,90.95,-162.3017165825343,0.9956217162637349,59.73730297582409,3584.2381785494454,13.9080560421936,0.604698088791026,13.908056041538433,0.6046980887625406,14.0,0.624189120778588,0.6214562437030643,0.6241891207779515,0.6251887137781166,0.6274749404479929,0.6241891207779515,0.8820479577729994,84.0404969527884
96.0,91.0,-162.384245286659,0.9956217162639878,59.73730297583926,3584.2381785503558,13.908056042191841,0.6046980887909496,13.908056041543743,0.6046980887627714,14.0,0.624189120778377,0.6214562437030088,0.6241891207777485,0.6251913198954706,0.6274749404477655,0.6241891207777485,0.8820479577729206,84.08459935067705
96.05000000000001,91.05000000000001,-162.46677399077896,0.995621716264238,59.73730297585428,3584.2381785512566,13.90805604219011,0.6046980887908743,13.908056041548997,0.6046980887629999,14.0,0.6241891207781687,0.6214562437029539,0.6241891207775468,0.6251889772562687,0.6274749404475426,0.6241891207775468,0.8820479577728427,84.1287017485657
96.10000000000001,91.10000000000001,-162.54930269489424,0.9956217162644856,59.737302975869135,3584.238178552148,13.908056042188393,0.6046980887907998,13.9080560415542,0.6046980887632261,14.0,0.6241891207779625,0.6214562437028996,0.6241891207773472,0.6251894589774895,0.6274749404473212,0.6241891207773472,0.8820479577727657,84.17280414645434
96.15,91.15,-162.63183139900488,0.9956217162647305,59.73730297588383,3584.2381785530297,13.9080560421867,0.6046980887907262,13.908056041559343,0.6046980887634497,14.0,0.6241891207777586,0.6214562437028459,0.6241891207771496,0.6251886488697455,0.6274749404471014,0.6241891207771496,0.8820479577726894,84.21690654434298
96.2,91.2,-162.7143601031109,0.9956217162649726,59.73730297589836,3584.2381785539014,13.908056042185025,0.6046980887906533,13.908056041564427,0.6046980887636707,14.0,0.6241891207775572,0.6214562437027926,0.6241891207769557,0.625189252644799,0.6274749404468856,0.6241891207769557,0.8820479577726137,84.26100894223161
96.25,91.25,-162.79688880721238,0.9956217162652122,59.73730297591273,3584.238178554764,13.90805604218337,0.6046980887905813,13.908056041569457,0.6046980887638894,14.0,0.6241891207773578,0.6214562437027401,0.624189120776763,0.6251881890298561,0.6274749404466711,0.624189120776763,0.8820479577725392,84.30511134012023
96.30000000000001,91.30000000000001,-162.8794175113094,0.9956217162654493,59.73730297592696,3584.2381785556177,13.908056042181741,0.6046980887905105,13.908056041574437,0.6046980887641059,14.0,0.6241891207771606,0.6214562437026881,0.6241891207765723,0.6251898397041651,0.6274749404464592,0.6241891207765723,0.8820479577724655,84.34921373800887
96.35000000000001,91.35000000000001,-162.96194621540195,0.9956217162656837,59.73730297594103,3584.2381785564617,13.908056042180124,0.6046980887904402,13.908056041579359,0.60469808876432,14.0,0.6241891207769656,0.6214562437026369,0.6241891207763836,0.6251890732389701,0.6274749404462494,0.6241891207763836,0.8820479577723926,84.39331613589749
96.4,91.4,-163.04447491949014,0.9956217162659158,59.73730297595495,3584.238178557297,13.908056042178526,0.6046980887903707,13.908056041584231,0.6046980887645318,14.0,0.6241891207767727,0.6214562437025861,0.624189120776196,0.6251905843508918,0.6274749404460416,0.624189120776196,0.8820479577723206,84.43741853378611
96.45,91.45,-163.12700362357396,0.9956217162661452,59.73730297596871,3584.2381785581224,13.908056042176948,0.6046980887903022,13.908056041589049,0.6046980887647413,14.0,0.6241891207765817,0.6214562437025359,0.6241891207760123,0.6251892123835848,0.6274749404458363,0.6241891207760123,0.8820479577722494,84.48152093167472
96.5,91.5,-163.20953232765348,0.9956217162663722,59.73730297598233,3584.23817855894,13.908056042175383,0.604698088790234,13.908056041593817,0.6046980887649486,14.0,0.6241891207763928,0.6214562437024863,0.624189120775829,0.6251889797484242,0.6274749404456329,0.624189120775829,0.8820479577721789,84.52562332956333
96.55000000000001,91.55000000000001,-163.29206103172874,0.9956217162665967,59.7373029759958,3584.238178559748,13.908056042173836,0.6046980887901668,13.908056041598531,0.6046980887651535,14.0,0.6241891207762059,0.6214562437024372,0.6241891207756488,0.6251889812235154,0.6274749404454322,0.6241891207756488,0.8820479577721093,84.56972572745195
96.60000000000001,91.60000000000001,-163.3745897357998,0.9956217162668188,59.73730297600913,3584.238178560548,13.908056042172305,0.6046980887901002,13.908056041603196,0.6046980887653564,14.0,0.6241891207760212,0.6214562437023887,0.6241891207754697,0.6251889265738092,0.6274749404452336,0.6241891207754697,0.8820479577720405,84.61382812534056
96.65,91.65,-163.45711843986666,0.9956217162670385,59.73730297602231,3584.238178561339,13.908056042170793,0.6046980887900345,13.90805604160781,0.604698088765557,14.0,0.6241891207758384,0.6214562437023406,0.6241891207752931,0.6251888634951049,0.6274749404450366,0.6241891207752931,0.8820479577719722,84.65793052322915
96.7,91.7,-163.53964714392944,0.995621716267256,59.737302976035366,3584.238178562122,13.908056042169294,0.6046980887899693,13.90805604161238,0.6046980887657556,14.0,0.6241891207756575,0.6214562437022931,0.6241891207751168,0.6251907254121136,0.6274749404448419,0.6241891207751168,0.8820479577719048,84.70203292111775
96.75,91.75,-163.62217584798813,0.995621716267471,59.737302976048255,3584.2381785628954,13.90805604216781,0.6046980887899048,13.908056041616891,0.6046980887659518,14.0,0.6241891207754784,0.6214562437022462,0.6241891207749445,0.6251894318526958,0.6274749404446485,0.6241891207749445,0.8820479577718382,84.74613531900634
96.80000000000001,91.80000000000001,-163.70470455204278,0.9956217162676838,59.73730297606103,3584.2381785636617,13.908056042166345,0.6046980887898411,13.908056041621363,0.6046980887661462,14.0,0.6241891207753012,0.6214562437021997,0.6241891207747721,0.6251885085071661,0.6274749404444576,0.6241891207747721,0.8820479577717721,84.79023771689494
96.85000000000001,91.85000000000001,-163.78723325609346,0.9956217162678942,59.73730297607365,3584.238178564419,13.90805604216489,0.6046980887897778,13.90805604162578,0.6046980887663382,14.0,0.6241891207751259,0.6214562437021537,0.6241891207746029,0.6251887278358326,0.6274749404442688,0.6241891207746029,0.8820479577717069,84.83434011478352
