t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
96.9,91.9,-163.86976196014015,0.9956217162681024,59.73730297608614,3584.2381785651687,13.908056042163453,0.6046980887897154,13.908056041630148,0.6046980887665282,14.0,0.6241891207749523,0.6214562437021081,0.6241891207744352,0.625190113130044,0.6274749404440817,0.6241891207744352,0.8820479577716421,84.8784425126721
96.95,91.95,-163.95229066418298,0.9956217162683084,59.737302976098505,3584.2381785659104,13.908056042162025,0.6046980887896533,13.908056041634477,0.6046980887667164,14.0,0.6241891207747806,0.6214562437020629,0.6241891207742679,0.6251896745289558,0.6274749404438971,0.6241891207742679,0.882047957771578,84.92254491056067
97.0,92.0,-164.03481936822195,0.9956217162685121,59.737302976110726,3584.2381785666435,13.908056042160611,0.6046980887895917,13.908056041638757,0.6046980887669025,14.0,0.6241891207746106,0.6214562437020182,0.6241891207741035,0.6251881289150204,0.627474940443714,0.6241891207741035,0.8820479577715147,84.96664730844925
97.05000000000001,92.05000000000001,-164.1173480722571,0.9956217162687137,59.73730297612282,3584.2381785673692,13.908056042159211,0.6046980887895309,13.908056041642988,0.6046980887670864,14.0,0.6241891207744428,0.6214562437019739,0.6241891207739412,0.6251896247830625,0.6274749404435336,0.6241891207739412,0.8820479577714517,85.01074970633783
97.10000000000001,92.10000000000001,-164.19987677628848,0.9956217162689129,59.73730297613478,3584.238178568087,13.908056042157826,0.6046980887894707,13.908056041647173,0.6046980887672684,14.0,0.6241891207742767,0.6214562437019302,0.624189120773781,0.6251885364922476,0.6274749404433547,0.624189120773781,0.8820479577713897,85.0548521042264
97.15,92.15,-164.2824054803161,0.9956217162691101,59.73730297614661,3584.2381785687967,13.908056042156463,0.6046980887894114,13.908056041651312,0.6046980887674483,14.0,0.6241891207741126,0.621456243701887,0.6241891207736221,0.6251897920674364,0.6274749404431785,0.6241891207736221,0.8820479577713284,85.09895450211496
97.2,92.2,-164.36493418434,0.9956217162693052,59.73730297615831,3584.238178569499,13.908056042155113,0.6046980887893527,13.90805604165541,0.6046980887676265,14.0,0.6241891207739502,0.6214562437018443,0.624189120773465,0.6251889653896788,0.6274749404430031,0.624189120773465,0.8820479577712678,85.14305690000353
97.25,92.25,-164.44746288836026,0.9956217162694981,59.737302976169886,3584.238178570193,13.90805604215378,0.6046980887892948,13.90805604165946,0.6046980887678026,14.0,0.6241891207737895,0.6214562437018019,0.6241891207733096,0.625189981390856,0.6274749404428307,0.6241891207733096,0.8820479577712075,85.1871592978921
97.30000000000001,92.30000000000001,-164.52999159237694,0.9956217162696889,59.73730297618133,3584.23817857088,13.90805604215246,0.6046980887892374,13.908056041663468,0.6046980887679768,14.0,0.6241891207736306,0.62145624370176,0.6241891207731572,0.6251891786565434,0.6274749404426594,0.6241891207731572,0.8820479577711481,85.23126169578066
97.35000000000001,92.35000000000001,-164.61252029639004,0.9956217162698777,59.737302976192666,3584.2381785715597,13.90805604215116,0.6046980887891809,13.908056041667432,0.6046980887681492,14.0,0.6241891207734735,0.6214562437017186,0.6241891207730049,0.6251899247480085,0.6274749404424901,0.6241891207730049,0.8820479577710894,85.27536409366921
97.4,92.4,-164.69504900039956,0.9956217162700645,59.737302976203864,3584.238178572232,13.908056042149866,0.6046980887891247,13.908056041671355,0.6046980887683198,14.0,0.6241891207733181,0.6214562437016776,0.6241891207728549,0.6251878029381992,0.6274749404423232,0.6241891207728549,0.8820479577710312,85.31946649155776
97.45,92.45,-164.77757770440562,0.9956217162702493,59.737302976214956,3584.238178572897,13.908056042148594,0.6046980887890693,13.908056041675238,0.6046980887684886,14.0,0.6241891207731642,0.6214562437016372,0.6241891207727053,0.625190124561108,0.6274749404421569,0.6241891207727053,0.8820479577709739,85.36356888944631
97.5,92.5,-164.86010640840817,0.9956217162704322,59.73730297622593,3584.238178573556,13.908056042147331,0.6046980887890144,13.908056041679076,0.6046980887686555,14.0,0.624189120773012,0.6214562437015972,0.6241891207725575,0.6251884034486082,0.6274749404419929,0.6241891207725575,0.8820479577709172,85.40767128733486
97.55000000000001,92.55000000000001,-164.94263511240732,0.9956217162706129,59.737302976236776,3584.2381785742064,13.908056042146086,0.6046980887889603,13.90805604168287,0.6046980887688205,14.0,0.6241891207728616,0.6214562437015576,0.6241891207724125,0.625190499075395,0.6274749404418308,0.6241891207724125,0.8820479577708609,85.45177368522342
97.60000000000001,92.60000000000001,-165.02516381640308,0.9956217162707918,59.737302976247506,3584.2381785748503,13.908056042144855,0.6046980887889067,13.908056041686628,0.6046980887689838,14.0,0.6241891207727127,0.6214562437015185,0.6241891207722686,0.6251887325812129,0.6274749404416704,0.6241891207722686,0.8820479577708054,85.49587608311195
97.65,92.65,-165.10769252039546,0.9956217162709686,59.73730297625812,3584.2381785754874,13.908056042143633,0.6046980887888537,13.908056041690342,0.6046980887691453,14.0,0.6241891207725656,0.6214562437014798,0.6241891207721268,0.6251902279877204,0.6274749404415119,0.6241891207721268,0.8820479577707504,85.53997848100049
97.7,92.7,-165.19022122438454,0.9956217162711437,59.73730297626862,3584.238178576117,13.908056042142428,0.6046980887888013,13.908056041694019,0.6046980887693052,14.0,0.6241891207724202,0.6214562437014414,0.6241891207719856,0.6251886590537578,0.6274749404413558,0.6241891207719856,0.8820479577706959,85.58408087888903
97.75,92.75,-165.27274992837033,0.9956217162713169,59.73730297627901,3584.2381785767407,13.908056042141236,0.6046980887887494,13.908056041697655,0.6046980887694633,14.0,0.6241891207722761,0.6214562437014035,0.6241891207718456,0.6251900613631984,0.6274749404412,0.6241891207718456,0.8820479577706422,85.62818327677756
97.80000000000001,92.80000000000001,-165.3552786323529,0.9956217162714881,59.737302976289286,3584.2381785773573,13.908056042140057,0.6046980887886981,13.90805604170125,0.6046980887696196,14.0,0.6241891207721334,0.6214562437013661,0.6241891207717086,0.6251877067823328,0.627474940441046,0.6241891207717086,0.8820479577705891,85.6722856746661
97.85000000000001,92.85000000000001,-165.43780733633227,0.9956217162716576,59.73730297629946,3584.2381785779676,13.908056042138885,0.6046980887886472,13.90805604170481,0.6046980887697744,14.0,0.6241891207719923,0.6214562437013291,0.6241891207715712,0.625190988338972,0.6274749404408939,0.6241891207715712,0.8820479577705366,85.71638807255462
97.9,92.9,-165.52033604030845,0.9956217162718252,59.73730297630951,3584.2381785785706,13.908056042137732,0.6046980887885971,13.90805604170833,0.6046980887699274,14.0,0.624189120771853,0.6214562437012924,0.624189120771437,0.6251887459258738,0.6274749404407439,0.624189120771437,0.8820479577704844,85.76049047044314
97.95,92.95,-165.60286474428148,0.995621716271991,59.73730297631946,3584.2381785791677,13.908056042136591,0.6046980887885475,13.908056041711813,0.6046980887700788,14.0,0.624189120771715,0.6214562437012562,0.6241891207713027,0.6251899478684854,0.6274749404405948,0.6241891207713027,0.882047957770433,85.80459286833167
98.0,93.0,-165.6853934482514,0.995621716272155,59.7373029763293,3584.2381785797584,13.90805604213546,0.6046980887884983,13.908056041715257,0.6046980887702286,14.0,0.6241891207715785,0.6214562437012203,0.6241891207711711,0.6251872901686194,0.6274749404404478,0.6241891207711711,0.8820479577703821,85.84869526622019
98.05000000000001,93.05000000000001,-165.7679221522183,0.9956217162723172,59.73730297633903,3584.238178580342,13.908056042134342,0.6046980887884497,13.90805604171866,0.6046980887703766,14.0,0.6241891207714437,0.6214562437011849,0.6241891207710409,0.6251912085645901,0.6274749404403032,0.6241891207710409,0.8820479577703318,85.89279766410871
98.10000000000001,93.10000000000001,-165.85045085618208,0.9956217162724778,59.737302976348666,3584.23817858092,13.908056042133236,0.6046980887884016,13.908056041722034,0.6046980887705232,14.0,0.62418912077131,0.6214562437011499,0.6241891207709113,0.6251887830633551,0.6274749404401578,0.6241891207709113,0.8820479577702822,85.93690006199722
98.15,93.15,-165.93297956014288,0.9956217162726366,59.737302976358194,3584.2381785814914,13.908056042132142,0.604698088788354,13.908056041725368,0.6046980887706682,14.0,0.6241891207711777,0.6214562437011152,0.6241891207707823,0.6251900779418594,0.6274749404400155,0.6241891207707823,0.8820479577702329,85.98100245988573
98.2,93.2,-166.01550826410067,0.9956217162727936,59.737302976367616,3584.238178582057,13.90805604213106,0.6046980887883069,13.908056041728665,0.6046980887708115,14.0,0.6241891207710467,0.6214562437010809,0.6241891207706566,0.6251885513878428,0.6274749404398736,0.6241891207706566,0.8820479577701842,86.02510485777424
98.25,93.25,-166.09803696805554,0.9956217162729489,59.73730297637694,3584.2381785826165,13.90805604212998,0.60469808878826,13.908056041731928,0.6046980887709534,14.0,0.6241891207709174,0.6214562437010469,0.624189120770532,0.6251895905025129,0.6274749404397344,0.624189120770532,0.882047957770136,86.06920725566275
98.30000000000001,93.30000000000001,-166.18056567200753,0.9956217162731026,59.737302976386154,3584.2381785831694,13.90805604212892,0.604698088788214,13.908056041735156,0.6046980887710938,14.0,0.6241891207707896,0.6214562437010133,0.6241891207704087,0.6251877565257623,0.627474940439597,0.6241891207704087,0.8820479577700883,86.11330965355127
98.35000000000001,93.35000000000001,-166.2630943759566,0.9956217162732547,59.737302976395284,3584.238178583717,13.908056042127871,0.6046980887881683,13.908056041738348,0.6046980887712325,14.0,0.624189120770663,0.62145624370098,0.6241891207702855,0.6251902555374336,0.6274749404394604,0.6241891207702855,0.882047957770041,86.15741205143976
98.4,93.4,-166.34562307990282,0.9956217162734051,59.73730297640431,3584.2381785842585,13.908056042126836,0.6046980887881234,13.908056041741506,0.6046980887713699,14.0,0.624189120770538,0.6214562437009471,0.6241891207701641,0.6251887280583681,0.6274749404393252,0.6241891207701641,0.8820479577699943,86.20151444932826
98.45,93.45,-166.42815178384623,0.9956217162735539,59.73730297641323,3584.238178584794,13.90805604212581,0.6046980887880787,13.908056041744633,0.6046980887715058,14.0,0.6241891207704141,0.6214562437009146,0.6241891207700443,0.6251911700921962,0.6274749404391917,0.6241891207700443,0.8820479577699482,86.24561684721675
98.5,93.5,-166.51068048778686,0.9956217162737011,59.737302976422065,3584.238178585324,13.908056042124795,0.6046980887880345,13.908056041747725,0.6046980887716402,14.0,0.6241891207702915,0.6214562437008824,0.6241891207699255,0.6251889268186183,0.6274749404390595,0.6241891207699255,0.8820479577699025,86.28971924510525
98.55000000000001,93.55000000000001,-166.59320919172475,0.9956217162738465,59.73730297643079,3584.2381785858474,13.90805604212379,0.6046980887879909,13.908056041750779,0.604698088771773,14.0,0.6241891207701704,0.6214562437008505,0.6241891207698098,0.62518956734082,0.6274749404389293,0.6241891207698098,0.8820479577698572,86.33382164299375
98.60000000000001,93.60000000000001,-166.67573789565986,0.9956217162739907,59.73730297643944,3584.2381785863663,13.908056042122798,0.6046980887879477,13.908056041753804,0.6046980887719046,14.0,0.6241891207700507,0.621456243700819,0.624189120769693,0.6251886244818966,0.6274749404387996,0.624189120769693,0.8820479577698125,86.37792404088225
98.65,93.65,-166.75826659959228,0.9956217162741331,59.737302976447985,3584.2381785868793,13.90805604212182,0.6046980887879052,13.908056041756796,0.6046980887720346,14.0,0.6241891207699322,0.6214562437007879,0.6241891207695787,0.625189310025024,0.6274749404386711,0.6241891207695787,0.8820479577697684,86.42202643877073
98.7,93.7,-166.84079530352204,0.995621716274274,59.73730297645644,3584.2381785873863,13.90805604212085,0.604698088787863,13.908056041759755,0.6046980887721632,14.0,0.6241891207698149,0.621456243700757,0.6241891207694656,0.6251882250567633,0.6274749404385449,0.6241891207694656,0.8820479577697246,86.46612883665921
98.75,93.75,-166.92332400744914,0.9956217162744134,59.737302976464804,3584.2381785878883,13.90805604211989,0.6046980887878213,13.908056041762684,0.6046980887722906,14.0,0.624189120769699,0.6214562437007266,0.6241891207693532,0.6251898488528758,0.62747494043842,0.6241891207693532,0.8820479577696814,86.51023123454769
98.80000000000001,93.80000000000001,-167.00585271137365,0.9956217162745513,59.73730297647308,3584.238178588385,13.90805604211894,0.60469808878778,13.90805604176558,0.6046980887724165,14.0,0.6241891207695844,0.6214562437006964,0.6241891207692425,0.6251890439460758,0.6274749404382965,0.6241891207692425,0.8820479577696385,86.55433363243618
98.85000000000001,93.85000000000001,-167.08838141529554,0.9956217162746878,59.73730297648127,3584.238178588876,13.908056042118007,0.6046980887877395,13.908056041768445,0.604698088772541,14.0,0.624189120769471,0.6214562437006668,0.6241891207691325,0.6251904396642533,0.6274749404381735,0.6241891207691325,0.8820479577695964,86.59843603032466
98.9,93.9,-167.1709101192149,0.9956217162748228,59.73730297648937,3584.238178589362,13.908056042117078,0.604698088787699,13.908056041771278,0.6046980887726643,14.0,0.6241891207693586,0.6214562437006372,0.6241891207690234,0.6251885424627744,0.6274749404380522,0.6241891207690234,0.8820479577695546,86.64253842821314
98.95,93.95,-167.25343882313175,0.9956217162749562,59.737302976497375,3584.2381785898424,13.90805604211616,0.6046980887876592,13.908056041774083,0.6046980887727862,14.0,0.6241891207692477,0.6214562437006081,0.6241891207689165,0.625189196530321,0.6274749404379327,0.6241891207689165,0.8820479577695133,86.68664082610162
99.0,94.0,-167.33596752704608,0.9956217162750882,59.73730297650529,3584.2381785903176,13.908056042115252,0.6046980887876197,13.908056041776852,0.6046980887729067,14.0,0.6241891207691379,0.6214562437005794,0.6241891207688108,0.6251890679601785,0.6274749404378139,0.6241891207688108,0.8820479577694724,86.73074322399009
99.05000000000001,94.05000000000001,-167.41849623095794,0.9956217162752189,59.737302976513135,3584.2381785907883,13.908056042114353,0.6046980887875806,13.908056041779599,0.604698088773026,14.0,0.6241891207690294,0.6214562437005509,0.6241891207687053,0.625190943336993,0.627474940437697,0.6241891207687053,0.8820479577694319,86.77484562187857
99.10000000000001,94.10000000000001,-167.50102493486736,0.9956217162753481,59.73730297652089,3584.238178591253,13.908056042113465,0.604698088787542,13.90805604178231,0.6046980887731439,14.0,0.6241891207689222,0.6214562437005227,0.6241891207686014,0.6251891791181144,0.6274749404375813,0.6241891207686014,0.8820479577693919,86.81894801976703
99.15,94.15,-167.58355363877433,0.9956217162754759,59.737302976528554,3584.238178591713,13.908056042112591,0.604698088787504,13.908056041784995,0.6046980887732607,14.0,0.624189120768816,0.6214562437004949,0.6241891207684992,0.6251887349996402,0.6274749404374669,0.6241891207684992,0.8820479577693525,86.8630504176555
99.2,94.2,-167.66608234267892,0.9956217162756024,59.73730297653614,3584.2381785921684,13.90805604211173,0.6046980887874666,13.908056041787653,0.6046980887733762,14.0,0.6241891207687111,0.6214562437004675,0.6241891207683975,0.6251889223261183,0.6274749404373534,0.6241891207683975,0.8820479577693137,86.90715281554397
99.25,94.25,-167.74861104658112,0.9956217162757275,59.737302976543646,3584.2381785926186,13.908056042110877,0.6046980887874295,13.90805604179028,0.6046980887734904,14.0,0.6241891207686071,0.6214562437004403,0.6241891207682967,0.625189313654835,0.6274749404372408,0.6241891207682967,0.882047957769275,86.95125521343243
99.30000000000001,94.30000000000001,-167.83113975048101,0.9956217162758513,59.73730297655108,3584.2381785930647,13.908056042110026,0.6046980887873925,13.908056041792877,0.6046980887736033,14.0,0.6241891207685042,0.6214562437004134,0.6241891207681968,0.625189627109933,0.6274749404371289,0.6241891207681968,0.8820479577692368,86.9953576113209
99.35000000000001,94.35000000000001,-167.91366845437855,0.9956217162759737,59.737302976558425,3584.2381785935054,13.908056042109187,0.604698088787356,13.90805604179545,0.6046980887737152,14.0,0.6241891207684023,0.6214562437003867,0.6241891207680978,0.6251898264269593,0.6274749404370188,0.6241891207680978,0.8820479577691989,87.03946000920935
99.4,94.4,-167.99619715827382,0.9956217162760949,59.737302976565694,3584.2381785939415,13.908056042108356,0.6046980887873199,13.908056041797993,0.6046980887738258,14.0,0.6241891207683014,0.6214562437003603,0.6241891207680003,0.6251896576470547,0.6274749404369094,0.6241891207680003,0.8820479577691616,87.0835624070978
99.45,94.45,-168.07872586216678,0.9956217162762147,59.73730297657288,3584.2381785943726,13.908056042107528,0.6046980887872838,13.908056041800508,0.6046980887739352,14.0,0.6241891207682015,0.6214562437003343,0.6241891207679039,0.6251881780994314,0.6274749404368015,0.6241891207679039,0.8820479577691245,87.12766480498625
99.5,94.5,-168.16125456605752,0.9956217162763332,59.73730297658,3584.2381785948,13.908056042106708,0.6046980887872482,13.908056041802999,0.6046980887740434,14.0,0.6241891207681025,0.6214562437003084,0.6241891207678079,0.6251896123075185,0.627474940436694,0.6241891207678079,0.8820479577690878,87.1717672028747
99.55000000000001,94.55000000000001,-168.24378326994605,0.9956217162764506,59.73730297658703,3584.238178595222,13.908056042105894,0.6046980887872128,13.908056041805462,0.6046980887741505,14.0,0.6241891207680047,0.6214562437002827,0.6241891207677123,0.6251885389699458,0.6274749404365887,0.6241891207677123,0.8820479577690514,87.21586960076317
99.60000000000001,94.60000000000001,-168.32631197383233,0.9956217162765666,59.737302976593995,3584.2381785956395,13.908056042105088,0.6046980887871778,13.908056041807898,0.6046980887742565,14.0,0.6241891207679078,0.6214562437002573,0.6241891207676185,0.6251897646930391,0.6274749404364833,0.6241891207676185,0.8820479577690153,87.25997199865162
99.65,94.65,-168.40884067771646,0.9956217162766813,59.73730297660088,3584.238178596053,13.90805604210429,0.604698088787143,13.908056041810307,0.6046980887743612,14.0,0.624189120767812,0.6214562437002322,0.6241891207675263,0.6251889511795364,0.6274749404363795,0.6241891207675263,0.8820479577689797,87.30407439654007
99.7,94.7,-168.49136938159842,0.9956217162767949,59.737302976607694,3584.2381785964617,13.908056042103498,0.6046980887871086,13.908056041812694,0.604698088774465,14.0,0.6241891207677169,0.6214562437002072,0.624189120767434,0.6251899800768318,0.6274749404362769,0.624189120767434,0.8820479577689443,87.34817679442853
99.75,94.75,-168.57389808547828,0.9956217162769072,59.73730297661443,3584.238178596866,13.908056042102709,0.6046980887870743,13.908056041815053,0.6046980887745675,14.0,0.624189120767623,0.6214562437001825,0.6241891207673428,0.625189117771573,0.6274749404361754,0.6241891207673428,0.8820479577689091,87.39227919231696
99.80000000000001,94.80000000000001,-168.65642678935606,0.9956217162770183,59.7373029766211,3584.238178597266,13.90805604210193,0.6046980887870405,13.908056041817385,0.6046980887746689,14.0,0.6241891207675301,0.621456243700158,0.6241891207672525,0.6251899455267447,0.6274749404360752,0.6241891207672525,0.8820479577688742,87.43638159020541
99.85000000000001,94.85000000000001,-168.73895549323169,0.9956217162771283,59.737302976627696,3584.2381785976618,13.908056042101155,0.6046980887870068,13.908056041819696,0.6046980887747694,14.0,0.624189120767438,0.6214562437001336,0.6241891207671635,0.6251878664434573,0.627474940435975,0.6241891207671635,0.8820479577688398,87.48048398809385
99.9,94.9,-168.8214841971053,0.995621716277237,59.73730297663422,3584.2381785980533,13.908056042100391,0.6046980887869735,13.908056041821975,0.6046980887748685,14.0,0.6241891207673472,0.6214562437001095,0.6241891207670758,0.625190132261984,0.6274749404358775,0.6241891207670758,0.8820479577688056,87.52458638598229
99.95,94.95,-168.90401290097688,0.9956217162773444,59.73730297664066,3584.23817859844,13.908056042099636,0.6046980887869408,13.908056041824233,0.6046980887749667,14.0,0.6241891207672573,0.6214562437000857,0.6241891207669896,0.6251883923036343,0.62747494043578,0.6241891207669896,0.8820479577687717,87.56868878387073
100.0,95.0,-168.98654160484642,0.9956217162774508,59.737302976647044,3584.2381785988227,13.908056042098888,0.6046980887869082,13.908056041826468,0.6046980887750638,14.0,0.6241891207671684,0.621456243700062,0.6241891207669038,0.6251904903797586,0.6274749404356839,0.6241891207669038,0.8820479577687381,87.61279118175916
100.05000000000001,95.05000000000001,-169.069070308714,0.9956217162775561,59.73730297665337,3584.238178599202,13.908056042098144,0.6046980887868758,13.90805604182868,0.60469808877516,14.0,0.6241891207670803,0.6214562437000387,0.6241891207668174,0.6251888803861628,0.6274749404355892,0.6241891207668174,0.882047957768705,87.65689357964762
100.10000000000001,95.10000000000001,-169.1515990125796,0.9956217162776602,59.737302976659606,3584.2381785995763,13.908056042097412,0.604698088786844,13.908056041830864,0.604698088775255,14.0,0.6241891207669934,0.6214562437000156,0.6241891207667339,0.6251901291560803,0.6274749404354951,0.6241891207667339,0.8820479577686723,87.70099597753605
100.15,95.15,-169.23412771644323,0.995621716277763,59.73730297666578,3584.238178599947,13.908056042096693,0.6046980887868127,13.908056041833023,0.6046980887753488,14.0,0.6241891207669077,0.6214562436999927,0.6241891207666523,0.6251880361685843,0.6274749404354033,0.6241891207666523,0.8820479577686398,87.74509837542448
100.2,95.2,-169.31665642030492,0.9956217162778648,59.737302976671884,3584.238178600313,13.908056042095982,0.6046980887867819,13.90805604183516,0.6046980887754417,14.0,0.6241891207668231,0.6214562436999701,0.6241891207665706,0.6251908777358561,0.6274749404353118,0.6241891207665706,0.8820479577686077,87.7892007733129
100.25,95.25,-169.39918512416475,0.9956217162779656,59.73730297667794,3584.2381786006763,13.908056042095286,0.6046980887867516,13.908056041837277,0.6046980887755338,14.0,0.6241891207667393,0.6214562436999478,0.6241891207664888,0.6251888536839847,0.6274749404352208,0.6241891207664888,0.882047957768576,87.83330317120132
100.30000000000001,95.30000000000001,-169.48171382802266,0.9956217162780651,59.73730297668391,3584.2381786010346,13.908056042094602,0.6046980887867218,13.908056041839366,0.6046980887756246,14.0,0.6241891207666566,0.6214562436999258,0.6241891207664103,0.6251898935093713,0.6274749404351319,0.6241891207664103,0.8820479577685448,87.87740556908976
100.35000000000001,95.35000000000001,-169.5642425318787,0.9956217162781636,59.73730297668982,3584.2381786013893,13.908056042093923,0.6046980887866923,13.908056041841437,0.6046980887757146,14.0,0.6241891207665747,0.6214562436999042,0.6241891207663309,0.625187503406847,0.6274749404350433,0.6241891207663309,0.8820479577685141,87.92150796697818
100.4,95.4,-169.6467712357329,0.9956217162782611,59.737302976695666,3584.23817860174,13.908056042093257,0.6046980887866633,13.908056041843484,0.6046980887758037,14.0,0.6241891207664939,0.6214562436998827,0.6241891207662529,0.6251904732884731,0.6274749404349562,0.6241891207662529,0.8820479577684837,87.9656103648666
100.45,95.45,-169.72929993958525,0.9956217162783576,59.73730297670146,3584.2381786020874,13.908056042092596,0.6046980887866347,13.908056041845512,0.6046980887758918,14.0,0.6241891207664139,0.6214562436998616,0.624189120766175,0.6251885266868947,0.6274749404348692,0.624189120766175,0.8820479577684537,88.00971276275503
100.5,95.5,-169.8118286434358,0.995621716278453,59.73730297670718,3584.2381786024307,13.908056042091944,0.6046980887866064,13.908056041847514,0.6046980887759789,14.0,0.6241891207663346,0.6214562436998409,0.6241891207660988,0.6251911740123911,0.6274749404347836,0.6241891207660988,0.8820479577684243,88.05381516064345
100.55000000000001,95.55000000000001,-169.8943573472846,0.9956217162785475,59.73730297671285,3584.238178602771,13.9080560420913,0.6046980887865783,13.908056041849498,0.6046980887760651,14.0,0.6241891207662561,0.6214562436998202,0.624189120766022,0.625188768617316,0.6274749404346981,0.624189120766022,0.882047957768395,88.09791755853189
100.60000000000001,95.60000000000001,-169.97688605113157,0.9956217162786408,59.737302976718446,3584.238178603107,13.90805604209066,0.6046980887865505,13.90805604185146,0.6046980887761504,14.0,0.6241891207661785,0.6214562436997999,0.6241891207659469,0.6251900339091864,0.6274749404346138,0.6241891207659469,0.8820479577683661,88.14201995642031
100.65,95.65,-170.0594147549768,0.9956217162787331,59.73730297672398,3584.238178603439,13.90805604209003,0.6046980887865231,13.908056041853394,0.6046980887762345,14.0,0.6241891207661018,0.6214562436997797,0.6241891207658735,0.6251885088874256,0.6274749404345314,0.6241891207658735,0.8820479577683374,88.18612235430872
100.7,95.7,-170.14194345882032,0.9956217162788245,59.73730297672947,3584.238178603768,13.908056042089402,0.6046980887864958,13.908056041855314,0.604698088776318,14.0,0.6241891207660262,0.6214562436997598,0.6241891207658,0.6251896756789543,0.6274749404344493,0.6241891207658,0.8820479577683092,88.23022475219713
100.75,95.75,-170.22447216266212,0.9956217162789148,59.73730297673489,3584.2381786040933,13.908056042088788,0.604698088786469,13.908056041857211,0.6046980887764005,14.0,0.6241891207659511,0.6214562436997403,0.6241891207657275,0.6251877904491311,0.6274749404343684,0.6241891207657275,0.8820479577682815,88.27432715008554
100.80000000000001,95.80000000000001,-170.30700086650228,0.9956217162790042,59.73730297674025,3584.238178604415,13.908056042088177,0.6046980887864425,13.908056041859089,0.6046980887764821,14.0,0.6241891207658771,0.6214562436997207,0.624189120765656,0.6251902822791024,0.627474940434288,0.624189120765656,0.8820479577682537,88.31842954797396
100.85000000000001,95.85000000000001,-170.38952957034073,0.9956217162790927,59.73730297674556,3584.2381786047335,13.908056042087576,0.6046980887864163,13.908056041860945,0.6046980887765628,14.0,0.6241891207658037,0.6214562436997016,0.6241891207655845,0.6251886932529342,0.6274749404342084,0.6241891207655845,0.8820479577682266,88.36253194586237
100.9,95.9,-170.4720582741775,0.9956217162791802,59.73730297675081,3584.2381786050487,13.908056042086981,0.6046980887863905,13.908056041862784,0.6046980887766428,14.0,0.6241891207657309,0.6214562436996827,0.6241891207655144,0.6251910912703287,0.6274749404341285,0.6241891207655144,0.8820479577681997,88.40663434375078
100.95,95.95,-170.55458697801262,0.9956217162792668,59.737302976756006,3584.23817860536,13.908056042086391,0.6046980887863649,13.908056041864603,0.6046980887767218,14.0,0.6241891207656589,0.6214562436996639,0.6241891207654443,0.6251888910011745,0.627474940434051,0.6241891207654443,0.882047957768173,88.45073674163919
101.0,96.0,-170.63711568184615,0.9956217162793525,59.73730297676115,3584.238178605669,13.908056042085805,0.6046980887863393,13.908056041866402,0.6046980887768001,14.0,0.6241891207655879,0.6214562436996454,0.6241891207653745,0.6251896260530456,0.6274749404339736,0.6241891207653745,0.8820479577681467,88.4948391395276
101.05000000000001,96.05000000000001,-170.71964438567807,0.9956217162794371,59.73730297676622,3584.238178605973,13.908056042085223,0.604698088786314,13.908056041868178,0.6046980887768774,14.0,0.6241891207655172,0.621456243699627,0.6241891207653073,0.6251875092602832,0.627474940433897,0.6241891207653073,0.8820479577681207,88.53894153741602
101.10000000000001,96.10000000000001,-170.80217308950841,0.9956217162795209,59.737302976771254,3584.238178606275,13.908056042084647,0.6046980887862891,13.908056041869939,0.6046980887769539,14.0,0.6241891207654474,0.6214562436996087,0.6241891207652396,0.6251905352408508,0.6274749404338216,0.6241891207652396,0.8820479577680947,88.58304393530443
101.15,96.15,-170.88470179333717,0.9956217162796037,59.73730297677622,3584.2381786065735,13.908056042084075,0.6046980887862642,13.90805604187168,0.6046980887770296,14.0,0.6241891207653786,0.6214562436995907,0.6241891207651735,0.6251890767836894,0.6274749404337474,0.6241891207651735,0.8820479577680692,88.62714633319283
101.2,96.2,-170.96723049716437,0.9956217162796857,59.73730297678114,3584.238178606868,13.908056042083512,0.6046980887862397,13.9080560418734,0.6046980887771043,14.0,0.6241891207653105,0.621456243699573,0.6241891207651082,0.625189887979299,0.6274749404336738,0.6241891207651082,0.882047957768044,88.67124873108122
101.25,96.25,-171.04975920099002,0.9956217162797668,59.73730297678601,3584.2381786071605,13.908056042082954,0.6046980887862154,13.908056041875103,0.6046980887771783,14.0,0.6241891207652432,0.6214562436995553,0.6241891207650425,0.6251879269348662,0.6274749404336011,0.6241891207650425,0.8820479577680189,88.71535112896962
101.30000000000001,96.30000000000001,-171.13228790481418,0.995621716279847,59.737302976790815,3584.238178607449,13.908056042082405,0.6046980887861916,13.908056041876787,0.6046980887772516,14.0,0.6241891207651767,0.6214562436995379,0.6241891207649787,0.6251896240226937,0.6274749404335287,0.6241891207649787,0.8820479577679943,88.75945352685802
101.35000000000001,96.35000000000001,-171.2148166086368,0.9956217162799265,59.73730297679559,3584.2381786077353,13.908056042081867,0.6046980887861682,13.908056041878456,0.6046980887773242,14.0,0.624189120765111,0.6214562436995206,0.6241891207649137,0.6251891908335019,0.6274749404334574,0.6241891207649137,0.8820479577679696,88.80355592474642
101.4,96.4,-171.29734531245794,0.9956217162800051,59.7373029768003,3584.238178608018,13.908056042081334,0.6046980887861451,13.908056041880107,0.604698088777396,14.0,0.6241891207650454,0.6214562436995036,0.6241891207648497,0.6251906588214798,0.627474940433385,0.6241891207648497,0.8820479577679455,88.84765832263481
101.45,96.45,-171.3798740162776,0.9956217162800828,59.73730297680497,3584.2381786082983,13.908056042080798,0.6046980887861216,13.908056041881741,0.604698088777467,14.0,0.6241891207649805,0.6214562436994867,0.6241891207647867,0.6251893426246828,0.6274749404333146,0.6241891207647867,0.8820479577679216,88.89176072052321
101.5,96.5,-171.4624027200958,0.9956217162801597,59.73730297680958,3584.238178608575,13.908056042080263,0.6046980887860984,13.908056041883356,0.6046980887775372,14.0,0.6241891207649162,0.62145624369947,0.624189120764724,0.6251886788300246,0.6274749404332449,0.624189120764724,0.8820479577678978,88.9358631184116
101.55000000000001,96.55000000000001,-171.5449314239126,0.9956217162802358,59.73730297681415,3584.238178608849,13.908056042079735,0.6046980887860754,13.90805604188495,0.6046980887776066,14.0,0.6241891207648524,0.6214562436994533,0.6241891207646623,0.6251891044514175,0.6274749404331752,0.6241891207646623,0.8820479577678741,88.97996551630001
101.60000000000001,96.60000000000001,-171.62746012772794,0.9956217162803109,59.737302976818654,3584.238178609119,13.908056042079208,0.6046980887860525,13.908056041886532,0.6046980887776753,14.0,0.6241891207647894,0.6214562436994368,0.6241891207646021,0.6251887936861715,0.6274749404331075,0.6241891207646021,0.8820479577678506,89.02406791418841
101.65,96.65,-171.70998883154186,0.9956217162803853,59.737302976823116,3584.238178609387,13.90805604207868,0.6046980887860296,13.908056041888091,0.6046980887777431,14.0,0.6241891207647272,0.6214562436994203,0.6241891207645421,0.6251889834190517,0.6274749404330404,0.6241891207645421,0.8820479577678273,89.0681703120768
101.7,96.7,-171.7925175353544,0.9956217162804588,59.73730297682753,3584.2381786096516,13.908056042078162,0.6046980887860071,13.908056041889637,0.6046980887778103,14.0,0.624189120764666,0.6214562436994041,0.6241891207644839,0.6251893040284939,0.6274749404329742,0.6241891207644839,0.8820479577678043,89.1122727099652
101.75,96.75,-171.87504623916558,0.9956217162805316,59.7373029768319,3584.238178609914,13.908056042077657,0.6046980887859851,13.908056041891166,0.6046980887778768,14.0,0.6241891207646054,0.6214562436993881,0.6241891207644248,0.6251895958179832,0.6274749404329087,0.6241891207644248,0.8820479577677817,89.15637510785358
101.80000000000001,96.80000000000001,-171.95757494297538,0.9956217162806037,59.73730297683622,3584.2381786101732,13.908056042077158,0.6046980887859634,13.90805604189268,0.6046980887779426,14.0,0.6241891207645456,0.6214562436993722,0.6241891207643664,0.6251897691881216,0.6274749404328446,0.6241891207643664,0.8820479577677591,89.20047750574197
101.85000000000001,96.85000000000001,-172.04010364678385,0.9956217162806749,59.73730297684049,3584.2381786104293,13.908056042076668,0.6046980887859421,13.908056041894174,0.6046980887780076,14.0,0.6241891207644863,0.6214562436993566,0.6241891207643097,0.625189649034625,0.6274749404327795,0.6241891207643097,0.8820479577677369,89.24457990363035
101.9,96.9,-172.12263235059098,0.9956217162807454,59.737302976844724,3584.2381786106835,13.908056042076176,0.6046980887859207,13.908056041895655,0.604698088778072,14.0,0.6241891207644277,0.6214562436993412,0.6241891207642526,0.6251882540293638,0.6274749404327158,0.6241891207642526,0.8820479577677149,89.28868230151873
101.95,96.95,-172.20516105439674,0.9956217162808152,59.73730297684891,3584.2381786109345,13.908056042075698,0.6046980887858999,13.90805604189712,0.6046980887781357,14.0,0.6241891207643695,0.6214562436993258,0.6241891207641952,0.6251896090556881,0.6274749404326523,0.6241891207641952,0.8820479577676933,89.33278469940711
102.0,97.0,-172.28768975820125,0.9956217162808841,59.73730297685305,3584.2381786111832,13.908056042075216,0.6046980887858789,13.908056041898567,0.6046980887781985,14.0,0.6241891207643118,0.6214562436993106,0.6241891207641396,0.6251885465493509,0.6274749404325896,0.6241891207641396,0.8820479577676716,89.3768870972955
102.05000000000001,97.05000000000001,-172.37021846200446,0.9956217162809523,59.73730297685714,3584.2381786114283,13.90805604207474,0.6046980887858583,13.908056041900002,0.6046980887782609,14.0,0.6241891207642548,0.6214562436992956,0.6241891207640852,0.6251897665786006,0.6274749404325274,0.6241891207640852,0.8820479577676504,89.42098949518389
102.10000000000001,97.10000000000001,-172.45274716580636,0.9956217162810198,59.73730297686119,3584.238178611671,13.908056042074271,0.6046980887858379,13.908056041901418,0.6046980887783225,14.0,0.6241891207641984,0.6214562436992808,0.6241891207640305,0.6251889302004668,0.6274749404324665,0.6241891207640305,0.8820479577676292,89.46509189307227
102.15,97.15,-172.535275869607,0.9956217162810865,59.737302976865195,3584.2381786119117,13.908056042073808,0.6046980887858178,13.908056041902817,0.6046980887783834,14.0,0.6241891207641427,0.621456243699266,0.624189120763977,0.6251899854599838,0.6274749404324063,0.624189120763977,0.8820479577676084,89.50919429096065
102.2,97.2,-172.61780457340643,0.9956217162811525,59.737302976869145,3584.2381786121487,13.908056042073346,0.6046980887857977,13.908056041904201,0.6046980887784436,14.0,0.6241891207640878,0.6214562436992515,0.6241891207639246,0.6251884584563232,0.6274749404323474,0.6241891207639246,0.8820479577675877,89.55329668884903
102.25,97.25,-172.70033327720458,0.9956217162812178,59.73730297687307,3584.238178612384,13.908056042072893,0.604698088785778,13.908056041905573,0.6046980887785032,14.0,0.6241891207640337,0.621456243699237,0.6241891207638725,0.6251899375444089,0.6274749404322884,0.6241891207638725,0.8820479577675672,89.59739908673741
102.30000000000001,97.30000000000001,-172.78286198100156,0.9956217162812824,59.73730297687694,3584.2381786126166,13.908056042072452,0.6046980887857588,13.908056041906931,0.6046980887785622,14.0,0.6241891207639801,0.6214562436992228,0.6241891207638203,0.6251886253785176,0.6274749404322305,0.6241891207638203,0.882047957767547,89.6415014846258
102.35000000000001,97.35000000000001,-172.86539068479726,0.9956217162813463,59.73730297688078,3584.2381786128467,13.908056042072012,0.6046980887857397,13.908056041908274,0.6046980887786206,14.0,0.624189120763927,0.6214562436992089,0.6241891207637685,0.6251903040433772,0.6274749404321724,0.6241891207637685,0.8820479577675273,89.68560388251419
102.4,97.4,-172.94791938859177,0.9956217162814096,59.73730297688458,3584.2381786130745,13.908056042071582,0.604698088785721,13.908056041909603,0.6046980887786784,14.0,0.6241891207638744,0.621456243699195,0.624189120763717,0.6251887675425478,0.6274749404321158,0.624189120763717,0.8820479577675077,89.72970628040255
102.45,97.45,-173.03044809238511,0.9956217162814721,59.73730297688833,3584.2381786132996,13.90805604207115,0.6046980887857022,13.908056041910914,0.6046980887787354,14.0,0.6241891207638224,0.6214562436991814,0.624189120763667,0.6251902075512287,0.627474940432059,0.624189120763667,0.8820479577674882,89.77380867829092
102.5,97.5,-173.11297679617726,0.995621716281534,59.73730297689204,3584.2381786135225,13.908056042070724,0.6046980887856837,13.908056041912214,0.6046980887787919,14.0,0.6241891207637711,0.621456243699168,0.6241891207636175,0.6251883675719256,0.6274749404320032,0.6241891207636175,0.8820479577674691,89.81791107617929
102.55000000000001,97.55000000000001,-173.1955054999683,0.9956217162815952,59.73730297689571,3584.2381786137425,13.908056042070307,0.6046980887856656,13.908056041913502,0.6046980887788479,14.0,0.62418912076372,0.6214562436991545,0.6241891207635676,0.6251907149329168,0.6274749404319474,0.6241891207635676,0.8820479577674502,89.86201347406767
102.60000000000001,97.60000000000001,-173.27803420375812,0.9956217162816559,59.73730297689935,3584.238178613961,13.908056042069887,0.6046980887856472,13.908056041914774,0.6046980887789032,14.0,0.6241891207636694,0.6214562436991413,0.6241891207635182,0.6251887807254524,0.627474940431892,0.6241891207635182,0.8820479577674314,89.90611587195603
102.65,97.65,-173.36056290754684,0.9956217162817157,59.73730297690294,3584.2381786141764,13.908056042069472,0.6046980887856293,13.908056041916032,0.6046980887789579,14.0,0.6241891207636194,0.6214562436991282,0.6241891207634706,0.6251901708649303,0.627474940431838,0.6241891207634706,0.8820479577674127,89.9502182698444
102.7,97.7,-173.44309161133444,0.995621716281775,59.7373029769065,3584.23817861439,13.908056042069061,0.6046980887856114,13.908056041917275,0.604698088779012,14.0,0.6241891207635698,0.6214562436991152,0.6241891207634223,0.6251886646454609,0.6274749404317843,0.6241891207634223,0.8820479577673943,89.99432066773277
102.75,97.75,-173.52562031512093,0.9956217162818336,59.737302976910016,3584.238178614601,13.908056042068651,0.6046980887855935,13.908056041918506,0.6046980887790655,14.0,0.624189120763521,0.6214562436991022,0.624189120763375,0.6251899364373514,0.6274749404317309,0.624189120763375,0.8820479577673759,90.03842306562113
102.80000000000001,97.80000000000001,-173.60814901890635,0.9956217162818914,59.73730297691348,3584.238178614809,13.908056042068248,0.6046980887855761,13.908056041919721,0.6046980887791183,14.0,0.6241891207634727,0.6214562436990895,0.6241891207633297,0.6251876030587055,0.6274749404316792,0.6241891207633297,0.8820479577673578,90.08252546350951
102.85000000000001,97.85000000000001,-173.69067772269065,0.9956217162819488,59.73730297691693,3584.238178615016,13.908056042067852,0.6046980887855589,13.908056041920927,0.6046980887791708,14.0,0.6241891207634253,0.6214562436990769,0.624189120763283,0.6251904747682708,0.6274749404316281,0.624189120763283,0.8820479577673399,90.12662786139788
102.9,97.9,-173.77320642647388,0.9956217162820055,59.737302976920326,3584.2381786152196,13.908056042067464,0.6046980887855419,13.908056041922114,0.6046980887792224,14.0,0.6241891207633783,0.6214562436990645,0.6241891207632385,0.6251884756760585,0.6274749404315769,0.6241891207632385,0.8820479577673224,90.17073025928624
102.95,97.95,-173.85573513025605,0.9956217162820616,59.7373029769237,3584.238178615422,13.90805604206708,0.6046980887855252,13.908056041923297,0.6046980887792738,14.0,0.6241891207633318,0.6214562436990522,0.6241891207631928,0.6251911233253742,0.6274749404315263,0.6241891207631928,0.8820479577673048,90.21483265717461
103.0,98.0,-173.93826383403717,0.9956217162821172,59.737302976927026,3584.2381786156216,13.908056042066702,0.6046980887855088,13.90805604192446,0.6046980887793244,14.0,0.6241891207632857,0.6214562436990402,0.6241891207631481,0.6251887293806755,0.6274749404314766,0.6241891207631481,0.8820479577672878,90.25893505506298
103.05000000000001,98.05000000000001,-174.02079253781724,0.995621716282172,59.73730297693032,3584.2381786158194,13.908056042066333,0.6046980887854928,13.908056041925613,0.6046980887793745,14.0,0.6241891207632403,0.6214562436990283,0.6241891207631045,0.6251900847293296,0.627474940431427,0.6241891207631045,0.882047957767271,90.30303745295136
103.10000000000001,98.10000000000001,-174.10332124159632,0.9956217162822263,59.73730297693358,3584.2381786160145,13.908056042065967,0.6046980887854768,13.908056041926752,0.604698088779424,14.0,0.6241891207631953,0.6214562436990165,0.6241891207630613,0.6251884787612815,0.6274749404313775,0.6241891207630613,0.8820479577672542,90.34713985083972
103.15,98.15,-174.18584994537431,0.9956217162822801,59.73730297693681,3584.2381786162086,13.908056042065601,0.6046980887854609,13.908056041927885,0.6046980887794733,14.0,0.6241891207631506,0.6214562436990049,0.6241891207630171,0.6251897386156998,0.6274749404313287,0.6241891207630171,0.8820479577672377,90.39124224872809
103.2,98.2,-174.26837864915134,0.9956217162823333,59.73730297694,3584.2381786164,13.908056042065237,0.6046980887854451,13.908056041929001,0.6046980887795218,14.0,0.6241891207631064,0.6214562436989934,0.6241891207629742,0.6251878357143709,0.6274749404312805,0.6241891207629742,0.8820479577672214,90.43534464661644
103.25,98.25,-174.35090735292735,0.9956217162823858,59.73730297694315,3584.238178616589,13.908056042064882,0.6046980887854296,13.908056041930104,0.6046980887795698,14.0,0.6241891207630629,0.621456243698982,0.6241891207629326,0.6251917038658967,0.6274749404312332,0.6241891207629326,0.8820479577672052,90.4794470445048
103.30000000000001,98.30000000000001,-174.43343605670242,0.9956217162824379,59.737302976946275,3584.2381786167766,13.908056042064523,0.6046980887854141,13.908056041931198,0.6046980887796173,14.0,0.6241891207630196,0.6214562436989707,0.6241891207628902,0.6251888120200175,0.6274749404311865,0.6241891207628902,0.8820479577671891,90.52354944239316
103.35000000000001,98.35000000000001,-174.51596476047644,0.9956217162824893,59.73730297694936,3584.2381786169617,13.908056042064175,0.6046980887853989,13.908056041932278,0.6046980887796642,14.0,0.6241891207629768,0.6214562436989596,0.6241891207628496,0.6251894513995688,0.6274749404311399,0.6241891207628496,0.8820479577671734,90.56765184028151
103.4,98.4,-174.59849346424954,0.9956217162825403,59.737302976952414,3584.238178617145,13.908056042063823,0.6046980887853836,13.908056041933348,0.6046980887797108,14.0,0.6241891207629345,0.6214562436989486,0.6241891207628081,0.6251874137976513,0.6274749404310938,0.6241891207628081,0.8820479577671578,90.61175423816987
103.45,98.45,-174.68102216802168,0.9956217162825906,59.737302976955434,3584.238178617326,13.908056042063478,0.6046980887853686,13.908056041934403,0.6046980887797566,14.0,0.6241891207628926,0.6214562436989377,0.6241891207627682,0.625191447449157,0.627474940431048,0.6241891207627682,0.8820479577671424,90.65585663605822
103.5,98.5,-174.76355087179286,0.9956217162826405,59.73730297695843,3584.238178617506,13.908056042063139,0.6046980887853538,13.90805604193545,0.6046980887798022,14.0,0.624189120762851,0.6214562436989268,0.6241891207627267,0.62518904160388,0.627474940431002,0.6241891207627267,0.882047957767127,90.69995903394657
103.55000000000001,98.55000000000001,-174.84607957556315,0.9956217162826898,59.73730297696139,3584.2381786176834,13.908056042062794,0.6046980887853389,13.908056041936486,0.6046980887798472,14.0,0.62418912076281,0.621456243698916,0.6241891207626868,0.6251894088277773,0.6274749404309575,0.6241891207626868,0.8820479577671116,90.74406143183494
103.60000000000001,98.60000000000001,-174.92860827933248,0.9956217162827385,59.737302976964315,3584.238178617859,13.908056042062457,0.6046980887853243,13.90805604193751,0.6046980887798917,14.0,0.6241891207627692,0.6214562436989054,0.6241891207626478,0.6251887234740645,0.6274749404309131,0.6241891207626478,0.8820479577670965,90.78816382972329
103.65,98.65,-175.0111369831009,0.9956217162827868,59.73730297696721,3584.2381786180326,13.90805604206212,0.6046980887853096,13.908056041938526,0.6046980887799359,14.0,0.6241891207627289,0.6214562436988949,0.6241891207626082,0.6251891180485992,0.6274749404308693,0.6241891207626082,0.8820479577670816,90.83226622761164
103.7,98.7,-175.0936656868684,0.9956217162828346,59.73730297697008,3584.2381786182045,13.908056042061785,0.6046980887852951,13.908056041939528,0.6046980887799794,14.0,0.6241891207626888,0.6214562436988844,0.6241891207625695,0.625188313464967,0.6274749404308252,0.6241891207625695,0.8820479577670667,90.87636862549999
103.75,98.75,-175.17619439063503,0.9956217162828818,59.737302976972906,3584.238178618374,13.908056042061448,0.6046980887852804,13.908056041940517,0.6046980887800225,14.0,0.6241891207626493,0.621456243698874,0.6241891207625316,0.6251897253601064,0.6274749404307831,0.6241891207625316,0.8820479577670519,90.92047102338834
103.80000000000001,98.80000000000001,-175.2587230944008,0.9956217162829285,59.73730297697571,3584.238178618543,13.908056042061123,0.6046980887852662,13.908056041941501,0.6046980887800653,14.0,0.6241891207626105,0.6214562436988638,0.6241891207624934,0.6251891851319854,0.627474940430741,0.6241891207624934,0.8820479577670374,90.96457342127671
103.85000000000001,98.85000000000001,-175.3412517981657,0.9956217162829746,59.73730297697848,3584.2381786187084,13.908056042060803,0.6046980887852523,13.908056041942466,0.6046980887801072,14.0,0.624189120762572,0.6214562436988537,0.6241891207624574,0.6251905046911327,0.627474940430699,0.6241891207624574,0.882047957767023,91.00867581916506
103.9,98.9,-175.42378050192968,0.9956217162830203,59.73730297698122,3584.238178618873,13.908056042060489,0.6046980887852387,13.908056041943428,0.6046980887801491,14.0,0.624189120762534,0.6214562436988436,0.6241891207624201,0.625189305785105,0.627474940430657,0.6241891207624201,0.8820479577670087,91.05277821705342
103.95,98.95,-175.50630920569282,0.9956217162830656,59.73730297698394,3584.2381786190363,13.908056042060172,0.6046980887852249,13.908056041944379,0.6046980887801904,14.0,0.6241891207624961,0.6214562436988337,0.6241891207623826,0.6251887945114265,0.6274749404306158,0.6241891207623826,0.8820479577669947,91.09688061494177
104.0,99.0,-175.5888379094551,0.9956217162831102,59.73730297698661,3584.238178619197,13.908056042059858,0.6046980887852113,13.908056041945315,0.6046980887802311,14.0,0.6241891207624587,0.6214562436988238,0.6241891207623474,0.6251890853217869,0.6274749404305756,0.6241891207623474,0.8820479577669806,91.14098301283012
104.05000000000001,99.05000000000001,-175.67136661321658,0.9956217162831544,59.73730297698927,3584.2381786193564,13.90805604205955,0.6046980887851978,13.908056041946242,0.6046980887802714,14.0,0.6241891207624216,0.6214562436988139,0.6241891207623121,0.6251888288410091,0.627474940430535,0.6241891207623121,0.8820479577669667,91.18508541071847
104.10000000000001,99.10000000000001,-175.7538953169772,0.9956217162831982,59.73730297699189,3584.2381786195133,13.908056042059243,0.6046980887851845,13.908056041947162,0.6046980887803114,14.0,0.6241891207623854,0.6214562436988043,0.624189120762277,0.6251889976101801,0.627474940430496,0.624189120762277,0.882047957766953,91.22918780860682
104.15,99.15,-175.836424020737,0.9956217162832415,59.737302976994485,3584.2381786196693,13.908056042058941,0.6046980887851714,13.908056041948072,0.6046980887803509,14.0,0.6241891207623493,0.6214562436987947,0.6241891207622419,0.6251892991774481,0.6274749404304569,0.6241891207622419,0.8820479577669394,91.27329020649516
