t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
104.2,99.2,-175.918952724496,0.9956217162832843,59.73730297699706,3584.2381786198234,13.908056042058647,0.6046980887851585,13.908056041948972,0.6046980887803901,14.0,0.6241891207623137,0.6214562436987853,0.624189120762207,0.6251895788656806,0.6274749404304178,0.624189120762207,0.882047957766926,91.3173926043835
104.25,99.25,-176.0014814282542,0.9956217162833266,59.7373029769996,3584.238178619976,13.908056042058353,0.6046980887851459,13.908056041949859,0.6046980887804286,14.0,0.6241891207622785,0.621456243698776,0.6241891207621734,0.6251896974401902,0.627474940430379,0.6241891207621734,0.8820479577669128,91.36149500227184
104.30000000000001,99.30000000000001,-176.0840101320116,0.9956217162833685,59.73730297700211,3584.2381786201267,13.908056042058067,0.6046980887851334,13.90805604195074,0.6046980887804669,14.0,0.6241891207622438,0.6214562436987667,0.6241891207621402,0.6251896469138567,0.6274749404303417,0.6241891207621402,0.8820479577668997,91.40559740016019
104.35000000000001,99.35000000000001,-176.16653883576822,0.9956217162834099,59.737302977004596,3584.238178620276,13.908056042057781,0.604698088785121,13.90805604195161,0.6046980887805048,14.0,0.6241891207622092,0.6214562436987576,0.6241891207621071,0.6251883106406964,0.6274749404303046,0.6241891207621071,0.8820479577668867,91.44969979804853
104.4,99.4,-176.24906753952408,0.9956217162834509,59.737302977007054,3584.2381786204232,13.908056042057499,0.6046980887851087,13.908056041952468,0.6046980887805421,14.0,0.6241891207621756,0.6214562436987486,0.6241891207620744,0.6251890529774797,0.6274749404302684,0.6241891207620744,0.8820479577668741,91.49380219593687
104.45,99.45,-176.33159624327914,0.9956217162834914,59.737302977009485,3584.238178620569,13.908056042057227,0.6046980887850969,13.90805604195332,0.6046980887805791,14.0,0.6241891207621421,0.6214562436987399,0.6241891207620422,0.6251893174809275,0.6274749404302311,0.6241891207620422,0.8820479577668615,91.5379045938252
104.5,99.5,-176.41412494703346,0.9956217162835315,59.737302977011886,3584.2381786207134,13.908056042056955,0.6046980887850851,13.908056041954161,0.6046980887806157,14.0,0.624189120762109,0.6214562436987312,0.6241891207620103,0.6251898459609947,0.6274749404301955,0.6241891207620103,0.8820479577668493,91.58200699171354
104.55000000000001,99.55000000000001,-176.49665365078704,0.9956217162835712,59.737302977014274,3584.2381786208566,13.90805604205669,0.6046980887850735,13.908056041954996,0.604698088780652,14.0,0.6241891207620762,0.6214562436987227,0.6241891207619777,0.6251881266939988,0.6274749404301595,0.6241891207619777,0.8820479577668371,91.6261093896019
104.60000000000001,99.60000000000001,-176.57918235453985,0.9956217162836105,59.73730297701663,3584.238178620998,13.908056042056426,0.604698088785062,13.90805604195582,0.6046980887806879,14.0,0.6241891207620432,0.6214562436987142,0.6241891207619457,0.6251895341742835,0.6274749404301226,0.6241891207619457,0.8820479577668252,91.67021178749023
104.65,99.65,-176.6617110582919,0.9956217162836494,59.73730297701896,3584.2381786211376,13.908056042056158,0.6046980887850504,13.908056041956637,0.6046980887807234,14.0,0.6241891207620108,0.6214562436987058,0.6241891207619144,0.6251888676093957,0.6274749404300877,0.6241891207619144,0.8820479577668132,91.71431418537857
104.7,99.7,-176.74423976204326,0.9956217162836878,59.737302977021265,3584.238178621276,13.908056042055891,0.6046980887850387,13.908056041957446,0.6046980887807585,14.0,0.6241891207619789,0.6214562436986973,0.6241891207618835,0.6251900799742568,0.6274749404300534,0.6241891207618835,0.8820479577668012,91.75841658326691
104.75,99.75,-176.82676846579386,0.9956217162837259,59.73730297702355,3584.238178621413,13.908056042055627,0.6046980887850273,13.908056041958245,0.6046980887807932,14.0,0.6241891207619473,0.6214562436986891,0.6241891207618521,0.6251891343039915,0.6274749404300184,0.6241891207618521,0.8820479577667896,91.80251898115525
104.80000000000001,99.80000000000001,-176.9092971695438,0.9956217162837634,59.737302977025806,3584.2381786215483,13.908056042055371,0.6046980887850162,13.908056041959034,0.6046980887808275,14.0,0.6241891207619159,0.6214562436986809,0.6241891207618225,0.6251899357000972,0.6274749404299836,0.6241891207618225,0.8820479577667779,91.8466213790436
104.85000000000001,99.85000000000001,-176.99182587329298,0.9956217162838007,59.737302977028044,3584.2381786216824,13.908056042055115,0.604698088785005,13.908056041959817,0.6046980887808616,14.0,0.6241891207618848,0.6214562436986728,0.6241891207617913,0.6251876763299253,0.6274749404299494,0.6241891207617913,0.8820479577667664,91.89072377693194
104.9,99.9,-177.0743545770415,0.9956217162838374,59.73730297703025,3584.2381786218148,13.908056042054858,0.6046980887849939,13.908056041960588,0.6046980887808951,14.0,0.6241891207618541,0.6214562436986647,0.6241891207617621,0.6251902250191201,0.6274749404299169,0.6241891207617621,0.8820479577667549,91.93482617482027
104.95,99.95,-177.15688328078932,0.9956217162838739,59.73730297703243,3584.2381786219457,13.908056042054604,0.6046980887849828,13.908056041961352,0.6046980887809283,14.0,0.6241891207618236,0.6214562436986568,0.6241891207617326,0.6251884060627838,0.6274749404298833,0.6241891207617326,0.8820479577667437,91.97892857270861
105.0,100.0,-177.23941198453647,0.9956217162839098,59.73730297703459,3584.2381786220753,13.908056042054355,0.604698088784972,13.908056041962109,0.6046980887809612,14.0,0.6241891207617937,0.6214562436986489,0.624189120761704,0.6251906728690365,0.6274749404298506,0.624189120761704,0.8820479577667325,92.02303097059695
105.05000000000001,100.05000000000001,-177.32194068828295,0.9956217162839456,59.737302977036734,3584.238178622204,13.908056042054103,0.604698088784961,13.908056041962858,0.6046980887809938,14.0,0.6241891207617638,0.621456243698641,0.6241891207616739,0.6251887353727175,0.6274749404298177,0.6241891207616739,0.8820479577667213,92.0671333684853
105.10000000000001,100.10000000000001,-177.40446939202872,0.9956217162839808,59.737302977038844,3584.2381786223305,13.908056042053857,0.6046980887849503,13.908056041963597,0.6046980887810259,14.0,0.6241891207617345,0.6214562436986333,0.6241891207616459,0.6251902231014462,0.6274749404297866,0.6241891207616459,0.8820479577667103,92.11123576637364
105.15,100.15,-177.48699809577386,0.9956217162840156,59.73730297704094,3584.2381786224564,13.908056042053612,0.6046980887849397,13.908056041964329,0.6046980887810578,14.0,0.6241891207617051,0.6214562436986255,0.6241891207616177,0.6251886251755256,0.6274749404297537,0.6241891207616177,0.8820479577666992,92.15533816426198
105.2,100.2,-177.56952679951834,0.9956217162840502,59.73730297704301,3584.2381786225806,13.908056042053365,0.6046980887849289,13.908056041965054,0.6046980887810893,14.0,0.6241891207616761,0.6214562436986178,0.6241891207615894,0.6251899978046125,0.6274749404297222,0.6241891207615894,0.8820479577666884,92.19944056215031
105.25,100.25,-177.65205550326218,0.9956217162840841,59.73730297704505,3584.238178622703,13.90805604205313,0.6046980887849187,13.908056041965766,0.6046980887811203,14.0,0.6241891207616477,0.6214562436986103,0.6241891207615632,0.6251876619588788,0.6274749404296915,0.6241891207615632,0.8820479577666777,92.24354296003865
105.30000000000001,100.30000000000001,-177.7345842070054,0.9956217162841179,59.73730297704707,3584.2381786228243,13.90805604205289,0.6046980887849083,13.908056041966477,0.6046980887811512,14.0,0.6241891207616197,0.6214562436986029,0.6241891207615359,0.6251904865562578,0.6274749404296617,0.6241891207615359,0.8820479577666671,92.28764535792699
105.35000000000001,100.35000000000001,-177.81711291074797,0.9956217162841513,59.737302977049076,3584.2381786229444,13.908056042052662,0.6046980887848984,13.908056041967177,0.6046980887811816,14.0,0.6241891207615919,0.6214562436985955,0.6241891207615085,0.6251884474367987,0.627474940429631,0.6241891207615085,0.8820479577666567,92.33174775581531
105.4,100.4,-177.89964161448992,0.9956217162841843,59.73730297705106,3584.2381786230635,13.908056042052428,0.6046980887848882,13.908056041967871,0.6046980887812118,14.0,0.6241891207615642,0.6214562436985882,0.6241891207614823,0.6251910806441339,0.6274749404296004,0.6241891207614823,0.8820479577666464,92.37585015370364
105.45,100.45,-177.98217031823125,0.9956217162842169,59.73730297705301,3584.238178623181,13.9080560420522,0.6046980887848783,13.908056041968555,0.6046980887812415,14.0,0.6241891207615369,0.6214562436985809,0.6241891207614559,0.6251883546029431,0.6274749404295702,0.6241891207614559,0.8820479577666359,92.41995255159196
105.5,100.5,-178.06469902197196,0.9956217162842492,59.73730297705495,3584.2381786232972,13.908056042051975,0.6046980887848684,13.908056041969235,0.6046980887812711,14.0,0.62418912076151,0.6214562436985738,0.6241891207614298,0.6251899494757583,0.6274749404295417,0.6241891207614298,0.8820479577666258,92.46405494948029
105.55000000000001,100.55000000000001,-178.1472277257121,0.9956217162842812,59.73730297705687,3584.2381786234123,13.908056042051754,0.6046980887848589,13.908056041969907,0.6046980887813003,14.0,0.6241891207614835,0.6214562436985667,0.6241891207614039,0.6251882017826523,0.6274749404295124,0.6241891207614039,0.8820479577666157,92.50815734736862
105.60000000000001,100.60000000000001,-178.2297564294516,0.9956217162843128,59.73730297705877,3584.238178623526,13.908056042051534,0.6046980887848493,13.90805604197057,0.6046980887813291,14.0,0.6241891207614572,0.6214562436985598,0.6241891207613782,0.6251916781194332,0.6274749404294837,0.6241891207613782,0.8820479577666059,92.55225974525695
105.65,100.65,-178.31228513319053,0.995621716284344,59.737302977060644,3584.2381786236388,13.908056042051319,0.60469808878484,13.908056041971223,0.6046980887813576,14.0,0.6241891207614312,0.621456243698553,0.6241891207613537,0.6251886835515342,0.6274749404294552,0.6241891207613537,0.8820479577665964,92.59636214314527
105.7,100.7,-178.39481383692882,0.995621716284375,59.7373029770625,3584.2381786237497,13.908056042051106,0.6046980887848308,13.908056041971875,0.6046980887813859,14.0,0.6241891207614055,0.6214562436985461,0.6241891207613284,0.625189486399523,0.6274749404294273,0.6241891207613284,0.8820479577665866,92.6404645410336
105.75,100.75,-178.47734254066657,0.9956217162844055,59.73730297706433,3584.2381786238598,13.908056042050895,0.6046980887848215,13.908056041972518,0.6046980887814138,14.0,0.6241891207613801,0.6214562436985394,0.6241891207613045,0.6251877173444822,0.6274749404294002,0.6241891207613045,0.882047957766577,92.68456693892192
105.80000000000001,100.80000000000001,-178.55987124440378,0.9956217162844357,59.73730297706614,3584.2381786239685,13.908056042050688,0.6046980887848126,13.908056041973152,0.6046980887814414,14.0,0.6241891207613551,0.6214562436985328,0.6241891207612809,0.6251901685207576,0.627474940429373,0.6241891207612809,0.8820479577665676,92.72866933681026
105.85000000000001,100.85000000000001,-178.64239994814037,0.9956217162844656,59.737302977067934,3584.238178624076,13.908056042050486,0.6046980887848038,13.90805604197378,0.6046980887814687,14.0,0.6241891207613305,0.6214562436985263,0.6241891207612575,0.6251888490804246,0.6274749404293463,0.6241891207612575,0.8820479577665584,92.77277173469858
105.9,100.9,-178.7249286518764,0.9956217162844953,59.73730297706972,3584.238178624183,13.908056042050294,0.6046980887847954,13.908056041974403,0.6046980887814958,14.0,0.6241891207613063,0.6214562436985199,0.6241891207612336,0.6251911324768646,0.6274749404293198,0.6241891207612336,0.8820479577665494,92.8168741325869
105.95,100.95,-178.8074573556119,0.9956217162845246,59.73730297707147,3584.238178624288,13.908056042050099,0.6046980887847869,13.90805604197502,0.6046980887815225,14.0,0.624189120761282,0.6214562436985135,0.6241891207612098,0.6251890108400917,0.6274749404292926,0.6241891207612098,0.8820479577665402,92.86097653047523
106.0,101.0,-178.88998605934682,0.9956217162845535,59.73730297707321,3584.2381786243927,13.908056042049905,0.6046980887847785,13.908056041975627,0.604698088781549,14.0,0.624189120761258,0.6214562436985073,0.6241891207611866,0.6251893910354759,0.6274749404292664,0.6241891207611866,0.8820479577665314,92.90507892836355
106.05000000000001,101.05000000000001,-178.97251476308125,0.9956217162845823,59.73730297707494,3584.2381786244964,13.90805604204971,0.60469808878477,13.908056041976229,0.6046980887815752,14.0,0.6241891207612341,0.6214562436985012,0.6241891207611627,0.625188697746373,0.6274749404292396,0.6241891207611627,0.8820479577665228,92.94918132625189
106.10000000000001,101.10000000000001,-179.0550434668151,0.9956217162846107,59.737302977076645,3584.2381786245987,13.908056042049516,0.6046980887847616,13.908056041976826,0.6046980887816011,14.0,0.6241891207612105,0.6214562436984951,0.6241891207611393,0.6251891845664075,0.627474940429214,0.6241891207611393,0.8820479577665141,92.99328372414021
106.15,101.15,-179.13757217054845,0.9956217162846388,59.73730297707833,3584.2381786246997,13.90805604204932,0.6046980887847531,13.908056041977416,0.6046980887816268,14.0,0.624189120761187,0.6214562436984888,0.6241891207611164,0.6251883206990811,0.6274749404291883,0.6241891207611164,0.8820479577665052,93.03738612202854
106.2,101.2,-179.22010087428123,0.9956217162846664,59.737302977079985,3584.2381786247993,13.90805604204913,0.6046980887847448,13.908056041977996,0.604698088781652,14.0,0.6241891207611638,0.621456243698483,0.6241891207610952,0.6251897447515746,0.6274749404291633,0.6241891207610952,0.8820479577664969,93.08148851991686
106.25,101.25,-179.3026295780135,0.995621716284694,59.73730297708164,3584.2381786248984,13.90805604204894,0.6046980887847365,13.908056041978572,0.6046980887816771,14.0,0.6241891207611409,0.621456243698477,0.6241891207610722,0.6251891511646421,0.6274749404291378,0.6241891207610722,0.8820479577664884,93.12559091780518
106.30000000000001,101.30000000000001,-179.3851582817453,0.9956217162847211,59.73730297708327,3584.238178624996,13.908056042048749,0.6046980887847283,13.908056041979142,0.6046980887817018,14.0,0.6241891207611184,0.621456243698471,0.6241891207610512,0.6251904209715039,0.6274749404291138,0.6241891207610512,0.8820479577664799,93.16969331569352
106.35000000000001,101.35000000000001,-179.46768698547658,0.9956217162847478,59.737302977084866,3584.238178625092,13.908056042048566,0.6046980887847203,13.908056041979703,0.6046980887817263,14.0,0.6241891207610963,0.6214562436984651,0.6241891207610307,0.6251892810300816,0.6274749404290904,0.6241891207610307,0.8820479577664716,93.21379571358185
106.4,101.4,-179.55021568920733,0.9956217162847744,59.737302977086465,3584.238178625188,13.90805604204839,0.6046980887847127,13.908056041980261,0.6046980887817505,14.0,0.6241891207610745,0.6214562436984594,0.62418912076101,0.6251888629000001,0.627474940429066,0.62418912076101,0.8820479577664635,93.25789811147017
106.45,101.45,-179.63274439293755,0.9956217162848008,59.73730297708805,3584.238178625283,13.908056042048214,0.604698088784705,13.908056041980817,0.6046980887817747,14.0,0.6241891207610528,0.6214562436984538,0.6241891207609874,0.6251890809756459,0.6274749404290421,0.6241891207609874,0.8820479577664555,93.30200050935849
106.5,101.5,-179.71527309666735,0.9956217162848268,59.737302977089605,3584.2381786253763,13.908056042048038,0.6046980887846973,13.90805604198136,0.6046980887817983,14.0,0.6241891207610314,0.6214562436984483,0.6241891207609668,0.6251888548680548,0.6274749404290187,0.6241891207609668,0.8820479577664477,93.34610290724682
106.55000000000001,101.55000000000001,-179.79780180039663,0.9956217162848525,59.737302977091154,3584.238178625469,13.908056042047871,0.60469808878469,13.908056041981903,0.6046980887818219,14.0,0.62418912076101,0.6214562436984428,0.6241891207609459,0.6251890224826622,0.6274749404289945,0.6241891207609459,0.8820479577664398,93.39020530513515
106.60000000000001,101.60000000000001,-179.88033050412542,0.9956217162848781,59.73730297709268,3584.238178625561,13.908056042047694,0.6046980887846823,13.90805604198244,0.6046980887818453,14.0,0.6241891207609885,0.6214562436984373,0.6241891207609247,0.6251904859128766,0.6274749404289708,0.6241891207609247,0.8820479577664322,93.43430770302348
106.65,101.65,-179.9628592078537,0.9956217162849033,59.737302977094195,3584.238178625652,13.90805604204752,0.6046980887846748,13.90805604198297,0.6046980887818683,14.0,0.6241891207609674,0.6214562436984318,0.624189120760904,0.6251895164235853,0.6274749404289478,0.624189120760904,0.8820479577664243,93.4784101009118
106.7,101.7,-180.04538791158157,0.9956217162849281,59.73730297709569,3584.238178625741,13.908056042047342,0.6046980887846671,13.90805604198349,0.6046980887818909,14.0,0.6241891207609463,0.6214562436984263,0.6241891207608843,0.6251884349567344,0.6274749404289248,0.6241891207608843,0.8820479577664165,93.52251249880013
106.75,101.75,-180.12791661530895,0.9956217162849529,59.73730297709717,3584.23817862583,13.908056042047168,0.6046980887846595,13.908056041984011,0.6046980887819136,14.0,0.6241891207609256,0.621456243698421,0.6241891207608633,0.6251889531617978,0.6274749404289022,0.6241891207608633,0.882047957766409,93.56661489668845
106.80000000000001,101.80000000000001,-180.21044531903587,0.9956217162849772,59.73730297709863,3584.238178625918,13.90805604204699,0.6046980887846518,13.908056041984523,0.6046980887819358,14.0,0.6241891207609053,0.6214562436984156,0.6241891207608444,0.6251899227644973,0.62747494042888,0.6241891207608444,0.8820479577664013,93.61071729457677
106.85000000000001,101.85000000000001,-180.2929740227623,0.9956217162850014,59.737302977100086,3584.2381786260053,13.908056042046823,0.6046980887846445,13.90805604198503,0.6046980887819579,14.0,0.6241891207608851,0.6214562436984102,0.6241891207608241,0.625189740188713,0.6274749404288579,0.6241891207608241,0.8820479577663937,93.6548196924651
106.9,101.9,-180.37550272648832,0.9956217162850253,59.737302977101514,3584.2381786260908,13.908056042046654,0.6046980887846372,13.908056041985532,0.6046980887819796,14.0,0.624189120760865,0.6214562436984049,0.6241891207608048,0.6251880315258939,0.6274749404288357,0.6241891207608048,0.8820479577663861,93.69892209035342
106.95,101.95,-180.45803143021385,0.9956217162850488,59.73730297710293,3584.238178626176,13.908056042046486,0.6046980887846298,13.908056041986024,0.604698088782001,14.0,0.6241891207608452,0.6214562436983997,0.6241891207607864,0.6251897463834699,0.6274749404288141,0.6241891207607864,0.8820479577663788,93.74302448824174
107.0,102.0,-180.54056013393898,0.9956217162850721,59.73730297710433,3584.2381786262595,13.908056042046317,0.6046980887846225,13.908056041986518,0.6046980887820225,14.0,0.6241891207608256,0.6214562436983945,0.6241891207607678,0.6251885001524253,0.6274749404287931,0.6241891207607678,0.8820479577663713,93.78712688613005
107.05000000000001,102.05000000000001,-180.62308883766366,0.9956217162850952,59.73730297710571,3584.2381786263427,13.908056042046153,0.6046980887846154,13.908056041987003,0.6046980887820436,14.0,0.6241891207608062,0.6214562436983893,0.6241891207607492,0.6251899721763613,0.6274749404287716,0.6241891207607492,0.8820479577663639,93.83122928401838
107.10000000000001,102.10000000000001,-180.7056175413879,0.995621716285118,59.73730297710708,3584.2381786264245,13.908056042045992,0.6046980887846084,13.908056041987479,0.6046980887820643,14.0,0.6241891207607874,0.6214562436983843,0.6241891207607315,0.6251889024735069,0.6274749404287516,0.6241891207607315,0.8820479577663568,93.87533168190669
107.15,102.15,-180.7881462451117,0.9956217162851405,59.73730297710843,3584.2381786265055,13.90805604204584,0.6046980887846017,13.908056041987951,0.6046980887820849,14.0,0.624189120760769,0.6214562436983793,0.624189120760714,0.625190051401998,0.6274749404287325,0.624189120760714,0.8820479577663497,93.919434079795
107.2,102.2,-180.87067494883513,0.9956217162851628,59.73730297710977,3584.2381786265864,13.908056042045692,0.6046980887845953,13.90805604198842,0.6046980887821052,14.0,0.6241891207607508,0.6214562436983744,0.6241891207606963,0.6251890413811104,0.6274749404287123,0.6241891207606963,0.8820479577663428,93.9635364776833
107.25,102.25,-180.95320365255807,0.9956217162851849,59.73730297711109,3584.2381786266656,13.908056042045548,0.6046980887845891,13.908056041988884,0.6046980887821254,14.0,0.6241891207607326,0.6214562436983695,0.6241891207606788,0.6251899700289663,0.6274749404286918,0.6241891207606788,0.8820479577663359,94.00763887557162
107.30000000000001,102.30000000000001,-181.03573235628068,0.9956217162852068,59.73730297711241,3584.2381786267442,13.908056042045406,0.6046980887845829,13.908056041989344,0.6046980887821454,14.0,0.6241891207607146,0.6214562436983648,0.6241891207606611,0.6251877524263495,0.6274749404286726,0.6241891207606611,0.8820479577663293,94.05174127345994
107.35000000000001,102.35000000000001,-181.11826106000282,0.9956217162852284,59.73730297711371,3584.2381786268224,13.90805604204526,0.6046980887845765,13.908056041989799,0.6046980887821651,14.0,0.6241891207606968,0.6214562436983602,0.6241891207606436,0.6251902273233504,0.6274749404286526,0.6241891207606436,0.8820479577663226,94.09584367134825
107.4,102.4,-181.20078976372457,0.9956217162852498,59.737302977114986,3584.2381786268993,13.90805604204512,0.6046980887845704,13.908056041990248,0.6046980887821847,14.0,0.6241891207606791,0.6214562436983556,0.6241891207606274,0.625188391616905,0.6274749404286335,0.6241891207606274,0.8820479577663162,94.13994606923656
107.45,102.45,-181.28331846744592,0.995621716285271,59.73730297711626,3584.2381786269752,13.908056042044981,0.6046980887845644,13.908056041990692,0.604698088782204,14.0,0.6241891207606617,0.6214562436983512,0.6241891207606101,0.6251906462063753,0.6274749404286137,0.6241891207606101,0.8820479577663098,94.18404846712487
107.5,102.5,-181.36584717116685,0.995621716285292,59.737302977117515,3584.2381786270507,13.908056042044837,0.6046980887845581,13.908056041991134,0.6046980887822232,14.0,0.6241891207606443,0.6214562436983467,0.6241891207605927,0.6251887017353942,0.6274749404285942,0.6241891207605927,0.8820479577663036,94.22815086501318
107.55000000000001,102.55000000000001,-181.44837587488743,0.9956217162853127,59.73730297711876,3584.2381786271253,13.908056042044697,0.6046980887845521,13.908056041991568,0.6046980887822421,14.0,0.624189120760627,0.6214562436983423,0.6241891207605756,0.6251902539052623,0.6274749404285754,0.6241891207605756,0.8820479577662973,94.2722532629015
107.60000000000001,102.60000000000001,-181.5309045786076,0.9956217162853331,59.73730297711999,3584.2381786271994,13.908056042044564,0.6046980887845462,13.908056041991996,0.6046980887822607,14.0,0.6241891207606102,0.6214562436983379,0.6241891207605599,0.625187660549388,0.6274749404285571,0.6241891207605599,0.882047957766291,94.31635566078981
107.65,102.65,-181.61343328232738,0.9956217162853536,59.73730297712122,3584.238178627273,13.908056042044423,0.6046980887845402,13.908056041992426,0.6046980887822794,14.0,0.6241891207605933,0.6214562436983335,0.624189120760542,0.625190690688731,0.6274749404285385,0.624189120760542,0.8820479577662849,94.36045805867812
107.7,102.7,-181.69596198604677,0.9956217162853735,59.73730297712241,3584.2381786273445,13.908056042044286,0.6046980887845342,13.908056041992845,0.6046980887822976,14.0,0.6241891207605765,0.6214562436983293,0.6241891207605266,0.6251886225719135,0.6274749404285197,0.6241891207605266,0.8820479577662789,94.40456045656643
107.75,102.75,-181.7784906897658,0.9956217162853934,59.737302977123605,3584.2381786274163,13.908056042044153,0.6046980887845284,13.908056041993262,0.6046980887823158,14.0,0.6241891207605597,0.621456243698325,0.6241891207605104,0.6251906602754416,0.6274749404285008,0.6241891207605104,0.8820479577662727,94.44866285445474
107.80000000000001,102.80000000000001,-181.86101939348444,0.9956217162854131,59.737302977124784,3584.2381786274873,13.90805604204401,0.6046980887845221,13.908056041993675,0.6046980887823337,14.0,0.6241891207605432,0.6214562436983206,0.6241891207604943,0.6251879898259759,0.6274749404284837,0.6241891207604943,0.8820479577662665,94.49276525234306
107.85000000000001,102.85000000000001,-181.94354809720272,0.9956217162854325,59.73730297712595,3584.238178627557,13.908056042043874,0.6046980887845163,13.908056041994083,0.6046980887823514,14.0,0.624189120760527,0.6214562436983164,0.6241891207604785,0.6251903719225408,0.6274749404284656,0.6241891207604785,0.8820479577662605,94.53686765023137
107.9,102.9,-182.02607680092066,0.9956217162854517,59.7373029771271,3584.238178627626,13.908056042043743,0.6046980887845106,13.908056041994486,0.604698088782369,14.0,0.6241891207605109,0.6214562436983122,0.6241891207604632,0.6251885139214639,0.6274749404284479,0.6241891207604632,0.8820479577662546,94.58097004811968
107.95,102.95,-182.10860550463823,0.9956217162854707,59.737302977128245,3584.2381786276947,13.908056042043606,0.6046980887845046,13.908056041994884,0.6046980887823863,14.0,0.624189120760495,0.6214562436983081,0.624189120760448,0.6251913306643342,0.6274749404284308,0.624189120760448,0.8820479577662488,94.62507244600799
108.0,103.0,-182.1911342083554,0.9956217162854895,59.73730297712937,3584.238178627762,13.908056042043473,0.6046980887844989,13.90805604199528,0.6046980887824035,14.0,0.6241891207604794,0.6214562436983039,0.6241891207604332,0.6251888378825747,0.6274749404284138,0.6241891207604332,0.8820479577662428,94.6691748438963
108.05000000000001,103.05000000000001,-182.2736629120723,0.9956217162855081,59.73730297713048,3584.238178627829,13.908056042043347,0.6046980887844934,13.908056041995671,0.6046980887824205,14.0,0.6241891207604637,0.6214562436982998,0.6241891207604177,0.625189858706803,0.6274749404283962,0.6241891207604177,0.8820479577662369,94.71327724178462
108.10000000000001,103.10000000000001,-182.3561916157888,0.9956217162855265,59.73730297713159,3584.2381786278956,13.908056042043217,0.6046980887844877,13.908056041996058,0.6046980887824374,14.0,0.6241891207604484,0.6214562436982957,0.6241891207604024,0.6251885368094644,0.6274749404283795,0.6241891207604024,0.8820479577662311,94.75737963967293
108.15,103.15,-182.4387203195049,0.9956217162855447,59.737302977132686,3584.238178627961,13.908056042043091,0.6046980887844822,13.90805604199644,0.6046980887824539,14.0,0.6241891207604332,0.6214562436982918,0.6241891207603878,0.6251895459218482,0.627474940428363,0.6241891207603878,0.8820479577662256,94.80148203756124
108.2,103.2,-182.52124902322072,0.9956217162855627,59.737302977133766,3584.2381786280257,13.908056042042961,0.6046980887844766,13.908056041996817,0.6046980887824703,14.0,0.6241891207604181,0.6214562436982877,0.6241891207603733,0.6251878238712018,0.6274749404283464,0.6241891207603733,0.8820479577662197,94.84558443544955
108.25,103.25,-182.60377772693622,0.9956217162855805,59.73730297713483,3584.23817862809,13.908056042042837,0.6046980887844712,13.90805604199719,0.6046980887824865,14.0,0.6241891207604031,0.6214562436982838,0.6241891207603594,0.6251901831438724,0.62747494042833,0.6241891207603594,0.8820479577662143,94.88968683333786
108.30000000000001,103.30000000000001,-182.68630643065137,0.9956217162855981,59.73730297713589,3584.2381786281535,13.908056042042713,0.6046980887844657,13.908056041997561,0.6046980887825026,14.0,0.6241891207603885,0.6214562436982799,0.6241891207603449,0.625188787759645,0.6274749404283135,0.6241891207603449,0.8820479577662087,94.93378923122619
108.35000000000001,103.35000000000001,-182.76883513436619,0.9956217162856156,59.737302977136935,3584.2381786282162,13.908056042042586,0.6046980887844603,13.908056041997929,0.6046980887825186,14.0,0.6241891207603737,0.6214562436982759,0.6241891207603307,0.6251910635593904,0.6274749404282975,0.6241891207603307,0.882047957766203,94.9778916291145
108.4,103.4,-182.8513638380807,0.9956217162856329,59.73730297713797,3584.2381786282785,13.908056042042462,0.604698088784455,13.908056041998291,0.6046980887825344,14.0,0.6241891207603593,0.6214562436982721,0.624189120760316,0.6251889710473005,0.6274749404282818,0.624189120760316,0.8820479577661977,95.0219940270028
108.45,103.45,-182.93389254179485,0.9956217162856499,59.737302977138995,3584.2381786283395,13.908056042042343,0.6046980887844497,13.908056041998648,0.6046980887825499,14.0,0.6241891207603452,0.6214562436982684,0.6241891207603029,0.6251894612637524,0.6274749404282666,0.6241891207603029,0.8820479577661924,95.06609642489111
108.5,103.5,-183.0164212455087,0.9956217162856668,59.737302977140004,3584.2381786284004,13.908056042042226,0.6046980887844446,13.908056041999004,0.6046980887825654,14.0,0.6241891207603312,0.6214562436982646,0.6241891207602891,0.625188679327153,0.6274749404282514,0.6241891207602891,0.8820479577661869,95.11019882277942
108.55000000000001,103.55000000000001,-183.09894994922223,0.9956217162856835,59.73730297714101,3584.238178628461,13.90805604204211,0.6046980887844396,13.908056041999355,0.6046980887825807,14.0,0.6241891207603173,0.6214562436982608,0.6241891207602749,0.6251892355104398,0.6274749404282358,0.6241891207602749,0.8820479577661816,95.15430122066775
108.60000000000001,103.60000000000001,-183.18147865293545,0.9956217162857,59.737302977141994,3584.2381786285196,13.908056042041993,0.6046980887844345,13.9080560419997,0.6046980887825957,14.0,0.6241891207603034,0.6214562436982572,0.6241891207602622,0.62518835219045,0.6274749404282206,0.6241891207602622,0.8820479577661766,95.19840361855606
108.65,103.65,-183.26400735664836,0.9956217162857163,59.737302977142974,3584.2381786285787,13.908056042041881,0.6046980887844297,13.908056042000043,0.6046980887826106,14.0,0.6241891207602898,0.6214562436982536,0.6241891207602492,0.6251897493158725,0.6274749404282061,0.6241891207602492,0.8820479577661714,95.24250601644437
108.7,103.7,-183.34653606036096,0.9956217162857325,59.73730297714395,3584.238178628637,13.908056042041771,0.6046980887844249,13.908056042000386,0.6046980887826254,14.0,0.6241891207602763,0.62145624369825,0.6241891207602356,0.625189127622211,0.6274749404281907,0.6241891207602356,0.8820479577661663,95.28660841433268
108.75,103.75,-183.42906476407325,0.9956217162857485,59.73730297714491,3584.238178628694,13.908056042041657,0.6046980887844199,13.90805604200072,0.60469808878264,14.0,0.6241891207602629,0.6214562436982465,0.6241891207602227,0.6251902404496323,0.6274749404281759,0.6241891207602227,0.8820479577661613,95.33071081222099
108.80000000000001,103.80000000000001,-183.51159346778527,0.9956217162857642,59.73730297714585,3584.238178628751,13.908056042041547,0.6046980887844151,13.908056042001048,0.6046980887826543,14.0,0.6241891207602496,0.6214562436982429,0.6241891207602103,0.6251886453344552,0.6274749404281614,0.6241891207602103,0.8820479577661563,95.37481321010931
108.85000000000001,103.85000000000001,-183.59412217149696,0.9956217162857799,59.7373029771468,3584.238178628808,13.908056042041437,0.6046980887844103,13.908056042001379,0.6046980887826686,14.0,0.6241891207602367,0.6214562436982395,0.6241891207601976,0.6251891224662227,0.6274749404281474,0.6241891207601976,0.8820479577661514,95.41891560799762
108.9,103.9,-183.67665087520837,0.9956217162857953,59.73730297714772,3584.2381786288634,13.908056042041327,0.6046980887844056,13.908056042001702,0.6046980887826827,14.0,0.6241891207602237,0.621456243698236,0.6241891207601855,0.6251891886343747,0.6274749404281329,0.6241891207601855,0.8820479577661465,95.46301800588593
108.95,103.95,-183.7591795789195,0.9956217162858106,59.73730297714864,3584.2381786289184,13.908056042041217,0.6046980887844008,13.908056042002023,0.6046980887826967,14.0,0.6241891207602108,0.6214562436982326,0.6241891207601729,0.6251906859887649,0.6274749404281188,0.6241891207601729,0.8820479577661416,95.50712040377424
109.0,104.0,-183.84170828263032,0.9956217162858259,59.737302977149554,3584.2381786289734,13.908056042041112,0.6046980887843962,13.908056042002343,0.6046980887827106,14.0,0.6241891207601981,0.6214562436982293,0.62418912076016,0.6251892762868633,0.6274749404281048,0.62418912076016,0.8820479577661369,95.55122280166255
109.05000000000001,104.05000000000001,-183.92423698634087,0.9956217162858408,59.73730297715045,3584.238178629027,13.908056042041004,0.6046980887843915,13.90805604200266,0.6046980887827244,14.0,0.6241891207601855,0.6214562436982258,0.6241891207601477,0.6251886729983792,0.6274749404280909,0.6241891207601477,0.882047957766132,95.59532519955087
109.10000000000001,104.10000000000001,-184.0067656900511,0.9956217162858556,59.73730297715134,3584.2381786290803,13.908056042040899,0.6046980887843869,13.908056042002968,0.6046980887827378,14.0,0.6241891207601732,0.6214562436982225,0.6241891207601362,0.6251891077313194,0.6274749404280778,0.6241891207601362,0.8820479577661272,95.63942759743918
109.15,104.15,-184.0892943937611,0.9956217162858703,59.73730297715222,3584.238178629133,13.9080560420408,0.6046980887843826,13.908056042003276,0.6046980887827511,14.0,0.6241891207601609,0.6214562436982193,0.6241891207601243,0.6251892268719003,0.6274749404280642,0.6241891207601243,0.8820479577661227,95.68352999532749
109.2,104.2,-184.1718230974708,0.9956217162858848,59.737302977153085,3584.2381786291853,13.908056042040696,0.6046980887843781,13.908056042003581,0.6046980887827644,14.0,0.6241891207601488,0.621456243698216,0.6241891207601121,0.6251897129036802,0.6274749404280509,0.6241891207601121,0.882047957766118,95.7276323932158
109.25,104.25,-184.25435180118023,0.9956217162858991,59.737302977153945,3584.2381786292367,13.908056042040593,0.6046980887843737,13.908056042003883,0.6046980887827775,14.0,0.6241891207601369,0.6214562436982128,0.6241891207601007,0.625189653017069,0.6274749404280381,0.6241891207601007,0.8820479577661136,95.77173479110411
109.30000000000001,104.30000000000001,-184.33688050488942,0.9956217162859133,59.7373029771548,3584.238178629288,13.908056042040492,0.6046980887843693,13.908056042004182,0.6046980887827905,14.0,0.6241891207601249,0.6214562436982097,0.6241891207600889,0.6251897290438112,0.6274749404280242,0.6241891207600889,0.8820479577661091,95.81583718899242
109.35000000000001,104.35000000000001,-184.4194092085983,0.9956217162859274,59.73730297715564,3584.2381786293386,13.908056042040394,0.6046980887843649,13.908056042004478,0.6046980887828034,14.0,0.624189120760113,0.6214562436982065,0.6241891207600769,0.6251880812649226,0.6274749404280109,0.6241891207600769,0.8820479577661046,95.85993958688073
109.4,104.4,-184.50193791230694,0.9956217162859412,59.737302977156475,3584.2381786293886,13.908056042040293,0.6046980887843606,13.908056042004766,0.604698088782816,14.0,0.6241891207601012,0.6214562436982034,0.6241891207600669,0.6251897381555386,0.6274749404279985,0.6241891207600669,0.8820479577661001,95.90404198476904
109.45,104.45,-184.5844666160153,0.995621716285955,59.7373029771573,3584.238178629438,13.908056042040196,0.6046980887843564,13.908056042005056,0.6046980887828285,14.0,0.6241891207600896,0.6214562436982003,0.6241891207600553,0.625188495146976,0.6274749404279858,0.6241891207600553,0.8820479577660957,95.94814438265735
109.5,104.5,-184.66699531972344,0.9956217162859685,59.73730297715811,3584.2381786294864,13.908056042040096,0.604698088784352,13.908056042005338,0.6046980887828408,14.0,0.6241891207600783,0.6214562436981973,0.6241891207600447,0.6251899466299529,0.6274749404279734,0.6241891207600447,0.8820479577660915,95.99224678054564
109.55000000000001,104.55000000000001,-184.74952402343135,0.995621716285982,59.73730297715892,3584.238178629535,13.90805604204,0.6046980887843478,13.908056042005622,0.6046980887828531,14.0,0.6241891207600669,0.6214562436981942,0.6241891207600337,0.6251888836804103,0.6274749404279609,0.6241891207600337,0.882047957766087,96.03634917843395
109.60000000000001,104.60000000000001,-184.83205272713894,0.9956217162859953,59.737302977159715,3584.2381786295828,13.908056042039906,0.6046980887843437,13.908056042005901,0.6046980887828652,14.0,0.624189120760056,0.6214562436981912,0.6241891207600228,0.625190056535926,0.6274749404279492,0.6241891207600228,0.8820479577660828,96.08045157632225
109.65,104.65,-184.9145814308463,0.9956217162860084,59.7373029771605,3584.23817862963,13.908056042039815,0.6046980887843398,13.908056042006177,0.6046980887828772,14.0,0.6241891207600452,0.6214562436981882,0.6241891207600125,0.6251889835077497,0.6274749404279377,0.6241891207600125,0.8820479577660786,96.12455397421054
109.7,104.7,-184.99711013455342,0.9956217162860214,59.737302977161285,3584.238178629677,13.908056042039727,0.604698088784336,13.90805604200645,0.6046980887828891,14.0,0.6241891207600345,0.6214562436981854,0.6241891207600022,0.6251899974320754,0.6274749404279252,0.6241891207600022,0.8820479577660746,96.16865637209884
109.75,104.75,-185.0796388382603,0.9956217162860341,59.737302977162045,3584.238178629723,13.90805604203964,0.6046980887843322,13.908056042006718,0.6046980887829008,14.0,0.624189120760024,0.6214562436981826,0.6241891207599929,0.6251878113683637,0.6274749404279147,0.6241891207599929,0.8820479577660707,96.21275876998713
109.80000000000001,104.80000000000001,-185.16216754196694,0.9956217162860468,59.737302977162805,3584.2381786297683,13.908056042039554,0.6046980887843284,13.908056042006983,0.6046980887829123,14.0,0.6241891207600136,0.6214562436981799,0.6241891207599833,0.6251902707762418,0.6274749404279031,0.6241891207599833,0.8820479577660667,96.25686116787544
109.85000000000001,104.85000000000001,-185.24469624567337,0.9956217162860593,59.73730297716356,3584.2381786298133,13.90805604203947,0.6046980887843248,13.90805604200725,0.6046980887829239,14.0,0.6241891207600037,0.6214562436981772,0.6241891207599738,0.6251888863751898,0.6274749404278925,0.6241891207599738,0.8820479577660629,96.30096356576374
109.9,104.9,-185.32722494937954,0.9956217162860719,59.73730297716431,3584.238178629859,13.908056042039393,0.6046980887843214,13.908056042007509,0.6046980887829352,14.0,0.6241891207599936,0.6214562436981745,0.6241891207599628,0.6251900355944598,0.6274749404278808,0.6241891207599628,0.8820479577660592,96.34506596365203
109.95,104.95,-185.40975365308546,0.9956217162860842,59.73730297716505,3584.238178629903,13.90805604203932,0.6046980887843182,13.90805604200777,0.6046980887829465,14.0,0.6241891207599832,0.621456243698172,0.6241891207599528,0.6251874418139138,0.6274749404278686,0.6241891207599528,0.8820479577660556,96.38916836154033
110.0,105.0,-185.49228235679115,0.9956217162860964,59.73730297716578,3584.238178629947,13.908056042039238,0.6046980887843147,13.908056042008026,0.6046980887829576,14.0,0.6241891207599731,0.6214562436981694,0.6241891207599428,0.6251906544101065,0.6274749404278581,0.6241891207599428,0.8820479577660519,96.43327075942862
110.05000000000001,105.05000000000001,-185.57481106049664,0.9956217162861084,59.73730297716651,3584.23817862999,13.908056042039163,0.6046980887843114,13.908056042008278,0.6046980887829686,14.0,0.6241891207599632,0.6214562436981669,0.6241891207599336,0.6251887471291835,0.6274749404278469,0.6241891207599336,0.8820479577660483,96.47737315731693
110.10000000000001,105.10000000000001,-185.6573397642019,0.9956217162861203,59.73730297716722,3584.238178630033,13.908056042039085,0.6046980887843081,13.908056042008528,0.6046980887829795,14.0,0.6241891207599535,0.6214562436981643,0.6241891207599245,0.6251902356442717,0.6274749404278368,0.6241891207599245,0.8820479577660447,96.52147555520523
110.15,105.15,-185.73986846790692,0.9956217162861322,59.73730297716793,3584.2381786300757,13.908056042039004,0.6046980887843045,13.908056042008779,0.6046980887829904,14.0,0.6241891207599438,0.6214562436981619,0.6241891207599142,0.6251886664108492,0.6274749404278257,0.6241891207599142,0.8820479577660412,96.56557795309352
110.2,105.2,-185.82239717161175,0.9956217162861438,59.73730297716863,3584.238178630118,13.90805604203893,0.6046980887843013,13.90805604200902,0.6046980887830009,14.0,0.6241891207599344,0.6214562436981594,0.624189120759905,0.6251898188981294,0.6274749404278153,0.624189120759905,0.8820479577660377,96.60968035098182
110.25,105.25,-185.90492587531634,0.9956217162861553,59.737302977169314,3584.238178630159,13.908056042038854,0.6046980887842981,13.90805604200926,0.6046980887830113,14.0,0.6241891207599249,0.621456243698157,0.6241891207598967,0.6251875806408668,0.6274749404278049,0.6241891207598967,0.8820479577660343,96.65378274887011
110.30000000000001,105.30000000000001,-185.9874545790207,0.9956217162861667,59.73730297717,3584.2381786302003,13.908056042038783,0.604698088784295,13.908056042009502,0.6046980887830218,14.0,0.6241891207599155,0.6214562436981547,0.6241891207598874,0.6251904599557149,0.6274749404277944,0.6241891207598874,0.882047957766031,96.69788514675842
110.35000000000001,105.35000000000001,-186.06998328272485,0.9956217162861781,59.737302977170685,3584.2381786302412,13.908056042038709,0.6046980887842917,13.908056042009742,0.6046980887830322,14.0,0.6241891207599061,0.6214562436981522,0.6241891207598769,0.6251885355305106,0.6274749404277833,0.6241891207598769,0.8820479577660275,96.74198754464672
110.4,105.4,-186.15251198642878,0.9956217162861892,59.73730297717135,3584.2381786302813,13.90805604203863,0.6046980887842883,13.908056042009973,0.6046980887830423,14.0,0.6241891207598966,0.6214562436981499,0.6241891207598687,0.625191215725517,0.6274749404277735,0.6241891207598687,0.8820479577660242,96.78608994253501
110.45,105.45,-186.2350406901325,0.9956217162862002,59.737302977172014,3584.238178630321,13.908056042038554,0.604698088784285,13.908056042010205,0.6046980887830524,14.0,0.6241891207598875,0.6214562436981474,0.6241891207598604,0.6251887834140499,0.6274749404277635,0.6241891207598604,0.8820479577660207,96.83019234042331
110.5,105.5,-186.31756939383604,0.9956217162862112,59.737302977172675,3584.2381786303604,13.908056042038476,0.6046980887842816,13.908056042010438,0.6046980887830625,14.0,0.6241891207598783,0.6214562436981451,0.6241891207598511,0.6251899603610225,0.6274749404277529,0.6241891207598511,0.8820479577660174,96.8742947383116
110.55000000000001,105.55000000000001,-186.4000980975394,0.995621716286222,59.73730297717332,3584.2381786303995,13.908056042038403,0.6046980887842784,13.908056042010664,0.6046980887830723,14.0,0.6241891207598693,0.6214562436981429,0.6241891207598429,0.6251885053178661,0.6274749404277435,0.6241891207598429,0.8820479577660143,96.91839713619991
110.60000000000001,105.60000000000001,-186.48262680124247,0.9956217162862327,59.73730297717397,3584.238178630438,13.908056042038336,0.6046980887842754,13.908056042010887,0.6046980887830821,14.0,0.6241891207598603,0.6214562436981406,0.6241891207598336,0.625189616142453,0.6274749404277332,0.6241891207598336,0.882047957766011,96.96249953408821
110.65,105.65,-186.5651555049454,0.9956217162862433,59.7373029771746,3584.238178630476,13.908056042038258,0.604698088784272,13.90805604201111,0.6046980887830917,14.0,0.6241891207598517,0.6214562436981382,0.6241891207598255,0.6251878699665124,0.627474940427724,0.6241891207598255,0.8820479577660076,97.0066019319765
110.7,105.7,-186.64768420864812,0.9956217162862537,59.737302977175226,3584.2381786305136,13.908056042038188,0.6046980887842691,13.90805604201133,0.6046980887831013,14.0,0.6241891207598431,0.621456243698136,0.6241891207598174,0.6251902012467949,0.6274749404277147,0.6241891207598174,0.8820479577660045,97.0507043298648
110.75,105.75,-186.73021291235062,0.9956217162862641,59.737302977175844,3584.2381786305505,13.908056042038123,0.6046980887842662,13.908056042011546,0.6046980887831107,14.0,0.6241891207598348,0.6214562436981339,0.6241891207598094,0.6251887525086111,0.627474940427706,0.6241891207598094,0.8820479577660015,97.0948067277531
110.80000000000001,105.80000000000001,-186.812741616053,0.9956217162862743,59.737302977176455,3584.2381786305873,13.908056042038057,0.6046980887842633,13.908056042011761,0.60469808878312,14.0,0.6241891207598265,0.6214562436981318,0.6241891207598016,0.6251909829775192,0.6274749404276967,0.6241891207598016,0.8820479577659985,97.1389091256414
110.85000000000001,105.85000000000001,-186.89527031975513,0.9956217162862844,59.737302977177066,3584.238178630624,13.908056042037991,0.6046980887842605,13.908056042011973,0.6046980887831293,14.0,0.6241891207598181,0.6214562436981297,0.6241891207597937,0.6251889395125058,0.627474940427687,0.6241891207597937,0.8820479577659955,97.1830115235297
110.9,105.9,-186.97779902345707,0.9956217162862946,59.73730297717768,3584.2381786306605,13.908056042037927,0.6046980887842577,13.908056042012188,0.6046980887831386,14.0,0.6241891207598097,0.6214562436981276,0.6241891207597839,0.6251895137073471,0.6274749404276776,0.6241891207597839,0.8820479577659925,97.227113921418
110.95,105.95,-187.06032772715884,0.9956217162863045,59.73730297717827,3584.238178630696,13.908056042037858,0.6046980887842547,13.908056042012397,0.6046980887831477,14.0,0.6241891207598013,0.6214562436981254,0.6241891207597764,0.6251876196978932,0.6274749404276679,0.6241891207597764,0.8820479577659893,97.27121631930629
111.0,106.0,-187.1428564308604,0.9956217162863144,59.737302977178864,3584.238178630732,13.908056042037789,0.6046980887842517,13.908056042012603,0.6046980887831567,14.0,0.6241891207597929,0.6214562436981232,0.6241891207597677,0.6251904050533844,0.6274749404276588,0.6241891207597677,0.8820479577659863,97.31531871719459
111.05000000000001,106.05000000000001,-187.22538513456183,0.995621716286324,59.73730297717944,3584.2381786307665,13.90805604203772,0.6046980887842487,13.908056042012806,0.6046980887831654,14.0,0.6241891207597848,0.6214562436981211,0.6241891207597605,0.6251891436230086,0.6274749404276498,0.6241891207597605,0.8820479577659834,97.3594211150829
111.10000000000001,106.10000000000001,-187.307913838263,0.9956217162863337,59.73730297718002,3584.2381786308015,13.908056042037648,0.6046980887842456,13.908056042013007,0.6046980887831742,14.0,0.6241891207597765,0.621456243698119,0.6241891207597522,0.6251897217106471,0.6274749404276403,0.6241891207597522,0.8820479577659804,97.40352351297119
111.15,106.15,-187.39044254196403,0.9956217162863432,59.73730297718059,3584.2381786308356,13.908056042037575,0.6046980887842425,13.908056042013209,0.604698088783183,14.0,0.6241891207597684,0.6214562436981168,0.6241891207597441,0.6251880419052842,0.6274749404276312,0.6241891207597441,0.8820479577659772,97.44762591085949
111.2,106.2,-187.47297124566484,0.9956217162863525,59.73730297718115,3584.2381786308692,13.908056042037506,0.6046980887842395,13.908056042013405,0.6046980887831915,14.0,0.6241891207597606,0.6214562436981148,0.6241891207597371,0.6251895314653955,0.6274749404276234,0.6241891207597371,0.8820479577659744,97.49172830874778
111.25,106.25,-187.5554999493655,0.9956217162863619,59.73730297718171,3584.238178630903,13.90805604203744,0.6046980887842366,13.9080560420136,0.6046980887832,14.0,0.624189120759753,0.6214562436981127,0.6241891207597294,0.6251892799781734,0.6274749404276152,0.6241891207597294,0.8820479577659714,97.53583070663608
111.30000000000001,106.30000000000001,-187.63802865306602,0.9956217162863711,59.73730297718227,3584.238178630936,13.908056042037376,0.6046980887842338,13.908056042013794,0.6046980887832084,14.0,0.6241891207597452,0.6214562436981106,0.6241891207597219,0.6251904726440062,0.6274749404276061,0.6241891207597219,0.8820479577659684,97.57993310452439
111.35000000000001,106.35000000000001,-187.72055735676634,0.9956217162863802,59.737302977182814,3584.238178630969,13.90805604203731,0.6046980887842309,13.908056042013985,0.6046980887832167,14.0,0.6241891207597375,0.6214562436981086,0.6241891207597144,0.6251894127336154,0.6274749404275977,0.6241891207597144,0.8820479577659656,97.62403550241268
111.4,106.4,-187.80308606046648,0.9956217162863892,59.73730297718335,3584.2381786310007,13.908056042037245,0.604698088784228,13.908056042014174,0.604698088783225,14.0,0.62418912075973,0.6214562436981066,0.6241891207597073,0.6251885583705914,0.6274749404275894,0.6241891207597073,0.8820479577659628,97.66813790030098
111.45,106.45,-187.88561476416646,0.9956217162863982,59.73730297718389,3584.2381786310334,13.908056042037185,0.6046980887842254,13.908056042014362,0.6046980887832332,14.0,0.6241891207597222,0.6214562436981046,0.6241891207596992,0.6251892146039347,0.6274749404275802,0.6241891207596992,0.8820479577659599,97.71224029818927
