t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
111.5,106.5,-187.96814346786627,0.995621716286407,59.73730297718442,3584.2381786310652,13.908056042037119,0.6046980887842226,13.908056042014548,0.6046980887832413,14.0,0.6241891207597146,0.6214562436981027,0.6241891207596914,0.6251887277269641,0.6274749404275717,0.6241891207596914,0.8820479577659572,97.75634269607757
111.55000000000001,106.55000000000001,-188.05067217156594,0.9956217162864157,59.737302977184946,3584.2381786310966,13.908056042037053,0.6046980887842197,13.908056042014731,0.6046980887832492,14.0,0.6241891207597071,0.6214562436981006,0.6241891207596848,0.6251891632552304,0.6274749404275639,0.6241891207596848,0.8820479577659542,97.80044509396588
111.60000000000001,106.60000000000001,-188.1332008752654,0.9956217162864244,59.737302977185465,3584.238178631128,13.908056042036982,0.6046980887842166,13.908056042014914,0.6046980887832571,14.0,0.6241891207596998,0.6214562436980986,0.6241891207596774,0.625189211360522,0.6274749404275564,0.6241891207596774,0.8820479577659514,97.84454749185417
111.65,106.65,-188.21572957896473,0.9956217162864328,59.73730297718597,3584.238178631158,13.90805604203692,0.6046980887842139,13.90805604201509,0.6046980887832648,14.0,0.6241891207596926,0.6214562436980966,0.6241891207596713,0.6251896905280756,0.627474940427548,0.6241891207596713,0.8820479577659486,97.88864988974247
111.7,106.7,-188.2982582826639,0.9956217162864412,59.737302977186474,3584.2381786311885,13.908056042036854,0.604698088784211,13.908056042015266,0.6046980887832725,14.0,0.6241891207596856,0.6214562436980947,0.6241891207596645,0.625189596800606,0.6274749404275413,0.6241891207596645,0.8820479577659459,97.93275228763076
111.75,106.75,-188.38078698636292,0.9956217162864496,59.73730297718697,3584.238178631218,13.908056042036796,0.6046980887842085,13.908056042015444,0.6046980887832801,14.0,0.6241891207596786,0.6214562436980927,0.6241891207596578,0.6251897275664082,0.6274749404275328,0.6241891207596578,0.882047957765943,97.97685468551906
111.80000000000001,106.80000000000001,-188.46331569006176,0.9956217162864579,59.737302977187476,3584.2381786312485,13.908056042036737,0.604698088784206,13.908056042015616,0.6046980887832877,14.0,0.6241891207596717,0.6214562436980908,0.6241891207596505,0.6251881515835892,0.627474940427525,0.6241891207596505,0.8820479577659404,98.02095708340737
111.85000000000001,106.85000000000001,-188.54584439376046,0.9956217162864661,59.737302977187966,3584.238178631278,13.908056042036678,0.6046980887842034,13.90805604201579,0.6046980887832952,14.0,0.6241891207596647,0.6214562436980889,0.6241891207596435,0.6251897390710588,0.6274749404275173,0.6241891207596435,0.8820479577659377,98.06505948129566
111.9,106.9,-188.62837309745905,0.9956217162864741,59.73730297718845,3584.238178631307,13.908056042036616,0.6046980887842007,13.908056042015959,0.6046980887833026,14.0,0.6241891207596579,0.6214562436980869,0.6241891207596378,0.6251884971515572,0.6274749404275102,0.6241891207596378,0.8820479577659348,98.10916187918396
111.95,106.95,-188.71090180115743,0.995621716286482,59.73730297718892,3584.238178631335,13.908056042036561,0.6046980887841984,13.908056042016122,0.6046980887833097,14.0,0.6241891207596515,0.6214562436980852,0.6241891207596324,0.6251899479816071,0.6274749404275036,0.6241891207596324,0.8820479577659324,98.15326427707225
112.0,107.0,-188.79343050485568,0.9956217162864899,59.737302977189394,3584.2381786313636,13.90805604203651,0.6046980887841961,13.908056042016288,0.6046980887833169,14.0,0.624189120759645,0.6214562436980834,0.6241891207596263,0.6251894625807761,0.6274749404274966,0.6241891207596263,0.8820479577659298,98.19736667496055
112.05000000000001,107.05000000000001,-188.8759592085538,0.9956217162864978,59.73730297718986,3584.2381786313917,13.90805604203646,0.6046980887841938,13.908056042016455,0.6046980887833241,14.0,0.6241891207596385,0.6214562436980816,0.6241891207596192,0.6251899667983726,0.6274749404274885,0.6241891207596192,0.8820479577659273,98.24146907284886
112.10000000000001,107.10000000000001,-188.95848791225174,0.9956217162865054,59.737302977190325,3584.2381786314195,13.908056042036408,0.6046980887841916,13.908056042016614,0.6046980887833311,14.0,0.6241891207596322,0.62145624369808,0.6241891207596137,0.6251880922010559,0.6274749404274822,0.6241891207596137,0.8820479577659249,98.28557147073715
112.15,107.15,-189.04101661594953,0.9956217162865131,59.73730297719079,3584.238178631447,13.908056042036357,0.6046980887841894,13.908056042016776,0.6046980887833381,14.0,0.6241891207596258,0.6214562436980783,0.6241891207596074,0.6251901516815067,0.6274749404274745,0.6241891207596074,0.8820479577659226,98.32967386862545
112.2,107.2,-189.1235453196472,0.9956217162865207,59.73730297719124,3584.2381786314745,13.908056042036307,0.6046980887841873,13.908056042016938,0.6046980887833451,14.0,0.6241891207596194,0.6214562436980765,0.6241891207596004,0.6251891948436958,0.6274749404274677,0.6241891207596004,0.88204795776592,98.37377626651374
112.25,107.25,-189.2060740233447,0.9956217162865282,59.73730297719169,3584.2381786315013,13.908056042036254,0.604698088784185,13.908056042017092,0.6046980887833519,14.0,0.6241891207596134,0.621456243698075,0.6241891207595949,0.6251899497112282,0.6274749404274618,0.6241891207595949,0.8820479577659178,98.41787866440204
112.30000000000001,107.30000000000001,-189.2886027270421,0.9956217162865355,59.73730297719213,3584.2381786315277,13.908056042036204,0.6046980887841829,13.908056042017245,0.6046980887833585,14.0,0.6241891207596074,0.6214562436980733,0.6241891207595897,0.6251875644175232,0.6274749404274549,0.6241891207595897,0.8820479577659155,98.46198106229035
112.35000000000001,107.35000000000001,-189.37113143073935,0.9956217162865428,59.73730297719257,3584.238178631554,13.908056042036158,0.6046980887841809,13.908056042017401,0.6046980887833653,14.0,0.6241891207596016,0.6214562436980718,0.6241891207595838,0.625190310988945,0.6274749404274487,0.6241891207595838,0.8820479577659134,98.50608346017864
112.4,107.4,-189.45366013443643,0.99562171628655,59.737302977193,3584.23817863158,13.908056042036115,0.604698088784179,13.908056042017552,0.6046980887833718,14.0,0.6241891207595958,0.6214562436980704,0.6241891207595782,0.6251884455270432,0.6274749404274419,0.6241891207595782,0.8820479577659114,98.55018585806694
112.45,107.45,-189.5361888381334,0.9956217162865572,59.73730297719343,3584.238178631606,13.908056042036065,0.6046980887841767,13.908056042017703,0.6046980887833784,14.0,0.62418912075959,0.621456243698069,0.6241891207595731,0.6251908360709818,0.6274749404274358,0.6241891207595731,0.8820479577659093,98.59428825595523
112.5,107.5,-189.6187175418302,0.9956217162865643,59.737302977193856,3584.2381786316314,13.908056042036026,0.6046980887841751,13.90805604201785,0.6046980887833848,14.0,0.6241891207595842,0.6214562436980674,0.6241891207595672,0.6251887477377925,0.6274749404274288,0.6241891207595672,0.8820479577659072,98.63839065384353
112.55000000000001,107.55000000000001,-189.70124624552693,0.9956217162865714,59.73730297719428,3584.238178631657,13.908056042035982,0.6046980887841732,13.908056042018002,0.6046980887833914,14.0,0.6241891207595784,0.6214562436980661,0.6241891207595607,0.625190196993739,0.6274749404274222,0.6241891207595607,0.8820479577659053,98.68249305173184
112.60000000000001,107.60000000000001,-189.7837749492235,0.9956217162865783,59.737302977194695,3584.238178631682,13.90805604203594,0.6046980887841713,13.908056042018144,0.6046980887833976,14.0,0.6241891207595727,0.6214562436980646,0.6241891207595558,0.6251886050439366,0.6274749404274167,0.6241891207595558,0.8820479577659032,98.72659544962013
112.65,107.65,-189.86630365291992,0.995621716286585,59.7373029771951,3584.238178631706,13.908056042035895,0.6046980887841693,13.908056042018288,0.6046980887834038,14.0,0.6241891207595672,0.6214562436980632,0.624189120759551,0.6251899062534718,0.6274749404274107,0.624189120759551,0.8820479577659012,98.77069784750843
112.7,107.7,-189.94883235661624,0.9956217162865919,59.73730297719551,3584.2381786317305,13.90805604203585,0.6046980887841674,13.90805604201843,0.60469808878341,14.0,0.6241891207595616,0.6214562436980617,0.6241891207595447,0.6251876326205243,0.6274749404274041,0.6241891207595447,0.8820479577658991,98.81480024539673
112.75,107.75,-190.0313610603124,0.9956217162865987,59.737302977195924,3584.2381786317555,13.908056042035806,0.6046980887841655,13.908056042018574,0.6046980887834162,14.0,0.624189120759556,0.6214562436980604,0.6241891207595387,0.6251904790308086,0.627474940427397,0.6241891207595387,0.8820479577658972,98.85890264328502
112.80000000000001,107.80000000000001,-190.11388976400846,0.9956217162866052,59.737302977196315,3584.2381786317787,13.908056042035765,0.6046980887841638,13.908056042018712,0.6046980887834222,14.0,0.6241891207595506,0.621456243698059,0.6241891207595343,0.625188502920506,0.6274749404273914,0.6241891207595343,0.8820479577658952,98.90300504117333
112.85000000000001,107.85000000000001,-190.19641846770438,0.9956217162866119,59.73730297719671,3584.238178631803,13.90805604203572,0.6046980887841619,13.908056042018849,0.6046980887834282,14.0,0.6241891207595449,0.6214562436980576,0.6241891207595281,0.6251911562069716,0.627474940427384,0.6241891207595281,0.8820479577658933,98.94710743906163
112.9,107.9,-190.2789471714002,0.9956217162866183,59.7373029771971,3584.238178631826,13.908056042035675,0.6046980887841598,13.908056042018984,0.6046980887834341,14.0,0.6241891207595395,0.6214562436980562,0.6241891207595236,0.625188743652568,0.6274749404273791,0.6241891207595236,0.8820479577658912,98.99120983694992
112.95,107.95,-190.3614758750959,0.9956217162866248,59.73730297719749,3584.238178631849,13.90805604203563,0.6046980887841579,13.90805604201912,0.60469808878344,14.0,0.6241891207595341,0.6214562436980549,0.6241891207595182,0.6251900160713895,0.627474940427373,0.6241891207595182,0.8820479577658893,99.03531223483822
113.0,108.0,-190.44400457879146,0.9956217162866312,59.73730297719787,3584.2381786318724,13.908056042035582,0.6046980887841558,13.908056042019256,0.6046980887834459,14.0,0.6241891207595287,0.6214562436980534,0.6241891207595124,0.6251884797490614,0.6274749404273668,0.6241891207595124,0.8820479577658873,99.07941463272651
113.05000000000001,108.05000000000001,-190.52653328248692,0.9956217162866374,59.73730297719825,3584.2381786318947,13.908056042035538,0.6046980887841539,13.908056042019386,0.6046980887834515,14.0,0.6241891207595234,0.621456243698052,0.6241891207595082,0.625189673367309,0.6274749404273612,0.6241891207595082,0.8820479577658852,99.12351703061482
113.10000000000001,108.10000000000001,-190.60906198618227,0.9956217162866436,59.73730297719862,3584.238178631917,13.908056042035494,0.604698088784152,13.908056042019519,0.6046980887834573,14.0,0.6241891207595183,0.6214562436980506,0.6241891207595032,0.6251879142123454,0.627474940427356,0.6241891207595032,0.8820479577658833,99.16761942850312
113.15,108.15,-190.69159068987747,0.9956217162866497,59.737302977198986,3584.2381786319393,13.908056042035454,0.6046980887841502,13.908056042019647,0.6046980887834629,14.0,0.6241891207595134,0.6214562436980493,0.6241891207594987,0.6251917012245252,0.6274749404273503,0.6241891207594987,0.8820479577658814,99.21172182639141
113.2,108.2,-190.77411939357256,0.9956217162866557,59.73730297719934,3584.2381786319606,13.908056042035414,0.6046980887841484,13.908056042019771,0.6046980887834683,14.0,0.6241891207595087,0.6214562436980481,0.6241891207594948,0.6251888428178097,0.6274749404273459,0.6241891207594948,0.8820479577658797,99.2558242242797
113.25,108.25,-190.85664809726757,0.9956217162866619,59.73730297719971,3584.2381786319825,13.908056042035376,0.6046980887841469,13.908056042019899,0.6046980887834739,14.0,0.6241891207595038,0.6214562436980469,0.6241891207594893,0.6251893643073487,0.6274749404273401,0.6241891207594893,0.882047957765878,99.299926622168
113.30000000000001,108.30000000000001,-190.93917680096246,0.9956217162866678,59.73730297720007,3584.2381786320043,13.90805604203534,0.6046980887841452,13.908056042020027,0.6046980887834794,14.0,0.624189120759499,0.6214562436980456,0.6241891207594842,0.6251875294365162,0.6274749404273342,0.6241891207594842,0.8820479577658762,99.34402902005631
113.35000000000001,108.35000000000001,-191.0217055046572,0.9956217162866737,59.73730297720042,3584.238178632025,13.908056042035303,0.6046980887841437,13.90805604202015,0.6046980887834847,14.0,0.624189120759494,0.6214562436980444,0.6241891207594795,0.6251913196854152,0.6274749404273281,0.6241891207594795,0.8820479577658745,99.3881314179446
113.4,108.4,-191.10423420835184,0.9956217162866796,59.73730297720078,3584.2381786320466,13.908056042035266,0.6046980887841421,13.908056042020272,0.6046980887834901,14.0,0.624189120759489,0.6214562436980433,0.6241891207594742,0.6251890965838821,0.6274749404273225,0.6241891207594742,0.882047957765873,99.4322338158329
113.45,108.45,-191.18676291204642,0.9956217162866854,59.737302977201125,3584.2381786320675,13.908056042035223,0.6046980887841401,13.908056042020394,0.6046980887834954,14.0,0.6241891207594842,0.621456243698042,0.6241891207594695,0.6251892807940093,0.6274749404273179,0.6241891207594695,0.8820479577658711,99.4763362137212
113.5,108.5,-191.26929161574083,0.995621716286691,59.737302977201466,3584.238178632088,13.908056042035184,0.6046980887841384,13.908056042020512,0.6046980887835005,14.0,0.6241891207594794,0.6214562436980408,0.6241891207594654,0.625188789263977,0.6274749404273124,0.6241891207594654,0.8820479577658693,99.52043861160949
113.55000000000001,108.55000000000001,-191.35182031943518,0.9956217162866967,59.7373029772018,3584.238178632108,13.908056042035147,0.6046980887841369,13.908056042020633,0.6046980887835057,14.0,0.6241891207594747,0.6214562436980395,0.6241891207594608,0.625189045078379,0.6274749404273077,0.6241891207594608,0.8820479577658675,99.5645410094978
113.60000000000001,108.60000000000001,-191.43434902312939,0.9956217162867024,59.73730297720214,3584.2381786321284,13.908056042035106,0.604698088784135,13.908056042020752,0.604698088783511,14.0,0.6241891207594701,0.6214562436980383,0.6241891207594554,0.6251884634570123,0.6274749404273017,0.6241891207594554,0.8820479577658659,99.6086434073861
113.65,108.65,-191.5168777268235,0.9956217162867079,59.737302977202475,3584.2381786321484,13.908056042035069,0.6046980887841334,13.908056042020867,0.6046980887835159,14.0,0.6241891207594654,0.6214562436980371,0.6241891207594508,0.6251896239837555,0.627474940427297,0.6241891207594508,0.8820479577658641,99.65274580527439
113.7,108.7,-191.59940643051752,0.9956217162867134,59.7373029772028,3584.238178632168,13.90805604203503,0.6046980887841318,13.90805604202098,0.6046980887835209,14.0,0.6241891207594608,0.6214562436980359,0.6241891207594467,0.6251892753077067,0.6274749404272919,0.6241891207594467,0.8820479577658623,99.69684820316269
113.75,108.75,-191.68193513421141,0.9956217162867188,59.73730297720313,3584.2381786321876,13.908056042034989,0.60469808878413,13.908056042021096,0.6046980887835259,14.0,0.6241891207594561,0.6214562436980346,0.624189120759442,0.62519032512312,0.6274749404272861,0.624189120759442,0.8820479577658606,99.74095060105098
113.80000000000001,108.80000000000001,-191.76446383790525,0.9956217162867242,59.737302977203456,3584.2381786322076,13.90805604203495,0.6046980887841282,13.908056042021208,0.6046980887835308,14.0,0.6241891207594514,0.6214562436980335,0.6241891207594369,0.6251893828951823,0.6274749404272806,0.6241891207594369,0.8820479577658591,99.78505299893929
113.85000000000001,108.85000000000001,-191.84699254159895,0.9956217162867296,59.737302977203775,3584.2381786322267,13.908056042034906,0.6046980887841263,13.908056042021322,0.6046980887835357,14.0,0.6241891207594467,0.6214562436980322,0.6241891207594322,0.6251886655145811,0.6274749404272755,0.6241891207594322,0.8820479577658572,99.82915539682759
113.9,108.9,-191.92952124529253,0.9956217162867349,59.737302977204095,3584.2381786322458,13.908056042034861,0.6046980887841245,13.908056042021434,0.6046980887835406,14.0,0.6241891207594419,0.621456243698031,0.6241891207594271,0.6251892001472305,0.6274749404272697,0.6241891207594271,0.8820479577658554,99.87325779471588
113.95,108.95,-192.01204994898606,0.99562171628674,59.7373029772044,3584.238178632264,13.90805604203482,0.6046980887841227,13.90805604202154,0.6046980887835453,14.0,0.6241891207594372,0.6214562436980298,0.6241891207594237,0.6251887556572339,0.6274749404272647,0.6241891207594237,0.8820479577658537,99.91736019260418
114.0,109.0,-192.09457865267947,0.9956217162867452,59.73730297720471,3584.2381786322826,13.908056042034776,0.6046980887841207,13.90805604202165,0.60469808878355,14.0,0.6241891207594326,0.6214562436980284,0.6241891207594186,0.6251891766057618,0.6274749404272598,0.6241891207594186,0.8820479577658518,99.96146259049247
114.05000000000001,109.05000000000001,-192.1771073563728,0.9956217162867502,59.73730297720501,3584.238178632301,13.90805604203473,0.6046980887841187,13.908056042021755,0.6046980887835546,14.0,0.6241891207594282,0.6214562436980272,0.6241891207594151,0.6251892013451017,0.6274749404272555,0.6241891207594151,0.8820479577658501,100.00556498838078
114.10000000000001,109.10000000000001,-192.25963606006601,0.9956217162867552,59.73730297720531,3584.2381786323185,13.908056042034689,0.6046980887841169,13.908056042021862,0.6046980887835592,14.0,0.6241891207594239,0.621456243698026,0.6241891207594112,0.6251896797723544,0.6274749404272508,0.6241891207594112,0.8820479577658483,100.04966738626908
114.15,109.15,-192.34216476375914,0.9956217162867601,59.73730297720561,3584.2381786323367,13.90805604203465,0.6046980887841152,13.908056042021965,0.6046980887835637,14.0,0.6241891207594197,0.6214562436980248,0.6241891207594079,0.625189130926983,0.6274749404272466,0.6241891207594079,0.8820479577658467,100.09376978415737
114.2,109.2,-192.42469346745216,0.9956217162867651,59.73730297720591,3584.2381786323544,13.908056042034612,0.6046980887841136,13.908056042022066,0.6046980887835681,14.0,0.6241891207594156,0.6214562436980234,0.6241891207594031,0.6251893814222379,0.6274749404272421,0.6241891207594031,0.8820479577658447,100.13787218204567
114.25,109.25,-192.5072221711451,0.9956217162867699,59.73730297720619,3584.2381786323713,13.908056042034575,0.604698088784112,13.908056042022169,0.6046980887835726,14.0,0.6241891207594116,0.6214562436980223,0.6241891207594,0.625188756280838,0.627474940427238,0.6241891207594,0.8820479577658431,100.18197457993396
114.30000000000001,109.30000000000001,-192.589750874838,0.9956217162867746,59.73730297720648,3584.238178632389,13.90805604203454,0.6046980887841105,13.908056042022269,0.6046980887835769,14.0,0.6241891207594077,0.6214562436980211,0.6241891207593965,0.6251899088543852,0.6274749404272334,0.6241891207593965,0.8820479577658414,100.22607697782226
114.35000000000001,109.35000000000001,-192.67227957853072,0.9956217162867794,59.73730297720677,3584.238178632406,13.90805604203451,0.6046980887841091,13.908056042022368,0.6046980887835812,14.0,0.6241891207594038,0.6214562436980201,0.6241891207593924,0.6251895010745309,0.627474940427229,0.6241891207593924,0.88204795776584,100.27017937571055
114.4,109.4,-192.7548082822234,0.9956217162867842,59.73730297720705,3584.238178632423,13.908056042034476,0.6046980887841077,13.908056042022471,0.6046980887835857,14.0,0.6241891207593998,0.621456243698019,0.6241891207593877,0.6251898787062374,0.6274749404272241,0.6241891207593877,0.8820479577658384,100.31428177359885
114.45,109.45,-192.83733698591598,0.9956217162867889,59.737302977207335,3584.23817863244,13.908056042034444,0.6046980887841062,13.908056042022567,0.6046980887835899,14.0,0.6241891207593958,0.6214562436980179,0.6241891207593839,0.6251884128564459,0.6274749404272195,0.6241891207593839,0.8820479577658369,100.35838417148715
114.5,109.5,-192.91986568960846,0.9956217162867934,59.737302977207605,3584.2381786324563,13.90805604203441,0.6046980887841048,13.908056042022665,0.6046980887835941,14.0,0.6241891207593919,0.6214562436980169,0.6241891207593807,0.6251901242622374,0.6274749404272157,0.6241891207593807,0.8820479577658354,100.40248656937544
114.55000000000001,109.55000000000001,-193.00239439330088,0.995621716286798,59.737302977207875,3584.2381786324727,13.908056042034378,0.6046980887841034,13.908056042022759,0.6046980887835982,14.0,0.6241891207593884,0.6214562436980158,0.6241891207593769,0.6251888877448804,0.6274749404272121,0.6241891207593769,0.8820479577658339,100.44658896726374
114.60000000000001,109.60000000000001,-193.08492309699318,0.9956217162868025,59.73730297720815,3584.238178632489,13.90805604203435,0.6046980887841021,13.908056042022853,0.6046980887836023,14.0,0.6241891207593846,0.6214562436980147,0.6241891207593728,0.6251900868945832,0.6274749404272075,0.6241891207593728,0.8820479577658322,100.49069136515203
114.65,109.65,-193.16745180068546,0.995621716286807,59.737302977208415,3584.238178632505,13.908056042034314,0.6046980887841007,13.908056042022945,0.6046980887836063,14.0,0.6241891207593806,0.6214562436980137,0.6241891207593692,0.6251889674518997,0.6274749404272025,0.6241891207593692,0.8820479577658309,100.53479376304033
114.7,109.7,-193.2499805043776,0.9956217162868113,59.73730297720868,3584.238178632521,13.908056042034282,0.6046980887840993,13.908056042023038,0.6046980887836103,14.0,0.6241891207593769,0.6214562436980127,0.6241891207593664,0.6251899701759451,0.627474940427199,0.6241891207593664,0.8820479577658294,100.57889616092862
114.75,109.75,-193.33250920806967,0.9956217162868157,59.73730297720894,3584.2381786325363,13.908056042034254,0.604698088784098,13.908056042023132,0.6046980887836144,14.0,0.6241891207593733,0.6214562436980117,0.6241891207593621,0.6251876550370652,0.6274749404271946,0.6241891207593621,0.882047957765828,100.62299855881692
114.80000000000001,109.80000000000001,-193.4150379117617,0.9956217162868201,59.737302977209204,3584.2381786325523,13.90805604203422,0.6046980887840965,13.908056042023224,0.6046980887836184,14.0,0.6241891207593696,0.6214562436980106,0.6241891207593584,0.6251903046806292,0.6274749404271909,0.6241891207593584,0.8820479577658265,100.66710095670521
114.85000000000001,109.85000000000001,-193.4975666154536,0.9956217162868244,59.73730297720947,3584.238178632568,13.90805604203419,0.6046980887840953,13.908056042023313,0.6046980887836223,14.0,0.624189120759366,0.6214562436980097,0.6241891207593543,0.6251884067308345,0.6274749404271862,0.6241891207593543,0.8820479577658252,100.71120335459351
114.9,109.9,-193.5800953191454,0.9956217162868285,59.73730297720971,3584.2381786325823,13.908056042034158,0.6046980887840938,13.9080560420234,0.6046980887836261,14.0,0.6241891207593623,0.6214562436980087,0.6241891207593518,0.6251907904057779,0.6274749404271825,0.6241891207593518,0.8820479577658238,100.7553057524818
114.95,109.95,-193.66262402283718,0.9956217162868327,59.737302977209964,3584.2381786325977,13.90805604203413,0.6046980887840926,13.908056042023487,0.6046980887836299,14.0,0.6241891207593587,0.6214562436980078,0.6241891207593482,0.6251887129743254,0.6274749404271789,0.6241891207593482,0.8820479577658225,100.7994081503701
115.0,110.0,-193.74515272652886,0.9956217162868368,59.737302977210206,3584.2381786326123,13.908056042034092,0.604698088784091,13.908056042023574,0.6046980887836336,14.0,0.6241891207593552,0.6214562436980067,0.624189120759345,0.6251902326677586,0.6274749404271748,0.624189120759345,0.8820479577658209,100.8435105482584
115.05000000000001,110.05000000000001,-193.82768143022045,0.9956217162868409,59.737302977210454,3584.2381786326273,13.908056042034064,0.6046980887840897,13.90805604202366,0.6046980887836374,14.0,0.624189120759352,0.6214562436980058,0.6241891207593414,0.6251885638325181,0.6274749404271718,0.6241891207593414,0.8820479577658197,100.88761294614669
115.10000000000001,110.10000000000001,-193.91021013391196,0.9956217162868449,59.737302977210696,3584.238178632642,13.908056042034033,0.6046980887840885,13.908056042023745,0.6046980887836411,14.0,0.6241891207593484,0.6214562436980049,0.6241891207593385,0.625189970994798,0.6274749404271673,0.6241891207593385,0.8820479577658183,100.93171534403498
115.15,110.15,-193.9927388376034,0.9956217162868488,59.73730297721093,3584.238178632656,13.908056042034005,0.6046980887840872,13.908056042023826,0.6046980887836446,14.0,0.6241891207593452,0.6214562436980039,0.6241891207593364,0.6251876856053191,0.6274749404271639,0.6241891207593364,0.882047957765817,100.97581774192328
115.2,110.2,-194.07526754129478,0.9956217162868528,59.73730297721117,3584.2381786326705,13.908056042033976,0.604698088784086,13.90805604202391,0.6046980887836483,14.0,0.6241891207593419,0.621456243698003,0.6241891207593326,0.6251904921958944,0.6274749404271602,0.6241891207593326,0.8820479577658157,101.01992013981157
115.25,110.25,-194.15779624498606,0.9956217162868567,59.7373029772114,3584.238178632684,13.908056042033948,0.6046980887840847,13.90805604202399,0.6046980887836517,14.0,0.6241891207593387,0.6214562436980021,0.6241891207593296,0.6251884761882743,0.6274749404271571,0.6241891207593296,0.8820479577658145,101.06402253769987
115.30000000000001,110.30000000000001,-194.2403249486773,0.9956217162868606,59.737302977211634,3584.2381786326982,13.908056042033923,0.6046980887840837,13.908056042024073,0.6046980887836554,14.0,0.6241891207593355,0.6214562436980013,0.6241891207593263,0.6251911100029327,0.6274749404271532,0.6241891207593263,0.8820479577658134,101.10812493558817
115.35000000000001,110.35000000000001,-194.32285365236845,0.9956217162868645,59.73730297721187,3584.2381786327123,13.908056042033897,0.6046980887840825,13.908056042024155,0.6046980887836589,14.0,0.6241891207593324,0.6214562436980005,0.6241891207593225,0.6251883007825468,0.6274749404271497,0.6241891207593225,0.8820479577658121,101.15222733347645
115.4,110.4,-194.40538235605953,0.9956217162868681,59.73730297721209,3584.2381786327255,13.908056042033875,0.6046980887840815,13.908056042024231,0.6046980887836623,14.0,0.6241891207593294,0.6214562436979997,0.6241891207593206,0.6251898905244725,0.6274749404271467,0.6241891207593206,0.882047957765811,101.19632973136473
115.45,110.45,-194.48791105975053,0.9956217162868719,59.737302977212316,3584.238178632739,13.908056042033852,0.6046980887840806,13.908056042024311,0.6046980887836657,14.0,0.6241891207593265,0.6214562436979988,0.6241891207593173,0.6251882624853721,0.6274749404271436,0.6241891207593173,0.8820479577658097,101.24043212925301
115.5,110.5,-194.57043976344144,0.9956217162868756,59.737302977212536,3584.2381786327524,13.90805604203383,0.6046980887840796,13.908056042024388,0.604698088783669,14.0,0.6241891207593235,0.621456243697998,0.6241891207593148,0.6251917107304258,0.62747494042714,0.6241891207593148,0.8820479577658086,101.28453452714129
115.55000000000001,110.55000000000001,-194.65296846713235,0.9956217162868792,59.73730297721276,3584.2381786327655,13.90805604203381,0.6046980887840787,13.908056042024464,0.6046980887836724,14.0,0.6241891207593208,0.6214562436979973,0.6241891207593119,0.6251886813246428,0.6274749404271371,0.6241891207593119,0.8820479577658077,101.32863692502958
115.60000000000001,110.60000000000001,-194.73549717082315,0.9956217162868828,59.73730297721297,3584.2381786327783,13.908056042033792,0.6046980887840779,13.908056042024539,0.6046980887836756,14.0,0.624189120759318,0.6214562436979966,0.6241891207593097,0.6251894160200803,0.6274749404271341,0.6241891207593097,0.8820479577658066,101.37273932291787
115.65,110.65,-194.8180258745139,0.9956217162868862,59.737302977213176,3584.2381786327906,13.908056042033772,0.604698088784077,13.908056042024613,0.6046980887836788,14.0,0.6241891207593153,0.621456243697996,0.6241891207593081,0.6251878200332942,0.6274749404271316,0.6241891207593081,0.8820479577658058,101.41684172080615
115.7,110.7,-194.90055457820455,0.9956217162868898,59.73730297721339,3584.2381786328033,13.908056042033754,0.6046980887840764,13.908056042024686,0.604698088783682,14.0,0.6241891207593125,0.6214562436979953,0.6241891207593051,0.625190077341159,0.6274749404271276,0.6241891207593051,0.8820479577658048,101.46094411869443
115.75,110.75,-194.98308328189512,0.9956217162868933,59.7373029772136,3584.238178632816,13.908056042033735,0.6046980887840755,13.90805604202476,0.6046980887836853,14.0,0.6241891207593101,0.6214562436979948,0.6241891207593019,0.6251889182625944,0.6274749404271259,0.6241891207593019,0.882047957765804,101.50504651658271
115.80000000000001,110.80000000000001,-195.0656119855857,0.9956217162868968,59.73730297721381,3584.2381786328283,13.90805604203372,0.6046980887840748,13.908056042024832,0.6046980887836884,14.0,0.6241891207593075,0.6214562436979941,0.6241891207592994,0.6251909914215769,0.6274749404271226,0.6241891207592994,0.8820479577658031,101.549148914471
115.85000000000001,110.85000000000001,-195.14814068927615,0.9956217162869002,59.737302977214014,3584.238178632841,13.908056042033706,0.6046980887840742,13.908056042024903,0.6046980887836915,14.0,0.6241891207593048,0.6214562436979936,0.6241891207592966,0.6251890677604777,0.6274749404271188,0.6241891207592966,0.8820479577658024,101.59325131235929
115.9,110.9,-195.23066939296655,0.9956217162869037,59.73730297721422,3584.2381786328533,13.908056042033692,0.6046980887840736,13.908056042024977,0.6046980887836947,14.0,0.6241891207593021,0.6214562436979931,0.6241891207592936,0.6251892626928524,0.6274749404271156,0.6241891207592936,0.8820479577658017,101.63735371024757
115.95,110.95,-195.3131980966569,0.995621716286907,59.73730297721442,3584.238178632865,13.908056042033675,0.6046980887840728,13.908056042025047,0.6046980887836977,14.0,0.6241891207592992,0.6214562436979925,0.6241891207592911,0.6251887691228846,0.6274749404271125,0.6241891207592911,0.8820479577658008,101.68145610813585
116.0,111.0,-195.39572680034712,0.9956217162869103,59.73730297721462,3584.238178632877,13.908056042033655,0.6046980887840719,13.908056042025118,0.6046980887837008,14.0,0.6241891207592964,0.6214562436979919,0.6241891207592882,0.6251891024897469,0.6274749404271092,0.6241891207592882,0.8820479577657999,101.72555850602413
116.05000000000001,111.05000000000001,-195.47825550403735,0.9956217162869135,59.73730297721481,3584.238178632889,13.908056042033634,0.604698088784071,13.908056042025185,0.6046980887837037,14.0,0.6241891207592938,0.6214562436979914,0.6241891207592863,0.6251884690674503,0.6274749404271065,0.6241891207592863,0.8820479577657991,101.76966090391242
116.10000000000001,111.10000000000001,-195.5607842077275,0.9956217162869169,59.73730297721501,3584.2381786329006,13.908056042033616,0.6046980887840703,13.908056042025256,0.6046980887837068,14.0,0.6241891207592912,0.6214562436979907,0.624189120759283,0.6251896374743718,0.6274749404271034,0.624189120759283,0.8820479577657983,101.8137633018007
116.15,111.15,-195.6433129114176,0.9956217162869201,59.73730297721521,3584.2381786329124,13.908056042033595,0.6046980887840693,13.908056042025322,0.6046980887837097,14.0,0.6241891207592886,0.6214562436979901,0.6241891207592802,0.6251892463855133,0.6274749404271007,0.6241891207592802,0.8820479577657975,101.85786569968899
116.2,111.2,-195.72584161510764,0.9956217162869233,59.7373029772154,3584.238178632924,13.908056042033575,0.6046980887840685,13.90805604202539,0.6046980887837126,14.0,0.6241891207592858,0.6214562436979896,0.6241891207592775,0.6251902431329494,0.6274749404270975,0.6241891207592775,0.8820479577657967,101.90196809757727
116.25,111.25,-195.8083703187976,0.9956217162869265,59.73730297721559,3584.2381786329356,13.90805604203355,0.6046980887840674,13.908056042025457,0.6046980887837156,14.0,0.6241891207592831,0.6214562436979888,0.6241891207592742,0.6251893639296637,0.6274749404270943,0.6241891207592742,0.8820479577657956,101.94607049546555
116.30000000000001,111.30000000000001,-195.89089902248753,0.9956217162869296,59.737302977215776,3584.2381786329465,13.908056042033529,0.6046980887840665,13.908056042025525,0.6046980887837184,14.0,0.6241891207592802,0.6214562436979881,0.6241891207592718,0.6251887290563787,0.6274749404270908,0.6241891207592718,0.8820479577657946,101.99017289335384
116.35000000000001,111.35000000000001,-195.9734277261774,0.9956217162869327,59.73730297721596,3584.238178632958,13.9080560420335,0.6046980887840653,13.908056042025589,0.6046980887837212,14.0,0.6241891207592776,0.6214562436979875,0.6241891207592689,0.6251883414329116,0.6274749404270878,0.6241891207592689,0.8820479577657937,102.03427529124212
116.4,111.4,-196.0559564298672,0.9956217162869357,59.737302977216146,3584.238178632969,13.908056042033477,0.6046980887840642,13.908056042025652,0.604698088783724,14.0,0.6241891207592748,0.6214562436979868,0.6241891207592669,0.6251897232184216,0.6274749404270848,0.6241891207592669,0.8820479577657927,102.0783776891304
116.45,111.45,-196.1384851335569,0.9956217162869387,59.73730297721632,3584.2381786329793,13.908056042033454,0.6046980887840633,13.908056042025713,0.6046980887837267,14.0,0.6241891207592725,0.6214562436979861,0.6241891207592647,0.6251895960497186,0.6274749404270827,0.6241891207592647,0.8820479577657918,102.12248008701869
116.5,111.5,-196.2210138372466,0.9956217162869417,59.7373029772165,3584.23817863299,13.908056042033433,0.6046980887840623,13.908056042025777,0.6046980887837294,14.0,0.62418912075927,0.6214562436979855,0.6241891207592621,0.6251887002999053,0.6274749404270797,0.6241891207592621,0.8820479577657908,102.16658248490697
116.55000000000001,111.55000000000001,-196.30354254093626,0.9956217162869446,59.73730297721668,3584.2381786330006,13.908056042033412,0.6046980887840614,13.908056042025839,0.6046980887837321,14.0,0.6241891207592676,0.6214562436979848,0.6241891207592605,0.6251888246774148,0.6274749404270772,0.6241891207592605,0.8820479577657899,102.21068488279526
116.60000000000001,111.60000000000001,-196.38607124462584,0.9956217162869475,59.73730297721685,3584.238178633011,13.90805604203339,0.6046980887840605,13.9080560420259,0.6046980887837348,14.0,0.6241891207592651,0.6214562436979842,0.6241891207592584,0.6251890738277731,0.6274749404270743,0.6241891207592584,0.882047957765789,102.25478728068354
116.65,111.65,-196.46859994831533,0.9956217162869504,59.73730297721703,3584.2381786330216,13.908056042033374,0.6046980887840597,13.908056042025958,0.6046980887837373,14.0,0.6241891207592628,0.6214562436979836,0.624189120759256,0.6251898097977324,0.6274749404270721,0.624189120759256,0.8820479577657881,102.29888967857183
116.7,111.7,-196.55112865200476,0.9956217162869533,59.7373029772172,3584.238178633032,13.908056042033351,0.6046980887840588,13.90805604202602,0.60469808878374,14.0,0.6241891207592604,0.6214562436979829,0.6241891207592533,0.6251896264481704,0.6274749404270689,0.6241891207592533,0.8820479577657871,102.3429920764601
116.75,111.75,-196.63365735569417,0.9956217162869562,59.73730297721737,3584.238178633042,13.908056042033333,0.604698088784058,13.90805604202608,0.6046980887837426,14.0,0.6241891207592579,0.6214562436979824,0.6241891207592504,0.6251897870638253,0.6274749404270662,0.6241891207592504,0.8820479577657864,102.38709447434839
116.80000000000001,111.80000000000001,-196.71618605938352,0.995621716286959,59.73730297721754,3584.2381786330525,13.908056042033316,0.6046980887840572,13.90805604202614,0.6046980887837452,14.0,0.6241891207592555,0.6214562436979818,0.6241891207592483,0.6251879102291124,0.6274749404270635,0.6241891207592483,0.8820479577657856,102.43119687223668
116.85000000000001,111.85000000000001,-196.7987147630728,0.9956217162869617,59.7373029772177,3584.238178633062,13.908056042033289,0.6046980887840561,13.908056042026198,0.6046980887837478,14.0,0.6241891207592531,0.6214562436979811,0.6241891207592458,0.6251898586961329,0.6274749404270611,0.6241891207592458,0.8820479577657847,102.47529927012496
116.9,111.9,-196.88124346676207,0.9956217162869644,59.737302977217865,3584.238178633072,13.908056042033271,0.6046980887840553,13.908056042026255,0.6046980887837502,14.0,0.6241891207592508,0.6214562436979805,0.6241891207592443,0.6251884594986112,0.6274749404270582,0.6241891207592443,0.8820479577657837,102.51940166801324
116.95,111.95,-196.96377217045128,0.9956217162869672,59.73730297721803,3584.2381786330816,13.90805604203325,0.6046980887840544,13.908056042026312,0.6046980887837526,14.0,0.6241891207592487,0.6214562436979798,0.6241891207592413,0.6251901193094587,0.6274749404270561,0.6241891207592413,0.8820479577657828,102.56350406590153
117.0,112.0,-197.04630087414043,0.9956217162869698,59.73730297721819,3584.2381786330916,13.90805604203323,0.6046980887840535,13.908056042026367,0.6046980887837551,14.0,0.6241891207592464,0.6214562436979792,0.6241891207592393,0.6251888527051109,0.6274749404270533,0.6241891207592393,0.882047957765782,102.6076064637898
117.05000000000001,112.05000000000001,-197.12882957782955,0.9956217162869725,59.73730297721835,3584.2381786331007,13.908056042033207,0.6046980887840525,13.908056042026423,0.6046980887837575,14.0,0.6241891207592438,0.6214562436979787,0.6241891207592368,0.6251901067263543,0.6274749404270499,0.6241891207592368,0.8820479577657813,102.6517088616781
117.10000000000001,112.10000000000001,-197.21135828151859,0.995621716286975,59.737302977218505,3584.2381786331102,13.908056042033186,0.6046980887840516,13.908056042026477,0.6046980887837599,14.0,0.6241891207592415,0.621456243697978,0.6241891207592354,0.625188921777036,0.6274749404270483,0.6241891207592354,0.8820479577657803,102.69581125956638
117.15,112.15,-197.2938869852076,0.9956217162869776,59.737302977218654,3584.2381786331193,13.908056042033165,0.6046980887840506,13.90805604202653,0.6046980887837622,14.0,0.6241891207592394,0.6214562436979774,0.6241891207592336,0.625190005458025,0.6274749404270457,0.6241891207592336,0.8820479577657793,102.73991365745466
117.2,112.2,-197.37641568889654,0.9956217162869802,59.73730297721881,3584.2381786331284,13.908056042033147,0.6046980887840498,13.908056042026583,0.6046980887837645,14.0,0.6241891207592373,0.6214562436979766,0.6241891207592316,0.6251877232827023,0.6274749404270437,0.6241891207592316,0.8820479577657783,102.78401605534295
117.25,112.25,-197.45894439258544,0.9956217162869827,59.73730297721896,3584.2381786331375,13.908056042033127,0.6046980887840491,13.908056042026638,0.6046980887837669,14.0,0.6241891207592355,0.621456243697976,0.6241891207592294,0.6251903104482638,0.6274749404270421,0.6241891207592294,0.8820479577657774,102.82811845323123
117.30000000000001,112.30000000000001,-197.54147309627433,0.9956217162869853,59.737302977219116,3584.238178633147,13.908056042033113,0.6046980887840484,13.908056042026692,0.6046980887837692,14.0,0.6241891207592334,0.6214562436979756,0.624189120759227,0.625188386601155,0.6274749404270389,0.624189120759227,0.8820479577657768,102.87222085111952
117.35000000000001,112.35000000000001,-197.62400179996314,0.9956217162869877,59.737302977219265,3584.2381786331557,13.908056042033099,0.6046980887840477,13.908056042026743,0.6046980887837714,14.0,0.6241891207592315,0.621456243697975,0.6241891207592253,0.6251907639348068,0.6274749404270371,0.6241891207592253,0.882047957765776,102.9163232490078
117.4,112.4,-197.7065305036519,0.9956217162869901,59.73730297721941,3584.2381786331644,13.908056042033083,0.6046980887840471,13.908056042026796,0.6046980887837737,14.0,0.6241891207592295,0.6214562436979745,0.6241891207592234,0.6251886791285578,0.627474940427035,0.6241891207592234,0.8820479577657753,102.96042564689608
117.45,112.45,-197.7890592073406,0.9956217162869926,59.73730297721956,3584.2381786331734,13.908056042033074,0.6046980887840467,13.908056042026844,0.6046980887837758,14.0,0.6241891207592275,0.6214562436979739,0.6241891207592213,0.6251902653865151,0.627474940427032,0.6241891207592213,0.8820479577657744,103.00452804478437
117.5,112.5,-197.87158791102925,0.995621716286995,59.7373029772197,3584.238178633182,13.908056042033055,0.6046980887840459,13.908056042026898,0.6046980887837782,14.0,0.6241891207592253,0.6214562436979735,0.6241891207592191,0.6251875883548017,0.6274749404270297,0.6241891207592191,0.8820479577657738,103.04863044267265
117.55000000000001,112.55000000000001,-197.95411661471792,0.9956217162869975,59.73730297721985,3584.2381786331907,13.908056042033037,0.6046980887840451,13.908056042026946,0.6046980887837803,14.0,0.6241891207592231,0.6214562436979729,0.6241891207592164,0.6251907776828819,0.6274749404270269,0.6241891207592164,0.882047957765773,103.09273284056094
117.60000000000001,112.60000000000001,-198.0366453184065,0.9956217162869998,59.73730297721999,3584.2381786331994,13.908056042033017,0.6046980887840443,13.908056042026997,0.6046980887837825,14.0,0.624189120759221,0.6214562436979724,0.6241891207592146,0.6251886367593039,0.627474940427025,0.6241891207592146,0.8820479577657723,103.13683523844922
117.65,112.65,-198.11917402209505,0.9956217162870021,59.737302977220125,3584.2381786332076,13.908056042032996,0.6046980887840433,13.908056042027047,0.6046980887837846,14.0,0.6241891207592187,0.6214562436979718,0.6241891207592126,0.6251906674087285,0.6274749404270222,0.6241891207592126,0.8820479577657715,103.1809376363375
117.7,112.7,-198.20170272578355,0.9956217162870045,59.73730297722027,3584.238178633216,13.908056042032973,0.6046980887840423,13.908056042027095,0.6046980887837867,14.0,0.6241891207592166,0.6214562436979713,0.6241891207592104,0.6251879054357692,0.6274749404270201,0.6241891207592104,0.8820479577657706,103.22504003422578
117.75,112.75,-198.284231429472,0.9956217162870067,59.7373029772204,3584.238178633224,13.908056042032952,0.6046980887840414,13.908056042027141,0.6046980887837887,14.0,0.6241891207592147,0.6214562436979706,0.6241891207592092,0.6251903327134928,0.6274749404270182,0.6241891207592092,0.8820479577657697,103.26914243211407
117.80000000000001,112.80000000000001,-198.36676013316043,0.9956217162870089,59.73730297722054,3584.238178633232,13.908056042032934,0.6046980887840406,13.908056042027189,0.6046980887837908,14.0,0.624189120759213,0.62145624369797,0.6241891207592076,0.6251885564259343,0.6274749404270171,0.6241891207592076,0.8820479577657689,103.31324483000236
117.85000000000001,112.85000000000001,-198.4492888368488,0.9956217162870111,59.737302977220665,3584.23817863324,13.90805604203292,0.60469808878404,13.908056042027235,0.6046980887837928,14.0,0.6241891207592113,0.6214562436979695,0.6241891207592059,0.6251913535461686,0.6274749404270147,0.6241891207592059,0.8820479577657682,103.35734722789064
117.9,112.9,-198.53181754053716,0.9956217162870133,59.7373029772208,3584.238178633248,13.908056042032905,0.6046980887840394,13.908056042027281,0.6046980887837948,14.0,0.6241891207592094,0.6214562436979689,0.624189120759204,0.6251888630170596,0.6274749404270124,0.624189120759204,0.8820479577657674,103.40144962577892
117.95,112.95,-198.61434624422543,0.9956217162870155,59.73730297722093,3584.2381786332558,13.908056042032891,0.6046980887840387,13.908056042027328,0.6046980887837968,14.0,0.6241891207592076,0.6214562436979685,0.6241891207592027,0.6251897648417124,0.6274749404270105,0.6241891207592027,0.8820479577657667,103.4455520236672
118.0,113.0,-198.69687494791367,0.9956217162870176,59.737302977221056,3584.2381786332635,13.908056042032875,0.6046980887840381,13.90805604202737,0.6046980887837987,14.0,0.6241891207592061,0.621456243697968,0.6241891207592015,0.6251885485763183,0.627474940427009,0.6241891207592015,0.882047957765766,103.48965442155549
118.05000000000001,113.05000000000001,-198.77940365160188,0.9956217162870197,59.737302977221184,3584.238178633271,13.908056042032864,0.6046980887840375,13.908056042027415,0.6046980887838006,14.0,0.6241891207592045,0.6214562436979676,0.6241891207592001,0.6251894720179986,0.6274749404270075,0.6241891207592001,0.8820479577657655,103.53375681944378
118.10000000000001,113.10000000000001,-198.86193235529007,0.9956217162870218,59.737302977221304,3584.238178633278,13.908056042032854,0.6046980887840372,13.908056042027457,0.6046980887838025,14.0,0.624189120759203,0.6214562436979671,0.6241891207591983,0.6251879236360102,0.6274749404270056,0.6241891207591983,0.8820479577657648,103.57785921733206
118.15,113.15,-198.94446105897816,0.995621716287024,59.73730297722144,3584.238178633286,13.908056042032841,0.6046980887840366,13.908056042027505,0.6046980887838046,14.0,0.6241891207592013,0.6214562436979667,0.6241891207591952,0.6251900880691587,0.6274749404270036,0.6241891207591952,0.8820479577657642,103.62196161522034
118.2,113.2,-199.02698976266626,0.995621716287026,59.73730297722156,3584.2381786332935,13.908056042032833,0.6046980887840362,13.908056042027546,0.6046980887838064,14.0,0.6241891207591995,0.6214562436979664,0.6241891207591942,0.625188860869091,0.627474940427001,0.6241891207591942,0.8820479577657637,103.66606401310862
118.25,113.25,-199.10951846635427,0.995621716287028,59.73730297722168,3584.238178633301,13.90805604203282,0.6046980887840356,13.90805604202759,0.6046980887838083,14.0,0.6241891207591977,0.6214562436979659,0.6241891207591931,0.625190922311433,0.6274749404269987,0.6241891207591931,0.8820479577657631,103.7101664109969
118.30000000000001,113.30000000000001,-199.19204717004231,0.99562171628703,59.7373029772218,3584.238178633308,13.90805604203281,0.6046980887840352,13.908056042027631,0.60469808878381,14.0,0.6241891207591962,0.6214562436979656,0.6241891207591915,0.6251890318617042,0.6274749404269979,0.6241891207591915,0.8820479577657626,103.7542688088852
118.35000000000001,113.35000000000001,-199.2745758737303,0.995621716287032,59.73730297722192,3584.2381786333153,13.908056042032797,0.6046980887840347,13.908056042027672,0.6046980887838118,14.0,0.6241891207591946,0.6214562436979653,0.62418912075919,0.6251893291551169,0.6274749404269963,0.62418912075919,0.8820479577657622,103.79837120677348
118.4,113.4,-199.35710457741823,0.9956217162870339,59.737302977222036,3584.238178633322,13.908056042032783,0.6046980887840341,13.908056042027713,0.6046980887838136,14.0,0.6241891207591932,0.6214562436979648,0.6241891207591892,0.6251887552006913,0.6274749404269949,0.6241891207591892,0.8820479577657615,103.84247360466176
118.45,113.45,-199.43963328110613,0.9956217162870359,59.73730297722215,3584.238178633329,13.908056042032781,0.604698088784034,13.908056042027756,0.6046980887838155,14.0,0.6241891207591918,0.6214562436979645,0.6241891207591872,0.6251891464587442,0.6274749404269927,0.6241891207591872,0.8820479577657611,103.88657600255004
118.5,113.5,-199.52216198479397,0.9956217162870379,59.73730297722227,3584.2381786333362,13.908056042032769,0.6046980887840334,13.908056042027797,0.6046980887838173,14.0,0.6241891207591901,0.6214562436979642,0.624189120759185,0.6251884994820746,0.6274749404269908,0.624189120759185,0.8820479577657606,103.93067840043832
118.55000000000001,113.55000000000001,-199.60469068848178,0.9956217162870398,59.737302977222384,3584.238178633343,13.908056042032758,0.604698088784033,13.908056042027836,0.6046980887838189,14.0,0.6241891207591884,0.6214562436979638,0.6241891207591836,0.6251911888789082,0.6274749404269886,0.6241891207591836,0.8820479577657601,103.97478079832662
118.60000000000001,113.60000000000001,-199.68721939216957,0.9956217162870418,59.737302977222505,3584.2381786333503,13.908056042032744,0.6046980887840324,13.908056042027878,0.6046980887838208,14.0,0.6241891207591866,0.6214562436979634,0.6241891207591811,0.6251892179972911,0.627474940426986,0.6241891207591811,0.8820479577657595,104.0188831962149
118.65,113.65,-199.7697480958573,0.9956217162870437,59.73730297722262,3584.238178633357,13.908056042032724,0.6046980887840315,13.908056042027917,0.6046980887838225,14.0,0.624189120759185,0.621456243697963,0.6241891207591795,0.6251887478027996,0.6274749404269845,0.6241891207591795,0.882047957765759,104.06298559410318
118.7,113.7,-199.852276799545,0.9956217162870454,59.737302977222726,3584.2381786333635,13.90805604203271,0.6046980887840309,13.908056042027955,0.6046980887838241,14.0,0.6241891207591832,0.6214562436979626,0.6241891207591788,0.6251882559889883,0.6274749404269824,0.6241891207591788,0.8820479577657584,104.10708799199146
