t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
118.75,113.75,-199.9348055032327,0.9956217162870473,59.73730297722284,3584.2381786333704,13.908056042032696,0.6046980887840302,13.908056042027994,0.6046980887838258,14.0,0.6241891207591816,0.6214562436979622,0.6241891207591768,0.625190520066126,0.6274749404269808,0.6241891207591768,0.8820479577657577,104.15119038987974
118.80000000000001,113.80000000000001,-200.01733420692034,0.9956217162870492,59.73730297722295,3584.238178633377,13.908056042032678,0.6046980887840295,13.908056042028035,0.6046980887838276,14.0,0.62418912075918,0.6214562436979617,0.6241891207591745,0.6251894994372933,0.627474940426979,0.6241891207591745,0.8820479577657571,104.19529278776804
118.85000000000001,113.85000000000001,-200.09986291060798,0.995621716287051,59.73730297722306,3584.2381786333835,13.908056042032658,0.6046980887840286,13.908056042028072,0.6046980887838292,14.0,0.6241891207591783,0.6214562436979612,0.6241891207591732,0.6251884533988464,0.6274749404269768,0.6241891207591732,0.8820479577657563,104.23939518565632
118.9,113.9,-200.18239161429554,0.9956217162870528,59.737302977223166,3584.23817863339,13.908056042032644,0.604698088784028,13.90805604202811,0.6046980887838308,14.0,0.6241891207591769,0.6214562436979607,0.6241891207591718,0.6251893306224137,0.6274749404269758,0.6241891207591718,0.8820479577657557,104.2834975835446
118.95,113.95,-200.26492031798307,0.9956217162870545,59.73730297722327,3584.2381786333963,13.90805604203263,0.6046980887840274,13.908056042028146,0.6046980887838325,14.0,0.6241891207591751,0.6214562436979604,0.6241891207591701,0.6251886537708702,0.627474940426973,0.6241891207591701,0.8820479577657552,104.32759998143288
119.0,114.0,-200.34744902167057,0.9956217162870563,59.73730297722338,3584.2381786334026,13.908056042032612,0.6046980887840266,13.908056042028186,0.6046980887838341,14.0,0.6241891207591734,0.6214562436979599,0.6241891207591683,0.6251893503951524,0.6274749404269717,0.6241891207591683,0.8820479577657546,104.37170237932116
119.05000000000001,114.05000000000001,-200.42997772535807,0.995621716287058,59.73730297722348,3584.2381786334086,13.908056042032593,0.6046980887840258,13.908056042028218,0.6046980887838356,14.0,0.6241891207591715,0.6214562436979594,0.6241891207591674,0.6251891342136773,0.627474940426969,0.6241891207591674,0.8820479577657538,104.41580477720946
119.10000000000001,114.10000000000001,-200.51250642904552,0.9956217162870596,59.73730297722358,3584.2381786334145,13.90805604203257,0.6046980887840249,13.908056042028251,0.604698088783837,14.0,0.6241891207591701,0.6214562436979588,0.6241891207591663,0.6251897868919616,0.6274749404269685,0.6241891207591663,0.882047957765753,104.45990717509774
119.15,114.15,-200.59503513273293,0.9956217162870613,59.73730297722368,3584.238178633421,13.908056042032555,0.6046980887840242,13.908056042028287,0.6046980887838386,14.0,0.6241891207591689,0.6214562436979583,0.6241891207591652,0.625189510129524,0.6274749404269676,0.6241891207591652,0.8820479577657522,104.50400957298602
119.2,114.2,-200.67756383642032,0.995621716287063,59.73730297722378,3584.2381786334267,13.908056042032547,0.6046980887840238,13.908056042028322,0.6046980887838401,14.0,0.6241891207591677,0.6214562436979578,0.6241891207591638,0.6251897909584267,0.6274749404269665,0.6241891207591638,0.8820479577657516,104.5481119708743
119.25,114.25,-200.76009254010768,0.9956217162870645,59.73730297722387,3584.238178633432,13.908056042032534,0.6046980887840232,13.908056042028356,0.6046980887838416,14.0,0.6241891207591665,0.6214562436979574,0.6241891207591632,0.6251880062747345,0.627474940426965,0.6241891207591632,0.882047957765751,104.59221436876258
119.30000000000001,114.30000000000001,-200.842621243795,0.9956217162870662,59.73730297722397,3584.238178633438,13.908056042032527,0.6046980887840229,13.908056042028392,0.6046980887838431,14.0,0.6241891207591653,0.621456243697957,0.6241891207591616,0.6251898506062237,0.6274749404269635,0.6241891207591616,0.8820479577657505,104.63631676665088
119.35000000000001,114.35000000000001,-200.92514994748228,0.9956217162870679,59.73730297722407,3584.238178633444,13.90805604203252,0.6046980887840226,13.908056042028427,0.6046980887838447,14.0,0.624189120759164,0.6214562436979567,0.6241891207591597,0.6251884603772323,0.6274749404269617,0.6241891207591597,0.88204795776575,104.68041916453916
119.4,114.4,-201.00767865116953,0.9956217162870694,59.73730297722417,3584.23817863345,13.908056042032513,0.6046980887840223,13.90805604202846,0.604698088783846,14.0,0.6241891207591628,0.6214562436979564,0.6241891207591588,0.6251901054664811,0.6274749404269603,0.6241891207591588,0.8820479577657495,104.72452156242744
119.45,114.45,-201.09020735485677,0.995621716287071,59.73730297722426,3584.2381786334554,13.908056042032504,0.604698088784022,13.908056042028491,0.6046980887838475,14.0,0.6241891207591614,0.621456243697956,0.6241891207591577,0.6251888271081658,0.6274749404269588,0.6241891207591577,0.8820479577657491,104.76862396031572
119.5,114.5,-201.17273605854396,0.9956217162870725,59.73730297722435,3584.2381786334613,13.908056042032495,0.6046980887840215,13.908056042028521,0.6046980887838488,14.0,0.6241891207591601,0.6214562436979557,0.6241891207591564,0.6251901196011171,0.6274749404269568,0.6241891207591564,0.8820479577657486,104.812726358204
119.55000000000001,114.55000000000001,-201.25526476223118,0.9956217162870742,59.73730297722445,3584.238178633467,13.908056042032483,0.604698088784021,13.908056042028559,0.6046980887838503,14.0,0.6241891207591586,0.6214562436979554,0.6241891207591538,0.6251888685367192,0.6274749404269547,0.6241891207591538,0.8820479577657481,104.8568287560923
119.60000000000001,114.60000000000001,-201.3377934659183,0.9956217162870757,59.737302977224545,3584.2381786334727,13.908056042032474,0.6046980887840205,13.90805604202859,0.6046980887838518,14.0,0.624189120759157,0.621456243697955,0.6241891207591523,0.6251900378262144,0.6274749404269528,0.6241891207591523,0.8820479577657476,104.90093115398058
119.65,114.65,-201.4203221696054,0.9956217162870772,59.73730297722463,3584.2381786334777,13.908056042032458,0.60469808878402,13.908056042028623,0.6046980887838531,14.0,0.6241891207591558,0.6214562436979547,0.6241891207591518,0.6251877774958284,0.6274749404269524,0.6241891207591518,0.8820479577657472,104.94503355186886
119.7,114.7,-201.50285087329252,0.9956217162870786,59.737302977224715,3584.2381786334827,13.908056042032444,0.6046980887840193,13.908056042028653,0.6046980887838544,14.0,0.6241891207591546,0.6214562436979543,0.624189120759151,0.6251904916617679,0.6274749404269511,0.624189120759151,0.8820479577657465,104.98913594975714
119.75,114.75,-201.58537957697956,0.9956217162870801,59.73730297722481,3584.2381786334886,13.908056042032431,0.6046980887840188,13.908056042028681,0.6046980887838557,14.0,0.6241891207591533,0.6214562436979539,0.62418912075915,0.6251888246747842,0.6274749404269501,0.62418912075915,0.8820479577657461,105.03323834764542
119.80000000000001,114.80000000000001,-201.6679082806666,0.9956217162870815,59.73730297722489,3584.2381786334936,13.908056042032422,0.6046980887840183,13.908056042028713,0.6046980887838571,14.0,0.6241891207591522,0.6214562436979536,0.624189120759149,0.6251900410194751,0.6274749404269484,0.624189120759149,0.8820479577657456,105.07734074553372
119.85000000000001,114.85000000000001,-201.75043698435363,0.9956217162870828,59.73730297722497,3584.238178633498,13.90805604203241,0.6046980887840178,13.908056042028742,0.6046980887838583,14.0,0.6241891207591513,0.6214562436979533,0.6241891207591489,0.6251873961510925,0.6274749404269481,0.6241891207591489,0.8820479577657451,105.121443143422
119.9,114.9,-201.8329656880406,0.9956217162870843,59.737302977225056,3584.2381786335036,13.908056042032406,0.6046980887840178,13.908056042028772,0.6046980887838597,14.0,0.6241891207591505,0.621456243697953,0.6241891207591477,0.625190836008424,0.6274749404269468,0.6241891207591477,0.8820479577657449,105.16554554131028
119.95,114.95,-201.91549439172755,0.9956217162870857,59.73730297722514,3584.2381786335086,13.908056042032403,0.6046980887840175,13.9080560420288,0.6046980887838609,14.0,0.6241891207591497,0.6214562436979527,0.6241891207591463,0.6251887407218539,0.6274749404269464,0.6241891207591463,0.8820479577657443,105.20964793919856
120.0,115.0,-201.99802309541445,0.9956217162870871,59.73730297722523,3584.2381786335136,13.908056042032403,0.6046980887840175,13.908056042028829,0.6046980887838621,14.0,0.6241891207591486,0.6214562436979526,0.6241891207591459,0.6251902232124465,0.6274749404269445,0.6241891207591459,0.8820479577657442,105.25375033708684
120.05000000000001,115.05000000000001,-202.08055179910139,0.9956217162870885,59.73730297722531,3584.2381786335186,13.908056042032399,0.6046980887840174,13.908056042028859,0.6046980887838634,14.0,0.6241891207591475,0.6214562436979524,0.6241891207591441,0.6251886070461508,0.6274749404269432,0.6241891207591441,0.8820479577657439,105.29785273497514
120.10000000000001,115.10000000000001,-202.16308050278826,0.9956217162870898,59.73730297722539,3584.2381786335236,13.908056042032392,0.6046980887840171,13.908056042028887,0.6046980887838647,14.0,0.6241891207591462,0.6214562436979523,0.6241891207591433,0.6251897718736812,0.6274749404269413,0.6241891207591433,0.8820479577657437,105.34195513286342
120.15,115.15,-202.2456092064751,0.9956217162870912,59.73730297722547,3584.238178633528,13.90805604203238,0.6046980887840165,13.908056042028916,0.6046980887838659,14.0,0.624189120759145,0.6214562436979519,0.6241891207591425,0.6251876247266522,0.6274749404269403,0.6241891207591425,0.8820479577657432,105.3860575307517
120.2,115.2,-202.32813791016193,0.9956217162870925,59.73730297722555,3584.238178633533,13.908056042032372,0.6046980887840162,13.908056042028944,0.6046980887838671,14.0,0.6241891207591441,0.6214562436979517,0.6241891207591415,0.6251904340968452,0.6274749404269397,0.6241891207591415,0.882047957765743,105.43015992863998
120.25,115.25,-202.41066661384872,0.9956217162870937,59.737302977225625,3584.2381786335372,13.90805604203237,0.6046980887840161,13.908056042028969,0.6046980887838682,14.0,0.6241891207591435,0.6214562436979515,0.6241891207591415,0.6251885778266115,0.6274749404269394,0.6241891207591415,0.8820479577657426,105.47426232652826
120.30000000000001,115.30000000000001,-202.4931953175355,0.9956217162870951,59.7373029772257,3584.2381786335422,13.908056042032364,0.6046980887840158,13.908056042028997,0.6046980887838694,14.0,0.6241891207591426,0.6214562436979514,0.6241891207591401,0.6251912311934399,0.6274749404269379,0.6241891207591401,0.8820479577657424,105.51836472441656
120.35000000000001,115.35000000000001,-202.57572402122224,0.9956217162870964,59.73730297722578,3584.238178633547,13.908056042032364,0.6046980887840158,13.908056042029026,0.6046980887838707,14.0,0.6241891207591416,0.6214562436979512,0.6241891207591388,0.6251888104226897,0.6274749404269365,0.6241891207591388,0.8820479577657422,105.56246712230484
120.4,115.4,-202.65825272490895,0.9956217162870976,59.73730297722586,3584.2381786335513,13.908056042032356,0.6046980887840154,13.90805604202905,0.6046980887838718,14.0,0.6241891207591408,0.621456243697951,0.6241891207591382,0.6251898659203441,0.6274749404269356,0.6241891207591382,0.882047957765742,105.60656952019312
120.45,115.45,-202.74078142859565,0.995621716287099,59.73730297722594,3584.2381786335563,13.908056042032356,0.6046980887840154,13.908056042029079,0.604698088783873,14.0,0.6241891207591398,0.6214562436979509,0.6241891207591367,0.6251885202759824,0.6274749404269343,0.6241891207591367,0.8820479577657419,105.6506719180814
120.5,115.5,-202.8233101322823,0.9956217162871002,59.73730297722601,3584.2381786335604,13.908056042032351,0.6046980887840153,13.908056042029104,0.6046980887838741,14.0,0.6241891207591387,0.6214562436979507,0.6241891207591361,0.6251895368072996,0.627474940426933,0.6241891207591361,0.8820479577657415,105.69477431596968
120.55000000000001,115.55000000000001,-202.905838835969,0.9956217162871014,59.737302977226086,3584.238178633565,13.908056042032348,0.6046980887840152,13.90805604202913,0.6046980887838752,14.0,0.6241891207591379,0.6214562436979505,0.6241891207591352,0.6251879669975677,0.6274749404269324,0.6241891207591352,0.8820479577657412,105.73887671385798
120.60000000000001,115.60000000000001,-202.98836753965566,0.9956217162871026,59.73730297722616,3584.2381786335695,13.90805604203234,0.6046980887840149,13.908056042029155,0.6046980887838763,14.0,0.6241891207591368,0.6214562436979504,0.6241891207591342,0.6251901022786664,0.6274749404269305,0.6241891207591342,0.8820479577657411,105.78297911174626
120.65,115.65,-203.07089624334225,0.9956217162871039,59.737302977226236,3584.238178633574,13.908056042032333,0.6046980887840145,13.908056042029184,0.6046980887838775,14.0,0.6241891207591357,0.6214562436979502,0.6241891207591321,0.625188828604791,0.6274749404269298,0.6241891207591321,0.8820479577657407,105.82708150963454
120.7,115.7,-203.15342494702884,0.9956217162871052,59.73730297722631,3584.238178633578,13.908056042032326,0.6046980887840142,13.908056042029209,0.6046980887838787,14.0,0.6241891207591347,0.62145624369795,0.6241891207591309,0.625190834262425,0.6274749404269279,0.6241891207591309,0.8820479577657405,105.87118390752282
120.75,115.75,-203.2359536507154,0.9956217162871064,59.737302977226385,3584.238178633583,13.908056042032314,0.6046980887840137,13.908056042029234,0.6046980887838798,14.0,0.6241891207591335,0.6214562436979498,0.6241891207591297,0.6251883583868376,0.6274749404269261,0.6241891207591297,0.8820479577657402,105.9152863054111
120.80000000000001,115.80000000000001,-203.318482354402,0.9956217162871076,59.737302977226456,3584.2381786335873,13.908056042032305,0.6046980887840132,13.90805604202926,0.6046980887838809,14.0,0.624189120759132,0.6214562436979496,0.6241891207591282,0.625189408587341,0.6274749404269246,0.6241891207591282,0.88204795776574,105.9593887032994
120.85000000000001,115.85000000000001,-203.4010110580885,0.9956217162871088,59.73730297722653,3584.238178633592,13.908056042032285,0.6046980887840124,13.908056042029285,0.604698088783882,14.0,0.6241891207591307,0.6214562436979493,0.6241891207591268,0.6251887723192007,0.6274749404269235,0.6241891207591268,0.8820479577657394,106.00349110118768
120.9,115.9,-203.483539761775,0.99562171628711,59.737302977226605,3584.2381786335964,13.90805604203227,0.6046980887840118,13.908056042029314,0.6046980887838832,14.0,0.6241891207591295,0.6214562436979489,0.624189120759125,0.6251914078159511,0.6274749404269213,0.624189120759125,0.882047957765739,106.04759349907596
120.95,115.95,-203.56606846546148,0.9956217162871113,59.737302977226676,3584.2381786336005,13.908056042032253,0.604698088784011,13.908056042029337,0.6046980887838842,14.0,0.624189120759128,0.6214562436979486,0.6241891207591233,0.62518895989256,0.6274749404269198,0.6241891207591233,0.8820479577657385,106.09169589696424
121.0,116.0,-203.6485971691479,0.9956217162871124,59.73730297722674,3584.2381786336045,13.908056042032234,0.6046980887840102,13.90805604202936,0.6046980887838852,14.0,0.6241891207591267,0.621456243697948,0.6241891207591226,0.6251889238642,0.6274749404269188,0.6241891207591226,0.8820479577657377,106.13579829485252
121.05000000000001,116.05000000000001,-203.73112587283435,0.9956217162871135,59.73730297722681,3584.2381786336086,13.908056042032216,0.6046980887840094,13.908056042029385,0.6046980887838863,14.0,0.6241891207591255,0.6214562436979476,0.6241891207591215,0.6251885083509896,0.6274749404269178,0.6241891207591215,0.8820479577657371,106.17990069274082
121.10000000000001,116.10000000000001,-203.81365457652078,0.9956217162871145,59.73730297722687,3584.2381786336123,13.908056042032197,0.6046980887840085,13.908056042029406,0.6046980887838872,14.0,0.6241891207591245,0.6214562436979472,0.6241891207591216,0.625189538092286,0.6274749404269168,0.6241891207591216,0.8820479577657364,106.2240030906291
121.15,116.15,-203.89618328020714,0.9956217162871156,59.73730297722694,3584.2381786336164,13.908056042032182,0.604698088784008,13.908056042029429,0.6046980887838882,14.0,0.6241891207591235,0.6214562436979467,0.6241891207591205,0.6251894034021821,0.6274749404269164,0.6241891207591205,0.8820479577657359,106.26810548851738
121.2,116.2,-203.97871198389353,0.9956217162871167,59.737302977227,3584.23817863362,13.908056042032172,0.6046980887840075,13.908056042029452,0.6046980887838892,14.0,0.6241891207591225,0.6214562436979463,0.6241891207591194,0.6251902129779346,0.6274749404269147,0.6241891207591194,0.8820479577657352,106.31220788640566
121.25,116.25,-204.06124068757987,0.9956217162871177,59.73730297722706,3584.2381786336236,13.908056042032161,0.604698088784007,13.908056042029472,0.6046980887838901,14.0,0.6241891207591215,0.6214562436979458,0.6241891207591193,0.6251894740111775,0.6274749404269134,0.6241891207591193,0.8820479577657345,106.35631028429394
121.30000000000001,116.30000000000001,-204.1437693912662,0.9956217162871187,59.737302977227124,3584.2381786336273,13.90805604203215,0.6046980887840065,13.908056042029493,0.604698088783891,14.0,0.6241891207591206,0.6214562436979454,0.6241891207591189,0.6251884834121674,0.6274749404269131,0.6241891207591189,0.882047957765734,106.40041268218224
121.35000000000001,116.35000000000001,-204.2262980949525,0.9956217162871198,59.73730297722719,3584.2381786336314,13.908056042032138,0.604698088784006,13.908056042029518,0.6046980887838921,14.0,0.6241891207591198,0.6214562436979452,0.6241891207591174,0.6251893159946383,0.627474940426912,0.6241891207591174,0.8820479577657336,106.44451508007052
121.4,116.4,-204.3088267986388,0.9956217162871209,59.73730297722726,3584.2381786336355,13.908056042032136,0.6046980887840059,13.90805604202954,0.604698088783893,14.0,0.624189120759119,0.6214562436979448,0.6241891207591157,0.6251886746853138,0.6274749404269109,0.6241891207591157,0.8820479577657332,106.4886174779588
121.45,116.45,-204.39135550232504,0.9956217162871219,59.737302977227316,3584.238178633639,13.908056042032129,0.6046980887840055,13.90805604202956,0.604698088783894,14.0,0.6241891207591181,0.6214562436979445,0.6241891207591151,0.6251893313734443,0.6274749404269102,0.6241891207591151,0.8820479577657326,106.53271987584708
121.5,116.5,-204.4738842060113,0.9956217162871229,59.73730297722737,3584.2381786336423,13.908056042032122,0.6046980887840053,13.908056042029584,0.604698088783895,14.0,0.6241891207591173,0.6214562436979443,0.6241891207591144,0.6251891296990335,0.6274749404269088,0.6241891207591144,0.8820479577657324,106.57682227373536
121.55000000000001,116.55000000000001,-204.55641290969754,0.9956217162871239,59.737302977227436,3584.2381786336464,13.908056042032113,0.604698088784005,13.908056042029603,0.6046980887838957,14.0,0.6241891207591163,0.6214562436979439,0.6241891207591136,0.6251897737170813,0.6274749404269075,0.6241891207591136,0.8820479577657319,106.62092467162365
121.60000000000001,116.60000000000001,-204.63894161338374,0.9956217162871248,59.737302977227486,3584.238178633649,13.9080560420321,0.6046980887840044,13.908056042029623,0.6046980887838966,14.0,0.6241891207591155,0.6214562436979436,0.6241891207591137,0.625189441917825,0.6274749404269073,0.6241891207591137,0.8820479577657314,106.66502706951194
121.65,116.65,-204.72147031706993,0.9956217162871257,59.73730297722754,3584.2381786336528,13.908056042032094,0.6046980887840041,13.90805604202964,0.6046980887838974,14.0,0.624189120759115,0.6214562436979434,0.6241891207591138,0.6251897965476189,0.6274749404269073,0.6241891207591138,0.8820479577657311,106.70912946740022
121.7,116.7,-204.80399902075612,0.9956217162871267,59.7373029772276,3584.238178633656,13.908056042032092,0.604698088784004,13.908056042029662,0.6046980887838983,14.0,0.6241891207591144,0.6214562436979433,0.6241891207591129,0.6251880724327787,0.6274749404269064,0.6241891207591129,0.882047957765731,106.7532318652885
121.75,116.75,-204.88652772444226,0.9956217162871276,59.73730297722766,3584.2381786336596,13.908056042032092,0.604698088784004,13.90805604202968,0.6046980887838991,14.0,0.6241891207591139,0.6214562436979431,0.6241891207591127,0.6251898557601276,0.6274749404269061,0.6241891207591127,0.8820479577657306,106.79733426317678
121.80000000000001,116.80000000000001,-204.96905642812843,0.9956217162871285,59.737302977227706,3584.2381786336623,13.908056042032092,0.604698088784004,13.908056042029699,0.6046980887839,14.0,0.6241891207591136,0.621456243697943,0.6241891207591127,0.625188458347191,0.6274749404269062,0.6241891207591127,0.8820479577657304,106.84143666106507
121.85000000000001,116.85000000000001,-205.05158513181453,0.9956217162871295,59.73730297722777,3584.2381786336664,13.908056042032094,0.6046980887840041,13.90805604202972,0.6046980887839009,14.0,0.624189120759113,0.6214562436979428,0.6241891207591113,0.6251901078643076,0.6274749404269049,0.6241891207591113,0.8820479577657303,106.88553905895336
121.9,116.9,-205.13411383550064,0.9956217162871304,59.73730297722782,3584.238178633669,13.908056042032094,0.6046980887840041,13.908056042029738,0.6046980887839016,14.0,0.6241891207591124,0.6214562436979428,0.624189120759111,0.6251892603600119,0.6274749404269037,0.624189120759111,0.8820479577657303,106.92964145684164
121.95,116.95,-205.21664253918675,0.9956217162871313,59.73730297722788,3584.2381786336728,13.908056042032094,0.6046980887840041,13.908056042029758,0.6046980887839025,14.0,0.6241891207591118,0.6214562436979428,0.6241891207591106,0.6251900300186924,0.6274749404269031,0.6241891207591106,0.8820479577657303,106.97374385472992
122.0,117.0,-205.29917124287283,0.9956217162871321,59.73730297722793,3584.2381786336755,13.908056042032094,0.6046980887840041,13.908056042029775,0.6046980887839033,14.0,0.6241891207591113,0.6214562436979427,0.62418912075911,0.625188067681163,0.6274749404269025,0.62418912075911,0.8820479577657302,107.0178462526182
122.05000000000001,117.05000000000001,-205.38169994655888,0.995621716287133,59.73730297722798,3584.238178633679,13.908056042032094,0.6046980887840041,13.908056042029793,0.6046980887839041,14.0,0.6241891207591105,0.6214562436979426,0.6241891207591093,0.6251903729190068,0.6274749404269013,0.6241891207591093,0.88204795776573,107.0619486505065
122.10000000000001,117.10000000000001,-205.46422865024493,0.9956217162871339,59.73730297722803,3584.238178633682,13.908056042032092,0.604698088784004,13.908056042029814,0.604698088783905,14.0,0.6241891207591098,0.6214562436979425,0.6241891207591085,0.6251890651839223,0.627474940426901,0.6241891207591085,0.8820479577657299,107.10605104839478
122.15,117.15,-205.54675735393096,0.9956217162871349,59.7373029772281,3584.238178633686,13.908056042032092,0.604698088784004,13.908056042029834,0.6046980887839059,14.0,0.6241891207591092,0.6214562436979425,0.6241891207591066,0.6251899622333028,0.6274749404268997,0.6241891207591066,0.8820479577657299,107.15015344628306
122.2,117.2,-205.62928605761695,0.9956217162871357,59.73730297722814,3584.238178633688,13.908056042032086,0.6046980887840038,13.90805604202985,0.6046980887839065,14.0,0.6241891207591085,0.6214562436979424,0.6241891207591067,0.625187542886072,0.627474940426899,0.6241891207591067,0.8820479577657296,107.19425584417134
122.25,117.25,-205.71181476130292,0.9956217162871366,59.7373029772282,3584.238178633692,13.90805604203208,0.6046980887840034,13.90805604202987,0.6046980887839074,14.0,0.6241891207591077,0.6214562436979422,0.6241891207591056,0.6251903824229408,0.627474940426898,0.6241891207591056,0.8820479577657294,107.23835824205962
122.30000000000001,117.30000000000001,-205.79434346498888,0.9956217162871375,59.73730297722825,3584.2381786336946,13.908056042032072,0.6046980887840031,13.908056042029887,0.6046980887839082,14.0,0.6241891207591067,0.6214562436979421,0.6241891207591045,0.62518845503669,0.6274749404268961,0.6241891207591045,0.8820479577657292,107.28246063994791
122.35000000000001,117.35000000000001,-205.87687216867482,0.9956217162871384,59.7373029772283,3584.238178633698,13.908056042032065,0.6046980887840029,13.908056042029907,0.604698088783909,14.0,0.6241891207591059,0.6214562436979418,0.6241891207591034,0.6251909519910311,0.6274749404268962,0.6241891207591034,0.8820479577657289,107.3265630378362
122.4,117.4,-205.9594008723608,0.9956217162871392,59.73730297722835,3584.238178633701,13.908056042032054,0.6046980887840024,13.908056042029925,0.6046980887839097,14.0,0.6241891207591052,0.6214562436979417,0.6241891207591019,0.6251887371553353,0.6274749404268944,0.6241891207591019,0.8820479577657288,107.37066543572448
122.45,117.45,-206.0419295760467,0.9956217162871401,59.73730297722841,3584.2381786337046,13.908056042032047,0.6046980887840021,13.908056042029944,0.6046980887839106,14.0,0.6241891207591038,0.6214562436979415,0.6241891207591006,0.6251901814267276,0.6274749404268927,0.6241891207591006,0.8820479577657284,107.41476783361276
122.5,117.5,-206.1244582797326,0.9956217162871409,59.73730297722845,3584.2381786337073,13.908056042032033,0.6046980887840014,13.90805604202996,0.6046980887839113,14.0,0.6241891207591029,0.6214562436979412,0.6241891207591004,0.625188552533593,0.6274749404268929,0.6241891207591004,0.882047957765728,107.45887023150104
122.55000000000001,117.55000000000001,-206.20698698341852,0.9956217162871416,59.737302977228495,3584.2381786337096,13.90805604203202,0.6046980887840009,13.908056042029974,0.604698088783912,14.0,0.6241891207591023,0.6214562436979408,0.6241891207591009,0.6251898577531126,0.6274749404268922,0.6241891207591009,0.8820479577657275,107.50297262938933
122.60000000000001,117.60000000000001,-206.2895156871044,0.9956217162871424,59.73730297722854,3584.2381786337123,13.908056042032012,0.6046980887840006,13.90805604202999,0.6046980887839126,14.0,0.6241891207591017,0.6214562436979405,0.6241891207591006,0.625187670336199,0.6274749404268913,0.6241891207591006,0.882047957765727,107.54707502727761
122.65,117.65,-206.37204439079025,0.9956217162871431,59.73730297722859,3584.238178633715,13.908056042032005,0.6046980887840002,13.908056042030006,0.6046980887839133,14.0,0.6241891207591014,0.6214562436979404,0.6241891207591,0.6251904562506868,0.6274749404268919,0.6241891207591,0.8820479577657269,107.5911774251659
122.7,117.7,-206.45457309447613,0.9956217162871439,59.73730297722864,3584.2381786337182,13.908056042032005,0.6046980887840002,13.908056042030024,0.6046980887839141,14.0,0.6241891207591012,0.6214562436979403,0.6241891207590994,0.6251885455127223,0.6274749404268918,0.6241891207590994,0.8820479577657266,107.63527982305418
122.75,117.75,-206.53710179816196,0.9956217162871447,59.73730297722868,3584.238178633721,13.908056042032005,0.6046980887840002,13.908056042030038,0.6046980887839147,14.0,0.6241891207591005,0.6214562436979401,0.6241891207590987,0.6251911682058502,0.6274749404268902,0.6241891207590987,0.8820479577657264,107.67938222094246
122.80000000000001,117.80000000000001,-206.6196305018478,0.9956217162871454,59.73730297722872,3584.2381786337232,13.908056042032005,0.6046980887840002,13.90805604203005,0.6046980887839153,14.0,0.6241891207591002,0.62145624369794,0.624189120759099,0.6251887723714059,0.6274749404268902,0.624189120759099,0.8820479577657262,107.72348461883075
122.85000000000001,117.85000000000001,-206.7021592055336,0.9956217162871461,59.737302977228765,3584.238178633726,13.908056042032005,0.6046980887840002,13.90805604203007,0.6046980887839161,14.0,0.6241891207590997,0.62145624369794,0.6241891207590982,0.6251899203314826,0.6274749404268892,0.6241891207590982,0.8820479577657262,107.76758701671903
122.9,117.9,-206.7846879092194,0.9956217162871469,59.737302977228815,3584.2381786337287,13.908056042032005,0.6046980887840002,13.908056042030088,0.6046980887839168,14.0,0.6241891207590992,0.62145624369794,0.6241891207590973,0.6251873936160435,0.6274749404268886,0.6241891207590973,0.8820479577657262,107.81168941460732
122.95,117.95,-206.86721661290517,0.9956217162871477,59.737302977228865,3584.238178633732,13.908056042032005,0.6046980887840002,13.908056042030102,0.6046980887839175,14.0,0.6241891207590985,0.6214562436979398,0.6241891207590964,0.625190805968438,0.6274749404268876,0.6241891207590964,0.8820479577657261,107.8557918124956
123.0,118.0,-206.9497453165909,0.9956217162871485,59.73730297722891,3584.2381786337346,13.908056042032,0.604698088784,13.908056042030118,0.6046980887839182,14.0,0.6241891207590979,0.6214562436979397,0.6241891207590952,0.625188904540534,0.6274749404268869,0.6241891207590952,0.8820479577657259,107.89989421038388
123.05000000000001,118.05000000000001,-207.0322740202767,0.9956217162871491,59.73730297722895,3584.238178633737,13.908056042031996,0.6046980887839999,13.908056042030132,0.6046980887839188,14.0,0.6241891207590973,0.6214562436979396,0.6241891207590952,0.6251902667776034,0.6274749404268858,0.6241891207590952,0.8820479577657258,107.94399660827217
123.10000000000001,118.10000000000001,-207.11480272396244,0.9956217162871499,59.73730297722899,3584.2381786337396,13.908056042031989,0.6046980887839996,13.908056042030148,0.6046980887839195,14.0,0.6241891207590965,0.6214562436979395,0.6241891207590939,0.6251877803267535,0.6274749404268851,0.6241891207590939,0.8820479577657255,107.98809900616045
123.15,118.15,-207.19733142764815,0.9956217162871506,59.737302977229035,3584.238178633742,13.908056042031983,0.6046980887839993,13.908056042030164,0.6046980887839202,14.0,0.6241891207590958,0.6214562436979393,0.6241891207590938,0.6251898608479216,0.627474940426884,0.6241891207590938,0.8820479577657253,108.03220140404873
123.2,118.2,-207.27986013133386,0.9956217162871513,59.73730297722908,3584.2381786337446,13.908056042031976,0.604698088783999,13.908056042030179,0.6046980887839208,14.0,0.6241891207590949,0.6214562436979391,0.6241891207590925,0.625188963910048,0.6274749404268836,0.6241891207590925,0.882047957765725,108.07630380193702
123.25,118.25,-207.36238883501957,0.995621716287152,59.73730297722912,3584.2381786337473,13.908056042031967,0.6046980887839986,13.908056042030193,0.6046980887839214,14.0,0.6241891207590944,0.621456243697939,0.624189120759092,0.625191027576638,0.6274749404268826,0.624189120759092,0.8820479577657248,108.1204061998253
123.30000000000001,118.30000000000001,-207.44491753870525,0.9956217162871527,59.73730297722916,3584.2381786337496,13.90805604203196,0.6046980887839982,13.908056042030207,0.6046980887839221,14.0,0.6241891207590936,0.6214562436979387,0.6241891207590916,0.6251891682531011,0.6274749404268817,0.6241891207590916,0.8820479577657245,108.16450859771359
123.35000000000001,118.35000000000001,-207.52744624239094,0.9956217162871535,59.737302977229206,3584.2381786337523,13.908056042031948,0.6046980887839978,13.908056042030223,0.6046980887839227,14.0,0.6241891207590927,0.6214562436979386,0.62418912075909,0.6251890270939973,0.6274749404268809,0.62418912075909,0.8820479577657243,108.20861099560187
123.4,118.4,-207.60997494607662,0.995621716287154,59.73730297722924,3584.2381786337546,13.908056042031937,0.6046980887839973,13.908056042030235,0.6046980887839233,14.0,0.624189120759092,0.6214562436979383,0.6241891207590905,0.6251888657419344,0.6274749404268803,0.6241891207590905,0.8820479577657239,108.25271339349015
123.45,118.45,-207.69250364976227,0.9956217162871548,59.73730297722929,3584.2381786337573,13.908056042031927,0.6046980887839968,13.908056042030251,0.604698088783924,14.0,0.6241891207590914,0.6214562436979382,0.624189120759089,0.6251889849578294,0.6274749404268792,0.624189120759089,0.8820479577657236,108.29681579137844
123.5,118.5,-207.7750323534479,0.9956217162871555,59.73730297722933,3584.2381786337596,13.908056042031918,0.6046980887839964,13.908056042030266,0.6046980887839246,14.0,0.6241891207590908,0.621456243697938,0.6241891207590883,0.6251885880077979,0.6274749404268791,0.6241891207590883,0.8820479577657234,108.34091818926672
123.55000000000001,118.55000000000001,-207.85756105713355,0.9956217162871561,59.73730297722937,3584.2381786337623,13.90805604203191,0.6046980887839961,13.908056042030278,0.6046980887839252,14.0,0.6241891207590902,0.6214562436979377,0.6241891207590876,0.6251895377950635,0.6274749404268782,0.6241891207590876,0.8820479577657231,108.38502058715501
123.60000000000001,118.60000000000001,-207.94008976081915,0.9956217162871567,59.7373029772294,3584.2381786337637,13.908056042031903,0.6046980887839958,13.908056042030292,0.6046980887839257,14.0,0.6241891207590896,0.6214562436979375,0.624189120759088,0.6251893585795357,0.6274749404268778,0.624189120759088,0.8820479577657228,108.42912298504329
123.65,118.65,-208.02261846450475,0.9956217162871572,59.73730297722943,3584.238178633766,13.908056042031902,0.6046980887839958,13.908056042030301,0.6046980887839262,14.0,0.6241891207590893,0.6214562436979373,0.6241891207590882,0.6251901514512106,0.6274749404268777,0.6241891207590882,0.8820479577657224,108.47322538293157
123.7,118.7,-208.1051471681903,0.9956217162871579,59.737302977229476,3584.2381786337687,13.908056042031895,0.6046980887839954,13.908056042030317,0.6046980887839268,14.0,0.6241891207590887,0.6214562436979371,0.6241891207590873,0.6251894530929915,0.6274749404268771,0.6241891207590873,0.8820479577657221,108.51732778081985
123.75,118.75,-208.1876758718759,0.9956217162871585,59.737302977229504,3584.23817863377,13.908056042031895,0.6046980887839954,13.90805604203033,0.6046980887839274,14.0,0.6241891207590886,0.621456243697937,0.6241891207590874,0.6251885599060707,0.6274749404268771,0.6241891207590874,0.882047957765722,108.56143017870814
123.80000000000001,118.80000000000001,-208.2702045755615,0.995621716287159,59.73730297722954,3584.2381786337723,13.908056042031895,0.6046980887839954,13.90805604203034,0.6046980887839278,14.0,0.6241891207590883,0.6214562436979368,0.6241891207590876,0.6251893091634111,0.6274749404268768,0.6241891207590876,0.8820479577657218,108.60553257659643
123.85000000000001,118.85000000000001,-208.35273327924705,0.9956217162871596,59.737302977229575,3584.2381786337746,13.908056042031895,0.6046980887839954,13.908056042030351,0.6046980887839283,14.0,0.6241891207590881,0.6214562436979368,0.6241891207590876,0.6251886947134532,0.6274749404268767,0.6241891207590876,0.8820479577657218,108.64963497448471
123.9,118.9,-208.43526198293256,0.9956217162871602,59.73730297722961,3584.2381786337764,13.908056042031896,0.6046980887839956,13.908056042030365,0.6046980887839289,14.0,0.6241891207590878,0.6214562436979368,0.6241891207590865,0.6251893423865043,0.627474940426876,0.6241891207590865,0.8820479577657218,108.693737372373
123.95,118.95,-208.5177906866181,0.9956217162871608,59.737302977229646,3584.2381786337787,13.908056042031902,0.6046980887839958,13.908056042030378,0.6046980887839295,14.0,0.6241891207590875,0.6214562436979368,0.6241891207590864,0.6251891156113305,0.6274749404268756,0.6241891207590864,0.8820479577657218,108.73783977026127
124.0,119.0,-208.6003193903036,0.9956217162871613,59.73730297722968,3584.238178633781,13.908056042031902,0.6046980887839958,13.908056042030388,0.6046980887839299,14.0,0.6241891207590872,0.6214562436979368,0.6241891207590863,0.6251897692895434,0.6274749404268752,0.6241891207590863,0.8820479577657218,108.78194216814956
124.05000000000001,119.05000000000001,-208.68284809398912,0.995621716287162,59.73730297722972,3584.238178633783,13.908056042031902,0.6046980887839958,13.908056042030404,0.6046980887839306,14.0,0.6241891207590867,0.6214562436979368,0.624189120759085,0.625188926818594,0.6274749404268746,0.624189120759085,0.8820479577657218,108.82604456603785
124.10000000000001,119.10000000000001,-208.76537679767463,0.9956217162871626,59.73730297722975,3584.238178633785,13.908056042031902,0.6046980887839958,13.908056042030415,0.604698088783931,14.0,0.6241891207590861,0.6214562436979368,0.6241891207590847,0.6251895422597316,0.6274749404268734,0.6241891207590847,0.8820479577657218,108.87014696392613
124.15,119.15,-208.8479055013601,0.9956217162871631,59.73730297722979,3584.2381786337874,13.908056042031902,0.6046980887839958,13.908056042030424,0.6046980887839315,14.0,0.6241891207590855,0.6214562436979367,0.6241891207590845,0.6251887091688898,0.6274749404268731,0.6241891207590845,0.8820479577657216,108.91424936181441
124.2,119.2,-208.93043420504557,0.9956217162871637,59.73730297722982,3584.238178633789,13.908056042031895,0.6046980887839954,13.908056042030438,0.604698088783932,14.0,0.6241891207590851,0.6214562436979365,0.6241891207590841,0.6251900270547258,0.6274749404268726,0.6241891207590841,0.8820479577657213,108.9583517597027
124.25,119.25,-209.01296290873103,0.9956217162871643,59.73730297722986,3584.2381786337914,13.90805604203189,0.6046980887839952,13.908056042030452,0.6046980887839327,14.0,0.6241891207590846,0.6214562436979364,0.6241891207590825,0.6251892560554777,0.6274749404268716,0.6241891207590825,0.8820479577657212,109.00245415759098
124.30000000000001,119.30000000000001,-209.0954916124165,0.9956217162871648,59.73730297722989,3584.2381786337933,13.908056042031888,0.6046980887839951,13.90805604203046,0.604698088783933,14.0,0.6241891207590841,0.6214562436979363,0.6241891207590831,0.6251899828681247,0.6274749404268715,0.6241891207590831,0.882047957765721,109.04655655547927
124.35000000000001,119.35000000000001,-209.17802031610196,0.9956217162871653,59.73730297722992,3584.2381786337955,13.908056042031882,0.6046980887839949,13.908056042030474,0.6046980887839336,14.0,0.6241891207590837,0.6214562436979362,0.6241891207590826,0.6251883885305505,0.6274749404268711,0.6241891207590826,0.8820479577657209,109.09065895336755
124.4,119.4,-209.2605490197874,0.9956217162871659,59.73730297722995,3584.238178633797,13.908056042031879,0.6046980887839948,13.908056042030486,0.6046980887839342,14.0,0.6241891207590833,0.6214562436979361,0.6241891207590821,0.6251903033844526,0.6274749404268706,0.6241891207590821,0.8820479577657206,109.13476135125583
124.45,119.45,-209.3430777234728,0.9956217162871664,59.73730297722999,3584.238178633799,13.908056042031875,0.6046980887839946,13.908056042030497,0.6046980887839346,14.0,0.6241891207590828,0.621456243697936,0.6241891207590814,0.6251888414225398,0.6274749404268699,0.6241891207590814,0.8820479577657205,109.17886374914411
124.5,119.5,-209.42560642715821,0.995621716287167,59.73730297723002,3584.2381786338015,13.908056042031872,0.6046980887839944,13.908056042030509,0.6046980887839352,14.0,0.6241891207590823,0.6214562436979358,0.6241891207590805,0.6251901315750433,0.6274749404268689,0.6241891207590805,0.8820479577657204,109.2229661470324
124.55000000000001,119.55000000000001,-209.50813513084364,0.9956217162871676,59.73730297723005,3584.2381786338033,13.908056042031866,0.6046980887839942,13.90805604203052,0.6046980887839356,14.0,0.6241891207590817,0.6214562436979357,0.6241891207590798,0.625188853635137,0.6274749404268682,0.6241891207590798,0.8820479577657202,109.26706854492069
124.60000000000001,119.60000000000001,-209.590663834529,0.9956217162871681,59.73730297723009,3584.238178633805,13.908056042031859,0.6046980887839939,13.908056042030532,0.6046980887839362,14.0,0.6241891207590812,0.6214562436979355,0.6241891207590791,0.6251899878332594,0.6274749404268679,0.6241891207590791,0.8820479577657199,109.31117094280897
124.65,119.65,-209.6731925382144,0.9956217162871686,59.737302977230115,3584.238178633807,13.908056042031852,0.6046980887839936,13.90805604203054,0.6046980887839365,14.0,0.6241891207590806,0.6214562436979354,0.6241891207590793,0.6251876330668215,0.6274749404268672,0.6241891207590793,0.8820479577657198,109.35527334069725
124.7,119.7,-209.75572124189978,0.995621716287169,59.737302977230144,3584.2381786338087,13.908056042031845,0.6046980887839933,13.90805604203055,0.6046980887839369,14.0,0.6241891207590802,0.6214562436979352,0.6241891207590795,0.6251903793939003,0.6274749404268674,0.6241891207590795,0.8820479577657194,109.39937573858553
124.75,119.75,-209.83824994558512,0.9956217162871696,59.73730297723017,3584.23817863381,13.908056042031843,0.6046980887839932,13.908056042030562,0.6046980887839375,14.0,0.6241891207590796,0.6214562436979351,0.6241891207590786,0.6251884130821765,0.6274749404268661,0.6241891207590786,0.8820479577657193,109.44347813647381
124.80000000000001,119.80000000000001,-209.92077864927052,0.9956217162871701,59.73730297723021,3584.2381786338124,13.908056042031836,0.6046980887839929,13.908056042030573,0.6046980887839379,14.0,0.6241891207590793,0.6214562436979348,0.6241891207590776,0.6251909082252883,0.6274749404268654,0.6241891207590776,0.882047957765719,109.48758053436211
124.85000000000001,119.85000000000001,-210.00330735295583,0.9956217162871706,59.737302977230236,3584.238178633814,13.90805604203183,0.6046980887839927,13.908056042030584,0.6046980887839384,14.0,0.6241891207590787,0.6214562436979347,0.6241891207590776,0.6251887010961905,0.6274749404268654,0.6241891207590776,0.8820479577657188,109.53168293225039
124.9,119.9,-210.08583605664117,0.9956217162871711,59.737302977230264,3584.238178633816,13.908056042031824,0.6046980887839923,13.908056042030593,0.6046980887839388,14.0,0.6241891207590782,0.6214562436979345,0.6241891207590765,0.625190221071885,0.6274749404268648,0.6241891207590765,0.8820479577657185,109.57578533013867
124.95,119.95,-210.1683647603265,0.9956217162871716,59.73730297723029,3584.2381786338174,13.908056042031816,0.604698088783992,13.908056042030603,0.6046980887839393,14.0,0.6241891207590776,0.6214562436979344,0.6241891207590765,0.6251885151297701,0.627474940426864,0.6241891207590765,0.8820479577657183,109.61988772802695
125.0,120.0,-210.25089346401182,0.9956217162871721,59.73730297723033,3584.2381786338196,13.908056042031813,0.6046980887839919,13.908056042030616,0.6046980887839398,14.0,0.6241891207590771,0.6214562436979342,0.6241891207590753,0.6251899212109362,0.6274749404268629,0.6241891207590753,0.882047957765718,109.66399012591523
125.05000000000001,120.05000000000001,-210.33342216769714,0.9956217162871726,59.73730297723036,3584.2381786338215,13.9080560420318,0.6046980887839913,13.908056042030623,0.6046980887839402,14.0,0.6241891207590765,0.6214562436979341,0.624189120759075,0.6251877201646248,0.6274749404268625,0.624189120759075,0.8820479577657179,109.70809252380353
125.10000000000001,120.10000000000001,-210.41595087138242,0.995621716287173,59.73730297723038,3584.238178633823,13.908056042031799,0.6046980887839912,13.908056042030633,0.6046980887839406,14.0,0.6241891207590761,0.6214562436979338,0.6241891207590747,0.6251914792984321,0.6274749404268621,0.6241891207590747,0.8820479577657175,109.75219492169181
125.15,120.15,-210.49847957506773,0.9956217162871736,59.737302977230414,3584.2381786338246,13.908056042031792,0.6046980887839909,13.908056042030646,0.6046980887839412,14.0,0.6241891207590754,0.6214562436979336,0.6241891207590735,0.6251887495532557,0.6274749404268606,0.6241891207590735,0.8820479577657172,109.79629731958009
125.2,120.2,-210.581008278753,0.995621716287174,59.73730297723044,3584.2381786338265,13.90805604203178,0.6046980887839905,13.908056042030656,0.6046980887839416,14.0,0.6241891207590748,0.6214562436979335,0.6241891207590733,0.625189697150791,0.6274749404268605,0.6241891207590733,0.8820479577657171,109.84039971746837
125.25,120.25,-210.66353698243825,0.9956217162871744,59.73730297723046,3584.238178633828,13.908056042031772,0.6046980887839901,13.908056042030665,0.6046980887839419,14.0,0.6241891207590742,0.6214562436979333,0.624189120759073,0.6251872772606334,0.62747494042686,0.624189120759073,0.8820479577657168,109.88450211535665
125.30000000000001,120.30000000000001,-210.74606568612353,0.9956217162871749,59.73730297723049,3584.2381786338296,13.908056042031761,0.6046980887839897,13.908056042030674,0.6046980887839424,14.0,0.6241891207590736,0.6214562436979331,0.6241891207590725,0.6251914779541285,0.6274749404268595,0.6241891207590725,0.8820479577657164,109.92860451324495
125.35000000000001,120.35000000000001,-210.82859438980879,0.9956217162871752,59.73730297723051,3584.238178633831,13.908056042031754,0.6046980887839893,13.90805604203068,0.6046980887839426,14.0,0.6241891207590733,0.6214562436979328,0.6241891207590733,0.625188906271612,0.6274749404268594,0.6241891207590733,0.8820479577657161,109.97270691113323
125.4,120.4,-210.91112309349404,0.9956217162871757,59.73730297723054,3584.2381786338324,13.908056042031749,0.6046980887839891,13.90805604203069,0.604698088783943,14.0,0.6241891207590732,0.6214562436979327,0.6241891207590727,0.625189744112184,0.6274749404268597,0.6241891207590727,0.882047957765716,110.01680930902151
125.45,120.45,-210.99365179717924,0.9956217162871761,59.73730297723057,3584.238178633834,13.908056042031747,0.604698088783989,13.908056042030701,0.6046980887839435,14.0,0.6241891207590728,0.6214562436979326,0.6241891207590723,0.6251886022391626,0.6274749404268589,0.6241891207590723,0.8820479577657158,110.06091170690979
125.5,120.5,-211.0761805008645,0.9956217162871764,59.737302977230584,3584.238178633835,13.908056042031742,0.6046980887839888,13.908056042030704,0.6046980887839437,14.0,0.6241891207590726,0.6214562436979324,0.6241891207590727,0.6251893270768217,0.6274749404268591,0.6241891207590727,0.8820479577657155,110.10501410479807
125.55000000000001,120.55000000000001,-211.15870920454975,0.9956217162871768,59.737302977230605,3584.2381786338365,13.908056042031742,0.6046980887839888,13.908056042030713,0.604698088783944,14.0,0.6241891207590725,0.6214562436979323,0.6241891207590733,0.6251880121683434,0.6274749404268597,0.6241891207590733,0.8820479577657153,110.14911650268637
125.60000000000001,120.60000000000001,-211.24123790823495,0.9956217162871772,59.737302977230634,3584.238178633838,13.908056042031742,0.6046980887839888,13.908056042030724,0.6046980887839445,14.0,0.6241891207590724,0.6214562436979322,0.6241891207590727,0.6251899726768381,0.6274749404268593,0.6241891207590727,0.8820479577657152,110.19321890057465
125.65,120.65,-211.32376661192018,0.9956217162871777,59.73730297723066,3584.2381786338397,13.908056042031747,0.604698088783989,13.908056042030731,0.6046980887839448,14.0,0.6241891207590724,0.6214562436979322,0.6241891207590721,0.6251889655587625,0.6274749404268587,0.6241891207590721,0.8820479577657152,110.23732129846293
125.7,120.7,-211.40629531560535,0.995621716287178,59.73730297723068,3584.2381786338406,13.908056042031749,0.6046980887839891,13.908056042030738,0.6046980887839452,14.0,0.6241891207590724,0.6214562436979322,0.6241891207590724,0.6251908633374469,0.6274749404268589,0.6241891207590724,0.8820479577657152,110.28142369635121
125.75,120.75,-211.48882401929055,0.9956217162871783,59.7373029772307,3584.238178633842,13.908056042031758,0.6046980887839895,13.908056042030747,0.6046980887839455,14.0,0.6241891207590723,0.6214562436979322,0.6241891207590727,0.6251891221454164,0.6274749404268586,0.6241891207590727,0.8820479577657152,110.32552609423949
125.80000000000001,120.80000000000001,-211.57135272297575,0.9956217162871787,59.73730297723072,3584.2381786338433,13.908056042031761,0.6046980887839897,13.90805604203075,0.6046980887839457,14.0,0.6241891207590722,0.6214562436979322,0.6241891207590732,0.6251891448885925,0.6274749404268589,0.6241891207590732,0.8820479577657152,110.36962849212779
125.85000000000001,120.85000000000001,-211.65388142666094,0.9956217162871791,59.73730297723075,3584.2381786338447,13.90805604203177,0.60469808878399,13.908056042030761,0.6046980887839462,14.0,0.6241891207590722,0.6214562436979322,0.6241891207590723,0.6251888431442646,0.6274749404268583,0.6241891207590723,0.8820479577657152,110.41373089001607
125.9,120.9,-211.7364101303461,0.9956217162871794,59.73730297723077,3584.238178633846,13.908056042031772,0.6046980887839901,13.908056042030768,0.6046980887839465,14.0,0.6241891207590721,0.6214562436979324,0.6241891207590725,0.6251890326239913,0.6274749404268583,0.6241891207590725,0.8820479577657155,110.45783328790435
125.95,120.95,-211.81893883403126,0.9956217162871799,59.73730297723079,3584.2381786338474,13.90805604203178,0.6046980887839905,13.908056042030779,0.6046980887839469,14.0,0.624189120759072,0.6214562436979324,0.6241891207590716,0.6251886118402428,0.6274749404268585,0.6241891207590716,0.8820479577657155,110.50193568579263
