t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
126.0,121.0,-211.9014675377164,0.9956217162871802,59.73730297723081,3584.2381786338487,13.908056042031784,0.6046980887839907,13.908056042030786,0.6046980887839473,14.0,0.6241891207590718,0.6214562436979326,0.624189120759072,0.6251895410291999,0.6274749404268577,0.624189120759072,0.8820479577657158,110.54603808368091
126.05000000000001,121.05000000000001,-211.98399624140157,0.9956217162871807,59.73730297723084,3584.2381786338506,13.908056042031786,0.6046980887839908,13.908056042030795,0.6046980887839476,14.0,0.6241891207590716,0.6214562436979326,0.624189120759071,0.6251893334204305,0.6274749404268575,0.624189120759071,0.8820479577657158,110.59014048156921
126.10000000000001,121.10000000000001,-212.0665249450867,0.995621716287181,59.73730297723086,3584.2381786338515,13.908056042031792,0.6046980887839909,13.908056042030802,0.6046980887839479,14.0,0.6241891207590715,0.6214562436979328,0.6241891207590711,0.6251900744051216,0.6274749404268569,0.6241891207590711,0.8820479577657161,110.63424287945749
126.15,121.15,-212.14905364877185,0.9956217162871814,59.73730297723088,3584.238178633853,13.908056042031793,0.604698088783991,13.90805604203081,0.6046980887839483,14.0,0.6241891207590712,0.6214562436979328,0.62418912075907,0.625189440336736,0.6274749404268565,0.62418912075907,0.8820479577657161,110.67834527734577
126.2,121.2,-212.23158235245697,0.9956217162871818,59.737302977230904,3584.238178633854,13.908056042031793,0.604698088783991,13.908056042030818,0.6046980887839486,14.0,0.6241891207590708,0.6214562436979328,0.6241891207590701,0.6251886163239554,0.6274749404268564,0.6241891207590701,0.8820479577657161,110.72244767523405
126.25,121.25,-212.3141110561421,0.995621716287182,59.73730297723092,3584.238178633855,13.908056042031793,0.604698088783991,13.908056042030823,0.6046980887839488,14.0,0.6241891207590707,0.6214562436979328,0.6241891207590712,0.625188551514167,0.6274749404268565,0.6241891207590712,0.8820479577657161,110.76655007312233
126.30000000000001,121.30000000000001,-212.39663975982722,0.9956217162871823,59.73730297723094,3584.2381786338565,13.908056042031793,0.604698088783991,13.90805604203083,0.6046980887839492,14.0,0.6241891207590706,0.6214562436979328,0.6241891207590712,0.6251895929383229,0.6274749404268565,0.6241891207590712,0.8820479577657161,110.81065247101063
126.35000000000001,121.35000000000001,-212.47916846351234,0.9956217162871828,59.73730297723097,3584.2381786338583,13.908056042031793,0.604698088783991,13.908056042030838,0.6046980887839495,14.0,0.6241891207590704,0.6214562436979328,0.62418912075907,0.6251896706112277,0.6274749404268563,0.62418912075907,0.8820479577657161,110.85475486889891
126.4,121.4,-212.56169716719745,0.995621716287183,59.73730297723098,3584.2381786338588,13.908056042031793,0.604698088783991,13.908056042030843,0.6046980887839497,14.0,0.6241891207590703,0.621456243697933,0.6241891207590711,0.6251885365190247,0.6274749404268565,0.6241891207590711,0.8820479577657163,110.89885726678719
126.45,121.45,-212.64422587088254,0.9956217162871833,59.737302977230996,3584.2381786338597,13.908056042031799,0.6046980887839912,13.90805604203085,0.60469808878395,14.0,0.6241891207590703,0.621456243697933,0.6241891207590708,0.625189034732867,0.627474940426856,0.6241891207590708,0.8820479577657163,110.94295966467547
126.5,121.5,-212.72675457456762,0.9956217162871838,59.737302977231025,3584.2381786338615,13.9080560420318,0.6046980887839913,13.90805604203086,0.6046980887839505,14.0,0.6241891207590702,0.6214562436979331,0.6241891207590696,0.6251890035910997,0.6274749404268557,0.6241891207590696,0.8820479577657164,110.98706206256375
126.55000000000001,121.55000000000001,-212.80928327825276,0.9956217162871841,59.737302977231046,3584.238178633863,13.908056042031806,0.6046980887839916,13.908056042030866,0.6046980887839507,14.0,0.62418912075907,0.6214562436979332,0.6241891207590695,0.6251898945978452,0.6274749404268551,0.6241891207590695,0.8820479577657167,111.03116446045205
126.60000000000001,121.60000000000001,-212.89181198193782,0.9956217162871843,59.73730297723106,3584.2381786338638,13.90805604203181,0.6046980887839917,13.908056042030871,0.6046980887839509,14.0,0.6241891207590698,0.6214562436979333,0.6241891207590705,0.6251894585121343,0.6274749404268553,0.6241891207590705,0.8820479577657168,111.07526685834033
126.65,121.65,-212.9743406856229,0.9956217162871848,59.73730297723109,3584.238178633865,13.90805604203181,0.6046980887839917,13.908056042030882,0.6046980887839514,14.0,0.6241891207590696,0.6214562436979333,0.6241891207590691,0.6251898437793311,0.6274749404268549,0.6241891207590691,0.8820479577657168,111.11936925622861
126.7,121.7,-213.05686938930796,0.9956217162871851,59.7373029772311,3584.238178633866,13.90805604203181,0.6046980887839917,13.90805604203089,0.6046980887839517,14.0,0.6241891207590695,0.6214562436979333,0.624189120759069,0.6251878400494676,0.6274749404268545,0.624189120759069,0.8820479577657168,111.16347165411689
126.75,121.75,-213.13939809299302,0.9956217162871854,59.737302977231124,3584.2381786338674,13.90805604203181,0.6046980887839917,13.908056042030895,0.6046980887839519,14.0,0.6241891207590693,0.6214562436979334,0.6241891207590685,0.6251899758198182,0.6274749404268545,0.6241891207590685,0.8820479577657169,111.20757405200517
126.80000000000001,121.80000000000001,-213.2219267966781,0.9956217162871858,59.737302977231145,3584.2381786338688,13.908056042031813,0.6046980887839919,13.908056042030902,0.6046980887839523,14.0,0.624189120759069,0.6214562436979334,0.6241891207590681,0.6251884325874595,0.6274749404268536,0.6241891207590681,0.8820479577657169,111.25167644989347
126.85000000000001,121.85000000000001,-213.3044555003632,0.9956217162871861,59.73730297723117,3584.23817863387,13.908056042031813,0.6046980887839919,13.90805604203091,0.6046980887839526,14.0,0.6241891207590686,0.6214562436979334,0.6241891207590677,0.6251902914691524,0.6274749404268534,0.6241891207590677,0.8820479577657169,111.29577884778175
126.9,121.9,-213.38698420404825,0.9956217162871864,59.73730297723119,3584.2381786338715,13.90805604203181,0.6046980887839917,13.908056042030918,0.6046980887839529,14.0,0.6241891207590683,0.6214562436979334,0.6241891207590672,0.6251888027936715,0.6274749404268527,0.6241891207590672,0.8820479577657169,111.33988124567003
126.95,121.95,-213.46951290773325,0.9956217162871868,59.73730297723121,3584.2381786338724,13.908056042031806,0.6046980887839916,13.908056042030923,0.6046980887839531,14.0,0.624189120759068,0.6214562436979334,0.6241891207590669,0.6251901607473316,0.6274749404268525,0.6241891207590669,0.8820479577657169,111.38398364355831
127.0,122.0,-213.55204161141828,0.9956217162871871,59.737302977231224,3584.2381786338733,13.9080560420318,0.6046980887839913,13.90805604203093,0.6046980887839535,14.0,0.6241891207590674,0.6214562436979334,0.6241891207590664,0.6251888095818522,0.6274749404268519,0.6241891207590664,0.8820479577657169,111.42808604144659
127.05000000000001,122.05000000000001,-213.63457031510333,0.9956217162871874,59.737302977231245,3584.2381786338747,13.908056042031793,0.604698088783991,13.908056042030937,0.6046980887839538,14.0,0.6241891207590673,0.6214562436979334,0.624189120759066,0.6251900298769474,0.6274749404268526,0.624189120759066,0.8820479577657169,111.47218843933489
127.10000000000001,122.10000000000001,-213.71709901878833,0.9956217162871878,59.737302977231266,3584.238178633876,13.908056042031792,0.6046980887839909,13.908056042030946,0.6046980887839541,14.0,0.6241891207590669,0.6214562436979334,0.6241891207590653,0.625187696389709,0.6274749404268506,0.6241891207590653,0.8820479577657169,111.51629083722317
127.15,122.15,-213.79962772247333,0.9956217162871881,59.73730297723129,3584.2381786338774,13.908056042031784,0.6046980887839907,13.90805604203095,0.6046980887839544,14.0,0.6241891207590664,0.6214562436979332,0.6241891207590647,0.6251903879685193,0.627474940426851,0.6241891207590647,0.8820479577657167,111.56039323511145
127.2,122.2,-213.88215642615836,0.9956217162871884,59.73730297723131,3584.2381786338783,13.90805604203178,0.6046980887839905,13.908056042030958,0.6046980887839547,14.0,0.624189120759066,0.6214562436979331,0.6241891207590642,0.6251883907168329,0.6274749404268497,0.6241891207590642,0.8820479577657164,111.60449563299973
127.25,122.25,-213.96468512984333,0.9956217162871888,59.73730297723132,3584.238178633879,13.908056042031772,0.6046980887839901,13.908056042030966,0.604698088783955,14.0,0.6241891207590653,0.6214562436979328,0.6241891207590635,0.6251908796541062,0.6274749404268489,0.6241891207590635,0.8820479577657161,111.64859803088801
127.30000000000001,122.30000000000001,-214.04721383352833,0.9956217162871891,59.737302977231344,3584.2381786338806,13.908056042031761,0.6046980887839897,13.908056042030973,0.6046980887839554,14.0,0.6241891207590647,0.6214562436979327,0.6241891207590627,0.625188542940396,0.6274749404268485,0.6241891207590627,0.882047957765716,111.6927004287763
127.35000000000001,122.35000000000001,-214.12974253721333,0.9956217162871894,59.737302977231366,3584.238178633882,13.908056042031749,0.6046980887839891,13.908056042030978,0.6046980887839556,14.0,0.6241891207590642,0.6214562436979325,0.624189120759062,0.6251900975231425,0.6274749404268477,0.624189120759062,0.8820479577657157,111.73680282666459
127.4,122.4,-214.2122712408983,0.9956217162871898,59.73730297723139,3584.2381786338833,13.90805604203174,0.6046980887839887,13.908056042030987,0.6046980887839559,14.0,0.6241891207590634,0.6214562436979323,0.6241891207590612,0.625188086715522,0.627474940426846,0.6241891207590612,0.8820479577657153,111.78090522455287
127.45,122.45,-214.29479994458325,0.9956217162871901,59.73730297723141,3584.2381786338847,13.908056042031726,0.6046980887839881,13.908056042030994,0.6046980887839563,14.0,0.6241891207590629,0.621456243697932,0.6241891207590604,0.6251913989677869,0.6274749404268464,0.6241891207590604,0.8820479577657149,111.82500762244115
127.5,122.5,-214.37732864826822,0.9956217162871904,59.73730297723142,3584.2381786338856,13.908056042031713,0.6046980887839876,13.908056042031001,0.6046980887839566,14.0,0.6241891207590623,0.6214562436979316,0.6241891207590596,0.6251887185628643,0.627474940426846,0.6241891207590596,0.8820479577657144,111.86911002032943
127.55000000000001,122.55000000000001,-214.45985735195322,0.9956217162871907,59.73730297723144,3584.238178633886,13.908056042031703,0.6046980887839871,13.908056042031005,0.6046980887839567,14.0,0.6241891207590619,0.6214562436979313,0.62418912075906,0.6251896855529657,0.6274749404268455,0.62418912075906,0.8820479577657139,111.91321241821773
127.60000000000001,122.60000000000001,-214.54238605563816,0.995621716287191,59.73730297723146,3584.2381786338874,13.908056042031692,0.6046980887839866,13.908056042031012,0.604698088783957,14.0,0.6241891207590611,0.621456243697931,0.624189120759059,0.6251875588160742,0.627474940426844,0.624189120759059,0.8820479577657134,111.957314816106
127.65,122.65,-214.62491475932313,0.9956217162871912,59.73730297723147,3584.2381786338883,13.908056042031676,0.604698088783986,13.908056042031017,0.6046980887839573,14.0,0.6241891207590606,0.6214562436979306,0.6241891207590592,0.6251903780175063,0.6274749404268443,0.6241891207590592,0.882047957765713,112.00141721399429
127.7,122.7,-214.70744346300808,0.9956217162871914,59.73730297723149,3584.238178633889,13.908056042031667,0.6046980887839856,13.908056042031022,0.6046980887839575,14.0,0.6241891207590604,0.6214562436979303,0.6241891207590594,0.6251886830378713,0.6274749404268448,0.6241891207590594,0.8820479577657125,112.04551961188257
127.75,122.75,-214.78997216669302,0.9956217162871918,59.73730297723151,3584.2381786338906,13.908056042031655,0.604698088783985,13.90805604203103,0.6046980887839578,14.0,0.6241891207590601,0.62145624369793,0.6241891207590585,0.6251912694074232,0.6274749404268439,0.6241891207590585,0.882047957765712,112.08962200977085
127.80000000000001,122.80000000000001,-214.87250087037796,0.995621716287192,59.73730297723152,3584.2381786338915,13.908056042031648,0.6046980887839847,13.908056042031031,0.6046980887839579,14.0,0.6241891207590597,0.6214562436979297,0.6241891207590587,0.6251888800031979,0.6274749404268439,0.6241891207590587,0.8820479577657118,112.13372440765914
127.85000000000001,122.85000000000001,-214.95502957406288,0.9956217162871921,59.73730297723152,3584.2381786338915,13.908056042031644,0.6046980887839846,13.908056042031035,0.604698088783958,14.0,0.6241891207590597,0.6214562436979296,0.6241891207590599,0.6251897129981496,0.6274749404268442,0.6241891207590599,0.8820479577657115,112.17782680554743
127.9,122.9,-215.0375582777478,0.9956217162871924,59.73730297723154,3584.2381786338924,13.908056042031644,0.6046980887839846,13.90805604203104,0.6046980887839583,14.0,0.6241891207590597,0.6214562436979295,0.6241891207590589,0.6251885692012116,0.6274749404268443,0.6241891207590589,0.8820479577657114,112.2219292034357
127.95,122.95,-215.1200869814327,0.9956217162871925,59.73730297723155,3584.238178633893,13.908056042031644,0.6046980887839846,13.908056042031046,0.6046980887839585,14.0,0.6241891207590596,0.6214562436979293,0.62418912075906,0.625189406562138,0.6274749404268443,0.62418912075906,0.8820479577657111,112.26603160132399
128.0,123.0,-215.20261568511762,0.9956217162871928,59.737302977231565,3584.2381786338938,13.908056042031644,0.6046980887839846,13.90805604203105,0.6046980887839587,14.0,0.6241891207590599,0.6214562436979292,0.6241891207590601,0.6251880310122901,0.6274749404268449,0.6241891207590601,0.8820479577657109,112.31013399921227
128.05,123.05000000000001,-215.2851443888026,0.995621716287193,59.73730297723158,3584.2381786338947,13.908056042031653,0.6046980887839849,13.908056042031053,0.6046980887839588,14.0,0.6241891207590599,0.6214562436979292,0.6241891207590601,0.6251899984286706,0.6274749404268446,0.6241891207590601,0.8820479577657109,112.35423639710056
128.1,123.1,-215.36767309248748,0.9956217162871932,59.73730297723159,3584.2381786338956,13.908056042031655,0.604698088783985,13.908056042031058,0.604698088783959,14.0,0.62418912075906,0.6214562436979292,0.62418912075906,0.6251889283367726,0.6274749404268448,0.62418912075906,0.8820479577657109,112.39833879498883
128.15,123.15,-215.45020179617242,0.9956217162871934,59.73730297723161,3584.2381786338965,13.908056042031667,0.6046980887839856,13.908056042031063,0.6046980887839593,14.0,0.6241891207590601,0.6214562436979292,0.6241891207590599,0.6251907762956913,0.6274749404268449,0.6241891207590599,0.8820479577657109,112.44244119287713
128.20000000000002,123.20000000000002,-215.53273049985734,0.9956217162871936,59.73730297723162,3584.2381786338974,13.908056042031674,0.6046980887839859,13.908056042031069,0.6046980887839595,14.0,0.6241891207590601,0.6214562436979292,0.6241891207590599,0.625189090011135,0.6274749404268448,0.6241891207590599,0.8820479577657109,112.48654359076542
128.25,123.25,-215.61525920354222,0.9956217162871938,59.73730297723163,3584.238178633898,13.908056042031676,0.604698088783986,13.908056042031069,0.6046980887839595,14.0,0.6241891207590602,0.6214562436979294,0.624189120759061,0.6251892119086317,0.6274749404268452,0.624189120759061,0.8820479577657112,112.53064598865369
128.3,123.30000000000001,-215.69778790722714,0.9956217162871941,59.73730297723164,3584.2381786338988,13.908056042031689,0.6046980887839865,13.908056042031076,0.6046980887839598,14.0,0.6241891207590603,0.6214562436979295,0.6241891207590599,0.6251888338770353,0.6274749404268448,0.6241891207590599,0.8820479577657114,112.57474838654198
128.35,123.35,-215.780316610912,0.9956217162871942,59.73730297723165,3584.238178633899,13.908056042031692,0.6046980887839866,13.908056042031077,0.6046980887839599,14.0,0.6241891207590603,0.6214562436979297,0.6241891207590607,0.6251890693358991,0.6274749404268449,0.6241891207590607,0.8820479577657118,112.61885078443025
128.4,123.4,-215.86284531459694,0.9956217162871944,59.737302977231664,3584.2381786338997,13.9080560420317,0.6046980887839869,13.908056042031086,0.6046980887839603,14.0,0.6241891207590605,0.6214562436979298,0.6241891207590606,0.625188643223162,0.6274749404268453,0.6241891207590606,0.8820479577657119,112.66295318231855
128.45000000000002,123.45000000000002,-215.94537401828183,0.9956217162871946,59.73730297723168,3584.2381786339006,13.908056042031703,0.6046980887839871,13.908056042031088,0.6046980887839604,14.0,0.6241891207590605,0.6214562436979301,0.6241891207590605,0.625190961876417,0.6274749404268447,0.6241891207590605,0.8820479577657122,112.70705558020684
128.5,123.5,-216.0279027219667,0.9956217162871949,59.73730297723169,3584.2381786339015,13.90805604203171,0.6046980887839875,13.908056042031093,0.6046980887839606,14.0,0.6241891207590605,0.6214562436979302,0.6241891207590603,0.6251892952423016,0.6274749404268452,0.6241891207590603,0.8820479577657123,112.75115797809511
128.55,123.55000000000001,-216.11043142565163,0.995621716287195,59.7373029772317,3584.238178633902,13.908056042031713,0.6046980887839876,13.908056042031095,0.6046980887839607,14.0,0.6241891207590606,0.6214562436979304,0.6241891207590614,0.6251886627361047,0.6274749404268454,0.6241891207590614,0.8820479577657127,112.7952603759834
128.6,123.6,-216.19296012933648,0.9956217162871953,59.73730297723172,3584.2381786339033,13.90805604203172,0.6046980887839879,13.908056042031104,0.604698088783961,14.0,0.6241891207590607,0.6214562436979306,0.6241891207590602,0.6251884614530844,0.6274749404268449,0.6241891207590602,0.882047957765713,112.83936277387167
128.65,123.65,-216.27548883302137,0.9956217162871955,59.737302977231735,3584.238178633904,13.908056042031728,0.6046980887839882,13.908056042031106,0.6046980887839611,14.0,0.6241891207590604,0.6214562436979307,0.6241891207590599,0.6251903217225774,0.6274749404268439,0.6241891207590599,0.8820479577657131,112.88346517175997
128.70000000000002,123.70000000000002,-216.35801753670626,0.9956217162871958,59.73730297723174,3584.2381786339047,13.908056042031728,0.6046980887839882,13.908056042031111,0.6046980887839614,14.0,0.6241891207590602,0.6214562436979308,0.6241891207590596,0.6251895701404948,0.6274749404268439,0.6241891207590596,0.8820479577657133,112.92756756964826
128.75,123.75,-216.4405462403911,0.9956217162871959,59.73730297723175,3584.238178633905,13.908056042031728,0.6046980887839882,13.908056042031113,0.6046980887839615,14.0,0.6241891207590602,0.6214562436979308,0.6241891207590604,0.6251883366371233,0.627474940426844,0.6241891207590604,0.8820479577657133,112.97166996753653
128.8,123.80000000000001,-216.52307494407597,0.9956217162871962,59.73730297723177,3584.238178633906,13.908056042031733,0.6046980887839885,13.908056042031122,0.6046980887839618,14.0,0.6241891207590601,0.621456243697931,0.6241891207590591,0.6251894485835684,0.6274749404268438,0.6241891207590591,0.8820479577657134,113.01577236542482
128.85,123.85,-216.6056036477608,0.9956217162871963,59.73730297723178,3584.2381786339065,13.908056042031733,0.6046980887839885,13.908056042031124,0.6046980887839619,14.0,0.62418912075906,0.621456243697931,0.62418912075906,0.6251886030050088,0.6274749404268437,0.62418912075906,0.8820479577657134,113.05987476331309
128.9,123.9,-216.68813235144566,0.9956217162871965,59.73730297723179,3584.2381786339074,13.908056042031733,0.6046980887839885,13.908056042031129,0.6046980887839621,14.0,0.6241891207590599,0.621456243697931,0.6241891207590594,0.6251895336836408,0.6274749404268438,0.6241891207590594,0.8820479577657134,113.10397716120139
128.95000000000002,123.95000000000002,-216.77066105513052,0.9956217162871968,59.737302977231806,3584.2381786339083,13.908056042031733,0.6046980887839885,13.908056042031133,0.6046980887839623,14.0,0.6241891207590596,0.621456243697931,0.6241891207590592,0.62518905516884,0.6274749404268429,0.6241891207590592,0.8820479577657134,113.14807955908968
129.0,124.0,-216.85318975881532,0.995621716287197,59.73730297723182,3584.2381786339092,13.908056042031733,0.6046980887839885,13.908056042031136,0.6046980887839625,14.0,0.6241891207590594,0.621456243697931,0.6241891207590589,0.6251898721235483,0.6274749404268429,0.6241891207590589,0.8820479577657134,113.19218195697795
129.05,124.05000000000001,-216.93571846250018,0.9956217162871972,59.737302977231835,3584.23817863391,13.908056042031733,0.6046980887839885,13.908056042031141,0.6046980887839627,14.0,0.6241891207590593,0.621456243697931,0.6241891207590584,0.625189349576921,0.6274749404268427,0.6241891207590584,0.8820479577657134,113.23628435486624
129.1,124.1,-217.01824716618498,0.9956217162871974,59.73730297723185,3584.238178633911,13.908056042031733,0.6046980887839885,13.908056042031147,0.6046980887839629,14.0,0.624189120759059,0.621456243697931,0.6241891207590581,0.6251898565117805,0.6274749404268422,0.6241891207590581,0.8820479577657134,113.28038675275451
129.15,124.15,-217.1007758698698,0.9956217162871975,59.73730297723185,3584.238178633911,13.908056042031726,0.6046980887839881,13.90805604203115,0.604698088783963,14.0,0.6241891207590589,0.621456243697931,0.6241891207590589,0.6251879267462815,0.6274749404268423,0.6241891207590589,0.8820479577657134,113.3244891506428
129.20000000000002,124.20000000000002,-217.18330457355466,0.9956217162871978,59.73730297723186,3584.238178633912,13.908056042031726,0.6046980887839881,13.908056042031152,0.6046980887839631,14.0,0.6241891207590587,0.621456243697931,0.6241891207590583,0.6251899726915231,0.6274749404268424,0.6241891207590583,0.8820479577657134,113.3685915485311
129.25,124.25,-217.26583327723947,0.995621716287198,59.73730297723188,3584.238178633913,13.908056042031726,0.6046980887839881,13.90805604203116,0.6046980887839635,14.0,0.6241891207590587,0.621456243697931,0.6241891207590577,0.6251884285150202,0.6274749404268423,0.6241891207590577,0.8820479577657134,113.41269394641937
129.3,124.30000000000001,-217.3483619809243,0.9956217162871981,59.737302977231884,3584.238178633913,13.908056042031726,0.6046980887839881,13.90805604203116,0.6046980887839635,14.0,0.6241891207590587,0.621456243697931,0.6241891207590583,0.6251902769433637,0.6274749404268425,0.6241891207590583,0.8820479577657134,113.45679634430766
129.35,124.35,-217.4308906846091,0.9956217162871982,59.73730297723189,3584.2381786339133,13.908056042031726,0.6046980887839881,13.908056042031163,0.6046980887839636,14.0,0.6241891207590587,0.621456243697931,0.6241891207590591,0.6251887741900914,0.6274749404268426,0.6241891207590591,0.8820479577657134,113.50089874219593
129.4,124.4,-217.51341938829393,0.9956217162871984,59.737302977231906,3584.2381786339142,13.908056042031728,0.6046980887839882,13.908056042031168,0.6046980887839638,14.0,0.6241891207590587,0.621456243697931,0.6241891207590585,0.6251901793737307,0.6274749404268423,0.6241891207590585,0.8820479577657134,113.54500114008422
129.45000000000002,124.45000000000002,-217.59594809197876,0.9956217162871985,59.73730297723191,3584.2381786339147,13.908056042031733,0.6046980887839885,13.90805604203117,0.6046980887839639,14.0,0.6241891207590587,0.6214562436979311,0.6241891207590591,0.6251879637954627,0.6274749404268425,0.6241891207590591,0.8820479577657137,113.58910353797252
129.5,124.5,-217.67847679566353,0.9956217162871988,59.73730297723193,3584.2381786339156,13.908056042031735,0.6046980887839885,13.908056042031175,0.6046980887839641,14.0,0.6241891207590587,0.6214562436979311,0.6241891207590586,0.6251903896081791,0.6274749404268427,0.6241891207590586,0.8820479577657137,113.63320593586079
129.55,124.55000000000001,-217.76100549934839,0.995621716287199,59.73730297723194,3584.2381786339165,13.90805604203174,0.6046980887839887,13.90805604203118,0.6046980887839644,14.0,0.6241891207590587,0.6214562436979312,0.6241891207590581,0.6251885961935109,0.6274749404268423,0.6241891207590581,0.8820479577657138,113.67730833374908
129.6,124.6,-217.84353420303316,0.9956217162871991,59.73730297723195,3584.238178633917,13.908056042031747,0.604698088783989,13.90805604203118,0.6046980887839644,14.0,0.6241891207590587,0.6214562436979314,0.6241891207590585,0.6251905579990672,0.6274749404268422,0.6241891207590585,0.8820479577657141,113.72141073163735
129.65,124.65,-217.926062906718,0.9956217162871992,59.73730297723195,3584.238178633917,13.908056042031749,0.6046980887839891,13.908056042031182,0.6046980887839645,14.0,0.6241891207590587,0.6214562436979315,0.6241891207590591,0.6251882879323483,0.6274749404268425,0.6241891207590591,0.8820479577657142,113.76551312952564
129.70000000000002,124.70000000000002,-218.0085916104028,0.9956217162871994,59.73730297723196,3584.238178633918,13.908056042031749,0.6046980887839891,13.908056042031188,0.6046980887839647,14.0,0.6241891207590587,0.6214562436979315,0.6241891207590584,0.6251903709881363,0.6274749404268423,0.6241891207590584,0.8820479577657142,113.80961552741394
129.75,124.75,-218.09112031408756,0.9956217162871996,59.73730297723198,3584.238178633919,13.908056042031754,0.6046980887839893,13.908056042031193,0.6046980887839649,14.0,0.6241891207590587,0.6214562436979315,0.6241891207590577,0.6251884196109376,0.6274749404268422,0.6241891207590577,0.8820479577657142,113.8537179253022
129.8,124.80000000000001,-218.17364901777236,0.9956217162871998,59.737302977231984,3584.2381786339192,13.908056042031754,0.6046980887839893,13.908056042031195,0.604698088783965,14.0,0.6241891207590586,0.6214562436979316,0.6241891207590583,0.6251911247876328,0.627474940426842,0.6241891207590583,0.8820479577657144,113.8978203231905
129.85,124.85,-218.25617772145714,0.9956217162872,59.737302977232,3584.2381786339197,13.908056042031758,0.6046980887839895,13.9080560420312,0.6046980887839652,14.0,0.6241891207590586,0.6214562436979317,0.6241891207590575,0.6251887858922285,0.627474940426842,0.6241891207590575,0.8820479577657145,113.94192272107877
129.9,124.9,-218.33870642514196,0.9956217162872001,59.737302977232005,3584.23817863392,13.908056042031758,0.6046980887839895,13.908056042031204,0.6046980887839654,14.0,0.6241891207590584,0.6214562436979317,0.6241891207590581,0.6251900643261895,0.6274749404268415,0.6241891207590581,0.8820479577657145,113.98602511896706
129.95000000000002,124.95000000000002,-218.42123512882674,0.9956217162872003,59.73730297723202,3584.238178633921,13.908056042031758,0.6046980887839895,13.908056042031209,0.6046980887839656,14.0,0.6241891207590583,0.6214562436979317,0.6241891207590574,0.6251885504547754,0.6274749404268417,0.6241891207590574,0.8820479577657145,114.03012751685536
130.0,125.0,-218.50376383251148,0.9956217162872004,59.73730297723203,3584.2381786339215,13.908056042031758,0.6046980887839895,13.908056042031209,0.6046980887839656,14.0,0.6241891207590582,0.6214562436979317,0.6241891207590579,0.6251897408353546,0.6274749404268415,0.6241891207590579,0.8820479577657145,114.07422991474363
130.05,125.05000000000001,-218.58629253619628,0.9956217162872006,59.73730297723204,3584.2381786339224,13.908056042031758,0.6046980887839895,13.908056042031216,0.6046980887839659,14.0,0.6241891207590581,0.6214562436979317,0.6241891207590572,0.6251876668781201,0.6274749404268413,0.6241891207590572,0.8820479577657145,114.11833231263192
130.1,125.1,-218.66882123988103,0.9956217162872008,59.73730297723205,3584.238178633923,13.908056042031758,0.6046980887839895,13.908056042031216,0.6046980887839659,14.0,0.624189120759058,0.6214562436979317,0.6241891207590575,0.6251903915049192,0.6274749404268409,0.6241891207590575,0.8820479577657145,114.16243471052019
130.15,125.15,-218.7513499435658,0.995621716287201,59.73730297723206,3584.238178633924,13.908056042031758,0.6046980887839895,13.908056042031221,0.6046980887839661,14.0,0.6241891207590579,0.6214562436979317,0.6241891207590567,0.6251886229191294,0.6274749404268408,0.6241891207590567,0.8820479577657145,114.20653710840848
130.20000000000002,125.20000000000002,-218.8338786472506,0.9956217162872011,59.73730297723206,3584.238178633924,13.908056042031758,0.6046980887839895,13.908056042031223,0.6046980887839662,14.0,0.6241891207590576,0.6214562436979317,0.6241891207590571,0.6251912074476385,0.6274749404268404,0.6241891207590571,0.8820479577657145,114.25063950629678
130.25,125.25,-218.91640735093534,0.9956217162872013,59.737302977232076,3584.2381786339247,13.908056042031758,0.6046980887839895,13.908056042031228,0.6046980887839665,14.0,0.6241891207590574,0.6214562436979317,0.6241891207590562,0.6251888381875486,0.6274749404268404,0.6241891207590562,0.8820479577657145,114.29474190418505
130.3,125.30000000000001,-218.99893605462012,0.9956217162872014,59.73730297723208,3584.238178633925,13.908056042031754,0.6046980887839893,13.908056042031232,0.6046980887839666,14.0,0.6241891207590572,0.6214562436979317,0.6241891207590565,0.6251897773891107,0.6274749404268398,0.6241891207590565,0.8820479577657145,114.33884430207334
130.35,125.35,-219.08146475830486,0.9956217162872016,59.7373029772321,3584.238178633926,13.908056042031749,0.6046980887839891,13.908056042031237,0.6046980887839668,14.0,0.6241891207590571,0.6214562436979317,0.6241891207590556,0.6251885452677103,0.6274749404268397,0.6241891207590556,0.8820479577657145,114.38294669996161
130.4,125.4,-219.16399346198963,0.9956217162872018,59.737302977232105,3584.2381786339265,13.908056042031747,0.604698088783989,13.908056042031237,0.6046980887839668,14.0,0.6241891207590567,0.6214562436979317,0.624189120759056,0.625189466297664,0.6274749404268392,0.624189120759056,0.8820479577657145,114.4270490978499
130.45000000000002,125.45000000000002,-219.2465221656744,0.995621716287202,59.73730297723212,3584.238178633927,13.908056042031742,0.6046980887839888,13.908056042031244,0.6046980887839671,14.0,0.6241891207590564,0.6214562436979317,0.6241891207590551,0.6251880691919621,0.6274749404268392,0.6241891207590551,0.8820479577657145,114.4711514957382
130.5,125.5,-219.32905086935912,0.9956217162872021,59.737302977232126,3584.2381786339274,13.908056042031735,0.6046980887839885,13.908056042031244,0.6046980887839671,14.0,0.6241891207590561,0.6214562436979317,0.6241891207590554,0.6251900086865555,0.6274749404268386,0.6241891207590554,0.8820479577657145,114.51525389362646
130.55,125.55000000000001,-219.41157957304387,0.9956217162872023,59.73730297723214,3584.2381786339283,13.908056042031728,0.6046980887839882,13.90805604203125,0.6046980887839674,14.0,0.6241891207590557,0.6214562436979316,0.6241891207590544,0.6251889009560693,0.6274749404268383,0.6241891207590544,0.8820479577657144,114.55935629151476
130.6,125.6,-219.49410827672858,0.9956217162872024,59.73730297723215,3584.238178633929,13.908056042031726,0.6046980887839881,13.908056042031252,0.6046980887839675,14.0,0.6241891207590554,0.6214562436979314,0.6241891207590545,0.6251906709711237,0.6274749404268377,0.6241891207590545,0.8820479577657141,114.60345868940303
130.65,125.65,-219.57663698041333,0.9956217162872026,59.73730297723216,3584.2381786339297,13.908056042031719,0.6046980887839878,13.908056042031255,0.6046980887839676,14.0,0.6241891207590551,0.6214562436979313,0.6241891207590536,0.6251884234286126,0.6274749404268374,0.6241891207590536,0.8820479577657139,114.64756108729132
130.70000000000002,125.70000000000002,-219.65916568409807,0.9956217162872028,59.73730297723216,3584.2381786339297,13.908056042031713,0.6046980887839876,13.908056042031259,0.6046980887839678,14.0,0.6241891207590547,0.6214562436979311,0.6241891207590538,0.6251893315056227,0.6274749404268369,0.6241891207590538,0.8820479577657137,114.69166348517962
130.75,125.75,-219.74169438778276,0.995621716287203,59.737302977232176,3584.2381786339306,13.908056042031703,0.6046980887839871,13.908056042031264,0.604698088783968,14.0,0.6241891207590544,0.6214562436979308,0.6241891207590528,0.6251888819638345,0.6274749404268365,0.6241891207590528,0.8820479577657133,114.73576588306788
130.8,125.80000000000001,-219.8242230914675,0.9956217162872031,59.73730297723218,3584.238178633931,13.908056042031696,0.6046980887839868,13.908056042031264,0.604698088783968,14.0,0.6241891207590541,0.6214562436979307,0.6241891207590529,0.6251911826611316,0.6274749404268359,0.6241891207590529,0.8820479577657131,114.77986828095618
130.85,125.85,-219.90675179515222,0.9956217162872033,59.7373029772322,3584.238178633932,13.908056042031689,0.6046980887839865,13.908056042031273,0.6046980887839684,14.0,0.6241891207590538,0.6214562436979305,0.6241891207590519,0.6251890372737389,0.6274749404268358,0.6241891207590519,0.8820479577657129,114.82397067884445
130.9,125.9,-219.98928049883693,0.9956217162872034,59.737302977232204,3584.2381786339324,13.908056042031681,0.6046980887839861,13.908056042031273,0.6046980887839684,14.0,0.6241891207590532,0.6214562436979304,0.6241891207590521,0.625188853337253,0.6274749404268353,0.6241891207590521,0.8820479577657127,114.86807307673274
130.95000000000002,125.95000000000002,-220.07180920252168,0.9956217162872036,59.73730297723222,3584.238178633933,13.908056042031669,0.6046980887839857,13.908056042031276,0.6046980887839686,14.0,0.6241891207590528,0.6214562436979302,0.624189120759051,0.6251886791370966,0.6274749404268347,0.624189120759051,0.8820479577657123,114.91217547462104
131.0,126.0,-220.15433790620637,0.9956217162872038,59.737302977232225,3584.2381786339333,13.90805604203166,0.6046980887839852,13.90805604203128,0.6046980887839687,14.0,0.6241891207590524,0.62145624369793,0.6241891207590511,0.6251894426554042,0.6274749404268342,0.6241891207590511,0.882047957765712,114.9562778725093
131.05,126.05000000000001,-220.2368666098911,0.995621716287204,59.73730297723224,3584.2381786339342,13.908056042031644,0.6046980887839846,13.908056042031282,0.6046980887839688,14.0,0.6241891207590519,0.6214562436979297,0.6241891207590501,0.6251894915227965,0.6274749404268337,0.6241891207590501,0.8820479577657118,115.0003802703976
131.1,126.1,-220.31939531357577,0.9956217162872041,59.73730297723225,3584.2381786339347,13.908056042031637,0.6046980887839842,13.908056042031287,0.604698088783969,14.0,0.6241891207590514,0.6214562436979294,0.62418912075905,0.6251900317540857,0.627474940426833,0.62418912075905,0.8820479577657112,115.04448266828587
131.15,126.15,-220.40192401726048,0.9956217162872043,59.73730297723226,3584.2381786339356,13.908056042031623,0.6046980887839836,13.90805604203129,0.6046980887839691,14.0,0.6241891207590509,0.6214562436979291,0.624189120759049,0.6251895498296967,0.6274749404268324,0.624189120759049,0.8820479577657108,115.08858506617416
131.20000000000002,126.20000000000002,-220.48445272094523,0.9956217162872044,59.73730297723227,3584.238178633936,13.90805604203161,0.6046980887839831,13.908056042031292,0.6046980887839692,14.0,0.6241891207590503,0.6214562436979287,0.624189120759049,0.6251883672701438,0.6274749404268319,0.624189120759049,0.8820479577657103,115.13268746406246
131.25,126.25,-220.5669814246299,0.9956217162872045,59.737302977232275,3584.2381786339365,13.908056042031602,0.6046980887839827,13.908056042031296,0.6046980887839694,14.0,0.6241891207590499,0.6214562436979284,0.624189120759049,0.6251894385623287,0.6274749404268316,0.624189120759049,0.8820479577657099,115.17678986195072
131.3,126.30000000000001,-220.6495101283146,0.9956217162872047,59.73730297723228,3584.238178633937,13.908056042031586,0.604698088783982,13.9080560420313,0.6046980887839696,14.0,0.6241891207590494,0.621456243697928,0.6241891207590478,0.6251886153308512,0.6274749404268313,0.6241891207590478,0.8820479577657092,115.22089225983902
131.35,126.35,-220.73203883199926,0.995621716287205,59.7373029772323,3584.238178633938,13.908056042031575,0.6046980887839815,13.908056042031305,0.6046980887839698,14.0,0.6241891207590488,0.6214562436979276,0.6241891207590465,0.6251895158289129,0.6274749404268302,0.6241891207590465,0.8820479577657088,115.26499465772729
131.4,126.4,-220.81456753568398,0.9956217162872051,59.737302977232304,3584.2381786339383,13.908056042031557,0.6046980887839808,13.908056042031308,0.6046980887839699,14.0,0.6241891207590483,0.6214562436979273,0.6241891207590465,0.6251890452112502,0.6274749404268299,0.6241891207590465,0.8820479577657082,115.30909705561558
131.45000000000002,126.45000000000002,-220.89709623936866,0.9956217162872052,59.73730297723231,3584.238178633939,13.908056042031545,0.6046980887839802,13.90805604203131,0.60469808878397,14.0,0.6241891207590478,0.621456243697927,0.6241891207590463,0.6251898654875049,0.6274749404268292,0.6241891207590463,0.8820479577657078,115.35319945350388
131.5,126.5,-220.97962494305332,0.9956217162872054,59.737302977232325,3584.2381786339397,13.908056042031527,0.6046980887839795,13.908056042031316,0.6046980887839702,14.0,0.6241891207590472,0.6214562436979266,0.6241891207590452,0.6251892840330899,0.6274749404268288,0.6241891207590452,0.8820479577657073,115.39730185139214
131.55,126.55000000000001,-221.06215364673804,0.9956217162872054,59.737302977232325,3584.2381786339397,13.908056042031514,0.6046980887839789,13.908056042031316,0.6046980887839702,14.0,0.6241891207590469,0.6214562436979262,0.6241891207590462,0.6251898689524578,0.6274749404268287,0.6241891207590462,0.8820479577657067,115.44140424928044
131.6,126.6,-221.1446823504227,0.9956217162872054,59.737302977232325,3584.2381786339397,13.908056042031506,0.6046980887839786,13.908056042031316,0.6046980887839702,14.0,0.6241891207590468,0.6214562436979258,0.6241891207590471,0.6251879879974356,0.6274749404268296,0.6241891207590471,0.8820479577657062,115.4855066471687
131.65,126.65,-221.2272110541074,0.9956217162872054,59.737302977232325,3584.2381786339397,13.908056042031498,0.6046980887839782,13.908056042031316,0.6046980887839702,14.0,0.624189120759047,0.6214562436979256,0.6241891207590482,0.6251897073346286,0.6274749404268305,0.6241891207590482,0.8820479577657059,115.529609045057
131.70000000000002,126.70000000000002,-221.30973975779213,0.9956217162872054,59.737302977232325,3584.2381786339397,13.908056042031498,0.6046980887839782,13.908056042031316,0.6046980887839702,14.0,0.6241891207590475,0.6214562436979254,0.6241891207590492,0.6251890525500448,0.6274749404268318,0.6241891207590492,0.8820479577657055,115.5737114429453
131.75,126.75,-221.3922684614768,0.9956217162872054,59.737302977232325,3584.2381786339397,13.908056042031507,0.6046980887839787,13.908056042031316,0.6046980887839702,14.0,0.6241891207590481,0.6214562436979253,0.6241891207590502,0.6251899918281217,0.6274749404268323,0.6241891207590502,0.8820479577657054,115.61781384083356
131.8,126.80000000000001,-221.4747971651615,0.9956217162872054,59.737302977232325,3584.2381786339397,13.908056042031523,0.6046980887839792,13.908056042031316,0.6046980887839702,14.0,0.624189120759049,0.6214562436979253,0.6241891207590512,0.6251876908174515,0.6274749404268336,0.6241891207590512,0.8820479577657054,115.66191623872186
131.85,126.85,-221.55732586884614,0.9956217162872055,59.73730297723233,3584.23817863394,13.908056042031543,0.6046980887839801,13.908056042031319,0.6046980887839704,14.0,0.6241891207590495,0.6214562436979255,0.6241891207590511,0.6251901557752426,0.6274749404268338,0.6241891207590511,0.8820479577657058,115.70601863661012
131.9,126.9,-221.63985457253085,0.9956217162872056,59.73730297723234,3584.23817863394,13.908056042031559,0.6046980887839809,13.908056042031319,0.6046980887839704,14.0,0.6241891207590499,0.6214562436979257,0.624189120759051,0.6251887739902765,0.6274749404268334,0.624189120759051,0.882047957765706,115.75012103449842
131.95000000000002,126.95000000000002,-221.72238327621557,0.9956217162872059,59.73730297723235,3584.238178633941,13.908056042031575,0.6046980887839815,13.908056042031323,0.6046980887839706,14.0,0.6241891207590501,0.6214562436979258,0.6241891207590498,0.6251902170001153,0.6274749404268334,0.6241891207590498,0.8820479577657062,115.79422343238672
132.0,127.0,-221.80491197990023,0.995621716287206,59.73730297723236,3584.2381786339415,13.908056042031589,0.6046980887839821,13.908056042031326,0.6046980887839707,14.0,0.62418912075905,0.6214562436979262,0.6241891207590496,0.6251888407042606,0.6274749404268325,0.6241891207590496,0.8820479577657067,115.83832583027498
132.05,127.05000000000001,-221.8874406835849,0.9956217162872062,59.737302977232375,3584.2381786339424,13.908056042031593,0.6046980887839823,13.908056042031332,0.6046980887839709,14.0,0.6241891207590496,0.6214562436979264,0.6241891207590482,0.6251899283655693,0.6274749404268318,0.6241891207590482,0.882047957765707,115.88242822816328
132.1,127.1,-221.96996938726954,0.9956217162872063,59.737302977232375,3584.2381786339424,13.908056042031593,0.6046980887839823,13.908056042031333,0.604698088783971,14.0,0.6241891207590492,0.6214562436979265,0.624189120759048,0.6251875663360892,0.6274749404268306,0.624189120759048,0.8820479577657071,115.92653062605154
132.15,127.15,-222.05249809095423,0.9956217162872064,59.73730297723238,3584.238178633943,13.908056042031586,0.604698088783982,13.908056042031337,0.6046980887839711,14.0,0.6241891207590486,0.6214562436979265,0.6241891207590478,0.6251904228691751,0.6274749404268299,0.6241891207590478,0.8820479577657071,115.97063302393984
132.20000000000002,127.20000000000002,-222.13502679463892,0.9956217162872066,59.737302977232396,3584.238178633944,13.908056042031575,0.6046980887839815,13.908056042031339,0.6046980887839712,14.0,0.624189120759048,0.6214562436979265,0.6241891207590463,0.6251884486909755,0.6274749404268292,0.6241891207590463,0.8820479577657071,116.01473542182814
132.25,127.25,-222.21755549832355,0.9956217162872069,59.73730297723241,3584.2381786339447,13.908056042031564,0.6046980887839811,13.908056042031346,0.6046980887839716,14.0,0.6241891207590474,0.6214562436979263,0.6241891207590449,0.6251910399203323,0.6274749404268289,0.6241891207590449,0.8820479577657069,116.0588378197164
132.3,127.30000000000001,-222.3000842020082,0.9956217162872069,59.73730297723241,3584.2381786339447,13.908056042031552,0.6046980887839806,13.908056042031346,0.6046980887839716,14.0,0.6241891207590469,0.6214562436979261,0.6241891207590458,0.6251887337518194,0.6274749404268283,0.6241891207590458,0.8820479577657065,116.1029402176047
132.35,127.35,-222.38261290569284,0.9956217162872069,59.73730297723241,3584.2381786339447,13.908056042031538,0.6046980887839799,13.908056042031346,0.6046980887839716,14.0,0.6241891207590466,0.621456243697926,0.6241891207590466,0.6251901488500745,0.6274749404268287,0.6241891207590466,0.8820479577657063,116.14704261549296
132.4,127.4,-222.46514160937753,0.9956217162872069,59.73730297723241,3584.2381786339447,13.908056042031527,0.6046980887839795,13.908056042031346,0.6046980887839716,14.0,0.6241891207590468,0.6214562436979258,0.6241891207590475,0.6251885153361841,0.6274749404268296,0.6241891207590475,0.8820479577657062,116.19114501338126
132.45000000000002,127.45000000000002,-222.54767031306218,0.9956217162872069,59.73730297723241,3584.2381786339447,13.908056042031527,0.6046980887839795,13.908056042031346,0.6046980887839716,14.0,0.6241891207590471,0.6214562436979256,0.6241891207590483,0.6251898128034434,0.6274749404268305,0.6241891207590483,0.8820479577657059,116.23524741126955
132.5,127.5,-222.63019901674681,0.9956217162872069,59.73730297723241,3584.2381786339447,13.90805604203153,0.6046980887839796,13.908056042031346,0.6046980887839716,14.0,0.6241891207590476,0.6214562436979256,0.6241891207590493,0.6251877202018183,0.6274749404268315,0.6241891207590493,0.8820479577657059,116.27934980915782
132.55,127.55000000000001,-222.7127277204315,0.9956217162872069,59.73730297723241,3584.2381786339447,13.908056042031543,0.6046980887839801,13.908056042031346,0.6046980887839716,14.0,0.6241891207590482,0.6214562436979256,0.6241891207590501,0.6251904100475907,0.6274749404268325,0.6241891207590501,0.8820479577657059,116.32345220704612
132.6,127.6,-222.79525642411613,0.9956217162872069,59.73730297723241,3584.2381786339447,13.908056042031557,0.6046980887839808,13.908056042031346,0.6046980887839716,14.0,0.6241891207590489,0.6214562436979258,0.6241891207590509,0.6251885885477688,0.6274749404268332,0.6241891207590509,0.8820479577657062,116.36755460493438
132.65,127.65,-222.87778512780082,0.995621716287207,59.73730297723242,3584.238178633945,13.908056042031571,0.6046980887839813,13.908056042031346,0.6046980887839716,14.0,0.6241891207590495,0.6214562436979261,0.6241891207590508,0.6251911439858385,0.6274749404268337,0.6241891207590508,0.8820479577657065,116.41165700282268
132.70000000000002,127.70000000000002,-222.96031383148545,0.9956217162872071,59.737302977232424,3584.2381786339456,13.908056042031589,0.6046980887839821,13.90805604203135,0.6046980887839717,14.0,0.6241891207590499,0.6214562436979264,0.6241891207590505,0.6251888032913346,0.6274749404268332,0.6241891207590505,0.882047957765707,116.45575940071097
132.75,127.75,-223.04284253517008,0.9956217162872073,59.73730297723244,3584.2381786339465,13.908056042031603,0.6046980887839828,13.908056042031355,0.6046980887839719,14.0,0.6241891207590499,0.6214562436979266,0.624189120759049,0.625189826748151,0.627474940426832,0.624189120759049,0.8820479577657073,116.49986179859924
132.8,127.80000000000001,-223.12537123885477,0.9956217162872074,59.737302977232446,3584.2381786339465,13.90805604203161,0.6046980887839831,13.908056042031356,0.604698088783972,14.0,0.6241891207590495,0.6214562436979268,0.6241891207590485,0.625187455181615,0.6274749404268312,0.6241891207590485,0.8820479577657077,116.54396419648754
132.85,127.85,-223.20789994253937,0.9956217162872076,59.73730297723246,3584.2381786339474,13.908056042031616,0.6046980887839833,13.908056042031362,0.6046980887839722,14.0,0.6241891207590491,0.621456243697927,0.6241891207590472,0.6251906931575693,0.6274749404268305,0.6241891207590472,0.8820479577657078,116.5880665943758
132.9,127.9,-223.29042864622403,0.9956217162872077,59.73730297723247,3584.238178633948,13.908056042031609,0.604698088783983,13.908056042031363,0.6046980887839724,14.0,0.6241891207590485,0.621456243697927,0.6241891207590468,0.6251889601751323,0.6274749404268294,0.6241891207590468,0.8820479577657078,116.6321689922641
132.95000000000002,127.95000000000002,-223.3729573499087,0.995621716287208,59.73730297723248,3584.238178633949,13.908056042031596,0.6046980887839825,13.908056042031367,0.6046980887839725,14.0,0.624189120759048,0.621456243697927,0.6241891207590452,0.6251901273729196,0.6274749404268287,0.6241891207590452,0.8820479577657078,116.6762713901524
133.0,128.0,-223.45548605359332,0.9956217162872081,59.73730297723249,3584.2381786339492,13.908056042031586,0.604698088783982,13.908056042031372,0.6046980887839727,14.0,0.6241891207590472,0.6214562436979268,0.6241891207590449,0.6251878439884632,0.6274749404268273,0.6241891207590449,0.8820479577657077,116.72037378804066
133.05,128.05,-223.53801475727798,0.9956217162872081,59.73730297723249,3584.2381786339492,13.908056042031571,0.6046980887839813,13.908056042031372,0.6046980887839727,14.0,0.6241891207590466,0.6214562436979266,0.6241891207590458,0.6251897689438003,0.6274749404268276,0.6241891207590458,0.8820479577657073,116.76447618592896
133.1,128.1,-223.62054346096258,0.9956217162872081,59.73730297723249,3584.2381786339492,13.908056042031557,0.6046980887839808,13.908056042031372,0.6046980887839727,14.0,0.6241891207590465,0.6214562436979264,0.6241891207590464,0.6251890447156153,0.6274749404268284,0.6241891207590464,0.882047957765707,116.80857858381722
133.15,128.15,-223.70307216464724,0.9956217162872081,59.73730297723249,3584.2381786339492,13.90805604203155,0.6046980887839805,13.908056042031372,0.6046980887839727,14.0,0.6241891207590466,0.6214562436979263,0.6241891207590471,0.6251908561079598,0.6274749404268292,0.6241891207590471,0.8820479577657069,116.85268098170552
133.20000000000002,128.20000000000002,-223.7856008683319,0.9956217162872081,59.73730297723249,3584.2381786339492,13.908056042031545,0.6046980887839802,13.908056042031372,0.6046980887839727,14.0,0.6241891207590469,0.6214562436979262,0.6241891207590479,0.6251892315260782,0.6274749404268298,0.6241891207590479,0.8820479577657067,116.89678337959381
133.25,128.25,-223.8681295720165,0.9956217162872081,59.73730297723249,3584.2381786339492,13.90805604203155,0.6046980887839805,13.908056042031372,0.6046980887839727,14.0,0.6241891207590473,0.6214562436979261,0.6241891207590486,0.6251889006784593,0.6274749404268306,0.6241891207590486,0.8820479577657065,116.94088577748208
