t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
133.3,128.3,-223.95065827570116,0.9956217162872081,59.73730297723249,3584.2381786339492,13.908056042031557,0.6046980887839808,13.908056042031372,0.6046980887839727,14.0,0.6241891207590478,0.6214562436979261,0.6241891207590493,0.6251889562635593,0.6274749404268313,0.6241891207590493,0.8820479577657065,116.98498817537038
133.35,128.35,-224.03318697938573,0.9956217162872081,59.73730297723249,3584.2381786339492,13.908056042031566,0.6046980887839811,13.908056042031372,0.6046980887839727,14.0,0.6241891207590483,0.6214562436979262,0.62418912075905,0.6251889102304716,0.627474940426832,0.62418912075905,0.8820479577657067,117.02909057325864
133.4,128.4,-224.1157156830704,0.9956217162872081,59.73730297723249,3584.2381786339492,13.908056042031582,0.6046980887839818,13.908056042031372,0.6046980887839727,14.0,0.624189120759049,0.6214562436979264,0.6241891207590508,0.6251887539031645,0.6274749404268329,0.6241891207590508,0.882047957765707,117.07319297114694
133.45000000000002,128.45000000000002,-224.19824438675505,0.9956217162872082,59.73730297723249,3584.2381786339492,13.908056042031602,0.6046980887839827,13.908056042031374,0.6046980887839728,14.0,0.6241891207590493,0.6214562436979265,0.6241891207590504,0.6251894362909532,0.6274749404268327,0.6241891207590504,0.8820479577657071,117.11729536903523
133.5,128.5,-224.28077309043965,0.9956217162872082,59.73730297723249,3584.2381786339492,13.908056042031616,0.6046980887839833,13.908056042031374,0.6046980887839728,14.0,0.6241891207590498,0.6214562436979268,0.6241891207590511,0.6251894546424298,0.6274749404268332,0.6241891207590511,0.8820479577657077,117.1613977669235
133.55,128.55,-224.36330179412428,0.9956217162872084,59.7373029772325,3584.23817863395,13.908056042031625,0.6046980887839837,13.908056042031378,0.6046980887839729,14.0,0.6241891207590498,0.6214562436979272,0.6241891207590498,0.6251899712111773,0.627474940426832,0.6241891207590498,0.8820479577657081,117.2055001648118
133.6,128.6,-224.4458304978089,0.9956217162872085,59.73730297723251,3584.2381786339506,13.908056042031637,0.6046980887839842,13.90805604203138,0.604698088783973,14.0,0.6241891207590496,0.6214562436979274,0.6241891207590493,0.6251895355010616,0.6274749404268318,0.6241891207590493,0.8820479577657084,117.24960256270006
133.65,128.65,-224.52835920149357,0.9956217162872087,59.737302977232524,3584.2381786339515,13.90805604203164,0.6046980887839843,13.908056042031385,0.6046980887839732,14.0,0.6241891207590493,0.6214562436979275,0.6241891207590478,0.6251884382662294,0.6274749404268308,0.6241891207590478,0.8820479577657085,117.29370496058836
133.70000000000002,128.70000000000002,-224.6108879051782,0.9956217162872089,59.73730297723253,3584.238178633952,13.908056042031637,0.6046980887839842,13.908056042031387,0.6046980887839734,14.0,0.6241891207590488,0.6214562436979276,0.6241891207590473,0.6251894361336605,0.6274749404268296,0.6241891207590473,0.8820479577657088,117.33780735847665
133.75,128.75,-224.6934166088628,0.9956217162872091,59.737302977232545,3584.238178633953,13.908056042031625,0.6046980887839837,13.908056042031392,0.6046980887839736,14.0,0.624189120759048,0.6214562436979276,0.6241891207590458,0.6251886289038068,0.6274749404268282,0.6241891207590458,0.8820479577657088,117.38190975636492
133.8,128.8,-224.7759453125474,0.9956217162872092,59.73730297723255,3584.2381786339533,13.908056042031616,0.6046980887839833,13.908056042031395,0.6046980887839737,14.0,0.6241891207590473,0.6214562436979275,0.6241891207590452,0.6251895264122856,0.6274749404268276,0.6241891207590452,0.8820479577657085,117.42601215425321
133.85,128.85,-224.85847401623198,0.9956217162872094,59.73730297723257,3584.238178633954,13.908056042031596,0.6046980887839825,13.908056042031397,0.6046980887839738,14.0,0.6241891207590464,0.6214562436979274,0.6241891207590436,0.6251899288940441,0.6274749404268264,0.6241891207590436,0.8820479577657084,117.47011455214148
133.9,128.9,-224.9410027199166,0.9956217162872094,59.73730297723257,3584.238178633954,13.908056042031575,0.6046980887839815,13.908056042031397,0.6046980887839738,14.0,0.6241891207590456,0.6214562436979272,0.6241891207590442,0.6251897829805947,0.6274749404268262,0.6241891207590442,0.8820479577657081,117.51421695002978
133.95000000000002,128.95000000000002,-225.02353142360124,0.9956217162872094,59.73730297723257,3584.238178633954,13.908056042031559,0.6046980887839809,13.908056042031397,0.6046980887839738,14.0,0.6241891207590454,0.6214562436979267,0.6241891207590448,0.6251882080613004,0.6274749404268267,0.6241891207590448,0.8820479577657074,117.55831934791807
134.0,129.0,-225.10606012728584,0.9956217162872094,59.73730297723257,3584.238178633954,13.908056042031545,0.6046980887839802,13.908056042031397,0.6046980887839738,14.0,0.6241891207590453,0.6214562436979265,0.6241891207590453,0.6251895953767644,0.6274749404268273,0.6241891207590453,0.8820479577657071,117.60242174580634
134.05,129.05,-225.18858883097047,0.9956217162872094,59.73730297723257,3584.238178633954,13.908056042031536,0.6046980887839798,13.908056042031397,0.6046980887839738,14.0,0.6241891207590454,0.6214562436979263,0.624189120759046,0.6251895059517988,0.627474940426828,0.624189120759046,0.8820479577657069,117.64652414369463
134.1,129.1,-225.27111753465505,0.9956217162872094,59.73730297723257,3584.238178633954,13.908056042031536,0.6046980887839798,13.908056042031397,0.6046980887839738,14.0,0.6241891207590456,0.6214562436979261,0.6241891207590465,0.6251898916426816,0.6274749404268286,0.6241891207590465,0.8820479577657065,117.6906265415829
134.15,129.15,-225.35364623833965,0.9956217162872094,59.73730297723257,3584.238178633954,13.908056042031536,0.6046980887839798,13.908056042031397,0.6046980887839738,14.0,0.6241891207590461,0.621456243697926,0.6241891207590471,0.6251877215096431,0.6274749404268289,0.6241891207590471,0.8820479577657063,117.7347289394712
134.20000000000002,129.20000000000002,-225.43617494202428,0.9956217162872094,59.73730297723257,3584.238178633954,13.908056042031543,0.6046980887839801,13.908056042031397,0.6046980887839738,14.0,0.6241891207590464,0.621456243697926,0.6241891207590478,0.6251900853376268,0.6274749404268297,0.6241891207590478,0.8820479577657063,117.77883133735949
134.25,129.25,-225.51870364570888,0.9956217162872094,59.73730297723257,3584.238178633954,13.90805604203155,0.6046980887839805,13.908056042031397,0.6046980887839738,14.0,0.6241891207590469,0.621456243697926,0.6241891207590483,0.6251884410946354,0.62747494042683,0.6241891207590483,0.8820479577657063,117.82293373524776
134.3,129.3,-225.6012323493935,0.9956217162872094,59.73730297723257,3584.238178633954,13.908056042031559,0.6046980887839809,13.908056042031397,0.6046980887839738,14.0,0.6241891207590474,0.6214562436979262,0.6241891207590489,0.6251904768683322,0.6274749404268307,0.6241891207590489,0.8820479577657067,117.86703613313605
134.35,129.35,-225.6837610530781,0.9956217162872094,59.73730297723257,3584.238178633954,13.908056042031575,0.6046980887839815,13.908056042031397,0.6046980887839738,14.0,0.6241891207590479,0.6214562436979263,0.6241891207590494,0.625188789470139,0.6274749404268314,0.6241891207590494,0.8820479577657069,117.91113853102432
134.4,129.4,-225.76628975676272,0.9956217162872094,59.73730297723257,3584.238178633954,13.908056042031593,0.6046980887839823,13.908056042031397,0.6046980887839738,14.0,0.6241891207590484,0.6214562436979265,0.6241891207590501,0.625190181531481,0.627474940426832,0.6241891207590501,0.8820479577657071,117.95524092891262
134.45000000000002,129.45000000000002,-225.84881846044735,0.9956217162872095,59.737302977232574,3584.2381786339542,13.908056042031609,0.604698088783983,13.908056042031403,0.604698088783974,14.0,0.6241891207590489,0.6214562436979268,0.6241891207590495,0.6251887653946248,0.627474940426832,0.6241891207590495,0.8820479577657077,117.99934332680091
134.5,129.5,-225.93134716413192,0.9956217162872095,59.737302977232574,3584.2381786339542,13.908056042031623,0.6046980887839836,13.908056042031403,0.604698088783974,14.0,0.6241891207590491,0.6214562436979271,0.6241891207590501,0.6251899949311387,0.6274749404268317,0.6241891207590501,0.882047957765708,118.04344572468918
134.55,129.55,-226.01387586781655,0.9956217162872096,59.73730297723258,3584.2381786339547,13.908056042031632,0.604698088783984,13.908056042031403,0.604698088783974,14.0,0.6241891207590494,0.6214562436979275,0.6241891207590496,0.6251876312783572,0.627474940426832,0.6241891207590496,0.8820479577657085,118.08754812257747
134.6,129.6,-226.09640457150113,0.9956217162872097,59.73730297723259,3584.238178633955,13.908056042031644,0.6046980887839846,13.908056042031404,0.6046980887839741,14.0,0.6241891207590494,0.6214562436979277,0.624189120759049,0.625190432316852,0.6274749404268314,0.624189120759049,0.8820479577657089,118.13165052046574
134.65,129.65,-226.17893327518576,0.99562171628721,59.737302977232595,3584.2381786339556,13.908056042031653,0.6046980887839849,13.90805604203141,0.6046980887839744,14.0,0.6241891207590489,0.621456243697928,0.6241891207590473,0.6251884226101841,0.6274749404268296,0.6241891207590473,0.8820479577657092,118.17575291835404
134.70000000000002,129.70000000000002,-226.2614619788704,0.9956217162872102,59.73730297723261,3584.2381786339565,13.908056042031648,0.6046980887839847,13.908056042031415,0.6046980887839746,14.0,0.6241891207590484,0.6214562436979281,0.6241891207590455,0.6251909938984574,0.6274749404268294,0.6241891207590455,0.8820479577657093,118.21985531624233
134.75,129.75,-226.34399068255496,0.9956217162872102,59.73730297723261,3584.2381786339565,13.90805604203164,0.6046980887839843,13.908056042031415,0.6046980887839746,14.0,0.6241891207590476,0.6214562436979281,0.6241891207590461,0.6251886953631428,0.627474940426828,0.6241891207590461,0.8820479577657093,118.2639577141306
134.8,129.8,-226.42651938623956,0.9956217162872103,59.737302977232616,3584.238178633957,13.908056042031625,0.6046980887839837,13.908056042031419,0.6046980887839747,14.0,0.6241891207590473,0.621456243697928,0.6241891207590455,0.6251901959522838,0.6274749404268287,0.6241891207590455,0.8820479577657092,118.3080601120189
134.85,129.85,-226.50904808992414,0.9956217162872104,59.73730297723262,3584.2381786339574,13.908056042031616,0.6046980887839833,13.90805604203142,0.6046980887839748,14.0,0.6241891207590468,0.6214562436979278,0.624189120759045,0.6251884824688232,0.6274749404268275,0.624189120759045,0.882047957765709,118.35216250990716
134.9,129.9,-226.59157679360877,0.9956217162872104,59.73730297723262,3584.2381786339574,13.908056042031603,0.6046980887839828,13.90805604203142,0.6046980887839748,14.0,0.6241891207590464,0.6214562436979276,0.6241891207590455,0.6251898724380158,0.6274749404268275,0.6241891207590455,0.8820479577657088,118.39626490779546
134.95000000000002,129.95000000000002,-226.67410549729337,0.9956217162872104,59.73730297723262,3584.2381786339574,13.908056042031593,0.6046980887839823,13.90805604203142,0.6046980887839748,14.0,0.6241891207590463,0.6214562436979274,0.624189120759046,0.6251877680139474,0.6274749404268278,0.624189120759046,0.8820479577657084,118.44036730568375
135.0,130.0,-226.7566342009779,0.9956217162872104,59.73730297723262,3584.2381786339574,13.908056042031586,0.604698088783982,13.90805604203142,0.6046980887839748,14.0,0.6241891207590462,0.6214562436979273,0.6241891207590464,0.6251915670159339,0.6274749404268283,0.6241891207590464,0.8820479577657082,118.48446970357202
135.05,130.05,-226.83916290466254,0.9956217162872104,59.73730297723262,3584.2381786339574,13.908056042031582,0.6046980887839818,13.90805604203142,0.6046980887839748,14.0,0.6241891207590464,0.6214562436979272,0.6241891207590469,0.6251887559859227,0.6274749404268288,0.6241891207590469,0.8820479577657081,118.52857210146031
135.1,130.1,-226.9216916083471,0.9956217162872104,59.73730297723262,3584.2381786339574,13.908056042031582,0.6046980887839818,13.90805604203142,0.6046980887839748,14.0,0.6241891207590465,0.6214562436979271,0.6241891207590474,0.6251896225928454,0.627474940426829,0.6241891207590474,0.882047957765708,118.57267449934858
135.15,130.15,-227.0042203120317,0.9956217162872104,59.73730297723262,3584.2381786339574,13.908056042031586,0.604698088783982,13.90805604203142,0.6046980887839748,14.0,0.6241891207590469,0.6214562436979271,0.624189120759048,0.6251873495554564,0.6274749404268296,0.624189120759048,0.882047957765708,118.61677689723687
135.20000000000002,130.20000000000002,-227.08674901571632,0.9956217162872104,59.73730297723262,3584.2381786339574,13.908056042031593,0.6046980887839823,13.90805604203142,0.6046980887839748,14.0,0.6241891207590472,0.6214562436979271,0.6241891207590484,0.6251914693090319,0.62747494042683,0.6241891207590484,0.882047957765708,118.66087929512517
135.25,130.25,-227.16927771940087,0.9956217162872104,59.73730297723262,3584.2381786339574,13.908056042031602,0.6046980887839827,13.90805604203142,0.6046980887839748,14.0,0.6241891207590475,0.6214562436979271,0.624189120759049,0.6251889472457871,0.6274749404268307,0.624189120759049,0.882047957765708,118.70498169301344
135.3,130.3,-227.25180642308547,0.9956217162872104,59.73730297723262,3584.2381786339574,13.908056042031609,0.604698088783983,13.90805604203142,0.6046980887839748,14.0,0.624189120759048,0.6214562436979273,0.6241891207590494,0.6251896309329462,0.6274749404268309,0.6241891207590494,0.8820479577657082,118.74908409090173
135.35,130.35,-227.33433512677004,0.9956217162872104,59.73730297723262,3584.2381786339574,13.908056042031623,0.6046980887839836,13.90805604203142,0.6046980887839748,14.0,0.6241891207590484,0.6214562436979275,0.6241891207590499,0.6251886367831618,0.6274749404268314,0.6241891207590499,0.8820479577657085,118.79318648879
135.4,130.4,-227.41686383045462,0.9956217162872104,59.73730297723262,3584.2381786339574,13.908056042031632,0.604698088783984,13.90805604203142,0.6046980887839748,14.0,0.6241891207590488,0.6214562436979276,0.6241891207590503,0.6251892536294283,0.6274749404268319,0.6241891207590503,0.8820479577657088,118.8372888866783
135.45000000000002,130.45000000000002,-227.49939253413922,0.9956217162872105,59.73730297723263,3584.238178633958,13.908056042031648,0.6046980887839847,13.908056042031422,0.6046980887839749,14.0,0.6241891207590493,0.621456243697928,0.6241891207590498,0.625188137597364,0.6274749404268318,0.6241891207590498,0.8820479577657092,118.88139128456659
135.5,130.5,-227.5819212378238,0.9956217162872107,59.737302977232645,3584.238178633959,13.90805604203166,0.6046980887839852,13.908056042031426,0.604698088783975,14.0,0.6241891207590492,0.6214562436979282,0.624189120759048,0.6251898731129368,0.6274749404268307,0.624189120759048,0.8820479577657095,118.92549368245486
135.55,130.55,-227.6644499415084,0.9956217162872109,59.73730297723265,3584.2381786339593,13.908056042031662,0.6046980887839853,13.908056042031431,0.6046980887839752,14.0,0.6241891207590488,0.6214562436979284,0.6241891207590474,0.6251890472527761,0.6274749404268296,0.6241891207590474,0.8820479577657099,118.96959608034315
135.6,130.6,-227.74697864519294,0.9956217162872111,59.737302977232666,3584.23817863396,13.90805604203166,0.6046980887839852,13.908056042031433,0.6046980887839754,14.0,0.6241891207590482,0.6214562436979285,0.6241891207590455,0.6251906977674834,0.6274749404268287,0.6241891207590455,0.88204795776571,119.01369847823142
135.65,130.65,-227.8295073488775,0.9956217162872111,59.737302977232666,3584.23817863396,13.908056042031653,0.6046980887839849,13.908056042031433,0.6046980887839754,14.0,0.6241891207590475,0.6214562436979285,0.6241891207590461,0.6251891912099845,0.6274749404268278,0.6241891207590461,0.88204795776571,119.05780087611971
135.70000000000002,130.70000000000002,-227.91203605256212,0.9956217162872112,59.73730297723267,3584.23817863396,13.90805604203164,0.6046980887839843,13.908056042031436,0.6046980887839755,14.0,0.6241891207590471,0.6214562436979284,0.6241891207590454,0.6251890112181951,0.6274749404268279,0.6241891207590454,0.8820479577657099,119.10190327400801
135.75,130.75,-227.99456475624666,0.9956217162872113,59.73730297723268,3584.2381786339606,13.90805604203163,0.6046980887839839,13.908056042031438,0.6046980887839756,14.0,0.6241891207590466,0.6214562436979283,0.6241891207590448,0.625188938006562,0.6274749404268267,0.6241891207590448,0.8820479577657097,119.14600567189628
135.8,130.8,-228.07709345993123,0.9956217162872113,59.73730297723268,3584.2381786339606,13.90805604203161,0.6046980887839831,13.908056042031438,0.6046980887839756,14.0,0.6241891207590461,0.6214562436979281,0.6241891207590451,0.6251889504652514,0.6274749404268267,0.6241891207590451,0.8820479577657093,119.19010806978457
135.85,130.85,-228.15962216361578,0.9956217162872113,59.73730297723268,3584.2381786339606,13.908056042031603,0.6046980887839828,13.908056042031438,0.6046980887839756,14.0,0.6241891207590459,0.6214562436979278,0.6241891207590455,0.6251887765058185,0.6274749404268273,0.6241891207590455,0.882047957765709,119.23421046767284
135.9,130.9,-228.24215086730038,0.9956217162872113,59.73730297723268,3584.2381786339606,13.908056042031593,0.6046980887839823,13.908056042031438,0.6046980887839756,14.0,0.6241891207590459,0.6214562436979277,0.6241891207590459,0.6251894341035276,0.6274749404268278,0.6241891207590459,0.8820479577657089,119.27831286556113
135.95000000000002,130.95000000000002,-228.32467957098498,0.9956217162872113,59.73730297723268,3584.2381786339606,13.908056042031586,0.604698088783982,13.908056042031438,0.6046980887839756,14.0,0.624189120759046,0.6214562436979275,0.6241891207590463,0.6251894351516669,0.627474940426828,0.6241891207590463,0.8820479577657085,119.32241526344943
136.0,131.0,-228.40720827466953,0.9956217162872113,59.73730297723268,3584.2381786339606,13.908056042031586,0.604698088783982,13.908056042031438,0.6046980887839756,14.0,0.6241891207590461,0.6214562436979274,0.6241891207590468,0.6251896471298776,0.6274749404268284,0.6241891207590468,0.8820479577657084,119.3665176613377
136.05,131.05,-228.48973697835413,0.9956217162872113,59.73730297723268,3584.2381786339606,13.908056042031586,0.604698088783982,13.908056042031438,0.6046980887839756,14.0,0.6241891207590464,0.6214562436979273,0.6241891207590473,0.6251890140297172,0.6274749404268289,0.6241891207590473,0.8820479577657082,119.41062005922599
136.1,131.1,-228.57226568203865,0.9956217162872113,59.73730297723268,3584.2381786339606,13.908056042031593,0.6046980887839823,13.908056042031438,0.6046980887839756,14.0,0.6241891207590468,0.6214562436979273,0.6241891207590476,0.625188897467194,0.6274749404268293,0.6241891207590476,0.8820479577657082,119.45472245711426
136.15,131.15,-228.65479438572325,0.9956217162872113,59.73730297723268,3584.2381786339606,13.908056042031602,0.6046980887839827,13.908056042031438,0.6046980887839756,14.0,0.6241891207590471,0.6214562436979273,0.6241891207590481,0.6251895890494267,0.6274749404268297,0.6241891207590481,0.8820479577657082,119.49882485500255
136.20000000000002,131.20000000000002,-228.73732308940785,0.9956217162872113,59.73730297723268,3584.2381786339606,13.90805604203161,0.6046980887839831,13.908056042031438,0.6046980887839756,14.0,0.6241891207590474,0.6214562436979275,0.6241891207590485,0.625190058566381,0.6274749404268302,0.6241891207590485,0.8820479577657085,119.54292725289085
136.25,131.25,-228.8198517930924,0.9956217162872113,59.73730297723268,3584.2381786339606,13.908056042031623,0.6046980887839836,13.908056042031438,0.6046980887839756,14.0,0.6241891207590479,0.6214562436979277,0.6241891207590491,0.6251896067531998,0.6274749404268307,0.6241891207590491,0.8820479577657089,119.58702965077912
136.3,131.3,-228.90238049677697,0.9956217162872113,59.73730297723268,3584.2381786339606,13.908056042031637,0.6046980887839842,13.908056042031438,0.6046980887839756,14.0,0.6241891207590482,0.6214562436979278,0.6241891207590494,0.6251885009108497,0.6274749404268308,0.6241891207590494,0.882047957765709,119.63113204866741
136.35,131.35,-228.98490920046152,0.9956217162872113,59.73730297723268,3584.2381786339606,13.908056042031648,0.6046980887839847,13.908056042031438,0.6046980887839756,14.0,0.6241891207590486,0.6214562436979281,0.6241891207590499,0.6251896615266217,0.6274749404268318,0.6241891207590499,0.8820479577657093,119.67523444655568
136.4,131.4,-229.06743790414612,0.9956217162872114,59.73730297723269,3584.238178633961,13.908056042031655,0.604698088783985,13.90805604203144,0.6046980887839757,14.0,0.6241891207590488,0.6214562436979282,0.6241891207590492,0.6251890164694831,0.6274749404268307,0.6241891207590492,0.8820479577657095,119.71933684444397
136.45000000000002,131.45000000000002,-229.1499666078307,0.9956217162872114,59.73730297723269,3584.238178633961,13.908056042031667,0.6046980887839856,13.90805604203144,0.6046980887839757,14.0,0.624189120759049,0.6214562436979284,0.6241891207590495,0.6251899463943953,0.6274749404268317,0.6241891207590495,0.8820479577657099,119.76343924233227
136.5,131.5,-229.23249531151524,0.9956217162872116,59.7373029772327,3584.238178633962,13.908056042031674,0.6046980887839859,13.908056042031445,0.6046980887839759,14.0,0.6241891207590488,0.6214562436979287,0.6241891207590478,0.6251892554375916,0.6274749404268297,0.6241891207590478,0.8820479577657103,119.80754164022053
136.55,131.55,-229.3150240151998,0.9956217162872116,59.7373029772327,3584.238178633962,13.908056042031676,0.604698088783986,13.908056042031445,0.6046980887839759,14.0,0.6241891207590485,0.621456243697929,0.6241891207590481,0.6251898955643155,0.6274749404268296,0.6241891207590481,0.8820479577657107,119.85164403810883
136.6,131.6,-229.39755271888436,0.9956217162872117,59.7373029772327,3584.238178633962,13.908056042031676,0.604698088783986,13.908056042031449,0.604698088783976,14.0,0.6241891207590483,0.6214562436979291,0.6241891207590473,0.625187798481895,0.627474940426829,0.6241891207590473,0.8820479577657108,119.8957464359971
136.65,131.65,-229.48008142256893,0.9956217162872119,59.73730297723271,3584.2381786339624,13.908056042031669,0.6046980887839857,13.90805604203145,0.6046980887839761,14.0,0.624189120759048,0.6214562436979291,0.6241891207590465,0.6251900760389729,0.6274749404268286,0.6241891207590465,0.8820479577657108,119.93984883388539
136.70000000000002,131.70000000000002,-229.56261012625353,0.9956217162872119,59.73730297723271,3584.2381786339624,13.90805604203166,0.6046980887839852,13.90805604203145,0.6046980887839761,14.0,0.6241891207590475,0.6214562436979291,0.6241891207590469,0.6251884162846163,0.6274749404268285,0.6241891207590469,0.8820479577657108,119.98395123177369
136.75,131.75,-229.64513882993808,0.995621716287212,59.737302977232716,3584.238178633963,13.908056042031653,0.6046980887839849,13.90805604203145,0.6046980887839761,14.0,0.6241891207590472,0.621456243697929,0.6241891207590461,0.6251904376929486,0.6274749404268278,0.6241891207590461,0.8820479577657107,120.02805362966195
136.8,131.8,-229.72766753362265,0.9956217162872121,59.73730297723272,3584.2381786339633,13.90805604203164,0.6046980887839843,13.908056042031454,0.6046980887839762,14.0,0.6241891207590466,0.6214562436979288,0.6241891207590453,0.6251887613528567,0.6274749404268272,0.6241891207590453,0.8820479577657104,120.07215602755025
136.85,131.85,-229.8101962373072,0.9956217162872121,59.73730297723272,3584.2381786339633,13.90805604203163,0.6046980887839839,13.908056042031454,0.6046980887839762,14.0,0.6241891207590463,0.6214562436979286,0.6241891207590456,0.6251902024921577,0.6274749404268272,0.6241891207590456,0.8820479577657101,120.11625842543852
136.9,131.9,-229.89272494099174,0.9956217162872121,59.73730297723272,3584.2381786339633,13.908056042031617,0.6046980887839835,13.908056042031454,0.6046980887839762,14.0,0.6241891207590462,0.6214562436979285,0.6241891207590459,0.6251887167833964,0.6274749404268275,0.6241891207590459,0.88204795776571,120.16036082332681
136.95000000000002,131.95000000000002,-229.97525364467634,0.9956217162872121,59.73730297723272,3584.2381786339633,13.908056042031616,0.6046980887839833,13.908056042031454,0.6046980887839762,14.0,0.6241891207590461,0.6214562436979283,0.6241891207590462,0.6251900433488317,0.6274749404268277,0.6241891207590462,0.8820479577657097,120.20446322121511
137.0,132.0,-230.05778234836086,0.9956217162872121,59.73730297723272,3584.2381786339633,13.90805604203161,0.6046980887839831,13.908056042031454,0.6046980887839762,14.0,0.6241891207590461,0.6214562436979282,0.6241891207590465,0.6251876888342974,0.627474940426828,0.6241891207590465,0.8820479577657095,120.24856561910337
137.05,132.05,-230.14031105204543,0.9956217162872121,59.73730297723272,3584.2381786339633,13.908056042031609,0.604698088783983,13.908056042031454,0.6046980887839762,14.0,0.6241891207590463,0.621456243697928,0.6241891207590469,0.6251904434540279,0.6274749404268285,0.6241891207590469,0.8820479577657092,120.29266801699167
137.1,132.1,-230.22283975572995,0.9956217162872121,59.73730297723272,3584.2381786339633,13.908056042031609,0.604698088783983,13.908056042031454,0.6046980887839762,14.0,0.6241891207590465,0.621456243697928,0.6241891207590472,0.6251884002092328,0.6274749404268289,0.6241891207590472,0.8820479577657092,120.33677041487994
137.15,132.15,-230.30536845941452,0.9956217162872121,59.73730297723272,3584.2381786339633,13.908056042031616,0.6046980887839833,13.908056042031454,0.6046980887839762,14.0,0.6241891207590468,0.621456243697928,0.6241891207590475,0.6251909636097456,0.6274749404268289,0.6241891207590475,0.8820479577657092,120.38087281276823
137.20000000000002,132.20000000000002,-230.3878971630991,0.9956217162872121,59.73730297723272,3584.2381786339633,13.908056042031617,0.6046980887839835,13.908056042031454,0.6046980887839762,14.0,0.6241891207590472,0.621456243697928,0.6241891207590479,0.6251884425571079,0.6274749404268293,0.6241891207590479,0.8820479577657092,120.42497521065653
137.25,132.25,-230.47042586678361,0.9956217162872121,59.73730297723272,3584.2381786339633,13.908056042031625,0.6046980887839837,13.908056042031454,0.6046980887839762,14.0,0.6241891207590474,0.621456243697928,0.6241891207590482,0.6251900612781435,0.6274749404268296,0.6241891207590482,0.8820479577657092,120.4690776085448
137.3,132.3,-230.5529545704682,0.9956217162872121,59.73730297723272,3584.2381786339633,13.908056042031637,0.6046980887839842,13.908056042031454,0.6046980887839762,14.0,0.6241891207590478,0.6214562436979281,0.6241891207590485,0.6251881242141234,0.6274749404268302,0.6241891207590485,0.8820479577657093,120.51318000643309
137.35,132.35,-230.63548327415273,0.9956217162872121,59.73730297723272,3584.2381786339633,13.908056042031648,0.6046980887839847,13.908056042031454,0.6046980887839762,14.0,0.6241891207590481,0.6214562436979283,0.6241891207590489,0.6251915089395722,0.6274749404268305,0.6241891207590489,0.8820479577657097,120.55728240432136
137.4,132.4,-230.7180119778373,0.9956217162872121,59.73730297723272,3584.2381786339633,13.90805604203166,0.6046980887839852,13.908056042031454,0.6046980887839762,14.0,0.6241891207590484,0.6214562436979284,0.6241891207590492,0.6251886803060822,0.6274749404268308,0.6241891207590492,0.8820479577657099,120.60138480220965
137.45000000000002,132.45000000000002,-230.80054068152188,0.9956217162872121,59.73730297723272,3584.2381786339633,13.908056042031669,0.6046980887839857,13.908056042031454,0.6046980887839762,14.0,0.6241891207590488,0.6214562436979286,0.6241891207590495,0.6251896257232815,0.6274749404268309,0.6241891207590495,0.8820479577657101,120.64548720009795
137.5,132.5,-230.8830693852064,0.9956217162872122,59.73730297723273,3584.238178633964,13.908056042031681,0.6046980887839861,13.90805604203146,0.6046980887839765,14.0,0.624189120759049,0.6214562436979288,0.6241891207590488,0.6251876283308906,0.6274749404268308,0.6241891207590488,0.8820479577657104,120.68958959798621
137.55,132.55,-230.965598088891,0.9956217162872123,59.73730297723274,3584.2381786339643,13.908056042031689,0.6046980887839865,13.90805604203146,0.6046980887839765,14.0,0.6241891207590488,0.6214562436979291,0.6241891207590479,0.6251903012544977,0.6274749404268296,0.6241891207590479,0.8820479577657108,120.73369199587451
137.6,132.6,-231.04812679257552,0.9956217162872123,59.73730297723274,3584.2381786339643,13.908056042031689,0.6046980887839865,13.90805604203146,0.6046980887839765,14.0,0.6241891207590486,0.6214562436979293,0.6241891207590482,0.6251887381586982,0.6274749404268297,0.6241891207590482,0.8820479577657111,120.77779439376278
137.65,132.65,-231.13065549626012,0.9956217162872125,59.73730297723275,3584.238178633965,13.908056042031683,0.6046980887839862,13.908056042031463,0.6046980887839767,14.0,0.6241891207590483,0.6214562436979293,0.6241891207590463,0.6251912192948583,0.6274749404268294,0.6241891207590463,0.8820479577657111,120.82189679165107
137.70000000000002,132.70000000000002,-231.2131841999447,0.9956217162872125,59.73730297723275,3584.238178633965,13.908056042031681,0.6046980887839861,13.908056042031463,0.6046980887839767,14.0,0.6241891207590479,0.6214562436979293,0.6241891207590466,0.6251889213068251,0.6274749404268283,0.6241891207590466,0.8820479577657111,120.86599918953937
137.75,132.75,-231.2957129036292,0.9956217162872126,59.73730297723276,3584.2381786339656,13.908056042031674,0.6046980887839859,13.908056042031467,0.6046980887839768,14.0,0.6241891207590475,0.6214562436979293,0.6241891207590459,0.6251895986356162,0.627474940426828,0.6241891207590459,0.8820479577657111,120.91010158742763
137.8,132.8,-231.37824160731375,0.9956217162872127,59.737302977232765,3584.238178633966,13.908056042031667,0.6046980887839856,13.908056042031468,0.6046980887839769,14.0,0.624189120759047,0.6214562436979293,0.624189120759045,0.6251886097055215,0.6274749404268269,0.624189120759045,0.8820479577657111,120.95420398531593
137.85,132.85,-231.46077031099827,0.9956217162872127,59.737302977232765,3584.238178633966,13.908056042031655,0.604698088783985,13.908056042031468,0.6046980887839769,14.0,0.6241891207590464,0.6214562436979291,0.6241891207590453,0.6251893249840828,0.6274749404268268,0.6241891207590453,0.8820479577657108,120.9983063832042
137.9,132.9,-231.54329901468282,0.9956217162872127,59.737302977232765,3584.238178633966,13.90805604203164,0.6046980887839843,13.908056042031468,0.6046980887839769,14.0,0.6241891207590461,0.6214562436979288,0.6241891207590456,0.6251881535090301,0.6274749404268272,0.6241891207590456,0.8820479577657104,121.04240878109249
137.95000000000002,132.95000000000002,-231.62582771836736,0.9956217162872127,59.737302977232765,3584.238178633966,13.90805604203163,0.6046980887839839,13.908056042031468,0.6046980887839769,14.0,0.624189120759046,0.6214562436979287,0.6241891207590459,0.6251898936840338,0.6274749404268273,0.6241891207590459,0.8820479577657103,121.08651117898079
138.0,133.0,-231.70835642205188,0.9956217162872127,59.737302977232765,3584.238178633966,13.908056042031623,0.6046980887839836,13.908056042031468,0.6046980887839769,14.0,0.624189120759046,0.6214562436979285,0.6241891207590462,0.6251890139841786,0.6274749404268276,0.6241891207590462,0.88204795776571,121.13061357686905
138.05,133.05,-231.79088512573642,0.9956217162872127,59.737302977232765,3584.238178633966,13.908056042031617,0.6046980887839835,13.908056042031468,0.6046980887839769,14.0,0.6241891207590461,0.6214562436979284,0.6241891207590465,0.6251906120766749,0.627474940426828,0.6241891207590465,0.8820479577657099,121.17471597475735
138.1,133.1,-231.87341382942094,0.9956217162872127,59.737302977232765,3584.238178633966,13.908056042031617,0.6046980887839835,13.908056042031468,0.6046980887839769,14.0,0.6241891207590463,0.6214562436979283,0.6241891207590469,0.6251891639570181,0.6274749404268283,0.6241891207590469,0.8820479577657097,121.21881837264561
138.15,133.15,-231.9559425331055,0.9956217162872127,59.737302977232765,3584.238178633966,13.908056042031617,0.6046980887839835,13.908056042031468,0.6046980887839769,14.0,0.6241891207590464,0.6214562436979283,0.6241891207590472,0.6251890738970013,0.6274749404268286,0.6241891207590472,0.8820479577657097,121.26292077053391
138.20000000000002,133.20000000000002,-232.03847123679006,0.9956217162872127,59.737302977232765,3584.238178633966,13.908056042031625,0.6046980887839837,13.908056042031468,0.6046980887839769,14.0,0.6241891207590468,0.6214562436979283,0.6241891207590475,0.6251879414290504,0.627474940426829,0.6241891207590475,0.8820479577657097,121.3070231684222
138.25,133.25,-232.12099994047458,0.9956217162872127,59.737302977232765,3584.238178633966,13.90805604203163,0.6046980887839839,13.908056042031468,0.6046980887839769,14.0,0.624189120759047,0.6214562436979283,0.6241891207590479,0.6251900339350379,0.6274749404268292,0.6241891207590479,0.8820479577657097,121.35112556631047
138.3,133.3,-232.20352864415912,0.9956217162872127,59.737302977232765,3584.238178633966,13.908056042031637,0.6046980887839842,13.908056042031468,0.6046980887839769,14.0,0.6241891207590473,0.6214562436979283,0.6241891207590482,0.625189395718707,0.6274749404268294,0.6241891207590482,0.8820479577657097,121.39522796419877
138.35,133.35,-232.28605734784367,0.9956217162872127,59.737302977232765,3584.238178633966,13.908056042031648,0.6046980887839847,13.908056042031468,0.6046980887839769,14.0,0.6241891207590476,0.6214562436979285,0.6241891207590485,0.6251891610817,0.62747494042683,0.6241891207590485,0.88204795776571,121.43933036208703
138.4,133.4,-232.36858605152824,0.9956217162872127,59.737302977232765,3584.238178633966,13.90805604203166,0.6046980887839852,13.908056042031468,0.6046980887839769,14.0,0.624189120759048,0.6214562436979287,0.6241891207590489,0.6251884057368426,0.6274749404268303,0.6241891207590489,0.8820479577657103,121.48343275997533
138.45000000000002,133.45000000000002,-232.45111475521279,0.9956217162872127,59.737302977232765,3584.238178633966,13.908056042031669,0.6046980887839857,13.908056042031468,0.6046980887839769,14.0,0.6241891207590483,0.6214562436979288,0.6241891207590492,0.62518926278975,0.6274749404268307,0.6241891207590492,0.8820479577657104,121.52753515786362
138.5,133.5,-232.53364345889733,0.9956217162872127,59.737302977232765,3584.238178633966,13.908056042031681,0.6046980887839861,13.908056042031468,0.6046980887839769,14.0,0.6241891207590488,0.6214562436979291,0.6241891207590495,0.6251895801474618,0.6274749404268312,0.6241891207590495,0.8820479577657108,121.57163755575189
138.55,133.55,-232.6161721625819,0.995621716287213,59.73730297723278,3584.238178633967,13.908056042031692,0.6046980887839866,13.908056042031474,0.6046980887839771,14.0,0.6241891207590488,0.6214562436979292,0.6241891207590476,0.6251900120141956,0.62747494042683,0.6241891207590476,0.8820479577657109,121.61573995364019
138.6,133.6,-232.69870086626642,0.995621716287213,59.73730297723278,3584.238178633967,13.908056042031696,0.6046980887839868,13.908056042031474,0.6046980887839771,14.0,0.6241891207590484,0.6214562436979294,0.6241891207590479,0.6251896319803095,0.6274749404268293,0.6241891207590479,0.8820479577657112,121.65984235152845
138.65,133.65,-232.781229569951,0.9956217162872131,59.73730297723279,3584.2381786339674,13.908056042031696,0.6046980887839868,13.908056042031477,0.6046980887839772,14.0,0.6241891207590482,0.6214562436979295,0.624189120759047,0.6251881660683832,0.6274749404268289,0.624189120759047,0.8820479577657114,121.70394474941675
138.70000000000002,133.70000000000002,-232.86375827363557,0.9956217162872132,59.737302977232794,3584.2381786339674,13.908056042031696,0.6046980887839868,13.908056042031479,0.6046980887839773,14.0,0.6241891207590479,0.6214562436979296,0.6241891207590462,0.625189564767559,0.6274749404268282,0.6241891207590462,0.8820479577657115,121.74804714730504
138.75,133.75,-232.94628697732003,0.9956217162872132,59.737302977232794,3584.2381786339674,13.908056042031683,0.6046980887839862,13.908056042031479,0.6046980887839773,14.0,0.6241891207590473,0.6214562436979296,0.6241891207590463,0.6251885529893916,0.6274749404268276,0.6241891207590463,0.8820479577657115,121.79214954519331
138.8,133.8,-233.0288156810046,0.9956217162872132,59.737302977232794,3584.2381786339674,13.908056042031676,0.604698088783986,13.908056042031479,0.6046980887839773,14.0,0.6241891207590471,0.6214562436979296,0.6241891207590464,0.6251896842985137,0.6274749404268279,0.6241891207590464,0.8820479577657115,121.8362519430816
138.85,133.85,-233.1113443846891,0.9956217162872133,59.7373029772328,3584.238178633968,13.908056042031667,0.6046980887839856,13.908056042031479,0.6046980887839773,14.0,0.6241891207590466,0.6214562436979294,0.6241891207590455,0.6251889907632933,0.6274749404268272,0.6241891207590455,0.8820479577657112,121.88035434096987
138.9,133.9,-233.19387308837364,0.9956217162872133,59.7373029772328,3584.238178633968,13.908056042031655,0.604698088783985,13.908056042031479,0.6046980887839773,14.0,0.6241891207590464,0.6214562436979292,0.6241891207590458,0.6251899444017996,0.6274749404268272,0.6241891207590458,0.8820479577657109,121.92445673885817
138.95000000000002,133.95000000000002,-233.27640179205818,0.9956217162872133,59.7373029772328,3584.238178633968,13.908056042031648,0.6046980887839847,13.908056042031479,0.6046980887839773,14.0,0.6241891207590463,0.6214562436979291,0.6241891207590459,0.6251892053923677,0.6274749404268274,0.6241891207590459,0.8820479577657108,121.96855913674646
139.0,134.0,-233.35893049574267,0.9956217162872133,59.7373029772328,3584.238178633968,13.90805604203164,0.6046980887839843,13.908056042031479,0.6046980887839773,14.0,0.6241891207590462,0.6214562436979288,0.6241891207590461,0.6251899123081249,0.6274749404268273,0.6241891207590461,0.8820479577657104,122.01266153463473
139.05,134.05,-233.44145919942721,0.9956217162872133,59.7373029772328,3584.238178633968,13.908056042031637,0.6046980887839842,13.908056042031479,0.6046980887839773,14.0,0.6241891207590462,0.6214562436979287,0.6241891207590462,0.6251878706279261,0.6274749404268275,0.6241891207590462,0.8820479577657103,122.05676393252303
139.1,134.1,-233.52398790311173,0.9956217162872133,59.7373029772328,3584.238178633968,13.908056042031632,0.604698088783984,13.908056042031479,0.6046980887839773,14.0,0.6241891207590462,0.6214562436979286,0.6241891207590464,0.6251900782496159,0.6274749404268278,0.6241891207590464,0.8820479577657101,122.10086633041129
139.15,134.15,-233.60651660679628,0.9956217162872133,59.7373029772328,3584.238178633968,13.908056042031632,0.604698088783984,13.908056042031479,0.6046980887839773,14.0,0.6241891207590463,0.6214562436979286,0.6241891207590466,0.6251884055157029,0.6274749404268278,0.6241891207590466,0.8820479577657101,122.14496872829959
139.20000000000002,134.20000000000002,-233.68904531048082,0.9956217162872133,59.7373029772328,3584.238178633968,13.908056042031632,0.604698088783984,13.908056042031479,0.6046980887839773,14.0,0.6241891207590464,0.6214562436979286,0.6241891207590468,0.6251904229009562,0.627474940426828,0.6241891207590468,0.8820479577657101,122.18907112618788
139.25,134.25,-233.7715740141653,0.9956217162872133,59.7373029772328,3584.238178633968,13.908056042031637,0.6046980887839842,13.908056042031479,0.6046980887839773,14.0,0.6241891207590466,0.6214562436979286,0.6241891207590469,0.6251887312742265,0.6274749404268282,0.6241891207590469,0.8820479577657101,122.23317352407615
139.3,134.3,-233.85410271784988,0.9956217162872133,59.7373029772328,3584.238178633968,13.90805604203164,0.6046980887839843,13.908056042031479,0.6046980887839773,14.0,0.6241891207590469,0.6214562436979286,0.6241891207590471,0.625190224946367,0.6274749404268283,0.6241891207590471,0.8820479577657101,122.27727592196445
139.35,134.35,-233.9366314215344,0.9956217162872133,59.7373029772328,3584.238178633968,13.908056042031648,0.6046980887839847,13.908056042031479,0.6046980887839773,14.0,0.624189120759047,0.6214562436979286,0.6241891207590472,0.6251878450741521,0.6274749404268286,0.6241891207590472,0.8820479577657101,122.32137831985271
139.4,134.4,-234.01916012521895,0.9956217162872133,59.7373029772328,3584.238178633968,13.908056042031655,0.604698088783985,13.908056042031479,0.6046980887839773,14.0,0.6241891207590471,0.6214562436979286,0.6241891207590474,0.625190519356669,0.6274749404268288,0.6241891207590474,0.8820479577657101,122.36548071774101
139.45000000000002,134.45000000000002,-234.1016888289035,0.9956217162872133,59.7373029772328,3584.238178633968,13.90805604203166,0.6046980887839852,13.908056042031479,0.6046980887839773,14.0,0.6241891207590472,0.6214562436979286,0.6241891207590476,0.6251885925309186,0.6274749404268289,0.6241891207590476,0.8820479577657101,122.4095831156293
139.5,134.5,-234.184217532588,0.9956217162872133,59.7373029772328,3584.238178633968,13.908056042031662,0.6046980887839853,13.908056042031479,0.6046980887839773,14.0,0.6241891207590474,0.6214562436979288,0.6241891207590478,0.6251906111292463,0.6274749404268289,0.6241891207590478,0.8820479577657104,122.45368551351757
139.55,134.55,-234.26674623627255,0.9956217162872133,59.7373029772328,3584.238178633968,13.908056042031667,0.6046980887839856,13.908056042031479,0.6046980887839773,14.0,0.6241891207590475,0.621456243697929,0.6241891207590479,0.6251881495110457,0.6274749404268294,0.6241891207590479,0.8820479577657107,122.49778791140587
139.6,134.6,-234.34927493995707,0.9956217162872133,59.7373029772328,3584.238178633968,13.908056042031674,0.6046980887839859,13.908056042031479,0.6046980887839773,14.0,0.6241891207590478,0.6214562436979291,0.6241891207590481,0.6251903929383645,0.6274749404268296,0.6241891207590481,0.8820479577657108,122.54189030929413
139.65,134.65,-234.43180364364162,0.9956217162872133,59.7373029772328,3584.238178633968,13.908056042031676,0.604698088783986,13.908056042031479,0.6046980887839773,14.0,0.6241891207590479,0.6214562436979293,0.6241891207590483,0.6251884438543075,0.6274749404268296,0.6241891207590483,0.8820479577657111,122.58599270718243
139.70000000000002,134.70000000000002,-234.51433234732616,0.9956217162872133,59.7373029772328,3584.238178633968,13.908056042031683,0.6046980887839862,13.908056042031479,0.6046980887839773,14.0,0.6241891207590481,0.6214562436979295,0.6241891207590484,0.6251912114228114,0.6274749404268296,0.6241891207590484,0.8820479577657114,122.63009510507072
139.75,134.75,-234.59686105101068,0.9956217162872134,59.7373029772328,3584.238178633968,13.908056042031689,0.6046980887839865,13.908056042031482,0.6046980887839775,14.0,0.6241891207590479,0.6214562436979295,0.6241891207590475,0.6251887917975397,0.6274749404268288,0.6241891207590475,0.8820479577657114,122.67419750295899
139.8,134.8,-234.67938975469522,0.9956217162872134,59.7373029772328,3584.238178633968,13.908056042031689,0.6046980887839865,13.908056042031482,0.6046980887839775,14.0,0.6241891207590478,0.6214562436979295,0.6241891207590476,0.6251900050576197,0.6274749404268289,0.6241891207590476,0.8820479577657114,122.71829990084728
139.85,134.85,-234.76191845837974,0.9956217162872135,59.73730297723281,3584.2381786339683,13.908056042031689,0.6046980887839865,13.908056042031486,0.6046980887839777,14.0,0.6241891207590476,0.6214562436979295,0.6241891207590465,0.6251885266570507,0.6274749404268283,0.6241891207590465,0.8820479577657114,122.76240229873555
139.9,134.9,-234.8444471620643,0.9956217162872135,59.73730297723281,3584.2381786339683,13.908056042031683,0.6046980887839862,13.908056042031486,0.6046980887839777,14.0,0.6241891207590474,0.6214562436979295,0.6241891207590468,0.6251896784076127,0.6274749404268283,0.6241891207590468,0.8820479577657114,122.80650469662385
139.95000000000002,134.95000000000002,-234.92697586574886,0.9956217162872135,59.73730297723281,3584.2381786339683,13.908056042031681,0.6046980887839861,13.908056042031486,0.6046980887839777,14.0,0.6241891207590473,0.6214562436979295,0.624189120759047,0.6251877342217019,0.6274749404268283,0.624189120759047,0.8820479577657114,122.85060709451214
140.0,135.0,-235.00950456943335,0.9956217162872135,59.73730297723281,3584.2381786339683,13.908056042031674,0.6046980887839859,13.908056042031486,0.6046980887839777,14.0,0.6241891207590472,0.6214562436979295,0.6241891207590471,0.6251903132984715,0.6274749404268285,0.6241891207590471,0.8820479577657114,122.89470949240041
140.05,135.05,-235.0920332731179,0.9956217162872135,59.73730297723281,3584.2381786339683,13.908056042031674,0.6046980887839859,13.908056042031486,0.6046980887839777,14.0,0.6241891207590472,0.6214562436979295,0.6241891207590473,0.6251886800681812,0.6274749404268286,0.6241891207590473,0.8820479577657114,122.9388118902887
140.1,135.1,-235.17456197680238,0.9956217162872135,59.73730297723281,3584.2381786339683,13.908056042031674,0.6046980887839859,13.908056042031486,0.6046980887839777,14.0,0.6241891207590472,0.6214562436979295,0.6241891207590474,0.625191156154002,0.6274749404268287,0.6241891207590474,0.8820479577657114,122.98291428817697
140.15,135.15,-235.2570906804869,0.9956217162872135,59.73730297723281,3584.2381786339683,13.908056042031674,0.6046980887839859,13.908056042031486,0.6046980887839777,14.0,0.6241891207590473,0.6214562436979295,0.6241891207590476,0.6251888820255278,0.6274749404268289,0.6241891207590476,0.8820479577657114,123.02701668606527
140.20000000000002,135.20000000000002,-235.33961938417144,0.9956217162872135,59.73730297723281,3584.2381786339683,13.908056042031674,0.6046980887839859,13.908056042031486,0.6046980887839777,14.0,0.6241891207590475,0.6214562436979295,0.6241891207590478,0.6251896605889433,0.6274749404268292,0.6241891207590478,0.8820479577657114,123.07111908395356
140.25,135.25,-235.42214808785593,0.9956217162872135,59.73730297723281,3584.2381786339683,13.908056042031676,0.604698088783986,13.908056042031486,0.6046980887839777,14.0,0.6241891207590476,0.6214562436979295,0.624189120759048,0.6251885901503159,0.6274749404268292,0.624189120759048,0.8820479577657114,123.11522148184183
140.3,135.3,-235.5046767915405,0.9956217162872135,59.73730297723281,3584.2381786339683,13.908056042031683,0.6046980887839862,13.908056042031486,0.6046980887839777,14.0,0.6241891207590479,0.6214562436979295,0.6241891207590481,0.6251893784423868,0.6274749404268296,0.6241891207590481,0.8820479577657114,123.15932387973012
140.35,135.35,-235.58720549522502,0.9956217162872135,59.73730297723281,3584.2381786339683,13.908056042031689,0.6046980887839865,13.908056042031486,0.6046980887839777,14.0,0.624189120759048,0.6214562436979296,0.6241891207590483,0.6251881901134978,0.6274749404268296,0.6241891207590483,0.8820479577657115,123.20342627761839
140.4,135.4,-235.66973419890957,0.9956217162872136,59.737302977232815,3584.238178633969,13.908056042031692,0.6046980887839866,13.908056042031486,0.6046980887839777,14.0,0.6241891207590479,0.6214562436979297,0.6241891207590473,0.6251915795671044,0.6274749404268287,0.6241891207590473,0.8820479577657118,123.24752867550669
140.45000000000002,135.45000000000002,-235.7522629025941,0.9956217162872136,59.737302977232815,3584.238178633969,13.908056042031692,0.6046980887839866,13.908056042031486,0.6046980887839777,14.0,0.6241891207590478,0.6214562436979297,0.6241891207590475,0.6251890289814076,0.6274749404268288,0.6241891207590475,0.8820479577657118,123.29163107339498
140.5,135.5,-235.8347916062786,0.9956217162872136,59.737302977232815,3584.238178633969,13.908056042031689,0.6046980887839865,13.908056042031486,0.6046980887839777,14.0,0.6241891207590476,0.6214562436979297,0.6241891207590476,0.625189012347289,0.6274749404268289,0.6241891207590476,0.8820479577657118,123.33573347128325
140.55,135.55,-235.91732030996315,0.9956217162872137,59.73730297723282,3584.2381786339693,13.908056042031689,0.6046980887839865,13.90805604203149,0.6046980887839778,14.0,0.6241891207590475,0.6214562436979297,0.6241891207590468,0.6251878588907234,0.6274749404268284,0.6241891207590468,0.8820479577657118,123.37983586917154
140.6,135.6,-235.99984901364763,0.9956217162872137,59.73730297723282,3584.2381786339693,13.908056042031683,0.6046980887839862,13.90805604203149,0.6046980887839778,14.0,0.6241891207590473,0.6214562436979297,0.6241891207590468,0.6251909214484039,0.6274749404268282,0.6241891207590468,0.8820479577657118,123.42393826705981
