t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
140.65,135.65,-236.0823777173322,0.9956217162872137,59.73730297723282,3584.2381786339693,13.908056042031681,0.6046980887839861,13.90805604203149,0.6046980887839778,14.0,0.6241891207590472,0.6214562436979297,0.624189120759047,0.6251893160623424,0.6274749404268282,0.624189120759047,0.8820479577657118,123.4680406649481
140.70000000000002,135.70000000000002,-236.16490642101675,0.9956217162872137,59.73730297723282,3584.2381786339693,13.908056042031674,0.6046980887839859,13.90805604203149,0.6046980887839778,14.0,0.6241891207590471,0.6214562436979297,0.6241891207590471,0.6251888122518197,0.6274749404268284,0.6241891207590471,0.8820479577657118,123.5121430628364
140.75,135.75,-236.24743512470124,0.9956217162872137,59.73730297723282,3584.2381786339693,13.908056042031674,0.6046980887839859,13.90805604203149,0.6046980887839778,14.0,0.6241891207590471,0.6214562436979297,0.6241891207590473,0.6251890601029267,0.6274749404268285,0.6241891207590473,0.8820479577657118,123.55624546072467
140.8,135.8,-236.3299638283858,0.9956217162872137,59.73730297723282,3584.2381786339693,13.908056042031674,0.6046980887839859,13.90805604203149,0.6046980887839778,14.0,0.6241891207590471,0.6214562436979297,0.6241891207590474,0.6251888088063751,0.6274749404268285,0.6241891207590474,0.8820479577657118,123.60034785861296
140.85,135.85,-236.41249253207027,0.9956217162872137,59.73730297723282,3584.2381786339693,13.908056042031674,0.6046980887839859,13.90805604203149,0.6046980887839778,14.0,0.6241891207590472,0.6214562436979297,0.6241891207590476,0.625188923464615,0.6274749404268289,0.6241891207590476,0.8820479577657118,123.64445025650123
140.9,135.9,-236.49502123575482,0.9956217162872137,59.73730297723282,3584.2381786339693,13.908056042031674,0.6046980887839859,13.90805604203149,0.6046980887839778,14.0,0.6241891207590474,0.6214562436979297,0.6241891207590478,0.6251893402629027,0.6274749404268289,0.6241891207590478,0.8820479577657118,123.68855265438953
140.95000000000002,135.95000000000002,-236.57754993943936,0.9956217162872137,59.73730297723282,3584.2381786339693,13.908056042031681,0.6046980887839861,13.90805604203149,0.6046980887839778,14.0,0.6241891207590476,0.6214562436979297,0.624189120759048,0.6251895633710328,0.6274749404268294,0.624189120759048,0.8820479577657118,123.73265505227782
141.0,136.0,-236.66007864312385,0.9956217162872137,59.73730297723282,3584.2381786339693,13.908056042031683,0.6046980887839862,13.90805604203149,0.6046980887839778,14.0,0.6241891207590478,0.6214562436979297,0.6241891207590481,0.625189880071929,0.6274749404268296,0.6241891207590481,0.8820479577657118,123.77675745016609
141.05,136.05,-236.7426073468084,0.9956217162872137,59.73730297723282,3584.2381786339693,13.908056042031692,0.6046980887839866,13.90805604203149,0.6046980887839778,14.0,0.624189120759048,0.6214562436979297,0.6241891207590483,0.6251896175600222,0.6274749404268295,0.6241891207590483,0.8820479577657118,123.82085984805438
141.1,136.1,-236.82513605049292,0.9956217162872137,59.73730297723282,3584.2381786339693,13.908056042031696,0.6046980887839868,13.90805604203149,0.6046980887839778,14.0,0.6241891207590481,0.6214562436979298,0.6241891207590484,0.6251882715347767,0.6274749404268296,0.6241891207590484,0.8820479577657119,123.86496224594265
141.15,136.15,-236.90766475417743,0.9956217162872139,59.73730297723283,3584.2381786339697,13.9080560420317,0.6046980887839869,13.908056042031491,0.6046980887839779,14.0,0.624189120759048,0.62145624369793,0.6241891207590475,0.6251895519737304,0.627474940426829,0.6241891207590475,0.882047957765712,123.90906464383094
141.20000000000002,136.20000000000002,-236.99019345786198,0.9956217162872139,59.73730297723283,3584.2381786339697,13.9080560420317,0.6046980887839869,13.908056042031491,0.6046980887839779,14.0,0.6241891207590479,0.62145624369793,0.6241891207590476,0.6251885666741226,0.6274749404268289,0.6241891207590476,0.882047957765712,123.95316704171924
141.25,136.25,-237.07272216154647,0.9956217162872139,59.73730297723283,3584.2381786339697,13.9080560420317,0.6046980887839869,13.908056042031491,0.6046980887839779,14.0,0.6241891207590479,0.62145624369793,0.6241891207590479,0.6251896816283419,0.6274749404268292,0.6241891207590479,0.882047957765712,123.9972694396075
141.3,136.3,-237.155250865231,0.995621716287214,59.73730297723284,3584.23817863397,13.9080560420317,0.6046980887839869,13.908056042031495,0.604698088783978,14.0,0.6241891207590476,0.62145624369793,0.6241891207590469,0.6251889725993922,0.6274749404268282,0.6241891207590469,0.882047957765712,124.0413718374958
141.35,136.35,-237.2377795689155,0.995621716287214,59.73730297723284,3584.23817863397,13.908056042031692,0.6046980887839866,13.908056042031495,0.604698088783978,14.0,0.6241891207590474,0.62145624369793,0.6241891207590471,0.625189944787505,0.6274749404268284,0.6241891207590471,0.882047957765712,124.08547423538407
141.4,136.4,-237.32030827260004,0.995621716287214,59.73730297723284,3584.23817863397,13.908056042031689,0.6046980887839865,13.908056042031495,0.604698088783978,14.0,0.6241891207590473,0.62145624369793,0.6241891207590471,0.6251891445673535,0.6274749404268283,0.6241891207590471,0.882047957765712,124.12957663327236
141.45000000000002,136.45000000000002,-237.4028369762846,0.995621716287214,59.73730297723284,3584.23817863397,13.908056042031683,0.6046980887839862,13.908056042031495,0.604698088783978,14.0,0.6241891207590473,0.62145624369793,0.6241891207590473,0.6251899306288191,0.6274749404268286,0.6241891207590473,0.882047957765712,124.17367903116066
141.5,136.5,-237.48536567996908,0.995621716287214,59.73730297723284,3584.23817863397,13.908056042031683,0.6046980887839862,13.908056042031495,0.604698088783978,14.0,0.6241891207590473,0.62145624369793,0.6241891207590474,0.6251879262322865,0.6274749404268287,0.6241891207590474,0.882047957765712,124.21778142904893
141.55,136.55,-237.56789438365362,0.995621716287214,59.73730297723284,3584.23817863397,13.908056042031683,0.6046980887839862,13.908056042031495,0.604698088783978,14.0,0.6241891207590473,0.62145624369793,0.6241891207590476,0.625189944723267,0.6274749404268289,0.6241891207590476,0.882047957765712,124.26188382693722
141.6,136.6,-237.6504230873381,0.995621716287214,59.73730297723284,3584.23817863397,13.908056042031683,0.6046980887839862,13.908056042031495,0.604698088783978,14.0,0.6241891207590475,0.62145624369793,0.6241891207590478,0.6251889668815255,0.627474940426829,0.6241891207590478,0.882047957765712,124.30598622482549
141.65,136.65,-237.73295179102266,0.995621716287214,59.73730297723284,3584.23817863397,13.908056042031683,0.6046980887839862,13.908056042031495,0.604698088783978,14.0,0.6241891207590476,0.62145624369793,0.624189120759048,0.6251900280695647,0.6274749404268294,0.624189120759048,0.882047957765712,124.35008862271378
141.70000000000002,136.70000000000002,-237.81548049470723,0.995621716287214,59.73730297723284,3584.23817863397,13.908056042031689,0.6046980887839865,13.908056042031495,0.604698088783978,14.0,0.6241891207590478,0.62145624369793,0.6241891207590481,0.6251876040690968,0.6274749404268293,0.6241891207590481,0.882047957765712,124.39419102060208
141.75,136.75,-237.89800919839172,0.995621716287214,59.73730297723284,3584.23817863397,13.908056042031696,0.6046980887839868,13.908056042031495,0.604698088783978,14.0,0.624189120759048,0.62145624369793,0.6241891207590483,0.6251903690459573,0.6274749404268295,0.6241891207590483,0.882047957765712,124.43829341849035
141.8,136.8,-237.98053790207626,0.995621716287214,59.73730297723284,3584.23817863397,13.9080560420317,0.6046980887839869,13.908056042031495,0.604698088783978,14.0,0.6241891207590481,0.62145624369793,0.6241891207590484,0.6251887482317137,0.6274749404268298,0.6241891207590484,0.882047957765712,124.48239581637864
141.85,136.85,-238.06306660576075,0.995621716287214,59.73730297723284,3584.23817863397,13.908056042031706,0.6046980887839872,13.908056042031495,0.604698088783978,14.0,0.6241891207590482,0.6214562436979302,0.6241891207590486,0.6251902445197596,0.6274749404268295,0.6241891207590486,0.8820479577657123,124.52649821426691
141.9,136.9,-238.1455953094453,0.9956217162872142,59.73730297723285,3584.238178633971,13.908056042031706,0.6046980887839872,13.908056042031497,0.6046980887839781,14.0,0.6241891207590479,0.6214562436979303,0.6241891207590465,0.6251887459756565,0.6274749404268283,0.6241891207590465,0.8820479577657125,124.5706006121552
141.95000000000002,136.95000000000002,-238.22812401312984,0.9956217162872142,59.73730297723285,3584.238178633971,13.908056042031703,0.6046980887839871,13.908056042031497,0.6046980887839781,14.0,0.6241891207590475,0.6214562436979303,0.6241891207590468,0.6251899096391808,0.6274749404268282,0.6241891207590468,0.8820479577657125,124.6147030100435
142.0,137.0,-238.3106527168143,0.9956217162872142,59.73730297723285,3584.238178633971,13.9080560420317,0.6046980887839869,13.908056042031497,0.6046980887839781,14.0,0.6241891207590474,0.6214562436979303,0.6241891207590469,0.6251875768514381,0.6274749404268283,0.6241891207590469,0.8820479577657125,124.65880540793177
142.05,137.05,-238.39318142049885,0.9956217162872143,59.73730297723286,3584.2381786339715,13.908056042031692,0.6046980887839866,13.908056042031502,0.6046980887839783,14.0,0.6241891207590471,0.6214562436979303,0.624189120759046,0.6251904580831271,0.6274749404268274,0.624189120759046,0.8820479577657125,124.70290780582006
142.1,137.1,-238.47571012418334,0.9956217162872143,59.73730297723286,3584.2381786339715,13.908056042031683,0.6046980887839862,13.908056042031502,0.6046980887839783,14.0,0.6241891207590468,0.6214562436979302,0.6241891207590461,0.6251884721122121,0.6274749404268275,0.6241891207590461,0.8820479577657123,124.74701020370833
142.15,137.15,-238.55823882786788,0.9956217162872143,59.73730297723286,3584.2381786339715,13.908056042031681,0.6046980887839861,13.908056042031502,0.6046980887839783,14.0,0.6241891207590466,0.62145624369793,0.6241891207590463,0.6251911190546585,0.6274749404268276,0.6241891207590463,0.882047957765712,124.79111260159662
142.20000000000002,137.20000000000002,-238.6407675315524,0.9956217162872143,59.73730297723286,3584.2381786339715,13.908056042031674,0.6046980887839859,13.908056042031502,0.6046980887839783,14.0,0.6241891207590465,0.6214562436979298,0.6241891207590463,0.6251887399219359,0.6274749404268276,0.6241891207590463,0.8820479577657119,124.83521499948492
142.25,137.25,-238.72329623523686,0.9956217162872143,59.73730297723286,3584.2381786339715,13.908056042031669,0.6046980887839857,13.908056042031502,0.6046980887839783,14.0,0.6241891207590465,0.6214562436979296,0.6241891207590465,0.6251900932841028,0.6274749404268278,0.6241891207590465,0.8820479577657115,124.87931739737319
142.3,137.3,-238.8058249389214,0.9956217162872143,59.73730297723286,3584.2381786339715,13.908056042031667,0.6046980887839856,13.908056042031502,0.6046980887839783,14.0,0.6241891207590465,0.6214562436979296,0.6241891207590466,0.6251884942562123,0.6274749404268279,0.6241891207590466,0.8820479577657115,124.92341979526148
142.35,137.35,-238.8883536426059,0.9956217162872143,59.73730297723286,3584.2381786339715,13.908056042031667,0.6046980887839856,13.908056042031502,0.6046980887839783,14.0,0.6241891207590466,0.6214562436979296,0.6241891207590469,0.6251897469120918,0.6274749404268282,0.6241891207590469,0.8820479577657115,124.96752219314975
142.4,137.4,-238.97088234629044,0.9956217162872143,59.73730297723286,3584.2381786339715,13.908056042031667,0.6046980887839856,13.908056042031502,0.6046980887839783,14.0,0.6241891207590468,0.6214562436979296,0.624189120759047,0.625187784156991,0.6274749404268284,0.624189120759047,0.8820479577657115,125.01162459103804
142.45000000000002,137.45000000000002,-239.05341104997495,0.9956217162872143,59.73730297723286,3584.2381786339715,13.908056042031669,0.6046980887839857,13.908056042031502,0.6046980887839783,14.0,0.624189120759047,0.6214562436979296,0.6241891207590472,0.6251903301149202,0.6274749404268285,0.6241891207590472,0.8820479577657115,125.05572698892634
142.5,137.5,-239.13593975365944,0.9956217162872143,59.73730297723286,3584.2381786339715,13.908056042031674,0.6046980887839859,13.908056042031502,0.6046980887839783,14.0,0.6241891207590471,0.6214562436979296,0.6241891207590473,0.6251886473205359,0.6274749404268287,0.6241891207590473,0.8820479577657115,125.0998293868146
142.55,137.55,-239.218468457344,0.9956217162872143,59.73730297723286,3584.2381786339715,13.908056042031681,0.6046980887839861,13.908056042031502,0.6046980887839783,14.0,0.6241891207590473,0.6214562436979296,0.6241891207590475,0.6251910866806638,0.6274749404268287,0.6241891207590475,0.8820479577657115,125.1439317847029
142.6,137.6,-239.3009971610285,0.9956217162872143,59.73730297723286,3584.2381786339715,13.908056042031683,0.6046980887839862,13.908056042031502,0.6046980887839783,14.0,0.6241891207590474,0.6214562436979296,0.6241891207590476,0.6251882719154526,0.6274749404268289,0.6241891207590476,0.8820479577657115,125.18803418259117
142.65,137.65,-239.38352586471302,0.9956217162872143,59.73730297723286,3584.2381786339715,13.908056042031692,0.6046980887839866,13.908056042031502,0.6046980887839783,14.0,0.6241891207590475,0.6214562436979296,0.6241891207590479,0.6251896261524201,0.6274749404268292,0.6241891207590479,0.8820479577657115,125.23213658047946
142.70000000000002,137.70000000000002,-239.46605456839757,0.9956217162872143,59.73730297723286,3584.2381786339715,13.908056042031692,0.6046980887839866,13.908056042031502,0.6046980887839783,14.0,0.6241891207590476,0.6214562436979297,0.624189120759048,0.6251885139164551,0.6274749404268294,0.624189120759048,0.8820479577657118,125.27623897836776
142.75,137.75,-239.54858327208206,0.9956217162872143,59.73730297723286,3584.2381786339715,13.9080560420317,0.6046980887839869,13.908056042031502,0.6046980887839783,14.0,0.6241891207590479,0.62145624369793,0.6241891207590482,0.6251917170583008,0.6274749404268295,0.6241891207590482,0.882047957765712,125.32034137625602
142.8,137.8,-239.6311119757666,0.9956217162872143,59.73730297723286,3584.2381786339715,13.908056042031703,0.6046980887839871,13.908056042031502,0.6046980887839783,14.0,0.624189120759048,0.6214562436979301,0.6241891207590483,0.6251887967889098,0.6274749404268296,0.6241891207590483,0.8820479577657122,125.36444377414432
142.85,137.85,-239.7136406794511,0.9956217162872143,59.73730297723286,3584.2381786339715,13.90805604203171,0.6046980887839875,13.908056042031502,0.6046980887839783,14.0,0.6241891207590482,0.6214562436979303,0.6241891207590485,0.6251891342014387,0.6274749404268299,0.6241891207590485,0.8820479577657125,125.40854617203259
142.9,137.9,-239.7961693831356,0.9956217162872144,59.737302977232865,3584.238178633972,13.908056042031713,0.6046980887839876,13.908056042031504,0.6046980887839785,14.0,0.6241891207590481,0.6214562436979304,0.6241891207590475,0.6251881489347371,0.6274749404268294,0.6241891207590475,0.8820479577657127,125.45264856992088
142.95000000000002,137.95000000000002,-239.87869808682012,0.9956217162872145,59.73730297723287,3584.2381786339724,13.908056042031713,0.6046980887839876,13.908056042031504,0.6046980887839785,14.0,0.6241891207590478,0.6214562436979305,0.6241891207590466,0.6251897796874333,0.6274749404268282,0.6241891207590466,0.8820479577657129,125.49675096780918
143.0,138.0,-239.9612267905046,0.9956217162872145,59.73730297723287,3584.2381786339724,13.908056042031706,0.6046980887839872,13.908056042031504,0.6046980887839785,14.0,0.6241891207590474,0.6214562436979305,0.6241891207590468,0.6251891791458627,0.627474940426828,0.6241891207590468,0.8820479577657129,125.54085336569744
143.05,138.05,-240.04375549418913,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031703,0.6046980887839871,13.908056042031507,0.6046980887839786,14.0,0.6241891207590472,0.6214562436979304,0.6241891207590459,0.6251905965356295,0.6274749404268278,0.6241891207590459,0.8820479577657127,125.58495576358574
143.1,138.1,-240.12628419787362,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031696,0.6046980887839868,13.908056042031507,0.6046980887839786,14.0,0.6241891207590469,0.6214562436979304,0.6241891207590459,0.625189285640384,0.6274749404268272,0.6241891207590459,0.8820479577657127,125.629058161474
143.15,138.15,-240.20881290155816,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031689,0.6046980887839865,13.908056042031507,0.6046980887839786,14.0,0.6241891207590466,0.6214562436979302,0.624189120759046,0.6251888228865631,0.6274749404268273,0.624189120759046,0.8820479577657123,125.6731605593623
143.20000000000002,138.20000000000002,-240.29134160524268,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031676,0.604698088783986,13.908056042031507,0.6046980887839786,14.0,0.6241891207590464,0.6214562436979301,0.624189120759046,0.625189042410446,0.6274749404268273,0.624189120759046,0.8820479577657122,125.7172629572506
143.25,138.25,-240.37387030892717,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031674,0.6046980887839859,13.908056042031507,0.6046980887839786,14.0,0.6241891207590463,0.6214562436979298,0.624189120759046,0.6251888481995755,0.6274749404268274,0.624189120759046,0.8820479577657119,125.76136535513886
143.3,138.3,-240.45639901261168,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031667,0.6046980887839856,13.908056042031507,0.6046980887839786,14.0,0.6241891207590462,0.6214562436979297,0.6241891207590461,0.6251889137097636,0.6274749404268275,0.6241891207590461,0.8820479577657118,125.80546775302716
143.35,138.35,-240.53892771629617,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031662,0.6046980887839853,13.908056042031507,0.6046980887839786,14.0,0.6241891207590462,0.6214562436979295,0.6241891207590462,0.6251893455228672,0.6274749404268275,0.6241891207590462,0.8820479577657114,125.84957015091543
143.4,138.4,-240.6214564199807,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031662,0.6046980887839853,13.908056042031507,0.6046980887839786,14.0,0.6241891207590462,0.6214562436979295,0.6241891207590462,0.625189540321819,0.6274749404268275,0.6241891207590462,0.8820479577657114,125.89367254880372
143.45000000000002,138.45000000000002,-240.70398512366523,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031662,0.6046980887839853,13.908056042031507,0.6046980887839786,14.0,0.6241891207590462,0.6214562436979295,0.6241891207590464,0.6251898050987758,0.6274749404268276,0.6241891207590464,0.8820479577657114,125.93777494669202
143.5,138.5,-240.7865138273497,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031662,0.6046980887839853,13.908056042031507,0.6046980887839786,14.0,0.6241891207590462,0.6214562436979295,0.6241891207590464,0.6251896098103676,0.6274749404268276,0.6241891207590464,0.8820479577657114,125.98187734458028
143.55,138.55,-240.86904253103424,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031662,0.6046980887839853,13.908056042031507,0.6046980887839786,14.0,0.6241891207590462,0.6214562436979295,0.6241891207590465,0.6251883394229019,0.6274749404268278,0.6241891207590465,0.8820479577657114,126.02597974246858
143.6,138.6,-240.9515712347187,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031662,0.6046980887839853,13.908056042031507,0.6046980887839786,14.0,0.6241891207590463,0.6214562436979295,0.6241891207590466,0.6251895540415868,0.6274749404268277,0.6241891207590466,0.8820479577657114,126.07008214035685
143.65,138.65,-241.03409993840322,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031662,0.6046980887839853,13.908056042031507,0.6046980887839786,14.0,0.6241891207590464,0.6214562436979295,0.6241891207590466,0.6251885749190261,0.6274749404268277,0.6241891207590466,0.8820479577657114,126.11418453824514
143.70000000000002,138.70000000000002,-241.11662864208773,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031662,0.6046980887839853,13.908056042031507,0.6046980887839786,14.0,0.6241891207590464,0.6214562436979295,0.6241891207590468,0.625189693635916,0.6274749404268279,0.6241891207590468,0.8820479577657114,126.15828693613344
143.75,138.75,-241.19915734577222,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031669,0.6046980887839857,13.908056042031507,0.6046980887839786,14.0,0.6241891207590466,0.6214562436979295,0.624189120759047,0.6251897023513407,0.627474940426828,0.624189120759047,0.8820479577657114,126.2023893340217
143.8,138.8,-241.28168604945677,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031674,0.6046980887839859,13.908056042031507,0.6046980887839786,14.0,0.6241891207590468,0.6214562436979295,0.624189120759047,0.6251898622554104,0.6274749404268282,0.624189120759047,0.8820479577657114,126.24649173191
143.85,138.85,-241.36421475314123,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031674,0.6046980887839859,13.908056042031507,0.6046980887839786,14.0,0.6241891207590468,0.6214562436979295,0.6241891207590471,0.6251881623124684,0.6274749404268282,0.6241891207590471,0.8820479577657114,126.29059412979827
143.9,138.9,-241.44674345682577,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031676,0.604698088783986,13.908056042031507,0.6046980887839786,14.0,0.6241891207590469,0.6214562436979295,0.6241891207590472,0.6251898290730129,0.6274749404268285,0.6241891207590472,0.8820479577657114,126.33469652768656
143.95000000000002,138.95000000000002,-241.5292721605103,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031681,0.6046980887839861,13.908056042031507,0.6046980887839786,14.0,0.6241891207590471,0.6214562436979295,0.6241891207590474,0.6251893476790426,0.6274749404268285,0.6241891207590474,0.8820479577657114,126.37879892557486
144.0,139.0,-241.61180086419478,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031689,0.6046980887839865,13.908056042031507,0.6046980887839786,14.0,0.6241891207590472,0.6214562436979295,0.6241891207590474,0.6251899320917337,0.6274749404268287,0.6241891207590474,0.8820479577657114,126.42290132346312
144.05,139.05,-241.6943295678793,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031689,0.6046980887839865,13.908056042031507,0.6046980887839786,14.0,0.6241891207590472,0.6214562436979296,0.6241891207590475,0.6251876677928829,0.6274749404268287,0.6241891207590475,0.8820479577657115,126.46700372135142
144.1,139.1,-241.77685827156375,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031692,0.6046980887839866,13.908056042031507,0.6046980887839786,14.0,0.6241891207590474,0.6214562436979297,0.6241891207590476,0.6251901873451471,0.6274749404268288,0.6241891207590476,0.8820479577657118,126.51110611923968
144.15,139.15,-241.85938697524827,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031696,0.6046980887839868,13.908056042031507,0.6046980887839786,14.0,0.6241891207590474,0.6214562436979297,0.6241891207590476,0.6251884323122086,0.6274749404268289,0.6241891207590476,0.8820479577657118,126.55520851712798
144.20000000000002,139.20000000000002,-241.94191567893282,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031696,0.6046980887839868,13.908056042031507,0.6046980887839786,14.0,0.6241891207590474,0.6214562436979298,0.6241891207590478,0.6251906278730325,0.6274749404268289,0.6241891207590478,0.8820479577657119,126.59931091501628
144.25,139.25,-242.02444438261728,0.9956217162872146,59.73730297723288,3584.238178633973,13.9080560420317,0.6046980887839869,13.908056042031507,0.6046980887839786,14.0,0.6241891207590476,0.62145624369793,0.6241891207590479,0.6251887579345632,0.6274749404268289,0.6241891207590479,0.882047957765712,126.64341331290454
144.3,139.3,-242.10697308630182,0.9956217162872146,59.73730297723288,3584.238178633973,13.908056042031703,0.6046980887839871,13.908056042031507,0.6046980887839786,14.0,0.6241891207590476,0.6214562436979301,0.624189120759048,0.6251902072441285,0.6274749404268289,0.624189120759048,0.8820479577657122,126.68751571079284
144.35,139.35,-242.18950178998628,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031706,0.6046980887839872,13.90805604203151,0.6046980887839787,14.0,0.6241891207590476,0.6214562436979302,0.624189120759047,0.6251886777833702,0.6274749404268284,0.624189120759047,0.8820479577657123,126.7316181086811
144.4,139.4,-242.2720304936708,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031706,0.6046980887839872,13.90805604203151,0.6046980887839787,14.0,0.6241891207590474,0.6214562436979302,0.624189120759047,0.6251899842115607,0.6274749404268283,0.624189120759047,0.8820479577657123,126.7757205065694
144.45000000000002,139.45000000000002,-242.35455919735534,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031703,0.6046980887839871,13.90805604203151,0.6046980887839787,14.0,0.6241891207590473,0.6214562436979302,0.624189120759047,0.6251876342877655,0.627474940426828,0.624189120759047,0.8820479577657123,126.8198229044577
144.5,139.5,-242.4370879010398,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.624189120759047,0.6251904714768233,0.6274749404268282,0.624189120759047,0.8820479577657123,126.86392530234596
144.55,139.55,-242.51961660472432,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.624189120759047,0.6251884447964228,0.627474940426828,0.624189120759047,0.8820479577657123,126.90802770023426
144.6,139.6,-242.60214530840878,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.624189120759047,0.6251910707607509,0.6274749404268283,0.624189120759047,0.8820479577657123,126.95213009812252
144.65,139.65,-242.68467401209332,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.624189120759047,0.6251887018850824,0.627474940426828,0.624189120759047,0.8820479577657123,126.99623249601082
144.70000000000002,139.70000000000002,-242.76720271577784,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.624189120759047,0.6251901417291718,0.6274749404268283,0.624189120759047,0.8820479577657123,127.04033489389911
144.75,139.75,-242.84973141946233,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.624189120759047,0.6251873993394357,0.627474940426828,0.624189120759047,0.8820479577657123,127.08443729178738
144.8,139.8,-242.93226012314688,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.624189120759047,0.6251909146027158,0.6274749404268282,0.624189120759047,0.8820479577657123,127.12853968967568
144.85,139.85,-243.01478882683134,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.624189120759047,0.6251887639415151,0.627474940426828,0.624189120759047,0.8820479577657123,127.17264208756394
144.9,139.9,-243.09731753051585,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.624189120759047,0.6251905415557004,0.6274749404268283,0.624189120759047,0.8820479577657123,127.21674448545224
144.95000000000002,139.95000000000002,-243.17984623420037,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.624189120759047,0.6251877583481751,0.627474940426828,0.624189120759047,0.8820479577657123,127.26084688334053
145.0,140.0,-243.26237493788489,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.624189120759047,0.625190089287524,0.6274749404268283,0.624189120759047,0.8820479577657123,127.3049492812288
145.05,140.05,-243.3449036415694,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.624189120759047,0.6251887623410869,0.627474940426828,0.624189120759047,0.8820479577657123,127.3490516791171
145.1,140.1,-243.4274323452539,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.624189120759047,0.6251913101162099,0.6274749404268283,0.624189120759047,0.8820479577657123,127.39315407700536
145.15,140.15,-243.5099610489384,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.624189120759047,0.6251890146128621,0.627474940426828,0.624189120759047,0.8820479577657123,127.43725647489366
145.20000000000002,140.20000000000002,-243.59248975262292,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.624189120759047,0.6251893727622838,0.6274749404268283,0.624189120759047,0.8820479577657123,127.48135887278195
145.25,140.25,-243.6750184563074,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.62518868301711,0.6274749404268282,0.6241891207590471,0.8820479577657123,127.52546127067022
145.3,140.3,-243.75754715999193,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.6251891961604398,0.6274749404268284,0.6241891207590471,0.8820479577657123,127.56956366855852
145.35,140.35,-243.84007586367642,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.6251882427011599,0.6274749404268282,0.6241891207590471,0.8820479577657123,127.61366606644678
145.4,140.4,-243.92260456736093,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.6251897872282502,0.6274749404268283,0.6241891207590471,0.8820479577657123,127.65776846433508
145.45000000000002,140.45000000000002,-244.00513327104548,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.6251891246900436,0.6274749404268283,0.6241891207590471,0.8820479577657123,127.70187086222337
145.5,140.5,-244.08766197472997,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.6251905310439672,0.6274749404268283,0.6241891207590471,0.8820479577657123,127.74597326011164
145.55,140.55,-244.17019067841449,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.6251892551901695,0.6274749404268283,0.6241891207590471,0.8820479577657123,127.79007565799994
145.6,140.6,-244.25271938209897,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.6251888984016123,0.6274749404268284,0.6241891207590471,0.8820479577657123,127.8341780558882
145.65,140.65,-244.33524808578352,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.6251890316000553,0.6274749404268283,0.6241891207590471,0.8820479577657123,127.8782804537765
145.70000000000002,140.70000000000002,-244.417776789468,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.6251888807391208,0.6274749404268284,0.6241891207590471,0.8820479577657123,127.92238285166479
145.75,140.75,-244.5003054931525,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.6251889330818607,0.6274749404268283,0.6241891207590471,0.8820479577657123,127.96648524955306
145.8,140.8,-244.582834196837,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.6251893387463223,0.6274749404268283,0.6241891207590471,0.8820479577657123,128.01058764744135
145.85,140.85,-244.6653629005215,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.6251895272573444,0.6274749404268282,0.6241891207590471,0.8820479577657123,128.05469004532964
145.9,140.9,-244.74789160420605,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.6251894316154731,0.6274749404268283,0.6241891207590471,0.8820479577657123,128.09879244321795
145.95000000000002,140.95000000000002,-244.83042030789056,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.6251891612729381,0.6274749404268282,0.6241891207590471,0.8820479577657123,128.14289484110625
146.0,141.0,-244.91294901157502,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.6251888373532228,0.6274749404268283,0.6241891207590471,0.8820479577657123,128.18699723899454
146.05,141.05,-244.99547771525957,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.625189714396821,0.6274749404268282,0.6241891207590471,0.8820479577657123,128.23109963688285
146.1,141.1,-245.07800641894406,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.6251897946458896,0.6274749404268283,0.6241891207590471,0.8820479577657123,128.27520203477113
146.15,141.15,-245.1605351226286,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.6251897171278572,0.6274749404268282,0.6241891207590471,0.8820479577657123,128.31930443265944
146.20000000000002,141.20000000000002,-245.24306382631315,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.6251884601348201,0.6274749404268284,0.6241891207590471,0.8820479577657123,128.36340683054775
146.25,141.25,-245.32559252999764,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.6251898517392608,0.6274749404268282,0.6241891207590471,0.8820479577657123,128.40750922843603
146.3,141.3,-245.40812123368215,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.625188952352244,0.6274749404268283,0.6241891207590471,0.8820479577657123,128.45161162632434
146.35,141.35,-245.4906499373666,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590471,0.6251900134981175,0.6274749404268283,0.6241891207590471,0.8820479577657123,128.49571402421262
146.4,141.4,-245.57317864105116,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590472,0.6251891135053115,0.6274749404268284,0.6241891207590472,0.8820479577657123,128.53981642210093
146.45000000000002,141.45000000000002,-245.6557073447357,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590472,0.6251899417978618,0.6274749404268283,0.6241891207590472,0.8820479577657123,128.58391881998924
146.5,141.5,-245.7382360484202,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590472,0.6251877448192904,0.6274749404268285,0.6241891207590472,0.8820479577657123,128.62802121787752
146.55,141.55,-245.8207647521047,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590472,0.6251901817005611,0.6274749404268283,0.6241891207590472,0.8820479577657123,128.67212361576583
146.6,141.6,-245.9032934557892,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590472,0.6251884025070411,0.6274749404268284,0.6241891207590472,0.8820479577657123,128.7162260136541
146.65,141.65,-245.9858221594737,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590472,0.6251905908877553,0.6274749404268283,0.6241891207590472,0.8820479577657123,128.76032841154242
146.70000000000002,141.70000000000002,-246.06835086315823,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590472,0.625188727135335,0.6274749404268284,0.6241891207590472,0.8820479577657123,128.80443080943073
146.75,141.75,-246.15087956684272,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590472,0.6251902335303946,0.6274749404268284,0.6241891207590472,0.8820479577657123,128.848533207319
146.8,141.8,-246.23340827052724,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590472,0.6251886326927225,0.6274749404268284,0.6241891207590472,0.8820479577657123,128.89263560520732
146.85,141.85,-246.31593697421172,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590472,0.6251900379547465,0.6274749404268283,0.6241891207590472,0.8820479577657123,128.9367380030956
146.9,141.9,-246.39846567789627,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590472,0.6251876880885828,0.6274749404268285,0.6241891207590472,0.8820479577657123,128.9808404009839
146.95000000000002,141.95000000000002,-246.48099438158079,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590472,0.6251910959760538,0.6274749404268283,0.6241891207590472,0.8820479577657123,129.02494279887222
147.0,142.0,-246.56352308526527,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590472,0.6251887493870177,0.6274749404268284,0.6241891207590472,0.8820479577657123,129.0690451967605
147.05,142.05,-246.6460517889498,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590472,0.6251898955367571,0.6274749404268283,0.6241891207590472,0.8820479577657123,129.1131475946488
147.1,142.1,-246.72858049263425,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590472,0.6251872517305224,0.6274749404268284,0.6241891207590472,0.8820479577657123,129.1572499925371
147.15,142.15,-246.8111091963188,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590472,0.6251912846851452,0.6274749404268283,0.6241891207590472,0.8820479577657123,129.2013523904254
147.20000000000002,142.20000000000002,-246.89363790000334,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590472,0.6251888087168878,0.6274749404268284,0.6241891207590472,0.8820479577657123,129.2454547883137
147.25,142.25,-246.9761666036878,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590472,0.62519001682987,0.6274749404268284,0.6241891207590472,0.8820479577657123,129.289557186202
147.3,142.3,-247.05869530737232,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590472,0.6251885591830736,0.6274749404268285,0.6241891207590472,0.8820479577657123,129.3336595840903
147.35,142.35,-247.1412240110568,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590472,0.6251895333480997,0.6274749404268283,0.6241891207590472,0.8820479577657123,129.37776198197858
147.4,142.4,-247.22375271474132,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590472,0.6251877824468267,0.6274749404268283,0.6241891207590472,0.8820479577657123,129.4218643798669
147.45000000000002,142.45000000000002,-247.30628141842584,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590473,0.6251902067652152,0.6274749404268285,0.6241891207590473,0.8820479577657123,129.4659667777552
147.5,142.5,-247.38881012211033,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590473,0.625188771565458,0.6274749404268284,0.6241891207590473,0.8820479577657123,129.51006917564348
147.55,142.55,-247.47133882579487,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590473,0.6251911521551667,0.6274749404268285,0.6241891207590473,0.8820479577657123,129.5541715735318
147.6,142.6,-247.55386752947933,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590473,0.6251889626732073,0.6274749404268285,0.6241891207590473,0.8820479577657123,129.59827397142007
147.65,142.65,-247.63639623316385,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590473,0.6251894885515181,0.6274749404268285,0.6241891207590473,0.8820479577657123,129.64237636930838
147.70000000000002,142.70000000000002,-247.71892493684837,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590473,0.6251886570640471,0.6274749404268286,0.6241891207590473,0.8820479577657123,129.6864787671967
147.75,142.75,-247.80145364053286,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590473,0.6251892547193452,0.6274749404268284,0.6241891207590473,0.8820479577657123,129.73058116508497
147.8,142.8,-247.88398234421737,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590473,0.6251882755618771,0.6274749404268283,0.6241891207590473,0.8820479577657123,129.77468356297328
147.85,142.85,-247.96651104790186,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590473,0.6251897976316744,0.6274749404268285,0.6241891207590473,0.8820479577657123,129.81878596086156
147.9,142.9,-248.0490397515864,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590473,0.6251890936218772,0.6274749404268283,0.6241891207590473,0.8820479577657123,129.86288835874987
147.95000000000002,142.95000000000002,-248.13156845527095,0.9956217162872147,59.737302977232886,3584.2381786339733,13.908056042031696,0.6046980887839868,13.90805604203151,0.6046980887839787,14.0,0.6241891207590472,0.6214562436979302,0.6241891207590473,0.6251904503141219,0.6274749404268284,0.6241891207590473,0.8820479577657123,129.90699075663818
