t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
155.3,150.3,-260.2632878968938,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.62518968258701,0.6274749404268278,0.6241891207590466,0.8820479577657123,136.390043246218
155.35000000000002,150.35000000000002,-260.3458166005783,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892159454726,0.6274749404268278,0.6241891207590466,0.8820479577657123,136.4341456441063
155.4,150.4,-260.42834530426285,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251903541742105,0.6274749404268278,0.6241891207590466,0.8820479577657123,136.4782480419946
155.45000000000002,150.45000000000002,-260.51087400794734,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893341179543,0.6274749404268278,0.6241891207590466,0.8820479577657123,136.5223504398829
155.5,150.5,-260.59340271163177,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887651672678,0.6274749404268278,0.6241891207590466,0.8820479577657123,136.56645283777118
155.55,150.55,-260.6759314153163,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891454734873,0.6274749404268278,0.6241891207590466,0.8820479577657123,136.6105552356595
155.60000000000002,150.60000000000002,-260.75846011900086,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888021871631,0.6274749404268277,0.6241891207590466,0.8820479577657123,136.6546576335478
155.65,150.65,-260.84098882268535,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891097017054,0.6274749404268278,0.6241891207590466,0.8820479577657123,136.69876003143608
155.70000000000002,150.70000000000002,-260.9235175263699,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251904210810603,0.6274749404268278,0.6241891207590466,0.8820479577657123,136.7428624293244
155.75,150.75,-261.0060462300544,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895690609279,0.6274749404268278,0.6241891207590466,0.8820479577657123,136.78696482721267
155.8,150.8,-261.08857493373887,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251883788543188,0.6274749404268277,0.6241891207590466,0.8820479577657123,136.83106722510098
155.85000000000002,150.85000000000002,-261.17110363742336,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890489555897,0.6274749404268278,0.6241891207590466,0.8820479577657123,136.8751696229893
155.9,150.9,-261.25363234110785,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898694054263,0.6274749404268278,0.6241891207590466,0.8820479577657123,136.91927202087757
155.95000000000002,150.95000000000002,-261.33616104479233,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897708169413,0.6274749404268277,0.6241891207590466,0.8820479577657123,136.96337441876588
156.0,151.0,-261.41868974847677,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251879531188983,0.6274749404268278,0.6241891207590466,0.8820479577657123,137.00747681665416
156.05,151.05,-261.5012184521613,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898081866711,0.6274749404268278,0.6241891207590466,0.8820479577657123,137.05157921454247
156.10000000000002,151.10000000000002,-261.58374715584586,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884854391087,0.6274749404268277,0.6241891207590466,0.8820479577657123,137.09568161243078
156.15,151.15,-261.66627585953034,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900630830128,0.6274749404268278,0.6241891207590466,0.8820479577657123,137.13978401031906
156.20000000000002,151.20000000000002,-261.7488045632149,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888828624991,0.6274749404268278,0.6241891207590466,0.8820479577657123,137.18388640820737
156.25,151.25,-261.8313332668993,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625190078515235,0.6274749404268278,0.6241891207590466,0.8820479577657123,137.22798880609565
156.3,151.3,-261.91386197058387,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890000940001,0.6274749404268278,0.6241891207590466,0.8820479577657123,137.27209120398396
156.35000000000002,151.35000000000002,-261.99639067426835,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189977391043,0.6274749404268278,0.6241891207590466,0.8820479577657123,137.31619360187227
156.4,151.4,-262.0789193779529,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251877128338765,0.6274749404268278,0.6241891207590466,0.8820479577657123,137.36029599976055
156.45000000000002,151.45000000000002,-262.16144808163745,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902681483167,0.6274749404268278,0.6241891207590466,0.8820479577657123,137.40439839764886
156.5,151.5,-262.2439767853218,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251883943265296,0.6274749404268277,0.6241891207590466,0.8820479577657123,137.44850079553714
156.55,151.55,-262.32650548900637,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625190714853465,0.6274749404268278,0.6241891207590466,0.8820479577657123,137.49260319342545
156.60000000000002,151.60000000000002,-262.40903419269085,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188701186507,0.6274749404268278,0.6241891207590466,0.8820479577657123,137.53670559131376
156.65,151.65,-262.49156289637534,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902506689366,0.6274749404268278,0.6241891207590466,0.8820479577657123,137.58080798920204
156.70000000000002,151.70000000000002,-262.57409160005983,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885667132848,0.6274749404268278,0.6241891207590466,0.8820479577657123,137.62491038709035
156.75,151.75,-262.6566203037444,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900210129152,0.6274749404268278,0.6241891207590466,0.8820479577657123,137.66901278497863
156.8,151.8,-262.7391490074289,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251877042437091,0.6274749404268277,0.6241891207590466,0.8820479577657123,137.71311518286694
156.85000000000002,151.85000000000002,-262.82167771111347,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625191251220539,0.6274749404268278,0.6241891207590466,0.8820479577657123,137.75721758075525
156.9,151.9,-262.90420641479795,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887298341371,0.6274749404268278,0.6241891207590466,0.8820479577657123,137.80131997864353
156.95000000000002,151.95000000000002,-262.98673511848244,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189842221914,0.6274749404268277,0.6241891207590466,0.8820479577657123,137.84542237653184
157.0,152.0,-263.06926382216693,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251872786768047,0.6274749404268278,0.6241891207590466,0.8820479577657123,137.88952477442012
157.05,152.05,-263.1517925258514,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251913684108075,0.6274749404268278,0.6241891207590466,0.8820479577657123,137.93362717230843
157.10000000000002,152.10000000000002,-263.23432122953596,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888328796456,0.6274749404268278,0.6241891207590466,0.8820479577657123,137.97772957019674
157.15,152.15,-263.31684993322045,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899313238652,0.6274749404268278,0.6241891207590466,0.8820479577657123,138.02183196808502
157.20000000000002,152.20000000000002,-263.399378636905,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885589638932,0.6274749404268278,0.6241891207590466,0.8820479577657123,138.06593436597333
157.25,152.25,-263.4819073405895,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894649045746,0.6274749404268277,0.6241891207590466,0.8820479577657123,138.11003676386161
157.3,152.3,-263.56443604427403,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251878789614823,0.6274749404268278,0.6241891207590466,0.8820479577657123,138.15413916174992
157.35000000000002,152.35000000000002,-263.6469647479586,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625190116178908,0.6274749404268278,0.6241891207590466,0.8820479577657123,138.19824155963823
157.4,152.4,-263.729493451643,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888406210165,0.6274749404268278,0.6241891207590466,0.8820479577657123,138.24234395752651
157.45000000000002,152.45000000000002,-263.81202215532755,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251910262077525,0.6274749404268278,0.6241891207590466,0.8820479577657123,138.28644635541482
157.5,152.5,-263.89455085901204,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890186390927,0.6274749404268278,0.6241891207590466,0.8820479577657123,138.3305487533031
157.55,152.55,-263.97707956269653,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893602830262,0.6274749404268278,0.6241891207590466,0.8820479577657123,138.37465115119142
157.60000000000002,152.60000000000002,-264.059608266381,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188725179575,0.6274749404268278,0.6241891207590466,0.8820479577657123,138.41875354907972
157.65,152.65,-264.1421369700655,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891686837994,0.6274749404268277,0.6241891207590466,0.8820479577657123,138.462855946968
157.70000000000002,152.70000000000002,-264.22466567375,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884187328366,0.6274749404268278,0.6241891207590466,0.8820479577657123,138.50695834485632
157.75,152.75,-264.3071943774345,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896877371086,0.6274749404268278,0.6241891207590466,0.8820479577657123,138.5510607427446
157.8,152.8,-264.38972308111903,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891897145241,0.6274749404268278,0.6241891207590466,0.8820479577657123,138.5951631406329
157.85000000000002,152.85000000000002,-264.4722517848036,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901510835188,0.6274749404268278,0.6241891207590466,0.8820479577657123,138.63926553852122
157.9,152.9,-264.55478048848806,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887004225617,0.6274749404268278,0.6241891207590466,0.8820479577657123,138.6833679364095
157.95000000000002,152.95000000000002,-264.6373091921726,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890736686095,0.6274749404268278,0.6241891207590466,0.8820479577657123,138.7274703342978
158.0,153.0,-264.7198378958571,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892639615226,0.6274749404268278,0.6241891207590466,0.8820479577657123,138.7715727321861
158.05,153.05,-264.8023665995416,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625190616047454,0.6274749404268278,0.6241891207590466,0.8820479577657123,138.8156751300744
158.10000000000002,153.10000000000002,-264.88489530322613,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189335726839,0.6274749404268278,0.6241891207590466,0.8820479577657123,138.8597775279627
158.15,153.15,-264.9674240069107,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886334215168,0.6274749404268278,0.6241891207590466,0.8820479577657123,138.903879925851
158.20000000000002,153.20000000000002,-265.04995271059516,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891987271698,0.6274749404268278,0.6241891207590466,0.8820479577657123,138.9479823237393
158.25,153.25,-265.1324814142796,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891885213879,0.6274749404268278,0.6241891207590466,0.8820479577657123,138.99208472162758
158.3,153.3,-265.2150101179641,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189758596946,0.6274749404268278,0.6241891207590466,0.8820479577657123,139.0361871195159
158.35000000000002,153.35000000000002,-265.29753882164863,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895962322306,0.6274749404268278,0.6241891207590466,0.8820479577657123,139.0802895174042
158.4,153.4,-265.3800675253331,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189760938629,0.6274749404268278,0.6241891207590466,0.8820479577657123,139.12439191529248
158.45000000000002,153.45000000000002,-265.4625962290176,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251880135923825,0.6274749404268278,0.6241891207590466,0.8820479577657123,139.1684943131808
158.5,153.5,-265.54512493270204,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897968589267,0.6274749404268278,0.6241891207590466,0.8820479577657123,139.21259671106907
158.55,153.55,-265.6276536363865,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884769547278,0.6274749404268277,0.6241891207590466,0.8820479577657123,139.25669910895738
158.60000000000002,153.60000000000002,-265.71018234007107,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900309670493,0.6274749404268278,0.6241891207590466,0.8820479577657123,139.3008015068457
158.65,153.65,-265.79271104375556,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188862976277,0.6274749404268278,0.6241891207590466,0.8820479577657123,139.34490390473397
158.70000000000002,153.70000000000002,-265.8752397474401,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900853739395,0.6274749404268278,0.6241891207590466,0.8820479577657123,139.38900630262228
158.75,153.75,-265.9577684511246,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889439015926,0.6274749404268278,0.6241891207590466,0.8820479577657123,139.43310870051056
158.8,153.8,-266.0402971548091,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625190008380283,0.6274749404268278,0.6241891207590466,0.8820479577657123,139.47721109839887
158.85000000000002,153.85000000000002,-266.1228258584936,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251877742929024,0.6274749404268278,0.6241891207590466,0.8820479577657123,139.52131349628718
158.9,153.9,-266.2053545621781,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625190277237842,0.6274749404268278,0.6241891207590466,0.8820479577657123,139.56541589417546
158.95000000000002,153.95000000000002,-266.2878832658626,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251883783091335,0.6274749404268277,0.6241891207590466,0.8820479577657123,139.60951829206377
159.0,154.0,-266.3704119695471,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251906984617779,0.6274749404268278,0.6241891207590466,0.8820479577657123,139.65362068995205
159.05,154.05,-266.45294067323164,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886843985945,0.6274749404268278,0.6241891207590466,0.8820479577657123,139.69772308784036
159.10000000000002,154.10000000000002,-266.5354693769161,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901422893574,0.6274749404268278,0.6241891207590466,0.8820479577657123,139.74182548572867
159.15,154.15,-266.6179980806006,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251880495115587,0.6274749404268278,0.6241891207590466,0.8820479577657123,139.78592788361695
159.20000000000002,154.20000000000002,-266.70052678428516,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251911538879956,0.6274749404268277,0.6241891207590466,0.8820479577657123,139.83003028150526
159.25,154.25,-266.78305548796965,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887618487852,0.6274749404268278,0.6241891207590466,0.8820479577657123,139.87413267939354
159.3,154.3,-266.86558419165414,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898057625145,0.6274749404268278,0.6241891207590466,0.8820479577657123,139.91823507728185
159.35000000000002,154.35000000000002,-266.9481128953387,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251875235274342,0.6274749404268278,0.6241891207590466,0.8820479577657123,139.96233747517016
159.4,154.4,-267.03064159902317,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251904587600905,0.6274749404268278,0.6241891207590466,0.8820479577657123,140.00643987305844
159.45000000000002,154.45000000000002,-267.1131703027078,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885944841038,0.6274749404268277,0.6241891207590466,0.8820479577657123,140.05054227094675
159.5,154.5,-267.1956990063922,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251912440330082,0.6274749404268278,0.6241891207590466,0.8820479577657123,140.09464466883503
159.55,154.55,-267.27822771007675,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888130879917,0.6274749404268278,0.6241891207590466,0.8820479577657123,140.13874706672334
159.60000000000002,154.60000000000002,-267.3607564137613,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898897612469,0.6274749404268278,0.6241891207590466,0.8820479577657123,140.18284946461165
159.65,154.65,-267.4432851174457,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885229806166,0.6274749404268278,0.6241891207590466,0.8820479577657123,140.22695186249993
159.70000000000002,154.70000000000002,-267.52581382113027,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895463800737,0.6274749404268278,0.6241891207590466,0.8820479577657123,140.27105426038824
159.75,154.75,-267.6083425248148,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251879058283817,0.6274749404268278,0.6241891207590466,0.8820479577657123,140.31515665827652
159.8,154.8,-267.6908712284993,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901415274835,0.6274749404268278,0.6241891207590466,0.8820479577657123,140.35925905616483
159.85000000000002,154.85000000000002,-267.7733999321838,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888055894318,0.6274749404268277,0.6241891207590466,0.8820479577657123,140.40336145405314
159.9,154.9,-267.8559286358683,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251909390016673,0.6274749404268278,0.6241891207590466,0.8820479577657123,140.44746385194142
159.95000000000002,154.95000000000002,-267.93845733955277,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.62518898537978,0.6274749404268278,0.6241891207590466,0.8820479577657123,140.49156624982973
160.0,155.0,-268.0209860432372,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894209251275,0.6274749404268278,0.6241891207590466,0.8820479577657123,140.535668647718
160.05,155.05,-268.10351474692175,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251876403388086,0.6274749404268277,0.6241891207590466,0.8820479577657123,140.57977104560632
160.10000000000002,155.10000000000002,-268.18604345060623,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251903481746568,0.6274749404268278,0.6241891207590466,0.8820479577657123,140.62387344349463
160.15,155.15,-268.26857215429067,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189195066396,0.6274749404268278,0.6241891207590466,0.8820479577657123,140.6679758413829
160.20000000000002,155.20000000000002,-268.3511008579752,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896197772548,0.6274749404268278,0.6241891207590466,0.8820479577657123,140.71207823927122
160.25,155.25,-268.4336295616597,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251880771348255,0.6274749404268278,0.6241891207590466,0.8820479577657123,140.7561806371595
160.3,155.3,-268.51615826534425,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894801260496,0.6274749404268277,0.6241891207590466,0.8820479577657123,140.8002830350478
160.35000000000002,155.35000000000002,-268.59868696902873,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189339024718,0.6274749404268278,0.6241891207590466,0.8820479577657123,140.84438543293612
160.4,155.4,-268.6812156727133,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251904134232892,0.6274749404268278,0.6241891207590466,0.8820479577657123,140.8884878308244
160.45000000000002,155.45000000000002,-268.76374437639777,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894550868603,0.6274749404268278,0.6241891207590466,0.8820479577657123,140.9325902287127
160.5,155.5,-268.84627308008226,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884716989757,0.6274749404268278,0.6241891207590466,0.8820479577657123,140.976692626601
160.55,155.55,-268.92880178376674,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892733030522,0.6274749404268278,0.6241891207590466,0.8820479577657123,141.0207950244893
160.60000000000002,155.60000000000002,-269.0113304874513,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188689943394,0.6274749404268277,0.6241891207590466,0.8820479577657123,141.0648974223776
160.65,155.65,-269.0938591911358,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189246265703,0.6274749404268278,0.6241891207590466,0.8820479577657123,141.1089998202659
160.70000000000002,155.70000000000002,-269.17638789482027,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891727516228,0.6274749404268278,0.6241891207590466,0.8820479577657123,141.1531022181542
160.75,155.75,-269.25891659850475,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897375194553,0.6274749404268278,0.6241891207590466,0.8820479577657123,141.19720461604248
160.8,155.8,-269.34144530218924,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895417399385,0.6274749404268278,0.6241891207590466,0.8820479577657123,141.2413070139308
160.85000000000002,155.85000000000002,-269.4239740058738,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897612839603,0.6274749404268278,0.6241891207590466,0.8820479577657123,141.2854094118191
160.9,155.9,-269.5065027095582,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.62518808847297,0.6274749404268278,0.6241891207590466,0.8820479577657123,141.32951180970738
160.95000000000002,155.95000000000002,-269.58903141324276,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897957124904,0.6274749404268278,0.6241891207590466,0.8820479577657123,141.3736142075957
161.0,156.0,-269.6715601169272,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884771506118,0.6274749404268277,0.6241891207590466,0.8820479577657123,141.41771660548397
161.05,156.05,-269.7540888206117,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900267693217,0.6274749404268278,0.6241891207590466,0.8820479577657123,141.46181900337228
161.10000000000002,156.10000000000002,-269.83661752429623,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888381482519,0.6274749404268278,0.6241891207590466,0.8820479577657123,141.5059214012606
161.15,156.15,-269.9191462279807,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900972197392,0.6274749404268278,0.6241891207590466,0.8820479577657123,141.55002379914887
161.20000000000002,156.20000000000002,-270.00167493166526,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188198579906,0.6274749404268278,0.6241891207590466,0.8820479577657123,141.59412619703718
161.25,156.25,-270.08420363534975,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901751868213,0.6274749404268278,0.6241891207590466,0.8820479577657123,141.63822859492547
161.3,156.3,-270.16673233903424,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885974643858,0.6274749404268278,0.6241891207590466,0.8820479577657123,141.68233099281377
161.35000000000002,156.35000000000002,-270.2492610427188,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251904468901075,0.6274749404268277,0.6241891207590466,0.8820479577657123,141.72643339070208
161.4,156.4,-270.3317897464032,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188501930217,0.6274749404268278,0.6241891207590466,0.8820479577657123,141.77053578859037
161.45000000000002,156.45000000000002,-270.41431845008776,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251903110547042,0.6274749404268278,0.6241891207590466,0.8820479577657123,141.81463818647867
161.5,156.5,-270.49684715377225,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251883807367296,0.6274749404268277,0.6241891207590466,0.8820479577657123,141.85874058436696
161.55,156.55,-270.5793758574568,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251909358009277,0.6274749404268278,0.6241891207590466,0.8820479577657123,141.90284298225527
161.60000000000002,156.60000000000002,-270.66190456114134,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887690863588,0.6274749404268278,0.6241891207590466,0.8820479577657123,141.94694538014357
161.65,156.65,-270.7444332648258,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625190144670049,0.6274749404268278,0.6241891207590466,0.8820479577657123,141.99104777803186
161.70000000000002,156.70000000000002,-270.82696196851026,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885865565857,0.6274749404268278,0.6241891207590466,0.8820479577657123,142.03515017592017
161.75,156.75,-270.90949067219475,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898532233472,0.6274749404268278,0.6241891207590466,0.8820479577657123,142.07925257380845
161.8,156.8,-270.9920193758793,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251876269678882,0.6274749404268278,0.6241891207590466,0.8820479577657123,142.12335497169676
161.85000000000002,156.85000000000002,-271.07454807956384,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251904644599672,0.6274749404268278,0.6241891207590466,0.8820479577657123,142.16745736958507
161.9,156.9,-271.15707678324827,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885396053163,0.6274749404268277,0.6241891207590466,0.8820479577657123,142.21155976747335
161.95000000000002,156.95000000000002,-271.23960548693276,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251911888325156,0.6274749404268278,0.6241891207590466,0.8820479577657123,142.25566216536166
162.0,157.0,-271.32213419061725,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887730566076,0.6274749404268278,0.6241891207590466,0.8820479577657123,142.29976456324994
162.05,157.05,-271.40466289430174,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899454378029,0.6274749404268278,0.6241891207590466,0.8820479577657123,142.34386696113825
162.10000000000002,157.10000000000002,-271.4871915979862,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188497099724,0.6274749404268278,0.6241891207590466,0.8820479577657123,142.38796935902656
162.15,157.15,-271.5697203016707,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896067650308,0.6274749404268278,0.6241891207590466,0.8820479577657123,142.43207175691484
162.20000000000002,157.20000000000002,-271.65224900535526,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251879479706863,0.6274749404268278,0.6241891207590466,0.8820479577657123,142.47617415480315
162.25,157.25,-271.7347777090398,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251917380757435,0.6274749404268278,0.6241891207590466,0.8820479577657123,142.52027655269143
162.3,157.3,-271.8173064127243,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888795965368,0.6274749404268278,0.6241891207590466,0.8820479577657123,142.56437895057974
162.35000000000002,157.35000000000002,-271.89983511640884,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892857325256,0.6274749404268277,0.6241891207590466,0.8820479577657123,142.60848134846805
162.4,157.4,-271.9823638200933,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251875527297845,0.6274749404268278,0.6241891207590466,0.8820479577657123,142.65258374635633
162.45000000000002,157.45000000000002,-272.0648925237778,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251912872360292,0.6274749404268277,0.6241891207590466,0.8820479577657123,142.69668614424464
162.5,157.5,-272.1474212274623,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891404995032,0.6274749404268278,0.6241891207590466,0.8820479577657123,142.74078854213292
