t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
162.55,157.55,-272.22994993114685,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891834922669,0.6274749404268278,0.6241891207590466,0.8820479577657123,142.78489094002123
162.60000000000002,157.60000000000002,-272.31247863483134,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888339903952,0.6274749404268278,0.6241891207590466,0.8820479577657123,142.82899333790954
162.65,157.65,-272.3950073385158,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889933263578,0.6274749404268277,0.6241891207590466,0.8820479577657123,142.87309573579782
162.70000000000002,157.70000000000002,-272.47753604220037,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885314772806,0.6274749404268278,0.6241891207590466,0.8820479577657123,142.91719813368613
162.75,157.75,-272.5600647458848,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895731253185,0.6274749404268278,0.6241891207590466,0.8820479577657123,142.9613005315744
162.8,157.8,-272.64259344956935,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893289433265,0.6274749404268278,0.6241891207590466,0.8820479577657123,143.00540292946272
162.85000000000002,157.85000000000002,-272.7251221532539,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902671254087,0.6274749404268278,0.6241891207590466,0.8820479577657123,143.04950532735103
162.9,157.9,-272.8076508569384,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894257514761,0.6274749404268278,0.6241891207590466,0.8820479577657123,143.0936077252393
162.95000000000002,157.95000000000002,-272.8901795606229,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885843450553,0.6274749404268278,0.6241891207590466,0.8820479577657123,143.13771012312762
163.0,158.0,-272.97270826430736,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892564613665,0.6274749404268278,0.6241891207590466,0.8820479577657123,143.1818125210159
163.05,158.05,-273.05523696799196,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887169235472,0.6274749404268277,0.6241891207590466,0.8820479577657123,143.2259149189042
163.10000000000002,158.10000000000002,-273.1377656716765,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.62518925418498,0.6274749404268278,0.6241891207590466,0.8820479577657123,143.27001731679252
163.15,158.15,-273.220294375361,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891627344992,0.6274749404268278,0.6241891207590466,0.8820479577657123,143.3141197146808
163.20000000000002,158.20000000000002,-273.30282307904554,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897266810998,0.6274749404268278,0.6241891207590466,0.8820479577657123,143.3582221125691
163.25,158.25,-273.38535178273,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894739000441,0.6274749404268278,0.6241891207590466,0.8820479577657123,143.4023245104574
163.3,158.3,-273.4678804864145,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897665721371,0.6274749404268278,0.6241891207590466,0.8820479577657123,143.4464269083457
163.35000000000002,158.35000000000002,-273.55040919009906,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251881448869715,0.6274749404268277,0.6241891207590466,0.8820479577657123,143.490529306234
163.4,158.4,-273.63293789378355,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893878054231,0.6274749404268278,0.6241891207590466,0.8820479577657123,143.5346317041223
163.45000000000002,158.45000000000002,-273.71546659746804,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891674208709,0.6274749404268278,0.6241891207590466,0.8820479577657123,143.5787341020106
163.5,158.5,-273.7979953011525,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899342238095,0.6274749404268277,0.6241891207590466,0.8820479577657123,143.62283649989888
163.55,158.55,-273.880524004837,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625187902711417,0.6274749404268278,0.6241891207590466,0.8820479577657123,143.6669388977872
163.60000000000002,158.60000000000002,-273.96305270852156,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898562581077,0.6274749404268278,0.6241891207590466,0.8820479577657123,143.7110412956755
163.65,158.65,-274.045581412206,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888065428199,0.6274749404268278,0.6241891207590466,0.8820479577657123,143.75514369356378
163.70000000000002,158.70000000000002,-274.12811011589054,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901667288676,0.6274749404268278,0.6241891207590466,0.8820479577657123,143.7992460914521
163.75,158.75,-274.210638819575,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889635817857,0.6274749404268278,0.6241891207590466,0.8820479577657123,143.84334848934037
163.8,158.8,-274.2931675232595,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899558178492,0.6274749404268278,0.6241891207590466,0.8820479577657123,143.88745088722868
163.85000000000002,158.85000000000002,-274.37569622694406,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251876130109295,0.6274749404268278,0.6241891207590466,0.8820479577657123,143.931553285117
163.9,158.9,-274.45822493062855,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251903454205081,0.6274749404268278,0.6241891207590466,0.8820479577657123,143.97565568300527
163.95000000000002,158.95000000000002,-274.5407536343131,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884154673003,0.6274749404268277,0.6241891207590466,0.8820479577657123,144.01975808089358
164.0,159.0,-274.6232823379975,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251908745028008,0.6274749404268278,0.6241891207590466,0.8820479577657123,144.06386047878186
164.05,159.05,-274.70581104168207,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887205286166,0.6274749404268278,0.6241891207590466,0.8820479577657123,144.10796287667017
164.10000000000002,159.10000000000002,-274.7883397453666,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902115785759,0.6274749404268278,0.6241891207590466,0.8820479577657123,144.15206527455848
164.15,159.15,-274.87086844905104,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885498532024,0.6274749404268278,0.6241891207590466,0.8820479577657123,144.19616767244676
164.20000000000002,159.20000000000002,-274.95339715273553,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899206048321,0.6274749404268278,0.6241891207590466,0.8820479577657123,144.24027007033507
164.25,159.25,-275.03592585642,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251876826923842,0.6274749404268278,0.6241891207590466,0.8820479577657123,144.28437246822335
164.3,159.3,-275.1184545601045,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625190478553111,0.6274749404268278,0.6241891207590466,0.8820479577657123,144.32847486611166
164.35000000000002,159.35000000000002,-275.20098326378906,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885088834924,0.6274749404268277,0.6241891207590466,0.8820479577657123,144.37257726399997
164.4,159.4,-275.28351196747354,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251911365120085,0.6274749404268278,0.6241891207590466,0.8820479577657123,144.41667966188825
164.45000000000002,159.45000000000002,-275.3660406711581,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251882899835461,0.6274749404268278,0.6241891207590466,0.8820479577657123,144.46078205977656
164.5,159.5,-275.4485693748426,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898336447286,0.6274749404268278,0.6241891207590466,0.8820479577657123,144.50488445766484
164.55,159.55,-275.5310980785271,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251883039078613,0.6274749404268277,0.6241891207590466,0.8820479577657123,144.54898685555315
164.60000000000002,159.60000000000002,-275.6136267822116,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251917624765154,0.6274749404268278,0.6241891207590466,0.8820479577657123,144.59308925344146
164.65,159.65,-275.69615548589604,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188702936025,0.6274749404268278,0.6241891207590466,0.8820479577657123,144.63719165132974
164.70000000000002,159.70000000000002,-275.7786841895806,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893530372026,0.6274749404268278,0.6241891207590466,0.8820479577657123,144.68129404921805
164.75,159.75,-275.8612128932651,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251878582712265,0.6274749404268278,0.6241891207590466,0.8820479577657123,144.72539644710633
164.8,159.8,-275.9437415969496,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900236268849,0.6274749404268278,0.6241891207590466,0.8820479577657123,144.76949884499464
164.85000000000002,159.85000000000002,-276.02627030063417,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889681228021,0.6274749404268278,0.6241891207590466,0.8820479577657123,144.81360124288295
164.9,159.9,-276.10879900431866,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251909481323713,0.6274749404268278,0.6241891207590466,0.8820479577657123,144.85770364077123
164.95000000000002,159.95000000000002,-276.19132770800314,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891087358273,0.6274749404268278,0.6241891207590466,0.8820479577657123,144.90180603865954
165.0,160.0,-276.27385641168763,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891758485107,0.6274749404268278,0.6241891207590466,0.8820479577657123,144.94590843654782
165.05,160.05,-276.3563851153722,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188811858697,0.6274749404268278,0.6241891207590466,0.8820479577657123,144.99001083443613
165.10000000000002,160.10000000000002,-276.43891381905667,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890501295421,0.6274749404268277,0.6241891207590466,0.8820479577657123,145.03411323232444
165.15,160.15,-276.52144252274115,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885319286247,0.6274749404268278,0.6241891207590466,0.8820479577657123,145.07821563021272
165.20000000000002,160.20000000000002,-276.60397122642564,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895875223259,0.6274749404268278,0.6241891207590466,0.8820479577657123,145.12231802810103
165.25,160.25,-276.68649993011013,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892983600588,0.6274749404268278,0.6241891207590466,0.8820479577657123,145.16642042598932
165.3,160.3,-276.7690286337947,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901863429913,0.6274749404268278,0.6241891207590466,0.8820479577657123,145.21052282387762
165.35000000000002,160.35000000000002,-276.85155733747916,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894067912904,0.6274749404268278,0.6241891207590466,0.8820479577657123,145.25462522176593
165.4,160.4,-276.9340860411636,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886529110682,0.6274749404268278,0.6241891207590466,0.8820479577657123,145.29872761965422
165.45000000000002,160.45000000000002,-277.01661474484814,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892547931929,0.6274749404268278,0.6241891207590466,0.8820479577657123,145.34283001754252
165.5,160.5,-277.0991434485327,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887361014211,0.6274749404268277,0.6241891207590466,0.8820479577657123,145.3869324154308
165.55,160.55,-277.18167215221723,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892744966967,0.6274749404268278,0.6241891207590466,0.8820479577657123,145.43103481331912
165.60000000000002,160.60000000000002,-277.2642008559017,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901821468828,0.6274749404268278,0.6241891207590466,0.8820479577657123,145.47513721120743
165.65,160.65,-277.34672955958615,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896543540659,0.6274749404268278,0.6241891207590466,0.8820479577657123,145.5192396090957
165.70000000000002,160.70000000000002,-277.4292582632707,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251883147845546,0.6274749404268278,0.6241891207590466,0.8820479577657123,145.56334200698402
165.75,160.75,-277.51178696695524,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892812860563,0.6274749404268278,0.6241891207590466,0.8820479577657123,145.6074444048723
165.8,160.8,-277.59431567063973,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896888554641,0.6274749404268278,0.6241891207590466,0.8820479577657123,145.6515468027606
165.85000000000002,160.85000000000002,-277.6768443743243,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898295204348,0.6274749404268278,0.6241891207590466,0.8820479577657123,145.69564920064892
165.9,160.9,-277.75937307800876,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251878709094246,0.6274749404268278,0.6241891207590466,0.8820479577657123,145.7397515985372
165.95000000000002,160.95000000000002,-277.84190178169325,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899263133663,0.6274749404268278,0.6241891207590466,0.8820479577657123,145.7838539964255
166.0,161.0,-277.92443048537774,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188459180784,0.6274749404268277,0.6241891207590466,0.8820479577657123,145.8279563943138
166.05,161.05,-278.00695918906223,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902358078854,0.6274749404268278,0.6241891207590466,0.8820479577657123,145.8720587922021
166.10000000000002,161.10000000000002,-278.0894878927468,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888313736357,0.6274749404268278,0.6241891207590466,0.8820479577657123,145.9161611900904
166.15,161.15,-278.1720165964312,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901346396604,0.6274749404268278,0.6241891207590466,0.8820479577657123,145.9602635879787
166.20000000000002,161.20000000000002,-278.25454530011575,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888804020979,0.6274749404268278,0.6241891207590466,0.8820479577657123,146.004365985867
166.25,161.25,-278.33707400380024,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900048436949,0.6274749404268278,0.6241891207590466,0.8820479577657123,146.04846838375528
166.3,161.3,-278.4196027074848,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625187682113485,0.6274749404268278,0.6241891207590466,0.8820479577657123,146.0925707816436
166.35000000000002,161.35000000000002,-278.5021314111693,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251903515854975,0.6274749404268278,0.6241891207590466,0.8820479577657123,146.1366731795319
166.4,161.4,-278.58466011485376,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251883954585281,0.6274749404268277,0.6241891207590466,0.8820479577657123,146.18077557742018
166.45000000000002,161.45000000000002,-278.66718881853825,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251908398615165,0.6274749404268278,0.6241891207590466,0.8820479577657123,146.2248779753085
166.5,161.5,-278.7497175222227,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886846127198,0.6274749404268278,0.6241891207590466,0.8820479577657123,146.26898037319677
166.55,161.55,-278.8322462259072,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.62519024972668,0.6274749404268278,0.6241891207590466,0.8820479577657123,146.31308277108508
166.60000000000002,161.60000000000002,-278.9147749295917,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625187525071277,0.6274749404268277,0.6241891207590466,0.8820479577657123,146.3571851689734
166.65,161.65,-278.9973036332762,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251908233794601,0.6274749404268278,0.6241891207590466,0.8820479577657123,146.40128756686167
166.70000000000002,161.70000000000002,-279.07983233696075,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188662871175,0.6274749404268278,0.6241891207590466,0.8820479577657123,146.44538996474998
166.75,161.75,-279.1623610406452,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251906620193847,0.6274749404268278,0.6241891207590466,0.8820479577657123,146.48949236263826
166.8,161.8,-279.2448897443297,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625187862954419,0.6274749404268278,0.6241891207590466,0.8820479577657123,146.53359476052657
166.85000000000002,161.85000000000002,-279.3274184480142,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902906295163,0.6274749404268277,0.6241891207590466,0.8820479577657123,146.57769715841488
166.9,161.9,-279.4099471516987,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885959832332,0.6274749404268278,0.6241891207590466,0.8820479577657123,146.62179955630316
166.95000000000002,161.95000000000002,-279.49247585538325,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251913818473421,0.6274749404268278,0.6241891207590466,0.8820479577657123,146.66590195419147
167.0,162.0,-279.5750045590677,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888931182815,0.6274749404268278,0.6241891207590466,0.8820479577657123,146.71000435207975
167.05,162.05,-279.6575332627522,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896895974522,0.6274749404268278,0.6241891207590466,0.8820479577657123,146.75410674996806
167.10000000000002,162.10000000000002,-279.74006196643677,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188569036358,0.6274749404268278,0.6241891207590466,0.8820479577657123,146.79820914785637
167.15,162.15,-279.8225906701212,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189414100829,0.6274749404268277,0.6241891207590466,0.8820479577657123,146.84231154574465
167.20000000000002,162.20000000000002,-279.90511937380575,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625187961417342,0.6274749404268278,0.6241891207590466,0.8820479577657123,146.88641394363296
167.25,162.25,-279.98764807749023,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900365712114,0.6274749404268278,0.6241891207590466,0.8820479577657123,146.93051634152124
167.3,162.3,-280.0701767811748,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188908136395,0.6274749404268278,0.6241891207590466,0.8820479577657123,146.97461873940955
167.35000000000002,162.35000000000002,-280.1527054848593,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625190879222223,0.6274749404268278,0.6241891207590466,0.8820479577657123,147.01872113729786
167.4,162.4,-280.23523418854376,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890716243544,0.6274749404268278,0.6241891207590466,0.8820479577657123,147.06282353518614
167.45000000000002,162.45000000000002,-280.3177628922283,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.62518924867832,0.6274749404268278,0.6241891207590466,0.8820479577657123,147.10692593307445
167.5,162.5,-280.4002915959128,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887965397022,0.6274749404268278,0.6241891207590466,0.8820479577657123,147.15102833096273
167.55,162.55,-280.4828202995973,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890944792887,0.6274749404268277,0.6241891207590466,0.8820479577657123,147.19513072885104
167.60000000000002,162.60000000000002,-280.56534900328177,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885589767374,0.6274749404268278,0.6241891207590466,0.8820479577657123,147.23923312673935
167.65,162.65,-280.64787770696626,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895879442252,0.6274749404268278,0.6241891207590466,0.8820479577657123,147.28333552462763
167.70000000000002,162.70000000000002,-280.73040641065074,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892782473576,0.6274749404268277,0.6241891207590466,0.8820479577657123,147.32743792251594
167.75,162.75,-280.8129351143352,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189939985804,0.6274749404268278,0.6241891207590466,0.8820479577657123,147.37154032040422
167.8,162.8,-280.8954638180197,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888231147485,0.6274749404268278,0.6241891207590466,0.8820479577657123,147.41564271829253
167.85000000000002,162.85000000000002,-280.97799252170427,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890037516974,0.6274749404268278,0.6241891207590466,0.8820479577657123,147.45974511618084
167.9,162.9,-281.06052122538875,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893885566556,0.6274749404268278,0.6241891207590466,0.8820479577657123,147.50384751406912
167.95000000000002,162.95000000000002,-281.1430499290733,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251903500855841,0.6274749404268278,0.6241891207590466,0.8820479577657123,147.54794991195743
168.0,163.0,-281.22557863275773,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894410009273,0.6274749404268278,0.6241891207590466,0.8820479577657123,147.5920523098457
168.05,163.05,-281.3081073364423,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188578595159,0.6274749404268277,0.6241891207590466,0.8820479577657123,147.63615470773402
168.10000000000002,163.10000000000002,-281.39063604012676,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189388990829,0.6274749404268278,0.6241891207590466,0.8820479577657123,147.68025710562233
168.15,163.15,-281.47316474381125,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891093173774,0.6274749404268278,0.6241891207590466,0.8820479577657123,147.7243595035106
168.20000000000002,163.20000000000002,-281.55569344749574,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898395983144,0.6274749404268278,0.6241891207590466,0.8820479577657123,147.76846190139892
168.25,163.25,-281.63822215118023,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894324384292,0.6274749404268278,0.6241891207590466,0.8820479577657123,147.8125642992872
168.3,163.3,-281.7207508548648,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898255427916,0.6274749404268278,0.6241891207590466,0.8820479577657123,147.8566666971755
168.35000000000002,163.35000000000002,-281.80327955854926,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251879317931871,0.6274749404268278,0.6241891207590466,0.8820479577657123,147.90076909506382
168.4,163.4,-281.88580826223375,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899190036372,0.6274749404268278,0.6241891207590466,0.8820479577657123,147.9448714929521
168.45000000000002,163.45000000000002,-281.9683369659183,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884440736518,0.6274749404268277,0.6241891207590466,0.8820479577657123,147.9889738908404
168.5,163.5,-282.0508656696028,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902057663898,0.6274749404268278,0.6241891207590466,0.8820479577657123,148.0330762887287
168.55,163.55,-282.1333943732873,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888075648458,0.6274749404268278,0.6241891207590466,0.8820479577657123,148.077178686617
168.60000000000002,163.60000000000002,-282.2159230769718,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625190147661893,0.6274749404268278,0.6241891207590466,0.8820479577657123,148.1212810845053
168.65,163.65,-282.29845178065625,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888274188756,0.6274749404268278,0.6241891207590466,0.8820479577657123,148.1653834823936
168.70000000000002,163.70000000000002,-282.3809804843408,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900420986056,0.6274749404268278,0.6241891207590466,0.8820479577657123,148.2094858802819
168.75,163.75,-282.4635091880253,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251877392840373,0.6274749404268278,0.6241891207590466,0.8820479577657123,148.25358827817018
168.8,163.8,-282.5460378917098,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251906065842288,0.6274749404268278,0.6241891207590466,0.8820479577657123,148.2976906760585
168.85000000000002,163.85000000000002,-282.6285665953943,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888140119561,0.6274749404268278,0.6241891207590466,0.8820479577657123,148.3417930739468
168.9,163.9,-282.7110952990788,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900159697101,0.6274749404268278,0.6241891207590466,0.8820479577657123,148.38589547183508
168.95000000000002,163.95000000000002,-282.79362400276335,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251873363153441,0.6274749404268278,0.6241891207590466,0.8820479577657123,148.4299978697234
169.0,164.0,-282.87615270644784,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251909301989997,0.6274749404268277,0.6241891207590466,0.8820479577657123,148.47410026761168
169.05,164.05,-282.95868141013233,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887556961585,0.6274749404268278,0.6241891207590466,0.8820479577657123,148.51820266549998
169.10000000000002,164.10000000000002,-283.0412101138169,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901911676953,0.6274749404268278,0.6241891207590466,0.8820479577657123,148.5623050633883
169.15,164.15,-283.1237388175013,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885992977103,0.6274749404268278,0.6241891207590466,0.8820479577657123,148.60640746127658
169.20000000000002,164.20000000000002,-283.2062675211859,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897205055893,0.6274749404268278,0.6241891207590466,0.8820479577657123,148.65050985916488
169.25,164.25,-283.28879622487034,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625187632038788,0.6274749404268278,0.6241891207590466,0.8820479577657123,148.69461225705317
169.3,164.3,-283.3713249285549,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251904041760573,0.6274749404268278,0.6241891207590466,0.8820479577657123,148.73871465494148
169.35000000000002,164.35000000000002,-283.4538536322394,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886128671627,0.6274749404268277,0.6241891207590466,0.8820479577657123,148.78281705282978
169.4,164.4,-283.53638233592386,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251912493471674,0.6274749404268278,0.6241891207590466,0.8820479577657123,148.82691945071807
169.45000000000002,164.45000000000002,-283.6189110396084,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888386503102,0.6274749404268278,0.6241891207590466,0.8820479577657123,148.87102184860638
169.5,164.5,-283.7014397432929,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897984357468,0.6274749404268278,0.6241891207590466,0.8820479577657123,148.91512424649466
169.55,164.55,-283.78396844697744,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885397020357,0.6274749404268278,0.6241891207590466,0.8820479577657123,148.95922664438297
169.60000000000002,164.60000000000002,-283.8664971506619,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894809540808,0.6274749404268277,0.6241891207590466,0.8820479577657123,149.00332904227128
169.65,164.65,-283.94902585434636,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251880026603926,0.6274749404268278,0.6241891207590466,0.8820479577657123,149.04743144015956
169.70000000000002,164.70000000000002,-284.0315545580309,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900524707216,0.6274749404268278,0.6241891207590466,0.8820479577657123,149.09153383804787
169.75,164.75,-284.11408326171534,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888736733969,0.6274749404268278,0.6241891207590466,0.8820479577657123,149.13563623593615
