t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
169.8,164.8,-284.1966119653999,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251907969046692,0.6274749404268278,0.6241891207590466,0.8820479577657123,149.17973863382446
169.85000000000002,164.85000000000002,-284.2791406690844,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890432526837,0.6274749404268278,0.6241891207590466,0.8820479577657123,149.22384103171277
169.9,164.9,-284.36166937276886,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893025658648,0.6274749404268277,0.6241891207590466,0.8820479577657123,149.26794342960105
169.95000000000002,164.95000000000002,-284.4441980764534,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251877788321593,0.6274749404268278,0.6241891207590466,0.8820479577657123,149.31204582748936
170.0,165.0,-284.52672678013784,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902127113926,0.6274749404268278,0.6241891207590466,0.8820479577657123,149.35614822537764
170.05,165.05,-284.6092554838224,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892669033009,0.6274749404268278,0.6241891207590466,0.8820479577657123,149.40025062326595
170.10000000000002,165.10000000000002,-284.69178418750687,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894453102111,0.6274749404268278,0.6241891207590466,0.8820479577657123,149.44435302115426
170.15,165.15,-284.7743128911914,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251882206078274,0.6274749404268278,0.6241891207590466,0.8820479577657123,149.48845541904254
170.20000000000002,165.20000000000002,-284.85684159487596,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893900024861,0.6274749404268278,0.6241891207590466,0.8820479577657123,149.53255781693085
170.25,165.25,-284.9393702985604,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189430913725,0.6274749404268278,0.6241891207590466,0.8820479577657123,149.57666021481913
170.3,165.3,-285.021899002245,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902247883506,0.6274749404268278,0.6241891207590466,0.8820479577657123,149.62076261270744
170.35000000000002,165.35000000000002,-285.1044277059295,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189526509452,0.6274749404268278,0.6241891207590466,0.8820479577657123,149.66486501059575
170.4,165.4,-285.1869564096139,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251883590720272,0.6274749404268278,0.6241891207590466,0.8820479577657123,149.70896740848403
170.45000000000002,165.45000000000002,-285.26948511329846,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893915041661,0.6274749404268278,0.6241891207590466,0.8820479577657123,149.75306980637234
170.5,165.5,-285.35201381698295,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886314010199,0.6274749404268277,0.6241891207590466,0.8820479577657123,149.79717220426062
170.55,165.55,-285.43454252066743,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894305692652,0.6274749404268278,0.6241891207590466,0.8820479577657123,149.84127460214893
170.60000000000002,165.60000000000002,-285.517071224352,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890879907399,0.6274749404268278,0.6241891207590466,0.8820479577657123,149.88537700003724
170.65,165.65,-285.59959992803647,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898278326598,0.6274749404268278,0.6241891207590466,0.8820479577657123,149.92947939792552
170.70000000000002,165.70000000000002,-285.682128631721,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893790463825,0.6274749404268278,0.6241891207590466,0.8820479577657123,149.97358179581383
170.75,165.75,-285.7646573354055,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898331832828,0.6274749404268278,0.6241891207590466,0.8820479577657123,150.0176841937021
170.8,165.8,-285.84718603909,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251880011069869,0.6274749404268278,0.6241891207590466,0.8820479577657123,150.06178659159042
170.85000000000002,165.85000000000002,-285.92971474277454,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899218035359,0.6274749404268278,0.6241891207590466,0.8820479577657123,150.10588898947873
170.9,165.9,-286.01224344645897,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884393703181,0.6274749404268277,0.6241891207590466,0.8820479577657123,150.149991387367
170.95000000000002,165.95000000000002,-286.0947721501435,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902008411521,0.6274749404268278,0.6241891207590466,0.8820479577657123,150.19409378525532
171.0,166.0,-286.17730085382794,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891983807776,0.6274749404268278,0.6241891207590466,0.8820479577657123,150.2381961831436
171.05,166.05,-286.2598295575125,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900539056354,0.6274749404268278,0.6241891207590466,0.8820479577657123,150.2822985810319
171.10000000000002,166.10000000000002,-286.34235826119703,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.62518805081812,0.6274749404268277,0.6241891207590466,0.8820479577657123,150.32640097892022
171.15,166.15,-286.42488696488147,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251904871959578,0.6274749404268278,0.6241891207590466,0.8820479577657123,150.3705033768085
171.20000000000002,166.20000000000002,-286.50741566856595,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890346222057,0.6274749404268278,0.6241891207590466,0.8820479577657123,150.4146057746968
171.25,166.25,-286.58994437225044,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189943133159,0.6274749404268277,0.6241891207590466,0.8820479577657123,150.4587081725851
171.3,166.3,-286.67247307593493,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251875083991013,0.6274749404268278,0.6241891207590466,0.8820479577657123,150.5028105704734
171.35000000000002,166.35000000000002,-286.7550017796195,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251904091849636,0.6274749404268278,0.6241891207590466,0.8820479577657123,150.5469129683617
171.4,166.4,-286.837530483304,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884729401417,0.6274749404268277,0.6241891207590466,0.8820479577657123,150.59101536625
171.45000000000002,166.45000000000002,-286.92005918698857,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251910171949501,0.6274749404268278,0.6241891207590466,0.8820479577657123,150.6351177641383
171.5,166.5,-287.002587890673,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887481964079,0.6274749404268278,0.6241891207590466,0.8820479577657123,150.67922016202658
171.55,166.55,-287.0851165943575,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901510559732,0.6274749404268278,0.6241891207590466,0.8820479577657123,150.7233225599149
171.60000000000002,166.60000000000002,-287.16764529804203,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885457866463,0.6274749404268278,0.6241891207590466,0.8820479577657123,150.7674249578032
171.65,166.65,-287.25017400172646,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898104376442,0.6274749404268278,0.6241891207590466,0.8820479577657123,150.81152735569148
171.70000000000002,166.70000000000002,-287.332702705411,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251876759657182,0.6274749404268278,0.6241891207590466,0.8820479577657123,150.8556297535798
171.75,166.75,-287.4152314090955,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251904303105841,0.6274749404268278,0.6241891207590466,0.8820479577657123,150.89973215146807
171.8,166.8,-287.49776011278004,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885774776856,0.6274749404268277,0.6241891207590466,0.8820479577657123,150.94383454935638
171.85000000000002,166.85000000000002,-287.5802888164646,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251911810836002,0.6274749404268278,0.6241891207590466,0.8820479577657123,150.9879369472447
171.9,166.9,-287.6628175201491,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188799185153,0.6274749404268278,0.6241891207590466,0.8820479577657123,151.03203934513297
171.95000000000002,166.95000000000002,-287.7453462238336,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898579712556,0.6274749404268278,0.6241891207590466,0.8820479577657123,151.07614174302128
172.0,167.0,-287.8278749275181,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885183983203,0.6274749404268278,0.6241891207590466,0.8820479577657123,151.12024414090956
172.05,167.05,-287.9104036312026,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895348495587,0.6274749404268278,0.6241891207590466,0.8820479577657123,151.16434653879787
172.10000000000002,167.10000000000002,-287.99293233488714,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251880443485649,0.6274749404268277,0.6241891207590466,0.8820479577657123,151.20844893668618
172.15,167.15,-288.07546103857163,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251916671642576,0.6274749404268278,0.6241891207590466,0.8820479577657123,151.25255133457446
172.20000000000002,167.20000000000002,-288.1579897422561,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889241130177,0.6274749404268278,0.6241891207590466,0.8820479577657123,151.29665373246277
172.25,167.25,-288.24051844594067,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891948653051,0.6274749404268278,0.6241891207590466,0.8820479577657123,151.34075613035105
172.3,167.3,-288.3230471496252,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251876933838574,0.6274749404268278,0.6241891207590466,0.8820479577657123,151.38485852823936
172.35000000000002,167.35000000000002,-288.40557585330976,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251911088384957,0.6274749404268278,0.6241891207590466,0.8820479577657123,151.42896092612767
172.4,167.4,-288.48810455699424,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892023045795,0.6274749404268278,0.6241891207590466,0.8820479577657123,151.47306332401595
172.45000000000002,167.45000000000002,-288.57063326067873,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890520549179,0.6274749404268278,0.6241891207590466,0.8820479577657123,151.51716572190426
172.5,167.5,-288.6531619643632,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889166091295,0.6274749404268278,0.6241891207590466,0.8820479577657123,151.56126811979254
172.55,167.55,-288.73569066804777,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188923112522,0.6274749404268277,0.6241891207590466,0.8820479577657123,151.60537051768085
172.60000000000002,167.60000000000002,-288.8182193717323,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886938955197,0.6274749404268278,0.6241891207590466,0.8820479577657123,151.64947291556916
172.65,167.65,-288.9007480754168,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894738181808,0.6274749404268278,0.6241891207590466,0.8820479577657123,151.69357531345744
172.70000000000002,167.70000000000002,-288.98327677910135,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894218530852,0.6274749404268278,0.6241891207590466,0.8820479577657123,151.73767771134575
172.75,167.75,-289.0658054827858,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900854092179,0.6274749404268278,0.6241891207590466,0.8820479577657123,151.78178010923403
172.8,167.8,-289.14833418647027,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895048001638,0.6274749404268278,0.6241891207590466,0.8820479577657123,151.82588250712234
172.85000000000002,167.85000000000002,-289.23086289015475,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884626780115,0.6274749404268278,0.6241891207590466,0.8820479577657123,151.86998490501065
172.9,167.9,-289.31339159383924,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893794878195,0.6274749404268278,0.6241891207590466,0.8820479577657123,151.91408730289893
172.95000000000002,167.95000000000002,-289.39592029752373,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886514919711,0.6274749404268277,0.6241891207590466,0.8820479577657123,151.95818970078724
173.0,168.0,-289.4784490012082,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894378077557,0.6274749404268278,0.6241891207590466,0.8820479577657123,152.00229209867553
173.05,168.05,-289.5609777048927,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890731467383,0.6274749404268278,0.6241891207590466,0.8820479577657123,152.04639449656383
173.10000000000002,168.10000000000002,-289.64350640857725,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898233392564,0.6274749404268278,0.6241891207590466,0.8820479577657123,152.09049689445214
173.15,168.15,-289.7260351122617,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888205048131,0.6274749404268277,0.6241891207590466,0.8820479577657123,152.13459929234043
173.20000000000002,168.20000000000002,-289.80856381594623,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896248576602,0.6274749404268278,0.6241891207590466,0.8820479577657123,152.17870169022873
173.25,168.25,-289.89109251963066,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886894709925,0.6274749404268278,0.6241891207590466,0.8820479577657123,152.22280408811702
173.3,168.3,-289.9736212233152,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625190095288608,0.6274749404268278,0.6241891207590466,0.8820479577657123,152.26690648600533
173.35000000000002,168.35000000000002,-290.0561499269997,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891715906411,0.6274749404268278,0.6241891207590466,0.8820479577657123,152.31100888389363
173.4,168.4,-290.1386786306842,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900352739208,0.6274749404268277,0.6241891207590466,0.8820479577657123,152.35511128178192
173.45000000000002,168.45000000000002,-290.2212073343687,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251883826919609,0.6274749404268278,0.6241891207590466,0.8820479577657123,152.39921367967023
173.5,168.5,-290.30373603805316,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251903992652755,0.6274749404268278,0.6241891207590466,0.8820479577657123,152.4433160775585
173.55,168.55,-290.3862647417377,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888320681337,0.6274749404268278,0.6241891207590466,0.8820479577657123,152.48741847544682
173.60000000000002,168.60000000000002,-290.46879344542225,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901407513517,0.6274749404268278,0.6241891207590466,0.8820479577657123,152.53152087333513
173.65,168.65,-290.55132214910674,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888215595371,0.6274749404268278,0.6241891207590466,0.8820479577657123,152.5756232712234
173.70000000000002,168.70000000000002,-290.6338508527913,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899750116148,0.6274749404268278,0.6241891207590466,0.8820479577657123,152.61972566911172
173.75,168.75,-290.7163795564757,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251876057262299,0.6274749404268278,0.6241891207590466,0.8820479577657123,152.663828067
173.8,168.8,-290.79890826016026,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251904056290815,0.6274749404268278,0.6241891207590466,0.8820479577657123,152.7079304648883
173.85000000000002,168.85000000000002,-290.88143696384475,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884269299289,0.6274749404268277,0.6241891207590466,0.8820479577657123,152.75203286277662
173.9,168.9,-290.96396566752924,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251909676861631,0.6274749404268278,0.6241891207590466,0.8820479577657123,152.7961352606649
173.95000000000002,168.95000000000002,-291.0464943712138,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887102971596,0.6274749404268278,0.6241891207590466,0.8820479577657123,152.8402376585532
174.0,169.0,-291.1290230748982,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901958557641,0.6274749404268278,0.6241891207590466,0.8820479577657123,152.8843400564415
174.05,169.05,-291.21155177858276,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885089864923,0.6274749404268278,0.6241891207590466,0.8820479577657123,152.9284424543298
174.10000000000002,169.10000000000002,-291.2940804822673,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898770757932,0.6274749404268278,0.6241891207590466,0.8820479577657123,152.9725448522181
174.15,169.15,-291.3766091859518,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251877258059495,0.6274749404268278,0.6241891207590466,0.8820479577657123,153.0166472501064
174.20000000000002,169.20000000000002,-291.45913788963634,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251904448430116,0.6274749404268278,0.6241891207590466,0.8820479577657123,153.0607496479947
174.25,169.25,-291.5416665933208,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188549169392,0.6274749404268277,0.6241891207590466,0.8820479577657123,153.10485204588298
174.3,169.3,-291.62419529700543,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251911238930894,0.6274749404268278,0.6241891207590466,0.8820479577657123,153.1489544437713
174.35000000000002,169.35000000000002,-291.7067240006899,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251882654797142,0.6274749404268278,0.6241891207590466,0.8820479577657123,153.1930568416596
174.4,169.4,-291.7892527043744,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897665766124,0.6274749404268278,0.6241891207590466,0.8820479577657123,153.23715923954788
174.45000000000002,169.45000000000002,-291.87178140805895,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251883781149966,0.6274749404268278,0.6241891207590466,0.8820479577657123,153.2812616374362
174.5,169.5,-291.95431011174344,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251917362180588,0.6274749404268277,0.6241891207590466,0.8820479577657123,153.32536403532447
174.55,169.55,-292.0368388154279,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887220844969,0.6274749404268278,0.6241891207590466,0.8820479577657123,153.36946643321278
174.60000000000002,169.60000000000002,-292.1193675191125,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892792519339,0.6274749404268277,0.6241891207590466,0.8820479577657123,153.4135688311011
174.65,169.65,-292.20189622279696,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251879800405996,0.6274749404268278,0.6241891207590466,0.8820479577657123,153.45767122898937
174.70000000000002,169.70000000000002,-292.28442492648145,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899273562093,0.6274749404268278,0.6241891207590466,0.8820479577657123,153.50177362687768
174.75,169.75,-292.36695363016594,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890444498471,0.6274749404268278,0.6241891207590466,0.8820479577657123,153.54587602476596
174.8,169.8,-292.4494823338505,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251907864273145,0.6274749404268278,0.6241891207590466,0.8820479577657123,153.58997842265427
174.85000000000002,169.85000000000002,-292.53201103753497,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891733923646,0.6274749404268278,0.6241891207590466,0.8820479577657123,153.63408082054258
174.9,169.9,-292.61453974121946,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890444872864,0.6274749404268278,0.6241891207590466,0.8820479577657123,153.67818321843086
174.95000000000002,169.95000000000002,-292.697068444904,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888998287194,0.6274749404268278,0.6241891207590466,0.8820479577657123,153.72228561631917
175.0,170.0,-292.77959714858844,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889705618077,0.6274749404268277,0.6241891207590466,0.8820479577657123,153.76638801420745
175.05,170.05,-292.862125852273,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886934859278,0.6274749404268278,0.6241891207590466,0.8820479577657123,153.81049041209576
175.10000000000002,170.10000000000002,-292.9446545559575,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894821412738,0.6274749404268278,0.6241891207590466,0.8820479577657123,153.85459280998407
175.15,170.15,-293.027183259642,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893968638149,0.6274749404268278,0.6241891207590466,0.8820479577657123,153.89869520787235
175.20000000000002,170.20000000000002,-293.10971196332656,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900065836081,0.6274749404268278,0.6241891207590466,0.8820479577657123,153.94279760576066
175.25,170.25,-293.19224066701105,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894920684548,0.6274749404268278,0.6241891207590466,0.8820479577657123,153.98690000364894
175.3,170.3,-293.27476937069554,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885262312741,0.6274749404268278,0.6241891207590466,0.8820479577657123,154.03100240153725
175.35000000000002,170.35000000000002,-293.3572980743801,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886312753223,0.6274749404268278,0.6241891207590466,0.8820479577657123,154.07510479942556
175.4,170.4,-293.43982677806457,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895406722291,0.6274749404268278,0.6241891207590466,0.8820479577657123,154.11920719731384
175.45000000000002,170.45000000000002,-293.52235548174906,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897129706678,0.6274749404268278,0.6241891207590466,0.8820479577657123,154.16330959520215
175.5,170.5,-293.60488418543355,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884270348843,0.6274749404268278,0.6241891207590466,0.8820479577657123,154.20741199309043
175.55,170.55,-293.6874128891181,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891194728992,0.6274749404268278,0.6241891207590466,0.8820479577657123,154.25151439097874
175.60000000000002,170.60000000000002,-293.76994159280264,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889751179771,0.6274749404268278,0.6241891207590466,0.8820479577657123,154.29561678886705
175.65,170.65,-293.8524702964871,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899385325381,0.6274749404268278,0.6241891207590466,0.8820479577657123,154.33971918675533
175.70000000000002,170.70000000000002,-293.9349990001717,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894052450848,0.6274749404268278,0.6241891207590466,0.8820479577657123,154.38382158464364
175.75,170.75,-294.01752770385616,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898631516,0.6274749404268278,0.6241891207590466,0.8820479577657123,154.42792398253192
175.8,170.8,-294.1000564075407,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251877827741488,0.6274749404268278,0.6241891207590466,0.8820479577657123,154.47202638042023
175.85000000000002,170.85000000000002,-294.1825851112252,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625190030052937,0.6274749404268278,0.6241891207590466,0.8820479577657123,154.51612877830854
175.9,170.9,-294.26511381490974,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884255497852,0.6274749404268277,0.6241891207590466,0.8820479577657123,154.56023117619682
175.95000000000002,170.95000000000002,-294.3476425185943,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251903760055378,0.6274749404268278,0.6241891207590466,0.8820479577657123,154.60433357408513
176.0,171.0,-294.4301712222788,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887918317711,0.6274749404268278,0.6241891207590466,0.8820479577657123,154.6484359719734
176.05,171.05,-294.5126999259633,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901751975455,0.6274749404268278,0.6241891207590466,0.8820479577657123,154.69253836986172
176.10000000000002,171.10000000000002,-294.5952286296478,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887785164865,0.6274749404268278,0.6241891207590466,0.8820479577657123,154.73664076775003
176.15,171.15,-294.6777573333323,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625190022695321,0.6274749404268278,0.6241891207590466,0.8820479577657123,154.7807431656383
176.20000000000002,171.20000000000002,-294.7602860370168,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251876710204768,0.6274749404268278,0.6241891207590466,0.8820479577657123,154.82484556352662
176.25,171.25,-294.8428147407012,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251904138421586,0.6274749404268278,0.6241891207590466,0.8820479577657123,154.8689479614149
176.3,171.3,-294.92534344438576,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884019842484,0.6274749404268277,0.6241891207590466,0.8820479577657123,154.9130503593032
176.35000000000002,171.35000000000002,-295.00787214807025,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251909333583782,0.6274749404268278,0.6241891207590466,0.8820479577657123,154.95715275719152
176.4,171.4,-295.0904008517548,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886749838254,0.6274749404268278,0.6241891207590466,0.8820479577657123,155.0012551550798
176.45000000000002,171.45000000000002,-295.17292955543934,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625190234442317,0.6274749404268278,0.6241891207590466,0.8820479577657123,155.0453575529681
176.5,171.5,-295.25545825912377,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251874838030278,0.6274749404268278,0.6241891207590466,0.8820479577657123,155.0894599508564
176.55,171.55,-295.33798696280826,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625190873958742,0.6274749404268278,0.6241891207590466,0.8820479577657123,155.1335623487447
176.60000000000002,171.60000000000002,-295.4205156664928,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188687868037,0.6274749404268278,0.6241891207590466,0.8820479577657123,155.177664746633
176.65,171.65,-295.5030443701773,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251906338567029,0.6274749404268277,0.6241891207590466,0.8820479577657123,155.2217671445213
176.70000000000002,171.70000000000002,-295.58557307386184,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251878136969454,0.6274749404268278,0.6241891207590466,0.8820479577657123,155.2658695424096
176.75,171.75,-295.6681017775463,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902199258074,0.6274749404268278,0.6241891207590466,0.8820479577657123,155.30997194029788
176.8,171.8,-295.75063048123087,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188649111032,0.6274749404268277,0.6241891207590466,0.8820479577657123,155.3540743381862
176.85000000000002,171.85000000000002,-295.8331591849154,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251913562178203,0.6274749404268278,0.6241891207590466,0.8820479577657123,155.3981767360745
176.9,171.9,-295.9156878885999,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889292415694,0.6274749404268278,0.6241891207590466,0.8820479577657123,155.44227913396278
176.95000000000002,171.95000000000002,-295.9982165922844,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895808874487,0.6274749404268278,0.6241891207590466,0.8820479577657123,155.4863815318511
177.0,172.0,-296.08074529596894,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886019231104,0.6274749404268278,0.6241891207590466,0.8820479577657123,155.53048392973938
