t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
177.05,172.05,-296.1632739996534,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893364228037,0.6274749404268277,0.6241891207590466,0.8820479577657123,155.57458632762769
177.10000000000002,172.10000000000002,-296.245802703338,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251880797874306,0.6274749404268278,0.6241891207590466,0.8820479577657123,155.618688725516
177.15,172.15,-296.32833140702246,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.62518993549252,0.6274749404268278,0.6241891207590466,0.8820479577657123,155.66279112340428
177.20000000000002,172.20000000000002,-296.410860110707,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889894898213,0.6274749404268278,0.6241891207590466,0.8820479577657123,155.70689352129259
177.25,172.25,-296.4933888143915,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251907188301943,0.6274749404268278,0.6241891207590466,0.8820479577657123,155.75099591918087
177.3,172.3,-296.575917518076,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891409446363,0.6274749404268278,0.6241891207590466,0.8820479577657123,155.79509831706918
177.35000000000002,172.35000000000002,-296.6584462217605,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891129267414,0.6274749404268278,0.6241891207590466,0.8820479577657123,155.83920071495749
177.4,172.4,-296.7409749254451,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888890418976,0.6274749404268278,0.6241891207590466,0.8820479577657123,155.88330311284577
177.45000000000002,172.45000000000002,-296.8235036291295,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890077784392,0.6274749404268277,0.6241891207590466,0.8820479577657123,155.92740551073408
177.5,172.5,-296.906032332814,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887197083631,0.6274749404268278,0.6241891207590466,0.8820479577657123,155.97150790862236
177.55,172.55,-296.98856103649854,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251909069827989,0.6274749404268278,0.6241891207590466,0.8820479577657123,156.01561030651067
177.60000000000002,172.60000000000002,-297.0710897401831,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893487576127,0.6274749404268278,0.6241891207590466,0.8820479577657123,156.05971270439898
177.65,172.65,-297.1536184438676,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885955088937,0.6274749404268277,0.6241891207590466,0.8820479577657123,156.10381510228726
177.70000000000002,172.70000000000002,-297.23614714755206,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885409935652,0.6274749404268278,0.6241891207590466,0.8820479577657123,156.14791750017557
177.75,172.75,-297.3186758512366,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902666465055,0.6274749404268278,0.6241891207590466,0.8820479577657123,156.19201989806385
177.8,172.8,-297.4012045549211,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189610111092,0.6274749404268277,0.6241891207590466,0.8820479577657123,156.23612229595216
177.85000000000002,172.85000000000002,-297.4837332586056,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251882468881387,0.6274749404268278,0.6241891207590466,0.8820479577657123,156.28022469384047
177.9,172.9,-297.5662619622901,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895117411076,0.6274749404268278,0.6241891207590466,0.8820479577657123,156.32432709172875
177.95000000000002,172.95000000000002,-297.6487906659746,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885761603254,0.6274749404268277,0.6241891207590466,0.8820479577657123,156.36842948961706
178.0,173.0,-297.7313193696591,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896239593094,0.6274749404268278,0.6241891207590466,0.8820479577657123,156.41253188750534
178.05,173.05,-297.8138480733436,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890245860737,0.6274749404268278,0.6241891207590466,0.8820479577657123,156.45663428539365
178.10000000000002,173.10000000000002,-297.8963767770281,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899121609525,0.6274749404268278,0.6241891207590466,0.8820479577657123,156.50073668328196
178.15,173.15,-297.97890548071257,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892988651222,0.6274749404268278,0.6241891207590466,0.8820479577657123,156.54483908117024
178.20000000000002,173.20000000000002,-298.06143418439706,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898800426738,0.6274749404268278,0.6241891207590466,0.8820479577657123,156.58894147905855
178.25,173.25,-298.1439628880815,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251878721189884,0.6274749404268278,0.6241891207590466,0.8820479577657123,156.63304387694683
178.3,173.3,-298.22649159176603,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900253278305,0.6274749404268278,0.6241891207590466,0.8820479577657123,156.67714627483514
178.35000000000002,173.35000000000002,-298.3090202954506,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884190116376,0.6274749404268277,0.6241891207590466,0.8820479577657123,156.72124867272345
178.4,173.4,-298.39154899913507,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251903549361533,0.6274749404268278,0.6241891207590466,0.8820479577657123,156.76535107061173
178.45000000000002,173.45000000000002,-298.47407770281956,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887621991864,0.6274749404268278,0.6241891207590466,0.8820479577657123,156.80945346850004
178.5,173.5,-298.55660640650405,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901962041624,0.6274749404268278,0.6241891207590466,0.8820479577657123,156.85355586638832
178.55,173.55,-298.63913511018853,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887301237665,0.6274749404268278,0.6241891207590466,0.8820479577657123,156.89765826427663
178.60000000000002,173.60000000000002,-298.721663813873,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900640938179,0.6274749404268278,0.6241891207590466,0.8820479577657123,156.94176066216494
178.65,173.65,-298.80419251755745,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251877240830216,0.6274749404268277,0.6241891207590466,0.8820479577657123,156.98586306005322
178.70000000000002,173.70000000000002,-298.886721221242,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251908083515629,0.6274749404268278,0.6241891207590466,0.8820479577657123,157.02996545794153
178.75,173.75,-298.9692499249265,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887681790276,0.6274749404268278,0.6241891207590466,0.8820479577657123,157.0740678558298
178.8,173.8,-299.05177862861103,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899969982883,0.6274749404268277,0.6241891207590466,0.8820479577657123,157.11817025371812
178.85000000000002,173.85000000000002,-299.1343073322956,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251873179023408,0.6274749404268278,0.6241891207590466,0.8820479577657123,157.16227265160643
178.9,173.9,-299.21683603598007,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251910814862199,0.6274749404268278,0.6241891207590466,0.8820479577657123,157.2063750494947
178.95000000000002,173.95000000000002,-299.29936473966455,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188761269383,0.6274749404268278,0.6241891207590466,0.8820479577657123,157.25047744738302
179.0,174.0,-299.38189344334904,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901481661694,0.6274749404268278,0.6241891207590466,0.8820479577657123,157.2945798452713
179.05,174.05,-299.4644221470336,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885626080718,0.6274749404268278,0.6241891207590466,0.8820479577657123,157.3386822431596
179.10000000000002,174.10000000000002,-299.5469508507181,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896632070918,0.6274749404268278,0.6241891207590466,0.8820479577657123,157.38278464104792
179.15,174.15,-299.62947955440256,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251876967151287,0.6274749404268278,0.6241891207590466,0.8820479577657123,157.4268870389362
179.20000000000002,174.20000000000002,-299.7120082580871,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251903339345417,0.6274749404268278,0.6241891207590466,0.8820479577657123,157.4709894368245
179.25,174.25,-299.79453696177154,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886661232611,0.6274749404268277,0.6241891207590466,0.8820479577657123,157.5150918347128
179.3,174.3,-299.87706566545603,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251912164492996,0.6274749404268278,0.6241891207590466,0.8820479577657123,157.5591942326011
179.35000000000002,174.35000000000002,-299.9595943691406,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888776349558,0.6274749404268278,0.6241891207590466,0.8820479577657123,157.6032966304894
179.4,174.4,-300.042123072825,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896870872187,0.6274749404268278,0.6241891207590466,0.8820479577657123,157.6473990283777
179.45000000000002,174.45000000000002,-300.12465177650955,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885760719385,0.6274749404268278,0.6241891207590466,0.8820479577657123,157.691501426266
179.5,174.5,-300.20718048019404,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893969872686,0.6274749404268277,0.6241891207590466,0.8820479577657123,157.73560382415428
179.55,174.55,-300.28970918387853,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251881186926528,0.6274749404268278,0.6241891207590466,0.8820479577657123,157.7797062220426
179.60000000000002,174.60000000000002,-300.37223788756313,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899468034602,0.6274749404268278,0.6241891207590466,0.8820479577657123,157.8238086199309
179.65,174.65,-300.4547665912476,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889587835409,0.6274749404268278,0.6241891207590466,0.8820479577657123,157.86791101781918
179.70000000000002,174.70000000000002,-300.5372952949321,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251906017506985,0.6274749404268278,0.6241891207590466,0.8820479577657123,157.9120134157075
179.75,174.75,-300.6198239986166,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884616963151,0.6274749404268278,0.6241891207590466,0.8820479577657123,157.95611581359577
179.8,174.8,-300.7023527023011,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892755469979,0.6274749404268278,0.6241891207590466,0.8820479577657123,158.00021821148408
179.85000000000002,174.85000000000002,-300.78488140598563,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889520800124,0.6274749404268278,0.6241891207590466,0.8820479577657123,158.0443206093724
179.9,174.9,-300.8674101096701,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251911309808346,0.6274749404268278,0.6241891207590466,0.8820479577657123,158.08842300726067
179.95000000000002,174.95000000000002,-300.94993881335466,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189090235881,0.6274749404268278,0.6241891207590466,0.8820479577657123,158.13252540514898
180.0,175.0,-301.0324675170391,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188803488217,0.6274749404268278,0.6241891207590466,0.8820479577657123,158.17662780303726
180.05,175.05,-301.1149962207236,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887596797233,0.6274749404268278,0.6241891207590466,0.8820479577657123,158.22073020092557
180.10000000000002,175.10000000000002,-301.19752492440807,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893960634831,0.6274749404268278,0.6241891207590466,0.8820479577657123,158.26483259881388
180.15,175.15,-301.28005362809256,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895431525276,0.6274749404268278,0.6241891207590466,0.8820479577657123,158.30893499670216
180.20000000000002,175.20000000000002,-301.3625823317771,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899719623124,0.6274749404268278,0.6241891207590466,0.8820479577657123,158.35303739459047
180.25,175.25,-301.44511103546154,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895895795323,0.6274749404268278,0.6241891207590466,0.8820479577657123,158.39713979247875
180.3,175.3,-301.5276397391461,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251882888929042,0.6274749404268278,0.6241891207590466,0.8820479577657123,158.44124219036706
180.35000000000002,175.35000000000002,-301.61016844283057,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894985230582,0.6274749404268278,0.6241891207590466,0.8820479577657123,158.48534458825537
180.4,175.4,-301.69269714651506,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885855748373,0.6274749404268277,0.6241891207590466,0.8820479577657123,158.52944698614365
180.45000000000002,175.45000000000002,-301.7752258501996,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895996573322,0.6274749404268278,0.6241891207590466,0.8820479577657123,158.57354938403196
180.5,175.5,-301.85775455388404,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890140104284,0.6274749404268278,0.6241891207590466,0.8820479577657123,158.61765178192024
180.55,175.55,-301.9402832575686,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899061361038,0.6274749404268278,0.6241891207590466,0.8820479577657123,158.66175417980855
180.60000000000002,175.60000000000002,-302.0228119612531,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892351551026,0.6274749404268278,0.6241891207590466,0.8820479577657123,158.70585657769686
180.65,175.65,-302.10534066493756,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898948561587,0.6274749404268278,0.6241891207590466,0.8820479577657123,158.74995897558514
180.70000000000002,175.70000000000002,-302.18786936862205,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251879367358544,0.6274749404268278,0.6241891207590466,0.8820479577657123,158.79406137347345
180.75,175.75,-302.2703980723066,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900321181357,0.6274749404268278,0.6241891207590466,0.8820479577657123,158.83816377136174
180.8,175.8,-302.3529267759911,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884111672186,0.6274749404268277,0.6241891207590466,0.8820479577657123,158.88226616925004
180.85000000000002,175.85000000000002,-302.43545547967557,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251903506442321,0.6274749404268278,0.6241891207590466,0.8820479577657123,158.92636856713835
180.9,175.9,-302.51798418336006,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890161148633,0.6274749404268278,0.6241891207590466,0.8820479577657123,158.97047096502664
180.95000000000002,175.95000000000002,-302.6005128870446,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625190101527359,0.6274749404268278,0.6241891207590466,0.8820479577657123,159.01457336291494
181.0,176.0,-302.68304159072903,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251880404839907,0.6274749404268278,0.6241891207590466,0.8820479577657123,159.05867576080323
181.05,176.05,-302.7655702944136,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251906929744111,0.6274749404268278,0.6241891207590466,0.8820479577657123,159.10277815869154
181.10000000000002,176.10000000000002,-302.84809899809807,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188925066769,0.6274749404268278,0.6241891207590466,0.8820479577657123,159.14688055657984
181.15,176.15,-302.93062770178256,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899329643227,0.6274749404268278,0.6241891207590466,0.8820479577657123,159.19098295446813
181.20000000000002,176.20000000000002,-303.01315640546704,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251875080335239,0.6274749404268278,0.6241891207590466,0.8820479577657123,159.23508535235644
181.25,176.25,-303.09568510915153,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251904536547146,0.6274749404268278,0.6241891207590466,0.8820479577657123,159.27918775024472
181.3,176.3,-303.178213812836,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884938371982,0.6274749404268277,0.6241891207590466,0.8820479577657123,159.32329014813303
181.35000000000002,176.35000000000002,-303.26074251652057,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251911040040007,0.6274749404268278,0.6241891207590466,0.8820479577657123,159.36739254602134
181.4,176.4,-303.34327122020505,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188750648081,0.6274749404268278,0.6241891207590466,0.8820479577657123,159.41149494390962
181.45000000000002,176.45000000000002,-303.4257999238896,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901041151783,0.6274749404268278,0.6241891207590466,0.8820479577657123,159.45559734179793
181.5,176.5,-303.5083286275741,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885157600872,0.6274749404268278,0.6241891207590466,0.8820479577657123,159.4996997396862
181.55,176.55,-303.5908573312586,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897494863123,0.6274749404268278,0.6241891207590466,0.8820479577657123,159.54380213757452
181.60000000000002,176.60000000000002,-303.6733860349431,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251877350470262,0.6274749404268278,0.6241891207590466,0.8820479577657123,159.58790453546283
181.65,176.65,-303.7559147386276,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251903608197433,0.6274749404268278,0.6241891207590466,0.8820479577657123,159.6320069333511
181.70000000000002,176.70000000000002,-303.83844344231215,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886319625545,0.6274749404268277,0.6241891207590466,0.8820479577657123,159.67610933123942
181.75,176.75,-303.92097214599664,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251911437861133,0.6274749404268278,0.6241891207590466,0.8820479577657123,159.7202117291277
181.8,176.8,-304.00350084968113,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888407000642,0.6274749404268278,0.6241891207590466,0.8820479577657123,159.764314127016
181.85000000000002,176.85000000000002,-304.0860295533657,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897443503718,0.6274749404268278,0.6241891207590466,0.8820479577657123,159.80841652490432
181.9,176.9,-304.1685582570501,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251874511698091,0.6274749404268277,0.6241891207590466,0.8820479577657123,159.8525189227926
181.95000000000002,176.95000000000002,-304.25108696073465,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251906438055264,0.6274749404268278,0.6241891207590466,0.8820479577657123,159.8966213206809
182.0,177.0,-304.3336156644191,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189008218159,0.6274749404268278,0.6241891207590466,0.8820479577657123,159.9407237185692
182.05,177.05,-304.41614436810363,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900413126601,0.6274749404268278,0.6241891207590466,0.8820479577657123,159.9848261164575
182.10000000000002,177.10000000000002,-304.4986730717881,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251878569354482,0.6274749404268278,0.6241891207590466,0.8820479577657123,160.0289285143458
182.15,177.15,-304.5812017754726,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897138965274,0.6274749404268277,0.6241891207590466,0.8820479577657123,160.0730309122341
182.20000000000002,177.20000000000002,-304.66373047915715,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891023583378,0.6274749404268278,0.6241891207590466,0.8820479577657123,160.1171333101224
182.25,177.25,-304.74625918284164,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251908041002183,0.6274749404268278,0.6241891207590466,0.8820479577657123,160.16123570801068
182.3,177.3,-304.82878788652613,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892747723417,0.6274749404268278,0.6241891207590466,0.8820479577657123,160.205338105899
182.35000000000002,177.35000000000002,-304.9113165902107,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888099154947,0.6274749404268278,0.6241891207590466,0.8820479577657123,160.2494405037873
182.4,177.4,-304.99384529389516,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890081553975,0.6274749404268278,0.6241891207590466,0.8820479577657123,160.29354290167558
182.45000000000002,177.45000000000002,-305.0763739975797,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888632589413,0.6274749404268277,0.6241891207590466,0.8820479577657123,160.3376452995639
182.5,177.5,-305.1589027012642,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888283273551,0.6274749404268278,0.6241891207590466,0.8820479577657123,160.38174769745217
182.55,177.55,-305.2414314049487,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893901020286,0.6274749404268278,0.6241891207590466,0.8820479577657123,160.42585009534048
182.60000000000002,177.60000000000002,-305.32396010863323,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895062813474,0.6274749404268278,0.6241891207590466,0.8820479577657123,160.4699524932288
182.65,177.65,-305.40648881231766,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189913070648,0.6274749404268278,0.6241891207590466,0.8820479577657123,160.51405489111707
182.70000000000002,177.70000000000002,-305.4890175160022,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895759765895,0.6274749404268278,0.6241891207590466,0.8820479577657123,160.55815728900538
182.75,177.75,-305.5715462196867,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188365210591,0.6274749404268278,0.6241891207590466,0.8820479577657123,160.60225968689366
182.8,177.8,-305.6540749233712,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894939496676,0.6274749404268278,0.6241891207590466,0.8820479577657123,160.64636208478197
182.85000000000002,177.85000000000002,-305.73660362705573,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885978333078,0.6274749404268277,0.6241891207590466,0.8820479577657123,160.69046448267028
182.9,177.9,-305.8191323307402,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896051089787,0.6274749404268278,0.6241891207590466,0.8820479577657123,160.73456688055856
182.95000000000002,177.95000000000002,-305.9016610344247,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889955705912,0.6274749404268278,0.6241891207590466,0.8820479577657123,160.77866927844687
183.0,178.0,-305.9841897381092,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899076856874,0.6274749404268278,0.6241891207590466,0.8820479577657123,160.82277167633515
183.05,178.05,-306.0667184417937,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886302319145,0.6274749404268278,0.6241891207590466,0.8820479577657123,160.86687407422346
183.10000000000002,178.10000000000002,-306.1492471454782,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897877249998,0.6274749404268278,0.6241891207590466,0.8820479577657123,160.91097647211177
183.15,178.15,-306.23177584916266,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886516868834,0.6274749404268278,0.6241891207590466,0.8820479577657123,160.95507887000005
183.20000000000002,178.20000000000002,-306.3143045528472,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902045609228,0.6274749404268277,0.6241891207590466,0.8820479577657123,160.99918126788836
183.25,178.25,-306.3968332565317,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889453699414,0.6274749404268278,0.6241891207590466,0.8820479577657123,161.04328366577664
183.3,178.3,-306.4793619602162,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901291595088,0.6274749404268278,0.6241891207590466,0.8820479577657123,161.08738606366495
183.35000000000002,178.35000000000002,-306.5618906639007,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251883694232347,0.6274749404268277,0.6241891207590466,0.8820479577657123,161.13148846155326
183.4,178.4,-306.6444193675852,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251905653016062,0.6274749404268278,0.6241891207590466,0.8820479577657123,161.17559085944154
183.45000000000002,178.45000000000002,-306.7269480712697,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887977104525,0.6274749404268278,0.6241891207590466,0.8820479577657123,161.21969325732985
183.5,178.5,-306.8094767749542,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901667717976,0.6274749404268278,0.6241891207590466,0.8820479577657123,161.26379565521813
183.55,178.55,-306.89200547863874,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887275169168,0.6274749404268278,0.6241891207590466,0.8820479577657123,161.30789805310644
183.60000000000002,178.60000000000002,-306.9745341823232,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899692815901,0.6274749404268278,0.6241891207590466,0.8820479577657123,161.35200045099475
183.65,178.65,-307.0570628860077,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625187604559987,0.6274749404268278,0.6241891207590466,0.8820479577657123,161.39610284888303
183.70000000000002,178.70000000000002,-307.1395915896922,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625190453134449,0.6274749404268278,0.6241891207590466,0.8820479577657123,161.44020524677134
183.75,178.75,-307.22212029337675,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884458746997,0.6274749404268277,0.6241891207590466,0.8820479577657123,161.48430764465962
183.8,178.8,-307.30464899706124,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251910559862774,0.6274749404268278,0.6241891207590466,0.8820479577657123,161.52841004254793
183.85000000000002,178.85000000000002,-307.3871777007458,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887123555109,0.6274749404268278,0.6241891207590466,0.8820479577657123,161.57251244043624
183.9,178.9,-307.4697064044302,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901515783066,0.6274749404268278,0.6241891207590466,0.8820479577657123,161.61661483832452
183.95000000000002,178.95000000000002,-307.55223510811476,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188482929313,0.6274749404268278,0.6241891207590466,0.8820479577657123,161.66071723621283
184.0,179.0,-307.63476381179925,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898131922432,0.6274749404268278,0.6241891207590466,0.8820479577657123,161.7048196341011
184.05,179.05,-307.71729251548373,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251877821168322,0.6274749404268278,0.6241891207590466,0.8820479577657123,161.74892203198942
184.10000000000002,179.10000000000002,-307.7998212191683,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251916408290498,0.6274749404268278,0.6241891207590466,0.8820479577657123,161.79302442987773
184.15,179.15,-307.8823499228527,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887812486777,0.6274749404268278,0.6241891207590466,0.8820479577657123,161.837126827766
184.20000000000002,179.20000000000002,-307.96487862653726,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895487691554,0.6274749404268278,0.6241891207590466,0.8820479577657123,161.88122922565432
184.25,179.25,-308.04740733022174,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251873489895187,0.6274749404268278,0.6241891207590466,0.8820479577657123,161.9253316235426
