t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
184.3,179.3,-308.1299360339063,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251914896299368,0.6274749404268277,0.6241891207590466,0.8820479577657123,161.9694340214309
184.35000000000002,179.35000000000002,-308.21246473759084,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889862764041,0.6274749404268278,0.6241891207590466,0.8820479577657123,162.01353641931922
184.4,179.4,-308.2949934412753,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895414828509,0.6274749404268278,0.6241891207590466,0.8820479577657123,162.0576388172075
184.45000000000002,179.45000000000002,-308.3775221449598,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886687052919,0.6274749404268278,0.6241891207590466,0.8820479577657123,162.1017412150958
184.5,179.5,-308.4600508486443,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891968354888,0.6274749404268277,0.6241891207590466,0.8820479577657123,162.1458436129841
184.55,179.55,-308.54257955232885,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251881912042503,0.6274749404268278,0.6241891207590466,0.8820479577657123,162.1899460108724
184.60000000000002,179.60000000000002,-308.6251082560134,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898197031184,0.6274749404268278,0.6241891207590466,0.8820479577657123,162.2340484087607
184.65,179.65,-308.7076369596979,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890994151639,0.6274749404268278,0.6241891207590466,0.8820479577657123,162.278150806649
184.70000000000002,179.70000000000002,-308.7901656633824,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251906457186315,0.6274749404268278,0.6241891207590466,0.8820479577657123,162.3222532045373
184.75,179.75,-308.87269436706686,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892340031481,0.6274749404268278,0.6241891207590466,0.8820479577657123,162.36635560242559
184.8,179.8,-308.9552230707514,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889268356603,0.6274749404268278,0.6241891207590466,0.8820479577657123,162.4104580003139
184.85000000000002,179.85000000000002,-309.0377517744359,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889876857444,0.6274749404268278,0.6241891207590466,0.8820479577657123,162.4545603982022
184.9,179.9,-309.1202804781204,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889033002254,0.6274749404268277,0.6241891207590466,0.8820479577657123,162.49866279609049
184.95000000000002,179.95000000000002,-309.2028091818049,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188846253055,0.6274749404268278,0.6241891207590466,0.8820479577657123,162.5427651939788
185.0,180.0,-309.28533788548935,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893883863718,0.6274749404268278,0.6241891207590466,0.8820479577657123,162.58686759186708
185.05,180.05,-309.3678665891739,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894859595651,0.6274749404268278,0.6241891207590466,0.8820479577657123,162.63096998975539
185.10000000000002,180.10000000000002,-309.45039529285845,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898391494694,0.6274749404268278,0.6241891207590466,0.8820479577657123,162.6750723876437
185.15,180.15,-309.53292399654293,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895696158948,0.6274749404268278,0.6241891207590466,0.8820479577657123,162.71917478553198
185.20000000000002,180.20000000000002,-309.6154527002274,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188421826766,0.6274749404268277,0.6241891207590466,0.8820479577657123,162.76327718342029
185.25,180.25,-309.6979814039119,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888557773623,0.6274749404268278,0.6241891207590466,0.8820479577657123,162.80737958130857
185.3,180.3,-309.7805101075965,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894177702211,0.6274749404268278,0.6241891207590466,0.8820479577657123,162.85148197919688
185.35000000000002,180.35000000000002,-309.863038811281,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897833293455,0.6274749404268277,0.6241891207590466,0.8820479577657123,162.89558437708519
185.4,180.4,-309.9455675149655,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251882761823004,0.6274749404268278,0.6241891207590466,0.8820479577657123,162.93968677497347
185.45000000000002,180.45000000000002,-310.02809621865,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893401693425,0.6274749404268278,0.6241891207590466,0.8820479577657123,162.98378917286178
185.5,180.5,-310.1106249223344,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889140121504,0.6274749404268278,0.6241891207590466,0.8820479577657123,163.02789157075006
185.55,180.55,-310.19315362601895,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900152793654,0.6274749404268278,0.6241891207590466,0.8820479577657123,163.07199396863837
185.60000000000002,180.60000000000002,-310.27568232970344,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892509347141,0.6274749404268278,0.6241891207590466,0.8820479577657123,163.11609636652668
185.65,180.65,-310.35821103338793,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899084142902,0.6274749404268278,0.6241891207590466,0.8820479577657123,163.16019876441496
185.70000000000002,180.70000000000002,-310.4407397370724,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251877298752426,0.6274749404268278,0.6241891207590466,0.8820479577657123,163.20430116230327
185.75,180.75,-310.52326844075685,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901369595904,0.6274749404268278,0.6241891207590466,0.8820479577657123,163.24840356019155
185.8,180.8,-310.60579714444145,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884101084314,0.6274749404268277,0.6241891207590466,0.8820479577657123,163.29250595807986
185.85000000000002,180.85000000000002,-310.68832584812594,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625190534862398,0.6274749404268278,0.6241891207590466,0.8820479577657123,163.33660835596817
185.9,180.9,-310.77085455181043,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188754706213,0.6274749404268278,0.6241891207590466,0.8820479577657123,163.38071075385645
185.95000000000002,180.95000000000002,-310.853383255495,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902101251369,0.6274749404268278,0.6241891207590466,0.8820479577657123,163.42481315174476
186.0,181.0,-310.9359119591794,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886863229086,0.6274749404268278,0.6241891207590466,0.8820479577657123,163.46891554963304
186.05,181.05,-311.0184406628639,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900231905616,0.6274749404268278,0.6241891207590466,0.8820479577657123,163.51301794752135
186.10000000000002,181.10000000000002,-311.1009693665484,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251876652459933,0.6274749404268278,0.6241891207590466,0.8820479577657123,163.55712034540966
186.15,181.15,-311.1834980702329,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251904636443013,0.6274749404268278,0.6241891207590466,0.8820479577657123,163.60122274329794
186.20000000000002,181.20000000000002,-311.2660267739174,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884196049831,0.6274749404268277,0.6241891207590466,0.8820479577657123,163.64532514118625
186.25,181.25,-311.3485554776019,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251910188670684,0.6274749404268278,0.6241891207590466,0.8820479577657123,163.68942753907453
186.3,181.3,-311.4310841812864,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884141352456,0.6274749404268278,0.6241891207590466,0.8820479577657123,163.73352993696284
186.35000000000002,181.35000000000002,-311.5136128849709,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900131122068,0.6274749404268278,0.6241891207590466,0.8820479577657123,163.77763233485115
186.4,181.4,-311.59614158865537,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188150664627,0.6274749404268277,0.6241891207590466,0.8820479577657123,163.82173473273943
186.45000000000002,181.45000000000002,-311.6786702923399,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251915908397451,0.6274749404268278,0.6241891207590466,0.8820479577657123,163.86583713062774
186.5,181.5,-311.76119899602435,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886870949226,0.6274749404268278,0.6241891207590466,0.8820479577657123,163.90993952851602
186.55,181.55,-311.8437276997089,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895650901097,0.6274749404268277,0.6241891207590466,0.8820479577657123,163.95404192640433
186.60000000000002,181.60000000000002,-311.92625640339344,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251876468961439,0.6274749404268278,0.6241891207590466,0.8820479577657123,163.99814432429264
186.65,181.65,-312.0087851070779,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902524452653,0.6274749404268278,0.6241891207590466,0.8820479577657123,164.04224672218092
186.70000000000002,181.70000000000002,-312.0913138107625,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887818882107,0.6274749404268277,0.6241891207590466,0.8820479577657123,164.08634912006923
186.75,181.75,-312.1738425144469,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251912095869204,0.6274749404268278,0.6241891207590466,0.8820479577657123,164.1304515179575
186.8,181.8,-312.2563712181314,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889568093004,0.6274749404268278,0.6241891207590466,0.8820479577657123,164.17455391584582
186.85000000000002,181.85000000000002,-312.33889992181594,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895181226681,0.6274749404268278,0.6241891207590466,0.8820479577657123,164.21865631373413
186.9,181.9,-312.4214286255004,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886404276458,0.6274749404268278,0.6241891207590466,0.8820479577657123,164.2627587116224
186.95000000000002,181.95000000000002,-312.5039573291849,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892687295888,0.6274749404268277,0.6241891207590466,0.8820479577657123,164.30686110951072
187.0,182.0,-312.5864860328694,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251882027576813,0.6274749404268278,0.6241891207590466,0.8820479577657123,164.350963507399
187.05,182.05,-312.6690147365539,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898417945583,0.6274749404268278,0.6241891207590466,0.8820479577657123,164.3950659052873
187.10000000000002,182.10000000000002,-312.7515434402384,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890638877112,0.6274749404268278,0.6241891207590466,0.8820479577657123,164.43916830317562
187.15,182.15,-312.83407214392287,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251905605129221,0.6274749404268278,0.6241891207590466,0.8820479577657123,164.4832707010639
187.20000000000002,182.20000000000002,-312.9166008476074,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892061564363,0.6274749404268278,0.6241891207590466,0.8820479577657123,164.5273730989522
187.25,182.25,-312.99912955129184,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889948703921,0.6274749404268278,0.6241891207590466,0.8820479577657123,164.5714754968405
187.3,182.3,-313.0816582549764,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889815595124,0.6274749404268278,0.6241891207590466,0.8820479577657123,164.6155778947288
187.35000000000002,182.35000000000002,-313.16418695866093,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889334686437,0.6274749404268277,0.6241891207590466,0.8820479577657123,164.6596802926171
187.4,182.4,-313.2467156623454,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888737178115,0.6274749404268278,0.6241891207590466,0.8820479577657123,164.7037826905054
187.45000000000002,182.45000000000002,-313.3292443660299,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251906701904373,0.6274749404268278,0.6241891207590466,0.8820479577657123,164.7478850883937
187.5,182.5,-313.41177306971434,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894314016901,0.6274749404268278,0.6241891207590466,0.8820479577657123,164.79198748628198
187.55,182.55,-313.49430177339894,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885170106535,0.6274749404268278,0.6241891207590466,0.8820479577657123,164.8360898841703
187.60000000000002,182.60000000000002,-313.57683047708343,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887599599494,0.6274749404268278,0.6241891207590466,0.8820479577657123,164.8801922820586
187.65,182.65,-313.65935918076786,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900720464335,0.6274749404268278,0.6241891207590466,0.8820479577657123,164.92429467994688
187.70000000000002,182.70000000000002,-313.7418878844524,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896785535984,0.6274749404268278,0.6241891207590466,0.8820479577657123,164.9683970778352
187.75,182.75,-313.8244165881369,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251881413518572,0.6274749404268278,0.6241891207590466,0.8820479577657123,165.01249947572347
187.8,182.8,-313.90694529182144,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896332475707,0.6274749404268278,0.6241891207590466,0.8820479577657123,165.05660187361178
187.85000000000002,182.85000000000002,-313.98947399550593,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885340556121,0.6274749404268277,0.6241891207590466,0.8820479577657123,165.1007042715001
187.9,182.9,-314.0720026991904,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898065010477,0.6274749404268278,0.6241891207590466,0.8820479577657123,165.14480666938837
187.95000000000002,182.95000000000002,-314.15453140287497,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889551807762,0.6274749404268278,0.6241891207590466,0.8820479577657123,165.18890906727668
188.0,183.0,-314.23706010655945,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899889665272,0.6274749404268278,0.6241891207590466,0.8820479577657123,165.23301146516496
188.05,183.05,-314.319588810244,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891519475427,0.6274749404268278,0.6241891207590466,0.8820479577657123,165.27711386305327
188.10000000000002,183.10000000000002,-314.40211751392854,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899342210051,0.6274749404268278,0.6241891207590466,0.8820479577657123,165.32121626094158
188.15,183.15,-314.48464621761303,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251878101161458,0.6274749404268278,0.6241891207590466,0.8820479577657123,165.36531865882986
188.20000000000002,183.20000000000002,-314.5671749212975,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901370968191,0.6274749404268278,0.6241891207590466,0.8820479577657123,165.40942105671817
188.25,183.25,-314.64970362498195,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188399417326,0.6274749404268277,0.6241891207590466,0.8820479577657123,165.45352345460645
188.3,183.3,-314.7322323286665,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251905129151982,0.6274749404268278,0.6241891207590466,0.8820479577657123,165.49762585249476
188.35000000000002,183.35000000000002,-314.814761032351,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887227971767,0.6274749404268278,0.6241891207590466,0.8820479577657123,165.54172825038307
188.4,183.4,-314.89728973603553,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902363227824,0.6274749404268278,0.6241891207590466,0.8820479577657123,165.58583064827135
188.45000000000002,183.45000000000002,-314.9798184397201,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251877639774113,0.6274749404268277,0.6241891207590466,0.8820479577657123,165.62993304615966
188.5,183.5,-315.0623471434045,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251905870957484,0.6274749404268278,0.6241891207590466,0.8820479577657123,165.67403544404795
188.55,183.55,-315.14487584708905,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886068408102,0.6274749404268278,0.6241891207590466,0.8820479577657123,165.71813784193625
188.60000000000002,183.60000000000002,-315.2274045507736,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251906346146426,0.6274749404268278,0.6241891207590466,0.8820479577657123,165.76224023982456
188.65,183.65,-315.30993325445803,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251880899608051,0.6274749404268278,0.6241891207590466,0.8820479577657123,165.80634263771285
188.70000000000002,183.70000000000002,-315.39246195814263,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.62519038901879,0.6274749404268277,0.6241891207590466,0.8820479577657123,165.85044503560115
188.75,183.75,-315.47499066182706,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884723841613,0.6274749404268278,0.6241891207590466,0.8820479577657123,165.89454743348944
188.8,183.8,-315.5575193655116,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251912687382226,0.6274749404268278,0.6241891207590466,0.8820479577657123,165.93864983137775
188.85000000000002,183.85000000000002,-315.64004806919615,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888125299537,0.6274749404268278,0.6241891207590466,0.8820479577657123,165.98275222926605
188.9,183.9,-315.72257677288064,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189947920487,0.6274749404268278,0.6241891207590466,0.8820479577657123,166.02685462715434
188.95000000000002,183.95000000000002,-315.8051054765652,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885323334464,0.6274749404268278,0.6241891207590466,0.8820479577657123,166.07095702504265
189.0,184.0,-315.8876341802497,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896232671251,0.6274749404268278,0.6241891207590466,0.8820479577657123,166.11505942293093
189.05,184.05,-315.9701628839342,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251877545729619,0.6274749404268278,0.6241891207590466,0.8820479577657123,166.15916182081924
189.10000000000002,184.10000000000002,-316.0526915876187,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902673292248,0.6274749404268278,0.6241891207590466,0.8820479577657123,166.20326421870755
189.15,184.15,-316.1352202913032,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887205415156,0.6274749404268277,0.6241891207590466,0.8820479577657123,166.24736661659583
189.20000000000002,184.20000000000002,-316.21774899498774,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251911434157428,0.6274749404268278,0.6241891207590466,0.8820479577657123,166.29146901448414
189.25,184.25,-316.3002776986722,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188915918105,0.6274749404268278,0.6241891207590466,0.8820479577657123,166.33557141237242
189.3,184.3,-316.3828064023567,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189586380704,0.6274749404268278,0.6241891207590466,0.8820479577657123,166.37967381026073
189.35000000000002,184.35000000000002,-316.46533510604127,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886199896999,0.6274749404268278,0.6241891207590466,0.8820479577657123,166.42377620814904
189.4,184.4,-316.5478638097257,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893233215283,0.6274749404268277,0.6241891207590466,0.8820479577657123,166.46787860603732
189.45000000000002,184.45000000000002,-316.6303925134102,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251882368589379,0.6274749404268278,0.6241891207590466,0.8820479577657123,166.51198100392563
189.5,184.5,-316.7129212170947,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898486938192,0.6274749404268278,0.6241891207590466,0.8820479577657123,166.5560834018139
189.55,184.55,-316.7954499207792,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890386340538,0.6274749404268277,0.6241891207590466,0.8820479577657123,166.60018579970222
189.60000000000002,184.60000000000002,-316.8779786244637,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251904136442872,0.6274749404268278,0.6241891207590466,0.8820479577657123,166.64428819759053
189.65,184.65,-316.9605073281482,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188550973056,0.6274749404268278,0.6241891207590466,0.8820479577657123,166.6883905954788
189.70000000000002,184.70000000000002,-317.04303603183274,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891997828903,0.6274749404268278,0.6241891207590466,0.8820479577657123,166.73249299336712
189.75,184.75,-317.12556473551723,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189069211303,0.6274749404268278,0.6241891207590466,0.8820479577657123,166.7765953912554
189.8,184.8,-317.2080934392017,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251908830787963,0.6274749404268277,0.6241891207590466,0.8820479577657123,166.8206977891437
189.85000000000002,184.85000000000002,-317.29062214288626,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891808041389,0.6274749404268278,0.6241891207590466,0.8820479577657123,166.86480018703202
189.9,184.9,-317.37315084657075,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887377843628,0.6274749404268277,0.6241891207590466,0.8820479577657123,166.9089025849203
189.95000000000002,184.95000000000002,-317.45567955025524,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188940466542,0.6274749404268278,0.6241891207590466,0.8820479577657123,166.9530049828086
190.0,185.0,-317.5382082539397,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893054451023,0.6274749404268278,0.6241891207590466,0.8820479577657123,166.9971073806969
190.05,185.05,-317.6207369576242,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896305834193,0.6274749404268278,0.6241891207590466,0.8820479577657123,167.0412097785852
190.10000000000002,185.10000000000002,-317.7032656613087,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897944000614,0.6274749404268278,0.6241891207590466,0.8820479577657123,167.0853121764735
190.15,185.15,-317.7857943649932,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896635669031,0.6274749404268278,0.6241891207590466,0.8820479577657123,167.1294145743618
190.20000000000002,185.20000000000002,-317.8683230686777,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251881839563086,0.6274749404268278,0.6241891207590466,0.8820479577657123,167.1735169722501
190.25,185.25,-317.95085177236217,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896244096314,0.6274749404268278,0.6241891207590466,0.8820479577657123,167.21761937013838
190.3,185.3,-318.03338047604666,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188535517158,0.6274749404268277,0.6241891207590466,0.8820479577657123,167.2617217680267
190.35000000000002,185.35000000000002,-318.1159091797312,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897838067686,0.6274749404268278,0.6241891207590466,0.8820479577657123,167.305824165915
190.4,185.4,-318.19843788341564,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889396576695,0.6274749404268278,0.6241891207590466,0.8820479577657123,167.34992656380328
190.45000000000002,185.45000000000002,-318.2809665871002,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189989470703,0.6274749404268278,0.6241891207590466,0.8820479577657123,167.3940289616916
190.5,185.5,-318.3634952907846,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890911169946,0.6274749404268278,0.6241891207590466,0.8820479577657123,167.43813135957987
190.55,185.55,-318.44602399446916,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899557895322,0.6274749404268278,0.6241891207590466,0.8820479577657123,167.48223375746818
190.60000000000002,185.60000000000002,-318.5285526981537,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625187870018234,0.6274749404268278,0.6241891207590466,0.8820479577657123,167.5263361553565
190.65,185.65,-318.6110814018382,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900583327898,0.6274749404268278,0.6241891207590466,0.8820479577657123,167.57043855324477
190.70000000000002,185.70000000000002,-318.6936101055227,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889425211835,0.6274749404268278,0.6241891207590466,0.8820479577657123,167.61454095113308
190.75,185.75,-318.77613880920717,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900289172343,0.6274749404268278,0.6241891207590466,0.8820479577657123,167.65864334902136
190.8,185.8,-318.8586675128917,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251875254056454,0.6274749404268278,0.6241891207590466,0.8820479577657123,167.70274574690967
190.85000000000002,185.85000000000002,-318.9411962165762,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625190470910688,0.6274749404268278,0.6241891207590466,0.8820479577657123,167.74684814479798
190.9,185.9,-319.0237249202607,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188751387058,0.6274749404268278,0.6241891207590466,0.8820479577657123,167.79095054268626
190.95000000000002,185.95000000000002,-319.10625362394524,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902406274555,0.6274749404268278,0.6241891207590466,0.8820479577657123,167.83505294057457
191.0,186.0,-319.18878232762967,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887232183359,0.6274749404268278,0.6241891207590466,0.8820479577657123,167.87915533846285
191.05,186.05,-319.27131103131416,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898699585295,0.6274749404268278,0.6241891207590466,0.8820479577657123,167.92325773635116
191.10000000000002,186.10000000000002,-319.35383973499864,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251875652415245,0.6274749404268278,0.6241891207590466,0.8820479577657123,167.96736013423947
191.15,186.15,-319.43636843868313,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251904625827074,0.6274749404268278,0.6241891207590466,0.8820479577657123,168.01146253212775
191.20000000000002,186.20000000000002,-319.5188971423677,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884968600753,0.6274749404268277,0.6241891207590466,0.8820479577657123,168.05556493001606
191.25,186.25,-319.6014258460521,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251911650281632,0.6274749404268278,0.6241891207590466,0.8820479577657123,168.09966732790434
191.3,186.3,-319.68395454973665,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887586205246,0.6274749404268278,0.6241891207590466,0.8820479577657123,168.14376972579265
191.35000000000002,186.35000000000002,-319.76648325342114,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900439694554,0.6274749404268278,0.6241891207590466,0.8820479577657123,168.18787212368096
191.4,186.4,-319.84901195710563,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884994881913,0.6274749404268278,0.6241891207590466,0.8820479577657123,168.23197452156924
191.45000000000002,186.45000000000002,-319.9315406607902,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896947352491,0.6274749404268278,0.6241891207590466,0.8820479577657123,168.27607691945755
191.5,186.5,-320.01406936447466,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251878035042872,0.6274749404268278,0.6241891207590466,0.8820479577657123,168.32017931734583
