t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
191.55,186.55,-320.09659806815915,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902862153322,0.6274749404268278,0.6241891207590466,0.8820479577657123,168.36428171523414
191.60000000000002,186.60000000000002,-320.17912677184364,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188685313075,0.6274749404268277,0.6241891207590466,0.8820479577657123,168.40838411312245
191.65,186.65,-320.26165547552813,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251910695621257,0.6274749404268278,0.6241891207590466,0.8820479577657123,168.45248651101073
191.70000000000002,186.70000000000002,-320.3441841792127,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888828533739,0.6274749404268278,0.6241891207590466,0.8820479577657123,168.49658890889904
191.75,186.75,-320.4267128828971,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896377674859,0.6274749404268278,0.6241891207590466,0.8820479577657123,168.54069130678732
191.8,186.8,-320.50924158658165,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625187543483715,0.6274749404268278,0.6241891207590466,0.8820479577657123,168.58479370467563
191.85000000000002,186.85000000000002,-320.5917702902662,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251905187100107,0.6274749404268278,0.6241891207590466,0.8820479577657123,168.62889610256394
191.9,186.9,-320.67429899395063,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189071224979,0.6274749404268278,0.6241891207590466,0.8820479577657123,168.67299850045222
191.95000000000002,186.95000000000002,-320.7568276976352,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898831842311,0.6274749404268278,0.6241891207590466,0.8820479577657123,168.71710089834053
192.0,187.0,-320.8393564013196,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251879530939634,0.6274749404268278,0.6241891207590466,0.8820479577657123,168.7612032962288
192.05,187.05,-320.92188510500415,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896208937329,0.6274749404268278,0.6241891207590466,0.8820479577657123,168.80530569411712
192.10000000000002,187.10000000000002,-321.00441380868864,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891888698462,0.6274749404268278,0.6241891207590466,0.8820479577657123,168.84940809200543
192.15,187.15,-321.0869425123731,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251906218773551,0.6274749404268278,0.6241891207590466,0.8820479577657123,168.8935104898937
192.20000000000002,187.20000000000002,-321.1694712160576,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893429307425,0.6274749404268278,0.6241891207590466,0.8820479577657123,168.93761288778202
192.25,187.25,-321.2519999197421,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188686173676,0.6274749404268278,0.6241891207590466,0.8820479577657123,168.9817152856703
192.3,187.3,-321.3345286234266,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891117538197,0.6274749404268278,0.6241891207590466,0.8820479577657123,169.0258176835586
192.35000000000002,187.35000000000002,-321.41705732711114,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887934780539,0.6274749404268277,0.6241891207590466,0.8820479577657123,169.06992008144692
192.4,187.4,-321.4995860307956,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189003793332,0.6274749404268278,0.6241891207590466,0.8820479577657123,169.1140224793352
192.45000000000002,187.45000000000002,-321.5821147344802,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892934724917,0.6274749404268278,0.6241891207590466,0.8820479577657123,169.1581248772235
192.5,187.5,-321.6646434381646,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896023016112,0.6274749404268278,0.6241891207590466,0.8820479577657123,169.2022272751118
192.55,187.55,-321.7471721418492,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897364998207,0.6274749404268278,0.6241891207590466,0.8820479577657123,169.2463296730001
192.60000000000002,187.60000000000002,-321.82970084553375,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896569282813,0.6274749404268278,0.6241891207590466,0.8820479577657123,169.29043207088841
192.65,187.65,-321.9122295492182,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251882546740803,0.6274749404268278,0.6241891207590466,0.8820479577657123,169.3345344687767
192.70000000000002,187.70000000000002,-321.9947582529027,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896241065732,0.6274749404268278,0.6241891207590466,0.8820479577657123,169.378636866665
192.75,187.75,-322.0772869565872,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885418299844,0.6274749404268277,0.6241891207590466,0.8820479577657123,169.4227392645533
192.8,187.8,-322.1598156602717,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897887897908,0.6274749404268278,0.6241891207590466,0.8820479577657123,169.4668416624416
192.85000000000002,187.85000000000002,-322.2423443639562,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251896348677974,0.6274749404268278,0.6241891207590466,0.8820479577657123,169.5109440603299
192.9,187.9,-322.3248730676407,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899021606339,0.6274749404268278,0.6241891207590466,0.8820479577657123,169.5550464582182
192.95000000000002,187.95000000000002,-322.4074017713252,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251881292858606,0.6274749404268277,0.6241891207590466,0.8820479577657123,169.5991488561065
193.0,188.0,-322.4899304750097,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899411876689,0.6274749404268278,0.6241891207590466,0.8820479577657123,169.64325125399478
193.05,188.05,-322.5724591786942,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893058717186,0.6274749404268278,0.6241891207590466,0.8820479577657123,169.6873536518831
193.10000000000002,188.10000000000002,-322.65498788237875,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899366052664,0.6274749404268277,0.6241891207590466,0.8820479577657123,169.7314560497714
193.15,188.15,-322.7375165860632,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251876146871487,0.6274749404268278,0.6241891207590466,0.8820479577657123,169.77555844765968
193.20000000000002,188.20000000000002,-322.8200452897477,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902335585913,0.6274749404268278,0.6241891207590466,0.8820479577657123,169.819660845548
193.25,188.25,-322.9025739934322,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884380380568,0.6274749404268277,0.6241891207590466,0.8820479577657123,169.86376324343627
193.3,188.3,-322.98510269711676,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251907080403092,0.6274749404268278,0.6241891207590466,0.8820479577657123,169.90786564132458
193.35000000000002,188.35000000000002,-323.06763140080125,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887574077023,0.6274749404268278,0.6241891207590466,0.8820479577657123,169.9519680392129
193.4,188.4,-323.15016010448574,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902030693239,0.6274749404268278,0.6241891207590466,0.8820479577657123,169.99607043710117
193.45000000000002,188.45000000000002,-323.2326888081703,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886567269019,0.6274749404268278,0.6241891207590466,0.8820479577657123,170.04017283498948
193.5,188.5,-323.31521751185477,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899533762072,0.6274749404268278,0.6241891207590466,0.8820479577657123,170.08427523287776
193.55,188.55,-323.39774621553926,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251876221634544,0.6274749404268278,0.6241891207590466,0.8820479577657123,170.12837763076607
193.60000000000002,188.60000000000002,-323.4802749192238,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251904777614733,0.6274749404268278,0.6241891207590466,0.8820479577657123,170.17248002865438
193.65,188.65,-323.5628036229083,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884664425661,0.6274749404268277,0.6241891207590466,0.8820479577657123,170.21658242654266
193.70000000000002,188.70000000000002,-323.6453323265928,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251911107229471,0.6274749404268278,0.6241891207590466,0.8820479577657123,170.26068482443097
193.75,188.75,-323.72786103027727,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887191189475,0.6274749404268278,0.6241891207590466,0.8820479577657123,170.30478722231925
193.8,188.8,-323.8103897339618,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900969383992,0.6274749404268278,0.6241891207590466,0.8820479577657123,170.34888962020756
193.85000000000002,188.85000000000002,-323.8929184376463,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884712023597,0.6274749404268278,0.6241891207590466,0.8820479577657123,170.39299201809587
193.9,188.9,-323.9754471413308,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189753347833,0.6274749404268278,0.6241891207590466,0.8820479577657123,170.43709441598415
193.95000000000002,188.95000000000002,-324.0579758450153,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625187849183945,0.6274749404268277,0.6241891207590466,0.8820479577657123,170.48119681387246
194.0,189.0,-324.14050454869977,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625191675320117,0.6274749404268278,0.6241891207590466,0.8820479577657123,170.52529921176074
194.05,189.05,-324.22303325238425,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888030669795,0.6274749404268278,0.6241891207590466,0.8820479577657123,170.56940160964905
194.10000000000002,189.10000000000002,-324.3055619560688,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894654700587,0.6274749404268278,0.6241891207590466,0.8820479577657123,170.61350400753736
194.15,189.15,-324.38809065975323,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251874485247856,0.6274749404268278,0.6241891207590466,0.8820479577657123,170.65760640542564
194.20000000000002,189.20000000000002,-324.4706193634378,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251914103922651,0.6274749404268278,0.6241891207590466,0.8820479577657123,170.70170880331395
194.25,189.25,-324.55314806712227,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890363335064,0.6274749404268278,0.6241891207590466,0.8820479577657123,170.74581120120223
194.3,189.3,-324.63567677080675,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894176766476,0.6274749404268278,0.6241891207590466,0.8820479577657123,170.78991359909054
194.35000000000002,189.35000000000002,-324.71820547449136,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887231547782,0.6274749404268278,0.6241891207590466,0.8820479577657123,170.83401599697885
194.4,189.4,-324.8007341781758,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891230829966,0.6274749404268277,0.6241891207590466,0.8820479577657123,170.87811839486713
194.45000000000002,189.45000000000002,-324.88326288186033,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251883324692483,0.6274749404268278,0.6241891207590466,0.8820479577657123,170.92222079275544
194.5,189.5,-324.96579158554476,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897182324928,0.6274749404268278,0.6241891207590466,0.8820479577657123,170.96632319064372
194.55,189.55,-325.04832028922925,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891869236265,0.6274749404268278,0.6241891207590466,0.8820479577657123,171.01042558853203
194.60000000000002,189.60000000000002,-325.1308489929138,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251904698657166,0.6274749404268278,0.6241891207590466,0.8820479577657123,171.05452798642034
194.65,189.65,-325.2133776965983,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893087281538,0.6274749404268278,0.6241891207590466,0.8820479577657123,171.09863038430862
194.70000000000002,189.70000000000002,-325.29590640028283,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887949701944,0.6274749404268278,0.6241891207590466,0.8820479577657123,171.14273278219693
194.75,189.75,-325.3784351039673,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890958402019,0.6274749404268278,0.6241891207590466,0.8820479577657123,171.1868351800852
194.8,189.8,-325.4609638076518,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888261625861,0.6274749404268277,0.6241891207590466,0.8820479577657123,171.23093757797352
194.85000000000002,189.85000000000002,-325.54349251133635,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890207461966,0.6274749404268278,0.6241891207590466,0.8820479577657123,171.27503997586183
194.9,189.9,-325.62602121502084,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892864483642,0.6274749404268278,0.6241891207590466,0.8820479577657123,171.3191423737501
194.95000000000002,189.95000000000002,-325.7085499187054,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895880137236,0.6274749404268278,0.6241891207590466,0.8820479577657123,171.36324477163842
195.0,190.0,-325.7910786223898,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893260965753,0.6274749404268277,0.6241891207590466,0.8820479577657123,171.4073471695267
195.05,190.05,-325.87360732607436,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892370788158,0.6274749404268278,0.6241891207590466,0.8820479577657123,171.451449567415
195.10000000000002,190.10000000000002,-325.95613602975885,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888052991056,0.6274749404268278,0.6241891207590466,0.8820479577657123,171.49555196530332
195.15,190.15,-326.03866473344334,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897892730275,0.6274749404268278,0.6241891207590466,0.8820479577657123,171.5396543631916
195.20000000000002,190.20000000000002,-326.1211934371279,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897104208357,0.6274749404268278,0.6241891207590466,0.8820479577657123,171.5837567610799
195.25,190.25,-326.2037221408124,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897770279182,0.6274749404268277,0.6241891207590466,0.8820479577657123,171.6278591589682
195.3,190.3,-326.28625084449686,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884407298606,0.6274749404268278,0.6241891207590466,0.8820479577657123,171.6719615568565
195.35000000000002,190.35000000000002,-326.3687795481814,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899501410332,0.6274749404268278,0.6241891207590466,0.8820479577657123,171.7160639547448
195.4,190.4,-326.4513082518659,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251889311569138,0.6274749404268278,0.6241891207590466,0.8820479577657123,171.7601663526331
195.45000000000002,190.45000000000002,-326.5338369555504,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900404316812,0.6274749404268278,0.6241891207590466,0.8820479577657123,171.8042687505214
195.5,190.5,-326.6163656592349,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.62518906967854,0.6274749404268278,0.6241891207590466,0.8820479577657123,171.84837114840968
195.55,190.55,-326.6988943629194,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899504926326,0.6274749404268278,0.6241891207590466,0.8820479577657123,171.892473546298
195.60000000000002,190.60000000000002,-326.781423066604,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251877005073938,0.6274749404268278,0.6241891207590466,0.8820479577657123,171.9365759441863
195.65,190.65,-326.86395177028845,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902259431158,0.6274749404268278,0.6241891207590466,0.8820479577657123,171.98067834207458
195.70000000000002,190.70000000000002,-326.94648047397294,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884042366642,0.6274749404268277,0.6241891207590466,0.8820479577657123,172.0247807399629
195.75,190.75,-327.02900917765743,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251906647879896,0.6274749404268278,0.6241891207590466,0.8820479577657123,172.06888313785117
195.8,190.8,-327.111537881342,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887249538794,0.6274749404268278,0.6241891207590466,0.8820479577657123,172.11298553573948
195.85000000000002,190.85000000000002,-327.19406658502646,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902331244562,0.6274749404268278,0.6241891207590466,0.8820479577657123,172.1570879336278
195.9,190.9,-327.27659528871095,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886127391093,0.6274749404268278,0.6241891207590466,0.8820479577657123,172.20119033151607
195.95000000000002,190.95000000000002,-327.3591239923955,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900130262417,0.6274749404268278,0.6241891207590466,0.8820479577657123,172.24529272940438
196.0,191.0,-327.44165269608,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625187676959663,0.6274749404268278,0.6241891207590466,0.8820479577657123,172.28939512729266
196.05,191.05,-327.52418139976453,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625190490141964,0.6274749404268278,0.6241891207590466,0.8820479577657123,172.33349752518097
196.10000000000002,191.10000000000002,-327.606710103449,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884411013255,0.6274749404268277,0.6241891207590466,0.8820479577657123,172.37759992306928
196.15,191.15,-327.6892388071335,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.62519107081787,0.6274749404268278,0.6241891207590466,0.8820479577657123,172.42170232095756
196.20000000000002,191.20000000000002,-327.77176751081805,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251883424313387,0.6274749404268278,0.6241891207590466,0.8820479577657123,172.46580471884587
196.25,191.25,-327.85429621450254,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899604332493,0.6274749404268278,0.6241891207590466,0.8820479577657123,172.50990711673415
196.3,191.3,-327.9368249181871,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251882027187192,0.6274749404268278,0.6241891207590466,0.8820479577657123,172.55400951462246
196.35000000000002,191.35000000000002,-328.0193536218716,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625191655331623,0.6274749404268277,0.6241891207590466,0.8820479577657123,172.59811191251077
196.4,191.4,-328.101882325556,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886713380667,0.6274749404268278,0.6241891207590466,0.8820479577657123,172.64221431039905
196.45000000000002,191.45000000000002,-328.18441102924055,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894979599799,0.6274749404268278,0.6241891207590466,0.8820479577657123,172.68631670828736
196.5,191.5,-328.26693973292504,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251877372748079,0.6274749404268278,0.6241891207590466,0.8820479577657123,172.73041910617565
196.55,191.55,-328.3494684366095,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901658072355,0.6274749404268278,0.6241891207590466,0.8820479577657123,172.77452150406396
196.60000000000002,191.60000000000002,-328.431997140294,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888460627862,0.6274749404268277,0.6241891207590466,0.8820479577657123,172.81862390195226
196.65,191.65,-328.51452584397845,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625191102383508,0.6274749404268278,0.6241891207590466,0.8820479577657123,172.86272629984055
196.70000000000002,191.70000000000002,-328.597054547663,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890082111078,0.6274749404268278,0.6241891207590466,0.8820479577657123,172.90682869772886
196.75,191.75,-328.6795832513475,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251893937123508,0.6274749404268278,0.6241891207590466,0.8820479577657123,172.95093109561714
196.8,191.8,-328.762111955032,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887006055892,0.6274749404268278,0.6241891207590466,0.8820479577657123,172.99503349350545
196.85000000000002,191.85000000000002,-328.8446406587165,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891861522294,0.6274749404268277,0.6241891207590466,0.8820479577657123,173.03913589139376
196.9,191.9,-328.927169362401,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251883419096235,0.6274749404268278,0.6241891207590466,0.8820479577657123,173.08323828928204
196.95000000000002,191.95000000000002,-329.0096980660855,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897346280805,0.6274749404268278,0.6241891207590466,0.8820479577657123,173.12734068717035
197.0,192.0,-329.0922267697699,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891560531931,0.6274749404268278,0.6241891207590466,0.8820479577657123,173.17144308505863
197.05,192.05,-329.17475547345447,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251903862461812,0.6274749404268278,0.6241891207590466,0.8820479577657123,173.21554548294694
197.10000000000002,192.10000000000002,-329.257284177139,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892863518222,0.6274749404268278,0.6241891207590466,0.8820479577657123,173.25964788083525
197.15,192.15,-329.3398128808235,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888583126364,0.6274749404268278,0.6241891207590466,0.8820479577657123,173.30375027872353
197.20000000000002,192.20000000000002,-329.422341584508,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251881788736083,0.6274749404268277,0.6241891207590466,0.8820479577657123,173.34785267661184
197.25,192.25,-329.5048702881925,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898395805732,0.6274749404268278,0.6241891207590466,0.8820479577657123,173.39195507450012
197.3,192.3,-329.58739899187697,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251895209780389,0.6274749404268278,0.6241891207590466,0.8820479577657123,173.43605747238843
197.35000000000002,192.35000000000002,-329.6699276955615,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888735653081,0.6274749404268278,0.6241891207590466,0.8820479577657123,173.48015987027674
197.4,192.4,-329.75245639924594,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886562833181,0.6274749404268278,0.6241891207590466,0.8820479577657123,173.52426226816502
197.45000000000002,192.45000000000002,-329.8349851029305,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891416215216,0.6274749404268277,0.6241891207590466,0.8820479577657123,173.56836466605333
197.5,192.5,-329.917513806615,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897250129953,0.6274749404268278,0.6241891207590466,0.8820479577657123,173.6124670639416
197.55,192.55,-330.0000425102995,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189769552245,0.6274749404268278,0.6241891207590466,0.8820479577657123,173.65656946182992
197.60000000000002,192.60000000000002,-330.08257121398407,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897319959709,0.6274749404268278,0.6241891207590466,0.8820479577657123,173.70067185971823
197.65,192.65,-330.1650999176685,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251880006083694,0.6274749404268278,0.6241891207590466,0.8820479577657123,173.7447742576065
197.70000000000002,192.70000000000002,-330.247628621353,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897484339779,0.6274749404268278,0.6241891207590466,0.8820479577657123,173.78887665549482
197.75,192.75,-330.3301573250375,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251884895418875,0.6274749404268277,0.6241891207590466,0.8820479577657123,173.8329790533831
197.8,192.8,-330.41268602872196,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899560183659,0.6274749404268278,0.6241891207590466,0.8820479577657123,173.8770814512714
197.85000000000002,192.85000000000002,-330.4952147324065,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888995490119,0.6274749404268278,0.6241891207590466,0.8820479577657123,173.92118384915972
197.9,192.9,-330.577743436091,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251900516902863,0.6274749404268278,0.6241891207590466,0.8820479577657123,173.965286247048
197.95000000000002,192.95000000000002,-330.6602721397755,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251890223588012,0.6274749404268278,0.6241891207590466,0.8820479577657123,174.0093886449363
198.0,193.0,-330.7428008434599,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251899785031222,0.6274749404268278,0.6241891207590466,0.8820479577657123,174.0534910428246
198.05,193.05,-330.82532954714446,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251877703643911,0.6274749404268278,0.6241891207590466,0.8820479577657123,174.0975934407129
198.10000000000002,193.10000000000002,-330.907858250829,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902303166137,0.6274749404268278,0.6241891207590466,0.8820479577657123,174.1416958386012
198.15,193.15,-330.99038695451344,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251883874462614,0.6274749404268277,0.6241891207590466,0.8820479577657123,174.1857982364895
198.20000000000002,193.20000000000002,-331.072915658198,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251906428915837,0.6274749404268278,0.6241891207590466,0.8820479577657123,174.2299006343778
198.25,193.25,-331.1554443618825,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886923455925,0.6274749404268278,0.6241891207590466,0.8820479577657123,174.27400303226608
198.3,193.3,-331.237973065567,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902620298279,0.6274749404268278,0.6241891207590466,0.8820479577657123,174.3181054301544
198.35000000000002,193.35000000000002,-331.3205017692515,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251876735242059,0.6274749404268278,0.6241891207590466,0.8820479577657123,174.3622078280427
198.4,193.4,-331.403030472936,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251906925839392,0.6274749404268278,0.6241891207590466,0.8820479577657123,174.40631022593098
198.45000000000002,193.45000000000002,-331.4855591766205,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886142741796,0.6274749404268278,0.6241891207590466,0.8820479577657123,174.4504126238193
198.5,193.5,-331.568087880305,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251906607614284,0.6274749404268277,0.6241891207590466,0.8820479577657123,174.49451502170757
198.55,193.55,-331.6506165839895,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625187984550783,0.6274749404268278,0.6241891207590466,0.8820479577657123,174.53861741959588
198.60000000000002,193.60000000000002,-331.733145287674,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251903751914166,0.6274749404268278,0.6241891207590466,0.8820479577657123,174.5827198174842
198.65,193.65,-331.81567399135844,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251885080810818,0.6274749404268277,0.6241891207590466,0.8820479577657123,174.62682221537247
198.70000000000002,193.70000000000002,-331.898202695043,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251913178867539,0.6274749404268278,0.6241891207590466,0.8820479577657123,174.67092461326078
198.75,193.75,-331.98073139872747,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888305379449,0.6274749404268278,0.6241891207590466,0.8820479577657123,174.71502701114906
198.8,193.8,-332.063260102412,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251898655974845,0.6274749404268278,0.6241891207590466,0.8820479577657123,174.75912940903737
198.85000000000002,193.85000000000002,-332.1457888060965,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188530739256,0.6274749404268278,0.6241891207590466,0.8820479577657123,174.80323180692568
198.9,193.9,-332.22831750978105,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625189552912771,0.6274749404268278,0.6241891207590466,0.8820479577657123,174.84733420481396
198.95000000000002,193.95000000000002,-332.3108462134656,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251878423158427,0.6274749404268278,0.6241891207590466,0.8820479577657123,174.89143660270227
199.0,194.0,-332.3933749171501,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251901774927541,0.6274749404268278,0.6241891207590466,0.8820479577657123,174.93553900059055
199.05,194.05,-332.47590362083463,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887879366037,0.6274749404268277,0.6241891207590466,0.8820479577657123,174.97964139847886
199.10000000000002,194.10000000000002,-332.5584323245192,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251910337377816,0.6274749404268278,0.6241891207590466,0.8820479577657123,175.02374379636717
199.15,194.15,-332.6409610282036,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188970711507,0.6274749404268278,0.6241891207590466,0.8820479577657123,175.06784619425545
199.20000000000002,194.20000000000002,-332.7234897318881,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894586596665,0.6274749404268278,0.6241891207590466,0.8820479577657123,175.11194859214376
199.25,194.25,-332.8060184355725,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251886846272826,0.6274749404268278,0.6241891207590466,0.8820479577657123,175.15605099003204
199.3,194.3,-332.8885471392571,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892339658528,0.6274749404268277,0.6241891207590466,0.8820479577657123,175.20015338792035
199.35000000000002,194.35000000000002,-332.9710758429417,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251883747562276,0.6274749404268278,0.6241891207590466,0.8820479577657123,175.24425578580866
199.4,194.4,-333.0536045466261,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.62519134904082,0.6274749404268278,0.6241891207590466,0.8820479577657123,175.28835818369694
199.45000000000002,194.45000000000002,-333.13613325031065,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891423880238,0.6274749404268278,0.6241891207590466,0.8820479577657123,175.33246058158525
199.5,194.5,-333.21866195399514,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251888461594248,0.6274749404268277,0.6241891207590466,0.8820479577657123,175.37656297947353
199.55,194.55,-333.3011906576796,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251880953445232,0.6274749404268278,0.6241891207590466,0.8820479577657123,175.42066537736184
199.60000000000002,194.60000000000002,-333.3837193613642,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251906747403362,0.6274749404268277,0.6241891207590466,0.8820479577657123,175.46476777525015
199.65,194.65,-333.4662480650487,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251894298198153,0.6274749404268277,0.6241891207590466,0.8820479577657123,175.50887017313843
199.70000000000002,194.70000000000002,-333.5487767687332,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.625188586792361,0.6274749404268278,0.6241891207590466,0.8820479577657123,175.55297257102674
199.75,194.75,-333.6313054724177,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892238457821,0.6274749404268278,0.6241891207590466,0.8820479577657123,175.59707496891502
199.8,194.8,-333.71383417610224,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251887086224595,0.6274749404268277,0.6241891207590466,0.8820479577657123,175.64117736680333
199.85000000000002,194.85000000000002,-333.7963628797868,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251891852958591,0.6274749404268278,0.6241891207590466,0.8820479577657123,175.68527976469164
199.9,194.9,-333.8788915834713,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251892086140776,0.6274749404268278,0.6241891207590466,0.8820479577657123,175.72938216257992
199.95000000000002,194.95000000000002,-333.9614202871558,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251897043617718,0.6274749404268278,0.6241891207590466,0.8820479577657123,175.77348456046823
200.0,195.0,-334.04394899084025,0.9956217162872149,59.73730297723289,3584.238178633974,13.908056042031689,0.6046980887839865,13.908056042031514,0.6046980887839789,14.0,0.6241891207590469,0.6214562436979302,0.6241891207590466,0.6251902042097832,0.6274749404268278,0.6241891207590466,0.8820479577657123,175.81758695835651
