t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
8.35,3.3499999999999996,-98.93450935159639,0.8903438046820769,53.42062828092461,3205.2376968554768,21.185131535972012,0.921092675477044,20.88789267557788,0.9081692467642557,25.0,0.9498319628033247,0.8324692525194186,0.9560671696617151,0.9559430367708667,0.9554021521300021,0.9554021521300021,1.1815438520952588,8.1182106249475
8.4,3.4000000000000004,-101.00032387913406,0.8904700670874338,53.42820402524603,3205.692241514762,21.24552303427631,0.9237183927946222,20.892627515778763,0.9083751093816854,25.0,0.9516566291904247,0.8346349834199559,0.9577126723575733,0.9575411557204893,0.9570356903786843,0.9570356903786843,1.1846177266234508,8.177364664415467
8.450000000000001,3.450000000000001,-103.06355744815741,0.8906175138277856,53.437050829667136,3206.2230497800283,21.304559113361048,0.9262851788417847,20.89815676854196,0.9086155116757374,25.0,0.9534187585182049,0.8367333034925876,0.9593010557743691,0.9590833068166535,0.9586134998344469,0.9586134998344469,1.1875959233244613,8.236670005664166
8.5,3.5,-105.12381845786771,0.8907853339349926,53.447120036099555,3206.827202165973,21.362326570980056,0.9287968074339156,20.90445002256222,0.9088891314157487,25.0,0.9551204157858647,0.8387692774046177,0.960835776553296,0.9605747295781186,0.9601364789103048,0.9601364789103048,1.1904856306037455,8.29612204451237
8.55,3.5500000000000007,-107.18073019495112,0.8909727573169616,53.4583654390177,3207.501926341062,21.418890979958963,0.9312561295634332,20.91147839938606,0.9091947130167851,25.0,0.9567633314660462,0.8407473462878181,0.9623143787388229,0.962010274332999,0.9616055016874592,0.9616055016874592,1.1932931518676155,8.355716514074155
8.6,3.5999999999999996,-109.23393013856177,0.8911790470684084,53.470742824104505,3208.2445694462704,21.474302063177582,0.9336653070946775,20.919214265065317,0.9095310550028398,25.0,0.9583489904571804,0.8426713879714524,0.9637415355794812,0.9633974275342219,0.9630214240311447,0.9630214240311447,1.1960239910134374,8.41544944264618
8.65,3.6500000000000004,-111.2830693921132,0.8914034937076853,53.48420962246112,3209.0525773476675,21.5285977511958,0.9360259891824261,20.927631014038198,0.9098970006103565,25.0,0.9598786971723312,0.8445447774580215,0.9651144980481665,0.9647305948497794,0.9643850880447314,0.9643850880447314,1.1986829382643258,8.475317115878125
8.700000000000001,3.700000000000001,-113.32781220877888,0.8916454108509235,53.49872465105541,3209.9234790633245,21.581807233017337,0.9383394449137973,20.93670290690963,0.9102914307352014,25.0,0.9613536233528458,0.8463704451856707,0.9664379804647054,0.9660173951519483,0.9656973253203914,0.9656973253203914,1.2012741528623958,8.535316043156294
8.75,3.75,-115.36783558827764,0.8919041319722667,53.514247918336004,3210.8548751001604,21.633953237373884,0.9406066624945167,20.94640494896,0.9107132586504348,25.0,0.9627748430428084,0.8481509314368505,0.9677095325653209,0.9672528047648778,0.9669589592951227,0.9669589592951227,1.2038012402922975,8.595442927985161
8.8,3.8000000000000007,-117.40282892649161,0.8921790079715679,53.53074047829408,3211.8444286976446,21.685053732474575,0.9428284231510684,20.956712798933797,0.9111614260405998,25.0,0.9641433582524627,0.849888436208921,0.9689321845052906,0.9684415014992707,0.9681708069565246,0.9681708069565246,1.2062673230637788,8.655694642069063
8.85,3.8499999999999996,-119.43249370509878,0.8924694053438532,53.548164320631194,3212.889859237872,21.73512319145233,0.9450053561501014,20.967602700394494,0.9116349000171519,25.0,0.9654601177358544,0.8515848641838156,0.9701033745119376,0.9695782880619715,0.9693336800665049,0.9693336800665049,1.2086751045382214,8.716068202759113
8.9,3.9000000000000004,-121.45654321120001,0.8927747047979999,53.56648228787999,3213.9889372727994,21.784173529509953,0.947137979543911,20.979051429924993,0.9121326708663041,25.0,0.9667260307478301,0.8532418648639077,0.971228229999922,0.9706715728585011,0.970448386031886,0.970448386031886,1.211026925894452,8.77656075351993
8.950000000000001,3.950000000000001,-123.47470227978167,0.8930943002057868,53.58565801234721,3215.1394807408324,21.83221480170856,0.9492267305090679,20.991036257717003,0.9126537503355219,25.0,0.9679419770984137,0.8548608680305944,0.9723048681954012,0.9717173751584635,0.9715157285132568,0.9715157285132568,1.2133248164559736,8.837169547078693
9.0,4.0,-125.48670705347851,0.8934275978002229,53.60565586801337,3216.339352080802,21.879255717075296,0.9512719876989258,21.003534917508354,0.9131971703264502,25.0,0.969108814506362,0.8564431148990954,0.973335662989482,0.9727192482922786,0.9725365078413458,0.9725365078413458,1.2155705379097288,8.897891930937835
9.05,4.050000000000001,-127.49230475565403,0.8937740155548568,53.626440933291406,3217.5864559974843,21.925304022348953,0.9532740879282154,21.01652558330713,0.9137619818829187,25.0,0.9702273839602559,0.8579896853040958,0.9743190683481988,0.97367381553703,0.9735115212900903,0.9735115212900903,1.2177656228913425,8.958725334957862
9.1,4.1,-129.49125347383855,0.8941329827015162,53.647978962090974,3218.8787377254584,21.97036678401532,0.9552333384354487,21.02998685130686,0.914347254404646,25.0,0.9712985136217444,0.8595015213342893,0.9752580603998571,0.9745857054561226,0.9744415632435609,0.9744415632435609,1.2199114085302056,9.019667260743399
9.15,4.15,-131.48332195124922,0.894503939347207,53.67023636083242,3220.214181649945,22.01445060012789,0.957150026092517,21.04389772552026,0.91495207502262,25.0,0.9723230216572448,0.8609794477907664,0.9761522032612306,0.975453512921386,0.9753274252836894,0.9753274252836894,1.2220090654865612,9.08071527259382
9.200000000000001,4.200000000000001,-133.46828938480127,0.8948863361691383,53.693180170148295,3221.590810208898,22.057561754964915,0.9590244241289094,21.058237606342683,0.9155755481018557,25.0,0.9733017182820608,0.8624241898527973,0.9770037565905549,0.9762806071008934,0.9761698962187372,0.9761698962187372,1.2240596230249805,9.141866989806609
9.25,4.25,-135.4459452282693,0.8952796341636975,53.71677804982185,3223.006682989311,22.09970633711378,0.9608567972658166,21.072986281138654,0.9162167948321154,25.0,0.9742354072269395,0.8638363882856962,0.9778127406452597,0.977066396447049,0.9769697620672656,0.9769697620672656,1.2260639905992547,9.203120080147213
9.3,4.300000000000001,-137.41608899982438,0.8956833044397766,53.7409982663866,3224.459895983196,22.140890325748487,0.9626474054673256,21.08812391649162,0.9168749528909401,25.0,0.9751248867785788,0.8652166125086485,0.9785785469065099,0.9778091769088506,0.9777278060085357,0.9777278060085357,1.2280229763998796,9.264472254322193
9.35,4.35,-139.37853009305556,0.8960968280441364,53.76580968264818,3225.948580958891,22.18111965505548,0.9643965067415426,21.103631051655114,0.917549176158918,25.0,0.9759709505070239,0.8665653718082913,0.9793041156416991,0.9785135336188564,0.9784448083073495,0.9784448083073495,1.2299373032697625,9.325921261313933
9.4,4.4,-141.33308759116565,0.896519695809592,53.79118174857552,3227.4709049145313,22.220400264494668,0.9661043593258551,21.1194885928597,0.9182386344721608,25.0,0.9767743877631965,0.8678831249355,0.9799884486229263,0.9791770774191608,0.9791215462195774,0.9791215462195774,1.2318076223251757,9.387464884453808
9.450000000000001,4.450000000000001,-143.27959008371923,0.8969514082234281,53.81708449340569,3229.0250696043413,22.25873813487574,0.9677712232554669,21.135677808378553,0.9189425134077632,25.0,0.9775359840057367,0.8691702883224875,0.9806336870265528,0.979802984364036,0.9797587938827028,0.9797587938827028,1.233634524618485,9.4491009381274
9.5,4.5,-145.21787548584015,0.8973914753097484,53.843488518584905,3230.6093111150944,22.29613931603925,0.9693973615669238,21.152180324115566,0.9196600140919811,25.0,0.9782565210021991,0.8704272430993089,0.9812395228992856,0.9803900931059593,0.9803573221949698,0.9803573221949698,1.235418551096845,9.510827265020282
9.55,4.550000000000001,-147.1477908594298,0.8978394165219514,53.87036499131709,3232.2218994790255,22.332609949001103,0.9709830412609176,21.16897811957318,0.9203903530249208,25.0,0.9789367769384799,0.8716543410873332,0.9818078436521638,0.9809411364826164,0.9809178986857048,0.9809178986857048,1.2371602011088791,9.572641733825426
9.600000000000001,4.600000000000001,-149.06919223640222,0.898294760645333,53.89768563871998,3233.8611383231987,22.36815628130414,0.9725285339697454,21.186053524199988,0.9211327619217385,25.0,0.9795775264584209,0.8728519099099021,0.9823384175514112,0.9814550935896801,0.9814412873788242,0.9814412873788242,1.238859939658363,9.634542237344608
9.65,4.65,-150.98194444360843,0.8987570457055932,53.92542274233559,3235.5253645401353,22.402784679715253,0.9740341165093589,21.203389213959746,0.9218864875634671,25.0,0.9801795406532141,0.8740202573501915,0.9828336485586385,0.9819356199275208,0.9819282486510734,0.9819282486510734,1.240518203589442,9.696526690925802
9.700000000000001,4.700000000000001,-152.88592092952976,0.899225818876322,53.95354913257932,3237.2129479547593,22.436501532932155,0.9755000666492242,21.220968207862075,0.9226507916461771,25.0,0.9807436007653366,0.8751596739232848,0.983291711774545,0.9823784873523386,0.982379726976569,0.9823784873523386,1.2421354052372378,9.75859303114647
9.75,4.75,-154.78100359830225,0.89970063490129,53.9820380940774,3238.922285644644,22.4692974613596,0.9769259765808522,21.238773808798378,0.9234249482086251,25.0,0.9812664048614018,0.8762702638896064,0.9836915536255855,0.9827643843255872,0.9827779816708556,0.9827643843255872,1.2437116925811063,9.820739208591927
9.8,4.800000000000001,-156.6670828082966,0.9001810365934979,54.010862195609874,3240.6517317365924,22.501082773300865,0.978307946665255,21.25678887225617,0.9242082118372248,25.0,0.9817405979897014,0.8773511386145769,0.9840255274387015,0.9830858172313576,0.9831113731002276,0.9830858172313576,1.245245804360381,9.882963146015465
9.850000000000001,4.850000000000001,-158.54405786239974,0.9006665301258999,54.039991807553996,3242.39950845324,22.531734405573136,0.9796406263292667,21.27499487972125,0.9249997773791847,25.0,0.9821623447540162,0.8784007204417129,0.9842977608249592,0.9833468726848015,0.9833832707958109,0.9833468726848015,1.2467355013688532,9.945262678658697
9.9,4.9,-160.4118377481201,0.9011565825461523,54.06939495276914,3244.1636971661483,22.56114006523501,0.9809191332710874,21.29337184548071,0.9257987758904657,25.0,0.9825301161131826,0.879417220006126,0.9845147374080387,0.9835523963323171,0.9835981873310031,0.9835523963323171,1.2481782439174278,10.007635522290853
9.950000000000001,4.950000000000001,-162.2703418015404,0.9016506308590891,54.09903785154535,3245.942271092721,22.589217990423933,0.9821399126271274,21.311898657215842,0.9266042894441671,25.0,0.9828442281739331,0.8803989543683096,0.9846795862141566,0.9837074922755811,0.9837611110890654,0.9837074922755811,1.249571643369141,10.070079269473018
10.0,5.0,-164.11950014774675,0.9021480957389507,54.12888574433704,3247.7331446602225,22.615923217982843,0.983301009477515,21.330553590210652,0.9274153734874196,25.0,0.9831063921762516,0.8813445484223755,0.9847985487763327,0.983817511080504,0.9838772912851521,0.983817511080504,1.2509137480027694,10.132591404257314
10.05,5.050000000000001,-165.9592538715242,0.9026483960053192,54.158903760319156,3249.5342256191493,22.641247138977985,0.9844020495207819,21.34931485019947,0.9282310804434551,25.0,0.9833193802742701,0.8822530547801812,0.9848754181656232,0.9838879860552345,0.9839521770889895,0.9838879860552345,1.2522032131672858,10.195169328286566
10.100000000000001,5.100000000000001,-167.7895549234683,0.9031509620459144,54.18905772275486,3251.3434633652914,22.665214024448883,0.9854440880195167,21.36816107672179,0.9290504815965995,25.0,0.98348676310028,0.8831240170651202,0.9849195444854075,0.983924539567568,0.9839913359969775,0.983924539567568,1.2534393911162756,10.257810393393656
10.15,5.15,-169.61036578912015,0.903655247441979,54.21931484651874,3253.1588907911246,22.687876337105287,0.9864294059610994,21.387071779074212,0.9298726860467048,25.0,0.9836126928453925,0.883957492867253,0.9849326213628008,0.9839327770296709,0.9840003541677407,0.9839327770296709,1.254622363588712,10.32051193726128
10.200000000000001,5.200000000000001,-171.42165895855697,0.9041607385265972,54.24964431159583,3254.97865869575,22.7093097162724,0.9873612920118435,21.40602769474739,0.9306968562933648,25.0,0.9837017177548506,0.8847540473307477,0.9849229614227066,0.9839181812935415,0.9839847320726192,0.9839181812935415,1.2557529327074546,10.383271319668685
10.25,5.25,-173.2234162349491,0.9046669618852065,54.280017713112386,3256.8010627867434,22.729608037238396,0.9882438277060173,21.42501107069524,0.9315222204650105,25.0,0.9837586202477704,0.8855147252320974,0.9848924089117623,0.9838860153402628,0.9839497852239165,0.9838860153402628,1.2568325813491845,10.446085957520099
10.3,5.300000000000001,-175.01562792105608,0.9051734898871783,54.3104093932307,3258.624563593842,22.748878742206486,0.9890816844437602,21.444005870769182,0.9323480813377906,25.0,0.9837882753139874,0.8862410074940859,0.9848515483734024,0.983841238034469,0.9839005559892774,0.983841238034469,1.257863411423618,10.50895335733942
10.350000000000001,5.350000000000001,-176.79829191792558,0.9056799444093231,54.340796664559385,3260.447799873563,22.767238523287475,0.9898799357951077,21.462997915349614,0.933173822406505,25.0,0.9837955273020168,0.8869347567583342,0.9847990717553434,0.9837884351081628,0.9838417396506649,0.9837884351081628,1.2588480666232997,10.571871144290593
10.4,5.4,-178.57141277017104,0.9061859989142194,54.37115993485316,3262.2695960911897,22.784809412326883,0.9906438874924732,21.481974959283225,0.9339989112731837,25.0,0.9837850846023914,0.887598155982559,0.9847440001467078,0.9837317662762328,0.9837776261553872,0.9837317662762328,1.259789645273196,10.634837087088005
10.450000000000001,5.450000000000001,-180.33500068513683,0.906691379075465,54.401482744527904,3264.088964671674,22.80171529002214,0.9913789256531367,21.500926715329935,0.934822900666519,25.0,0.9837614314633195,0.8882336431628429,0.9846851387086148,0.9836749280917824,0.9837120576068381,0.9836749280917824,1.260691607680429,10.697849118411847
10.5,5.5,-182.08907055346023,0.9071958621320237,54.43175172792142,3265.9051036752853,22.81807883416452,0.9920903840941095,21.51984482995089,0.9356454273891691,25.0,0.9837287566120364,0.8888438449928837,0.9846326773823475,0.9836211317554568,0.9836484009271924,0.9836211317554568,1.2615576819752332,10.760905350653237
10.55,5.550000000000001,-183.83364099123872,0.9076992751593124,54.46195650955874,3267.7173905735244,22.834018902663686,0.9927834305505951,21.538722818474213,0.9364662094988788,25.0,0.9836908978228854,0.8894315115614111,0.9845818939057531,0.9835730945447577,0.9835895345094676,0.9835730945447577,1.262391771425413,10.824004086988253
10.600000000000001,5.600000000000001,-185.56873342470996,0.9082014924430403,54.49208954658241,3269.525372794945,22.849648354142985,0.9934629719192603,21.55755596661401,0.9372850420266962,25.0,0.9836513016892993,0.8899994540618248,0.9845415429833914,0.9835330434040112,0.9835378475158372,0.9835330434040112,1.2631978660261163,10.887143827924543
10.65,5.65,-187.29437123074393,0.908702431964258,54.52214591785548,3271.328755071329,22.865069364658662,0.9941334506373332,21.576341198659676,0.9381017912460728,25.0,0.9836119033591453,0.890550455846857,0.9844990712000108,0.9834947169665403,0.9834895033167168,0.9834895033167168,1.263979916257555,10.950323272481633
10.700000000000001,5.700000000000001,-189.01057900044148,0.9092020428036296,54.552122568217776,3273.1273540930665,22.88032198407286,0.9947966080031679,21.595076605136107,0.9389163741363525,25.0,0.983567741559862,0.8910866421443824,0.9844385754727154,0.9834340795888888,0.983422985831051,0.983422985831051,1.2647409385073274,11.013541293850755
10.75,5.75,-190.71738224339182,0.9097002731461714,54.582016388770285,3274.920983326217,22.89536637104169,0.9954507117844213,21.613760242981428,0.9397287062165838,25.0,0.9835141785205138,0.8916090507267735,0.9843541516804245,0.9833540803093219,0.9833360365044823,0.9833360365044823,1.2654824057109966,11.076796877456212
10.8,5.800000000000001,-192.41480763027215,0.910197049844957,54.61182299069742,3276.709379441845,22.91013383967385,0.9960927756379935,21.632389369185887,0.9405386682254733,25.0,0.9834481397396545,0.8921180281017457,0.9842527596192687,0.9832532248890831,0.9832290168259055,0.9832290168259055,1.266204809675388,11.140089057840873
10.850000000000001,5.850000000000001,-194.10288346071204,0.9106922730359448,54.64153638215669,3278.492182929401,22.92455166205903,0.9967196374808274,21.65096023884793,0.9413460973412143,25.0,0.983367534875806,0.8926134965979563,0.9841281024992561,0.9831337861031525,0.983102353366235,0.983102353366235,1.2669080401596764,11.20341687908675
10.9,5.9,-195.78164016137333,0.9111858174070402,54.671149044422414,3280.2689426653446,22.938554119466406,0.9973284399768003,21.669468152764004,0.9421507892506089,25.0,0.9832709943284739,0.893095132348867,0.9839878234452106,0.9829942772099383,0.9829565182134288,0.9829565182134288,1.2675916374922092,11.266779371028047
10.950000000000001,5.950000000000001,-197.45111073036185,0.9116775362222115,54.70065217333269,3282.0391303999613,22.95208664018212,0.9979168104427009,21.687907608332928,0.9429525047101273,25.0,0.983157675465521,0.8935624853649093,0.9838254154676402,0.9828371585136813,0.9827920147148238,0.9827920147148238,1.26825496299185,11.33017553604015
11.0,6.0,-199.11133109581388,0.9121672661220468,54.730035967322806,3283.8021580393684,22.96510643248725,0.9984828883690109,21.706272479576754,0.9437509773729024,25.0,0.9830271205743673,0.8940150587156522,0.9836484759627049,0.9826610351701305,0.9826093670970263,0.9826093670970263,1.2688973113531548,11.393604342898774
11.05,6.050000000000001,-200.76234038515852,0.9126548317514851,54.759289905089105,3285.5573943053464,22.977581516609323,0.9990252833308402,21.72455619068069,0.944545921333943,25.0,0.9828791523911896,0.8944523595140332,0.9834496450838037,0.9824686480990147,0.9824091128659411,0.9824091128659411,1.269517983009531,11.457064725257842
11.100000000000001,6.100000000000001,-202.40418111188748,0.913140049802657,54.78840298815942,3287.304179289565,22.989489152221044,0.9995430066183063,21.742751867599637,0.9453370377217233,25.0,0.982713797559509,0.8948739302410454,0.98323692381123,0.9822585118287201,0.9821917972513307,0.9821917972513307,1.270116328593127,11.52055558304791
11.15,6.15,-204.03689929286693,0.9136227323681864,54.817363942091184,3289.041836525471,23.000814167821726,1.0000353986009447,21.760852463806987,0.9461240201655212,25.0,0.9825312303370032,0.8952793667704172,0.9830049045695465,0.9820328354877407,0.9819579691211799,0.9819579691211799,1.2706917745176993,11.58407578562568
11.200000000000001,6.200000000000001,-205.6605445087369,0.9141026896200818,54.84616137720491,3290.7696826322945,23.011547425256754,1.000502061967685,21.778850860753067,0.9469065591631768,25.0,0.9823317313403348,0.8956683273597866,0.9827609531130904,0.9817903029060093,0.9817081779809096,0.9817081779809096,1.2712438357400038,11.647624175882124
11.25,6.25,-207.2751699195685,0.9145797319026289,54.87478391415773,3292.4870348494637,23.021684505565055,1.000942804589785,21.79673994634858,0.9476843454934165,25.0,0.9821156572032859,0.8960405357223488,0.9824965701811676,0.9815339657742582,0.9814429717561803,0.9814429717561803,1.27177212011946,11.71119957477861
11.3,6.300000000000001,-208.8808322458361,0.9150536713321874,54.90322027993125,3294.193216795875,23.031224633091135,1.0013575927430929,21.814512674957022,0.9484570728242184,25.0,0.9818834183452118,0.8963957802821839,0.9822201343824022,0.9812622129946583,0.9811628951565237,0.9811628951565237,1.272276327361221,11.774800785965628
11.350000000000001,6.350000000000001,-210.47759172307835,0.9155243230040223,54.931459380241336,3295.88756281448,23.04016981767785,1.0017465138120805,21.83216211265084,0.9492244396804712,25.0,0.9816354626099708,0.8967339111070235,0.9819270892005406,0.9809769923609649,0.9808684884587571,0.9808684884587571,1.2727562446627718,11.838426600266228
11.4,6.4,-212.06551203692004,0.915991505887597,54.95949035325582,3297.5694211953496,23.048524183901122,1.0021097471261358,21.849681470784887,0.9499861509036908,25.0,0.9813722632662014,0.897054835517393,0.9816235687787389,0.9806772916807989,0.9805602866025837,0.9805602866025837,1.2732117404818806,11.902075799894844
11.450000000000001,6.450000000000001,-213.64466024347544,0.9164550434811853,54.98730260887112,3299.238156532267,23.056293454087438,1.0024475414820624,21.86706413054445,0.9507419187193239,25.0,0.9810943101750366,0.8973585130472788,0.981303679120114,0.9803654096691892,0.9802388185133767,0.9802388185133767,1.273642757384151,11.965747162341495
11.5,6.5,-215.21510667938017,0.9169147642825212,55.01488585695127,3300.893151417076,23.063484552307685,1.0027601979264211,21.884303660594544,0.9514914635041106,25.0,0.9808021033084029,0.8976449502110214,0.9809736879618591,0.980040276341062,0.9799046065945113,0.9799046065945113,1.2740493046155439,12.029439463891487
11.55,6.550000000000001,-216.7769248641729,0.9173705021187184,55.042230127123105,3302.5338076273865,23.07010530499788,1.0030480567390383,21.901393829451937,0.9522345143239973,25.0,0.9804961479700464,0.8979141953494115,0.9806280717871425,0.9797040696411471,0.9795581663433066,0.9795581663433066,1.2744314507873198,12.093151482776559
11.600000000000001,6.600000000000001,-218.33019139763957,0.9178220963715293,55.06932578229176,3304.1595469375056,23.076164213427482,1.0033114875403253,21.91832861393235,0.9529708093014064,25.0,0.9801769512833981,0.8981663337377971,0.9802725610080618,0.9793558466307517,0.9792000060600868,0.9792000060600868,1.2747893169328532,12.156882001969564
11.65,6.65,-219.8749858535905,0.9182693921222582,55.09616352733549,3305.7698116401293,23.081670283437944,1.0035508818886063,21.935102204584684,0.953700095851508,25.0,0.979845019599848,0.8984014830449857,0.9799048302469072,0.9789968814665778,0.9788306266258381,0.9788306266258381,1.275123070062344,12.220629811644443
11.700000000000001,6.700000000000001,-221.41139067156064,0.9187122402380532,55.122734414283194,3307.3640648569917,23.08663289638701,1.0037666476690004,21.951709008926994,0.9544221308229128,25.0,0.9795008565882819,0.8986197891930915,0.9795272326005033,0.9786271439815465,0.9784505213317829,0.9784505213317829,1.2754329172865968,12.284393711328168
11.75,6.75,-222.93949104727852,0.9191504974132084,55.14902984479251,3308.9417906875506,23.091061712612063,1.0039592048961767,21.968143652995316,0.9551366805650137,25.0,0.9791449618235422,0.8988214226276361,0.9791382496271881,0.9782476655239097,0.9780601757480011,0.9780601757480011,1.275719100523085,12.348172511773408
11.8,6.800000000000001,-224.45937482273618,0.9195840261780586,55.17504157068351,3310.5024942410105,23.094966597778875,1.0041289825121251,21.984400981677194,0.9558435209424867,25.0,0.978777829742353,0.8990065749897068,0.9787411313521819,0.9778581463049412,0.9776600676219102,0.9776600676219102,1.275981891772664,12.411965036580803
11.850000000000001,6.850000000000001,-225.97113237624225,0.9200126948819486,55.20076169291691,3312.045701575015,23.09835756840909,1.0042764160177864,22.00047605807307,0.9565424373075248,25.0,0.9783999488703111,0.8991754561665294,0.9783331078686031,0.9774599447809467,0.9772506667997661,0.9772506667997661,1.2762215889333763,12.475770123598455
11.9,6.9,-227.47485651311027,0.920436377659498,55.22618265956988,3313.570959574193,23.10124474847693,1.0044019455859534,22.016364162231177,0.9572332244448337,25.0,0.9780118012480931,0.8993282916932964,0.9779175482498703,0.9770527070954342,0.9768324351662292,0.9768324351662292,1.2764385121128055,12.539586626124608
11.950000000000001,6.950000000000001,-228.97064235698525,0.9208549543811753,55.251297262870516,3315.077835772231,23.103638338084764,1.0045060146993376,22.03206078929407,0.9579156864910465,25.0,0.9776138620059772,0.899465320471533,0.9774917568563188,0.9766377517953726,0.976405826598255,0.976405826598255,1.2766330003896944,12.603413413937172
12.0,7.0,-230.45858724230848,0.9212683105952237,55.276098635713424,3316.5659181428055,23.105548587337097,1.0045890690146564,22.047561647320887,0.9585896368400386,25.0,0.9772065990470818,0.8995867927726285,0.9770584669931002,0.9762148804985368,0.9759712869306435,0.9759712869306435,1.2768054089803118,12.667249374171421
12.05,7.050000000000001,-231.93879060789274,0.9216763374605574,55.30058024763345,3318.034814858007,23.106985777136284,1.0046515555276645,22.062862654770903,0.9592548980335175,25.0,0.9767904728126497,0.8996929684938805,0.9766174010136441,0.975784720194408,0.975529253931212,0.975529253931212,1.2769561067632118,12.73109341206501
12.100000000000001,7.100000000000001,-233.4113538918444,0.9220789316746252,55.32473590047751,3319.4841540286507,23.107960202921575,1.0046939218661555,22.077959937798443,0.9599113016434105,25.0,0.9763659361076356,0.8997841156366381,0.9761709217818673,0.9753471537861015,0.9750801572841076,0.9750801572841076,1.2770854741192257,12.794944451587071
12.15,7.15,-234.87638042786557,0.9224759953960352,55.348559723762115,3320.9135834257268,23.108482162336657,1.0047166157537677,22.092849827351316,0.9605586881457094,25.0,0.9759334339725986,0.8998605089797866,0.9757162533806175,0.9749034829497206,0.9746244185801635,0.9746244185801635,1.2771939010487068,12.858801435966267
12.200000000000001,7.200000000000001,-236.33397534309404,0.9228674361647878,55.37204616988727,3322.322770193236,23.10856194386683,1.0047200845159492,22.10752885617954,0.9611969067904148,25.0,0.9754934035894502,0.8999224289223352,0.9752550181039286,0.9744537764109041,0.974162451313434,0.974162451313434,1.277281785528787,12.922663328130705
12.25,7.25,-237.78424545743215,0.9232531668188895,55.395190009133366,3323.711400548002,23.108209818344662,1.0047047747106375,22.121993755708356,0.9618258154655807,25.0,0.9750462742143986,0.8999701604739068,0.9747882247253574,0.9739982625475385,0.9736946608833088,0.9736946608833088,1.2773495320805541,12.986529111070936
12.3,7.300000000000001,-239.2272991844737,0.9236331054095944,55.417986324575665,3325.07917947454,23.107436030862115,1.0046711317766137,22.13624145285979,0.9624452805591213,25.0,0.9745924671308659,0.900003992372264,0.9743164106679125,0.973537291034196,0.9732214446017009,0.9732214446017009,1.2773975505165356,13.050397788135864
12.350000000000001,7.350000000000001,-240.6632464340581,0.9240071751146699,55.44043050688019,3326.4258304128116,23.106250794131782,1.0046195997448601,22.15026906680012,0.9630551768173965,25.0,0.9741323956187851,0.9000242163115851,0.9738395909328286,0.9730713466469731,0.9727431917049464,0.9727431917049464,1.2774262548453714,13.114268383269913
12.4,7.4,-242.09219851646074,0.9243753041507725,55.462518249046354,3327.7510949427815,23.104664282094742,1.004550620960641,22.164073905653968,0.9636553872023464,25.0,0.9736664649363417,0.9000311262651951,0.9733575970761175,0.9726009557666172,0.9722602833700993,0.9722602833700993,1.2774360623105498,13.17813994119881
12.450000000000001,7.450000000000001,-243.51426804824948,0.9247374256843954,55.48424554106373,3329.0547324638237,23.102686624653078,1.0044646358544818,22.17765346316483,0.9642458027462969,25.0,0.9731950723124805,0.9000250178907423,0.9728712413167035,0.9721263608496906,0.9717730927354004,0.9717730927354004,1.2774273925461601,13.242011527570227
12.5,7.5,-244.9295688598157,0.9250934777424774,55.505608664548646,3330.336519872919,23.100327902253774,1.004362082706686,22.1910054153429,0.964826322406213,25.0,0.9727186069476438,0.900006188005371,0.9723795883693946,0.9716482826366436,0.9712819849247096,0.9712819849247096,1.2774006668319926,13.30588222905468
12.55,7.550000000000001,-246.33821590464578,0.9254434031223769,55.52660418734261,3331.5962512405567,23.097598140905863,1.0042433974306897,22.204127617089135,0.9653968529169189,25.0,0.972237450021752,0.899974934121731,0.9718869357687773,0.9711659689401073,0.9707873170757123,0.9707873170757123,1.2773563074349852,13.369751153411356
12.600000000000001,7.600000000000001,-247.74032517017824,0.9257871493004483,55.54722895802689,3332.8337374816138,23.09450730849464,1.0041090134128106,22.21701809876681,0.9659573086420352,25.0,0.9717519747091089,0.899931554036685,0.9713887172411146,0.9706811357120434,0.970289438371814,0.970289438371814,1.2772947370254664,13.433617429522867
12.65,7.65,-249.13601359055437,0.926124668341946,55.56748010051676,3334.048806031006,23.091065309372024,1.0039593612770445,22.229675062822974,0.9665076114270857,25.0,0.9712625461975584,0.8998763454641406,0.9708896464620985,0.9701928934545964,0.9697886900774788,0.9697886900774788,1.2772163781560242,13.497480207402402
12.700000000000001,7.700000000000001,-250.52539896090784,0.9264559168088602,55.58735500853161,3335.2413005118965,23.087281981213618,1.0037948687484182,22.242096880332255,0.9670476904492286,25.0,0.9707695217137976,0.8998096057076572,0.9703860281512591,0.9697026960906096,0.9692854055770163,0.9692854055770163,1.2771216527968297,13.561338658176224
12.75,7.75,-251.90859985351085,0.9267808556687472,55.606851340124834,3336.41108040749,23.08316709068222,1.0036159604644443,22.25428208757802,0.9675774820686095,25.0,0.9702732505523489,0.899731631366139,0.9698818375802694,0.969209839738321,0.9687799104165896,0.9687799104165896,1.2770109819179194,13.62519197404409
12.8,7.800000000000001,-253.28573553556714,0.9270994502028602,55.625967012171614,3337.558020730297,23.0787303298739,1.0034230578206045,22.266229382607257,0.9680969296785764,25.0,0.9697740741089624,0.899642718068701,0.9693740069729475,0.9687155840914048,0.9682725223494127,0.9682725223494127,1.276884785112885,13.689039368219861
12.850000000000001,7.850000000000001,-254.65692588879298,0.9274116699145071,55.644700194870424,3338.6820116922254,23.073981312615825,1.0032165788093836,22.277937621794013,0.9686059835562614,25.0,0.9692723259176655,0.8995431602347824,0.9688660794458223,0.9682193257467002,0.9677635513839672,0.9677635513839672,1.2767434802583952,13.752880074854144
12.9,7.9,-256.02229133066203,0.927717488436959,55.66304930621754,3339.782958373052,23.06892957137141,1.0029969378857135,22.289405816385962,0.9691046007124331,25.0,0.9687683316917268,0.8994332508565321,0.9683544078110484,0.9677224687845125,0.9672532998352072,0.9672532998352072,1.2765874832053314,13.816713348940736
12.950000000000001,7.950000000000001,-257.3819527374812,0.9280168834422975,55.68101300653785,3340.8607803922714,23.063584553278723,1.0027645457947272,22.300633129086155,0.9695927447428763,25.0,0.9682624093672902,0.8993132812996768,0.9678452021205471,0.9672236404840743,0.9667420623785417,0.9667420623785417,1.2764172074961542,13.880538466208273
13.0,8.0,-258.73603136903915,0.9283098365487036,55.69859019292222,3341.915411575333,23.057955618224927,1.0025198094880403,22.311618870576382,0.970070385677234,25.0,0.9677548691515255,0.899183541122681,0.9673319971288683,0.9667250182979515,0.9662301261066513,0.9662301261066513,1.276233064108233,13.944354722998382
13.05,8.05,-260.08464879518186,0.9285963332301812,55.71577999381087,3342.946799628652,23.0520520343917,1.0022631319300739,22.322362496131795,0.9705374998318171,25.0,0.9672460135720826,0.8990443179088702,0.9668214116495859,0.9662250941744898,0.96571777058883,0.96571777058883,1.2760354612155744,14.008161436131477
13.100000000000001,8.100000000000001,-261.4279268239108,0.9288763627240987,55.73258176344592,3343.954905806755,23.045882976701087,1.001994912030482,22.3328636021537,0.9709940696588566,25.0,0.9667361375312754,0.8988958971136931,0.9663074431041901,0.9657258986474632,0.9652052679329781,0.9652052679329781,1.2758248039720381,14.071957942761168
13.15,8.15,-262.7659874313671,0.929149917940949,55.74899507645694,3344.9397045874166,23.039457523079534,1.001715544481719,22.34312192278559,0.9714400835993734,25.0,0.9662255283615983,0.8987385619221516,0.9657961962845961,0.9652260478135676,0.9646928828499387,0.9646928828499387,1.2756014943089826,14.135743600218193
13.200000000000001,8.200000000000001,-264.0989526934004,0.9294169953728773,55.765019722372635,3345.9011833423583,23.032784652616563,1.001425419678981,22.353137326482898,0.971875535934039,25.0,0.9657144658850478,0.898572593117957,0.965282157445452,0.9647274178848655,0.9641808727202539,0.9641808727202539,1.2753659307495573,14.199517785844657
13.25,8.25,-265.42694471896186,0.9296775950038748,55.78065570023249,3346.839342013949,23.025873242299557,1.0011249235782418,22.362909812645302,0.9723004266367523,25.0,0.9652032224740068,0.8983982689610425,0.9647729031626968,0.9642281903017488,0.9636694876630788,0.9636694876630788,1.2751185082348508,14.263279896819267
13.3,8.3,-266.75008558507443,0.9299317202188897,55.795903213133386,3347.754192788003,23.018732065557522,1.0008144376329358,22.372439508208362,0.9727147612264505,25.0,0.9646920631157379,0.8982158650750226,0.9642606402826207,0.9637308663733423,0.963158970607337,0.963158970607337,1.2748596179641618,14.327029349974243
13.350000000000001,8.350000000000001,-268.06849727363397,0.9301793777149919,55.81076266289951,3348.645759773971,23.01136978903177,1.0004943386535552,22.381726664312197,0.9731185506222694,25.0,0.96418124547793,0.8980256543409525,0.9637525074670665,0.9632337317021998,0.9626495573648043,0.9626495573648043,1.2745896472442069,14.390765581604454
13.4,8.4,-269.38230160976144,0.9304205774112765,55.82523464467659,3349.5140786805955,23.00379497147178,1.0001649987596426,22.39077165292287,0.9735118109966464,25.0,0.9636710199778552,0.8978279067999099,0.9632421456456524,0.9627388674773966,0.9621414767052511,0.9621414767052511,1.2743089793508537,14.45448804726933
13.450000000000001,8.450000000000001,-270.691620201959,0.9306553323609392,55.839319941656356,3350.359196499381,22.996016060793817,0.999826785251905,22.39957496353522,0.973894563631966,25.0,0.9631616298523673,0.89762288956067,0.9627370735333535,0.9622444326380649,0.9616349504333287,0.9616349504333287,1.2740179933980822,14.518196221588054
13.5,8.5,-271.99657438381485,0.9308836586623449,55.85301951974069,3351.1811711844416,22.988041393061295,0.9994800605678824,22.408137199837935,0.9742668347755623,25.0,0.9626533112311769,0.8974108667150689,0.9622305893395922,0.9617525887965422,0.9611301934673087,0.9611301934673087,1.2737170642178564,14.581889598028452
13.55,8.55,-273.29728515748434,0.9311055753721924,55.86633452233154,3351.9800713398927,22.979879189817073,0.9991251821659597,22.416459076457212,0.9746286554981397,25.0,0.9621462932108437,0.8971920992576078,0.9617294674672697,0.9612616862899006,0.9606274139193735,0.9606274139193735,1.2734065622460187,14.64556768869005
13.600000000000001,8.600000000000001,-274.59387313868933,0.9313211044175763,55.87926626505458,3352.7559759032747,22.971537557541115,0.9987625025017877,22.42454141565911,0.9749800615503961,25.0,0.9616407979320123,0.896966845012249,0.9612265878232348,0.9607739895492188,0.9601268131775804,0.9601268131775804,1.2730868534183875,14.709230024081661
13.65,8.65,-275.88645850347996,0.9315302705105487,55.89181623063292,3353.508973837975,22.963024485043277,0.9983923689149251,22.432385144145577,0.9753210932237207,25.0,0.9611370406569433,0.8967353585625184,0.9607286062767781,0.9602878642809052,0.9596285859891875,0.9596285859891875,1.2727582990715514,14.772876152893907
13.700000000000001,8.700000000000001,-277.17516093650914,0.9317331010617373,55.90398606370424,3354.2391638222543,22.954347842898102,0.9980151236042653,22.43999128981515,0.9756517952093543,25.0,0.960635229849971,0.8964978911880588,0.9602314629991862,0.9598046949214417,0.9591329205454437,0.9591329205454437,1.2724212558528176,14.836505641767017
13.75,8.75,-278.46009958099563,0.9319296260958883,55.915777565753295,3354.946653945198,22.945515381570452,0.9976311035465414,22.447360978595807,0.9759722164606873,25.0,0.9601355672585796,0.8962546908046146,0.9597387091249766,0.9593237068352081,0.9586399985675954,0.9586399985675954,1.2720760756350307,14.900118075054213
13.8,8.8,-279.74139299021795,0.9321198781672388,55.92719269003433,3355.63156140206,22.93653473073027,0.9972406404665335,22.454495431271457,0.9762824100552807,25.0,0.9596382479967192,0.8960060019094868,0.9592469078687028,0.9588460931662292,0.9581499953941505,0.9581499953941505,1.2717231054391545,14.963713054581069
13.850000000000001,8.850000000000001,-281.0191590806567,0.9323038922766608,55.93823353659965,3356.2940121959787,22.927413397532806,0.996844060762296,22.46139596037478,0.976582433059773,25.0,0.959143460628649,0.8957520655300591,0.958761017360068,0.9583706644050205,0.9576630800691716,0.9576630800691716,1.2713626873612158,15.02729019940108
13.9,8.9,-282.29351508660733,0.932481705788227,55.94890234729362,3356.934140837617,22.918158766626888,0.9964416855055168,22.46806396705851,0.9768723463938482,25.0,0.9586513872552642,0.8954931191780539,0.9582757262996537,0.9578991291042291,0.9571794154316977,0.9571794154316977,1.2709951585073773,15.090849145547793
13.950000000000001,8.950000000000001,-283.5645775164609,0.9326533583484172,55.95920150090503,3357.552090054302,22.908778098169385,0.9960338303551907,22.474500938065642,0.9771522146985062,25.0,0.9581622036001148,0.8952293968056948,0.9577963529178812,0.9574301795721011,0.9566991582059651,0.9566991582059651,1.2706208509317187,15.154389545783772
14.0,9.0,-284.8324621103986,0.932818891804353,55.96913350826118,3358.148010495671,22.899278528111264,0.995620805570055,22.480708442663236,0.9774221062027494,25.0,0.9576760790980591,0.8949611287677205,0.9573174898336744,0.9569655373479707,0.9562224590926057,0.9562224590926057,1.270240091582322,15.217911069346622
14.05,9.05,-286.0972837997013,0.9329783501245131,55.97870100747079,3358.7220604482472,22.889667066716587,0.9952029159441995,22.48668812966924,0.9776820925943148,25.0,0.9571931769836589,0.8946885417853699,0.9568440394411015,0.9565039967063363,0.9557494628605129,0.9557494628605129,1.269853202250154,15.281413401692435
14.100000000000001,9.100000000000001,-287.35915666748684,0.9331317793191795,55.98790675915077,3359.274405549046,22.879950598604584,0.9947804608088949,22.49244172446923,0.9779322488899665,25.0,0.9567136543814745,0.8944118589152247,0.9563736112590904,0.9560464102480777,0.9552803084394589,0.9552803084394589,1.2694604995248453,15.34489624423681
14.15,9.15,-288.618193910972,0.9332792273626177,55.99675364175706,3359.8052185054235,22.870135881947167,0.994353733997703,22.49797102609816,0.9781726533086157,25.0,0.9562376623965788,0.8941312995206283,0.9559079745617727,0.9555924447686328,0.954815129013283,0.954815129013283,1.2690622947541228,15.408359314093783
14.200000000000001,9.200000000000001,-289.8745078051742,0.9334207441157493,56.00524464694496,3360.314678816698,22.860229548347537,0.9939230238411972,22.503277904340592,0.9784033871452432,25.0,0.9557653462062594,0.8938470792470873,0.9554455243415556,0.9551427163281836,0.9543540521136256,0.9543540521136256,1.2686588940088979,15.47180234381286
14.25,9.25,-291.1282096680792,0.9335563812502705,56.013382875016234,3360.802972500974,22.850238102267667,0.9934886131420725,22.508364296885144,0.9786245346471801,25.0,0.9552968451520044,0.8935594100002849,0.9549898553909149,0.9546963595361678,0.953897199714096,0.953897199714096,1.268250598052059,15.535225081114381
14.3,9.3,-292.37940982719755,0.9336861921730896,56.021171530385374,3361.2702918231225,22.84016792137829,0.9930507791903604,22.513232206490855,0.9788361828909068,25.0,0.9548322928327229,0.8932684999281925,0.954534970191683,0.9542552227372201,0.9534446883248651,0.9534446883248651,1.2678377023130836,15.598627288623511
14.350000000000001,9.350000000000001,-293.62821758757946,0.9338102319527416,56.0286139171645,3361.71683502987,22.830025255883136,0.9926097937340495,22.517883698227806,0.9790384216620786,25.0,0.9543718171976924,0.8929745534050844,0.9540857350194062,0.9538180661404574,0.9529966290874968,0.9529966290874968,1.2674204968653484,15.662008743602973
14.4,9.4,-294.8747412011714,0.9339285572460283,56.035713434761696,3362.142806085702,22.819816228918274,0.9921659229964468,22.52232089672606,0.9792313433359157,25.0,0.9539155406406672,0.8926777710195366,0.9536408811163011,0.9533853834173858,0.9525531278700737,0.9525531278700737,1.2669992664090968,15.725369237684832
14.450000000000001,9.450000000000001,-296.11908783756246,0.9340412262262332,56.04247357357399,3362.54841441444,22.80954683642396,0.991719427670607,22.526545983483743,0.9794150427601628,25.0,0.9534635800939513,0.8923783495646802,0.9532028212114869,0.9529566170656371,0.9521142853624692,0.9521142853624692,1.266574290257605,15.7887085766015
14.5,9.5,-297.36136355605953,0.9341482985120213,56.04889791072128,3362.933874643277,22.79922294759281,0.9912705629388179,22.5305611942008,0.9795896171391651,25.0,0.9530160471231442,0.8920764820318444,0.9527669785569053,0.9525331870287405,0.9516801971717371,0.9516801971717371,1.266145842328159,15.852026579916144
14.55,9.55,-298.6016732791152,0.9342498350979788,56.05499010587872,3363.2994063527235,22.788850304753115,0.9908195784675268,22.534368816174204,0.9797551659206175,25.0,0.9525730480216565,0.8917723576061827,0.9523360703669146,0.9521144367758987,0.9512509539175089,0.9512509539175089,1.2657141911358476,15.915323080752746
14.600000000000001,9.600000000000001,-299.84012076703624,0.9343458982857908,56.06075389714745,3363.645233828847,22.778434523909002,0.9903667184308262,22.537971185717154,0.9799117906833545,25.0,0.9521346839058149,0.8914661616655738,0.9519113261346205,0.9517001255233519,0.950826641327387,0.950826641327387,1.2652795997920017,15.978597925525943
14.65,9.65,-301.07680859397556,0.9344365516166879,56.066193097001275,3363.9715858200766,22.767981095158035,0.9899122215286101,22.541370685625797,0.9800595950272085,25.0,0.9517010508099778,0.8911580757818821,0.951490576417013,0.951290971807238,0.9504073403322822,0.9504073403322822,1.2648423260059831,16.04185097367089
14.700000000000001,9.700000000000001,-302.3118381252078,0.9345218598052113,56.071311588312675,3364.2786952987603,22.7574953830174,0.9894563210007564,22.544569742695426,0.9801986844650185,25.0,0.951272239781527,0.8908482777245408,0.9510757841048316,0.950886514589418,0.9499931271615382,0.9499931271615382,1.2644026220902709,16.105082097373298
14.75,9.75,-303.54530949561985,0.9346018886738978,56.07611332043387,3364.5667992260323,22.746982627046133,0.9889992446541797,22.547570825271166,0.9803291663161376,25.0,0.9508483369760501,0.8905369414667162,0.9506656001332368,0.9504872278073386,0.9495840734379297,0.9495840734379297,1.2639607349692108,16.168291181299782
14.8,9.8,-304.77732158943377,0.9346767050891893,56.08060230535136,3364.8361383210818,22.736447942497342,0.988541214891189,22.550376440844598,0.980451149601939,25.0,0.9504294237523995,0.8902242371938395,0.9502611537069449,0.9500928756387051,0.9491802462723593,0.9491802462723593,1.263516906191123,16.23147812232879
14.850000000000001,9.850000000000001,-306.0079720211258,0.9347463768986477,56.08478261391886,3365.086956835132,22.72589632084228,0.9880824487322732,22.55298913369929,0.9805647449434473,25.0,0.9500155767674907,0.8899103313140877,0.9498614053001901,0.9497038329353609,0.9487817083582669,0.9487817083582669,1.2630713719431794,16.29464282928215
14.9,9.9,-307.237357117515,0.9348109728691464,56.088658372148785,3365.3195023289272,22.71533263061795,0.9876231578529543,22.55541148259299,0.9806700644605648,25.0,0.9496068680710806,0.8895953864713543,0.9494673000145009,0.9493199051253474,0.9483885180656693,0.9483885180656693,1.262624363069813,16.357785222657473
14.950000000000001,9.950000000000001,-308.46557190100566,0.9348705626263761,56.09223375758257,3365.534025454954,22.704761618147987,0.9871635486151299,22.5576460984891,0.9807672216734392,25.0,0.9492033652002052,0.8892795615601055,0.9490771872711711,0.9489416300442046,0.9480007295348187,0.9480007295348187,1.2621761050938036,16.420905234361562
15.0,10.0,-309.69271007396617,0.9349252165955465,56.09551299573279,3365.7307797439676,22.694187908349207,0.9867038221021396,22.559695622332992,0.9808563314057822,25.0,0.9488051312732763,0.8889630117422264,0.948695029508179,0.9485679448477512,0.9476183927693554,0.9476183927693554,1.261726818240187,16.48400280744491
15.05,10.05,-310.9188640041972,0.9349750059430845,56.09850035658507,3365.910021395104,22.68361600576316,0.9862441741636157,22.561562722865666,0.9809375096898116,25.0,0.9484122250840453,0.888645888466052,0.9483161249630516,0.9482002444143066,0.9472415537290517,0.9472415537290517,1.261276717463268,16.547077895837496
15.100000000000001,10.100000000000001,-312.14412471151155,0.935020002519864,56.10120015119184,3366.0720090715104,22.67305029531037,0.985784795448277,22.563250094494897,0.9810108736736911,25.0,0.9480247011948251,0.8883283394868214,0.9479448513431414,0.9478373376437496,0.9468702544218959,0.9468702544218959,1.2608260124756503,16.61013046408597
15.15,10.15,-313.3685818553498,0.9350602788052857,56.10361672831714,3366.2170036990287,22.6624950434336,0.9853258714536349,22.564760455198215,0.9810765415303572,25.0,0.9476426100296119,0.8880105088893283,0.9475771402976509,0.9474804296900523,0.9465045329957114,0.9465045329957114,1.2603749077803847,16.673160487092368
15.200000000000001,10.200000000000001,-314.59232372345576,0.9350959078527995,56.10575447116797,3366.345268270078,22.651954399053736,0.9848675825675538,22.56609654447998,0.9811346323686947,25.0,0.9472659979664717,0.8876925371119987,0.9472168099799773,0.9471284787678012,0.9461444238290583,0.9461444238290583,1.2599236027051441,16.736167949854508
15.25,10.25,-315.81543722155635,0.9351269632364873,56.10761779418924,3366.4570676513545,22.64143239468395,0.9844101041166935,22.56726112136827,0.9811852661464465,25.0,0.9468949074295351,0.8873745609727254,0.9468603474970141,0.9467825228408707,0.9457899576215466,0.9457899576215466,1.259472291438891,16.799152847208106
15.3,10.3,-317.0380078640453,0.9351535189989264,56.10921113993558,3366.552668396135,22.630932947526563,0.9839536064141985,22.56825696245974,0.981228563585206,25.0,0.9465293769803195,0.8870567136961753,0.9465112290844865,0.9464416080763381,0.9454411614833933,0.9454411614833933,1.2590211630706345,16.862115183570843
15.350000000000001,10.350000000000001,-318.2601197656306,0.9351756496001585,56.110538976009515,3366.632338560571,22.620459860673346,0.9834982548118847,22.569086860005942,0.9812646460872149,25.0,0.9461694414085501,0.8867391249427024,0.9461653910894948,0.9461069202072027,0.9450980590243107,0.9450980590243107,1.258570401630467,16.925054972688372
15.4,10.4,-319.48185563394145,0.935193429867978,56.111605792078684,3366.696347524721,22.610016824240297,0.9830442097495782,22.569753620049173,0.9812936356543119,25.0,0.9458151318221664,0.8864219208384665,0.9458287463881245,0.9457768037029785,0.9447606704415555,0.9447606704415555,1.2581201861323152,16.98797223738244
15.450000000000001,10.450000000000001,-320.70329676305073,0.9352069349492281,56.11241609695369,3366.7449658172213,22.59960741668982,0.9825916268126008,22.570260060596052,0.981315654808524,25.0,0.9454664757368645,0.8861052240071876,0.9454947949322032,0.9454531287047607,0.9444290126072873,0.9444290126072873,1.2576706906190056,17.050867009301225
15.5,10.5,-321.92452302791423,0.9352162402624773,56.11297441574864,3366.778464944918,22.589235106018624,0.9821406567834184,22.570609009842897,0.9813308265149085,25.0,0.9451234971646779,0.8857891536028679,0.9451685942608543,0.9451344745945903,0.9441030991549911,0.9441030991549911,1.2572220842087112,17.113739328671915
15.55,10.55,-323.14561287968377,0.9352214214517219,56.11328528710332,3366.797117226199,22.578903251102755,0.9816914457001199,22.570803304439572,0.9813392741060684,25.0,0.9447862167019957,0.8854738253439525,0.9448454160675441,0.9448221996651156,0.9437829405651491,0.9437829405651491,1.2567745311434348,17.17658924405572
15.600000000000001,10.600000000000001,-324.36664334188646,0.9352225543413761,56.11335326048257,3366.8011956289542,22.568615102985305,0.9812441349124046,22.570845787801602,0.9813411212087654,25.0,0.9444546516166389,0.8851593515484385,0.9445322700186464,0.9445143202573332,0.9434685442499485,0.9434685442499485,1.2563281908388408,17.239416812105276
