t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
15.65,10.65,-325.58769000743723,0.9352197148923099,56.11318289353859,3366.7909736123156,22.5583738062742,0.9807988611423566,22.570739308461622,0.9813364916722445,25.0,0.9441288159342986,0.8848458411702894,0.9442210230133108,0.9442131553253715,0.9431599146371917,0.9431599146371917,1.255883217935939,17.302222097324645
15.700000000000001,10.700000000000001,-326.8088270364735,0.9352129791591776,56.11277874955066,3366.7667249730393,22.548182400476975,0.9803557565424772,22.570486718469155,0.9813255094986589,25.0,0.9438087205239375,0.8845333998365987,0.9439180659308635,0.9439168897570772,0.9428570532531724,0.9428570532531724,1.2554397623538314,17.36500517183189
15.75,10.75,-328.03012715497937,0.9352024232487899,56.112145394927396,3366.7287236956436,22.538043821427493,0.9799149487577171,22.57009087182962,0.9813082987752009,25.0,0.9434943731824882,0.8842221298859224,0.9436186718719953,0.9436268666122679,0.942559958804704,0.942559958804704,1.254997969344119,17.427766115124335
15.8,10.8,-329.25166165418653,0.9351881232797044,56.11128739678226,3366.6772438069356,22.52796090269311,0.979476560986657,22.569554622988914,0.9812849836082136,25.0,0.9431857787185407,0.8839121304073343,0.9433270186259679,0.9433418931556782,0.9422686272601101,0.9422686272601101,1.2545579795463337,17.490505013846597
15.850000000000001,10.850000000000001,-330.47350039072484,0.9351701553429029,56.11020932057418,3366.6125592344506,22.517936377018184,0.9790407120442689,22.56888082535886,0.9812556880590809,25.0,0.9428829390352069,0.8836034972804409,0.9430387621727176,0.9430631967258646,0.9419830519293022,0.9419830519293022,1.2541199290447322,17.553221961561373
15.9,10.9,-331.69571178750243,0.9351485954636305,56.10891572781783,3366.53494366907,22.507972877788216,0.9786075164255746,22.568072329886142,0.9812205360820062,25.0,0.9425858532119546,0.8832963232160219,0.9427597777923369,0.9427890953112207,0.9417032235427767,0.9417032235427767,1.2536839494259788,17.61591705852314
15.950000000000001,10.950000000000001,-332.91836283529847,0.9351235195643234,56.107411173859404,3366.444670431564,22.498072940482196,0.9781770843687912,22.567131983662126,0.9811796514635707,25.0,0.9422945175855976,0.8829906977975563,0.9424832156312137,0.9425215223775132,0.9414291303297044,0.9414291303297044,1.2532501678380834,17.678590411454746
16.0,11.0,-334.14151909503835,0.9350950034286593,56.10570020571956,3366.3420123431733,22.488239004190618,0.9777495219213312,22.566062628574723,0.9811331577641184,25.0,0.9420089258301864,0.8826867075232024,0.9422155760032052,0.9422586120290308,0.9411607580948679,0.9411607580948679,1.2528187070499852,17.741242133326946
16.05,11.05,-335.3652447007429,0.9350631226667048,56.103787360002286,3366.227241600137,22.478473413075232,0.9773249310032709,22.56486710000143,0.9810811782609317,25.0,0.9417290690360131,0.8823844358485559,0.9419500587483761,0.942002277473049,0.940898090294672,0.940898090294672,1.2523896855122403,17.803872343141002
16.1,11.100000000000001,-336.5896023631177,0.9350279526811238,56.10167716086743,3366.100629652046,22.468778417919772,0.9769034094747727,22.563548225542142,0.9810238358931366,25.0,0.9414549357875368,0.8820839632298254,0.9416927008896878,0.9417507788118222,0.940641108112011,0.940641108112011,1.2519632174183022,17.866481165714266
16.150000000000002,11.150000000000002,-337.81465337377523,0.9349895686344922,56.099374118069534,3365.962447084172,22.459156177610282,0.976485051200447,22.56210882379346,0.9809612532084112,25.0,0.9411865122403279,0.8817853671675847,0.9414392891684105,0.9415052879590105,0.9403897905301383,0.9403897905301383,1.2515394127666197,17.929068731468888
16.2,11.2,-339.04045761005756,0.9349480454176347,56.09688272505808,3365.8129635034848,22.44960876069584,0.9760699461172104,22.5605517031613,0.9808935523113608,25.0,0.9409237821969532,0.8814887222509189,0.9411932140212457,0.9412648121779462,0.9401441144054121,0.9401441144054121,1.251118377423295,17.99163517622363
16.25,11.25,-340.2670735404522,0.9349034576190469,56.094207457142815,3365.652447428569,22.44013814688562,0.9756581802993748,22.558879660714258,0.9808208548136634,25.0,0.9406667271818269,0.8811941002019972,0.9409509126866115,0.9410303330602746,0.9399040545390026,0.9399040545390026,1.2507002131853469,18.05418064098885
16.3,11.3,-341.4945582305663,0.9348558794953,56.091352769718,3365.48116618308,22.430746228640135,0.975249836027832,22.557095481073752,0.9807432817858153,25.0,0.9404153265149978,0.8809015699209753,0.9407168417309326,0.9408005497642778,0.9396695837474619,0.9396695837474619,1.2502850178444413,18.116705271764594
16.35,11.350000000000001,-342.72296734966017,0.9348053849425491,56.08832309655294,3365.2993857931765,22.42143481262932,0.9748449918534488,22.55520193534559,0.9806609537106777,25.0,0.9401695573848625,0.8806111975312091,0.94048591068512,0.9405768731935842,0.9394406729322637,0.9394406729322637,1.2498728852510654,18.179209219341985
16.400000000000002,11.400000000000002,-343.95235517769527,0.9347520474689311,56.08512284813587,3365.107370888152,22.412205621378547,0.9744437226686324,22.55320178008492,0.9805739904384747,25.0,0.9399293949198215,0.8803230464247291,0.9402628481697497,0.9403579205108872,0.9392172911481639,0.9392172911481639,1.2494639053790697,18.24169263910774
16.45,11.45,-345.18277461290603,0.9346959401680907,56.08175641008544,3364.9053846051265,22.40306029471208,0.9740460997700905,22.5510977563034,0.9804825111436261,25.0,0.9396948122588191,0.8800371773079142,0.9400421156315557,0.9401452252720883,0.9389994056705327,0.9389994056705327,1.2490581643904934,18.304155690851974
16.5,11.5,-346.41427717985033,0.9346371356935533,56.0782281416132,3364.693688496792,22.394000391387507,0.9736521909298915,22.54889258850825,0.9803866342829674,25.0,0.9394657806208327,0.8797536482473667,0.9398293485904952,0.9399371425502927,0.9387869820615168,0.9387869820615168,1.2486557447006774,18.366598538579254
16.55,11.55,-347.64691303794274,0.9345757062341775,56.07454237405065,3364.472542443039,22.385027390567117,0.97326206045944,22.546588983781657,0.9802864775557242,25.0,0.9392422693732279,0.8794725147158884,0.9396208083086535,0.939734689992913,0.9385799842351413,0.9385799842351413,1.248256725043518,18.42902135032286
16.6,11.600000000000001,-348.8807309904339,0.934511723490455,56.070703409427296,3364.2422045656376,22.37614269342998,0.9728757692795643,22.54418963089206,0.9801821578648722,25.0,0.9390242460990533,0.8791938296385932,0.9394199828317433,0.9395368291317789,0.9383783745212586,0.9383783745212586,1.2478611805369164,18.49142429796237
16.650000000000002,11.650000000000002,-350.1157784938365,0.9344452586518647,56.06671551911188,3364.002931146713,22.36734762461699,0.9724933749833473,22.541697199444926,0.9800737912802141,25.0,0.9388116766631789,0.8789176434390179,0.9392209292825144,0.9393451999934109,0.9381821137284252,0.9381821137284252,1.2474691827482243,18.5538075570445
16.7,11.7,-351.35210166775914,0.9343763823750046,56.06258294250028,3363.7549765500166,22.358643433866934,0.972114931907258,22.539114339062674,0.979961493002725,25.0,0.9386045252773955,0.8786440040853305,0.9390289014884659,0.9391582585418354,0.9379911612056256,0.9379911612056256,1.247080799759829,18.6161713066072
16.75,11.75,-352.5897453051529,0.9343051647627572,56.05830988576543,3363.498593145926,22.350031297473436,0.9717404911944972,22.536443678603394,0.9798453773305823,25.0,0.9384027545643442,0.8783729571364571,0.9388418627311804,0.9389765310137971,0.9378054749029175,0.9378054749029175,1.2466960962346223,18.678515729007064
16.8,11.8,-353.8287528829359,0.9342316753442508,56.05390052065505,3363.234031239303,22.341512319858424,0.9713701008634098,22.533687825409405,0.9797255576264958,25.0,0.9382063256203914,0.8781045457882246,0.9386610884064983,0.9387996006760888,0.9376250114309513,0.9376250114309513,1.2463151334814913,18.740841009749968
16.85,11.850000000000001,-355.0691665729934,0.9341559830557926,56.04935898334756,3362.9615390008535,22.333087535015057,0.97100380587022,22.53084936459222,0.9796021462866183,25.0,0.938015198077332,0.8778388109193507,0.9384846680399653,0.9386279544981208,0.9374497261193961,0.9374497261193961,1.245937969520594,18.803147337325022
16.900000000000002,11.900000000000002,-356.3110272535218,0.9340781562225302,56.044689373351815,3362.681362401109,22.324757908112332,0.9706416481787971,22.52793085834488,0.979475254710647,25.0,0.9378293301630694,0.877575791137429,0.9383140651665355,0.9384611191428466,0.9372795730742397,0.9372795730742397,1.2455646591486271,18.865434903041752
16.95,11.95,-357.5543745207167,0.9339982625410992,56.03989575246595,3362.393745147957,22.31652433690354,0.9702836668218932,22.524934845291217,0.9793449932735312,25.0,0.9376486787610988,0.8773155228246703,0.9381474597956223,0.9382995527738472,0.9371145052340135,0.9371145052340135,1.245195254003747,18.927703900870558
17.0,12.0,-358.7992467007775,0.9339163690629773,56.034982143778635,3362.098928626718,22.30838765328417,0.9699298979688771,22.521863839861645,0.9792114712983324,25.0,0.9374731994689682,0.8770580401835711,0.9379857397227318,0.9381429427687735,0.9369544744249078,0.9369544744249078,1.2448298026303883,18.98995452728641
17.05,12.05,-360.0456808622156,0.9338325421787272,56.029952530723634,3361.797151843418,22.30034862474293,0.9695803749888232,22.51872033170227,0.9790747970305335,25.0,0.9373028466555791,0.8768033752823312,0.9378302759608026,0.9379908379871835,0.9367994314147904,0.9367994314147904,1.2444683505437273,19.052186981115764
17.1,12.100000000000001,-361.2937128284606,0.9337468476030214,56.02481085618128,3361.488651370877,22.292407955813538,0.969235128513632,22.515506785113303,0.9789350776136219,25.0,0.9371375735174214,0.8765515581000798,0.9376787427763802,0.9378438361481191,0.9366493259661696,0.9366493259661696,1.2441109402938704,19.114401463386706
17.150000000000002,12.150000000000002,-362.54337719072896,0.9336593503604107,56.01956102162464,3361.1736612974782,22.284566289573306,0.9688941865031873,22.5122256385154,0.978792419065887,25.0,0.9369773321337077,0.8763026165718638,0.937533003144926,0.9377013438987124,0.9365041068880331,0.9365041068880331,1.2437576115297093,19.176598177182296
17.2,12.2,-363.79470732116505,0.9335701147719,56.014206886314,3360.85241317884,22.27682420906506,0.9685575743071766,22.508879303946248,0.9786469262585326,25.0,0.9368220735204266,0.8760565766333773,0.9373915183385073,0.937563732998131,0.9363637220866582,0.9363637220866582,1.2434084010624051,19.238777327497097
17.25,12.25,-365.04773538622175,0.9334792044422716,56.0087522665363,3360.525135992178,22.269182238716727,0.9682253147268143,22.505470166585184,0.978498702895008,25.0,0.9366717476832837,0.87581346226537,0.937255408525533,0.9374306189097816,0.9362281186153248,0.9362281186153248,1.2430633429284192,19.300939121096867
17.3,12.3,-366.302492360275,0.9333866822480967,56.003200934885804,3360.192056093148,22.261640845799494,0.967897428078239,22.502000584303627,0.978347851491462,25.0,0.9365263036696212,0.8755732955378202,0.9371233610325199,0.9373023070403388,0.9360972427229893,0.9360972427229893,1.242722468452208,19.363083766381383
17.35,12.350000000000001,-367.55900803945633,0.9332926103265251,55.997556619591506,3359.8533971754905,22.254200441801274,0.9675739322522293,22.498472887244688,0.9781944733584648,25.0,0.9363856896192062,0.8753360966537106,0.9369964727630474,0.937178417509973,0.9359710399018939,0.9359710399018939,1.2423858063083568,19.425211473250396
17.400000000000002,12.400000000000002,-368.817311055694,0.933197050064733,55.99182300388398,3359.509380233039,22.246861383835114,0.9672548427754397,22.494889377427484,0.9780386685838036,25.0,0.9362498528140037,0.8751018839925135,0.9368727676840395,0.9370594422011113,0.9358494549341507,0.9358494549341507,1.242053382583297,19.487322452972688
17.45,12.45,-370.07742889093703,0.9331000620900611,55.98600372540367,3359.1602235242203,22.239623976036548,0.9669401728711542,22.491252328377293,0.977880536016404,25.0,0.9361187397268685,0.8748706741533007,0.9367560765032127,0.936944223220426,0.9357324319372656,0.9357324319372656,1.2417252208364948,19.549416918058178
17.5,12.5,-371.339387891576,0.933001706260879,55.98010237565274,3358.8061425391643,22.232488470867146,0.9666299335159629,22.48756398478296,0.977720173251433,25.0,0.935992296069185,0.8746424819974482,0.936641688086689,0.9368340274504494,0.935619914408682,0.935619914408682,1.2414013421610628,19.611495082133118
17.55,12.55,-372.60321328300694,0.9329020416579998,55.97412249947999,3358.4473499687992,22.225455070544793,0.9663241335019476,22.483826562174993,0.977557676616304,25.0,0.9358704668374935,0.8744173206910117,0.9365338815105123,0.9367275682453722,0.9355118452692498,0.9355118452692498,1.241081765243904,19.67355715981824
17.6,12.600000000000001,-373.8689291843735,0.9328011265768469,55.968067594610815,3358.084055676649,22.21852392830901,0.9660227794916961,22.480042246631758,0.9773931411579025,25.0,0.9357531963590554,0.8741952017466349,0.9364287369035625,0.9366258862926435,0.9354081669057492,0.9354081669057492,1.240766506425193,19.73560336660997
17.650000000000002,12.650000000000002,-375.13655862343376,0.9326990185201699,55.961941111210194,3357.7164666726117,22.211695149771963,0.9657258760770419,22.47621319450637,0.9772266606307118,25.0,0.9356404283364069,0.8739761350650679,0.9363290660576938,0.9365281103339397,0.9353088212123712,0.9353088212123712,1.2404555797573058,19.797633918764532
17.7,12.7,-376.40612355157054,0.9325957741914029,55.955746451484174,3357.3447870890504,22.204968794207975,0.9654334258351294,22.47234153217761,0.977058327485983,25.0,0.9355321058909079,0.8737601289762563,0.9362317764787466,0.9364350448566207,0.9352137496312467,0.9352137496312467,1.2401489970631365,19.85964903318504
17.75,12.75,-377.6776448589089,0.9324914494885844,55.94948696931507,3356.969218158904,22.198344875872067,0.965145429385742,22.468429355821918,0.9768882328618225,25.0,0.9354281716052827,0.8735471902799941,0.9361416864771117,0.9363452479301279,0.9351228931919682,0.9351228931919682,1.2398467679937981,19.921648927311463
17.8,12.8,-378.95114238956006,0.9323860994989311,55.94316596993587,3356.589958196152,22.191823365202897,0.9648618854436042,22.46447873120992,0.9767164665743443,25.0,0.9353285675651458,0.8733373242860767,0.9360532449424367,0.9362602209668546,0.9350361925501889,0.9350361925501889,1.2395489000856124,19.98363381901345
17.85,12.850000000000001,-380.226634956943,0.9322797784938834,55.936786709633004,3356.2072025779803,22.185404190132818,0.9645827908753399,22.460491693520627,0.9765431171095925,25.0,0.9352332353995739,0.8731305348540481,0.9359704515556344,0.9361787535950736,0.9349535880252225,0.9349535880252225,1.2392553988165238,20.045603926486002
17.900000000000002,12.900000000000002,-381.50414035921045,0.9321725399247698,55.93035239548619,3355.821143729171,22.179087237288652,0.9643081407516806,22.456470247178867,0.9763682716164724,25.0,0.9351421163206864,0.8729268244324393,0.9358893961236765,0.9361018804854069,0.9348750196367395,0.9348750196367395,1.238966267661792,20.10755946814796
17.95,12.95,-382.7836753947353,0.9320644364189438,55.923866185136625,3355.4319711081976,22.172872353258455,0.9640379284025417,22.45241636571039,0.9761920159004518,25.0,0.9350551511622799,0.8727261940975629,0.9358159877102191,0.9360278486552656,0.9348004271404947,0.9348004271404947,1.2386815081490539,20.16950066254323
18.0,13.0,-384.06525587768857,0.9319555197765523,55.91733118659314,3355.039871195588,22.166759345699944,0.9637721454652151,22.448331991620712,0.9760144344182918,25.0,0.9349722804174662,0.8725286435917344,0.9357431894649271,0.9359585795871862,0.9347297500631844,0.9347297500631844,1.238401119912571,20.23142772824477
18.05,13.05,-385.3488966536423,0.9318458409676496,55.91075045805897,3354.6450274835383,22.16074798463676,0.9635107819407288,22.444219036286857,0.9758356102733416,25.0,0.9348934442754404,0.8723341713611268,0.9356773376152477,0.9358921985986393,0.9346629277363352,0.9346629277363352,1.2381251007469596,20.29334088376126
18.1,13.100000000000001,-386.63461161525356,0.9317354501299727,55.904127007798365,3354.247620467902,22.154838003522542,0.9632538262401106,22.44007937987398,0.9756556252119121,25.0,0.9348185826572422,0.8721427745929905,0.9356120123129757,0.9358304514389898,0.9345998993293525,0.9345998993293525,1.2378534466600153,20.355240347446436
18.150000000000002,13.150000000000002,-387.9224137179602,0.9316243965670574,55.897463794023444,3353.8478276414066,22.1490291004648,0.9630012652376001,22.43591487126465,0.9754745596202022,25.0,0.9347476352506601,0.8719544492524702,0.9355529786430921,0.9357716252682299,0.9345406038816404,0.9345406038816404,1.23758615192497,20.417126337411062
18.2,13.2,-389.2123149957266,0.9315127287469209,55.89076372481526,3353.4458234889153,22.14332093930071,0.9627530843174222,22.431727328009533,0.9752924925221537,25.0,0.9346805415441846,0.8717691901188364,0.9354954908029633,0.9357169903120623,0.934484980333881,0.934484980333881,1.2373232091319153,20.47899907143748
18.25,13.25,-390.5043265767958,0.93140049430112,55.884029658067206,3353.0417794840323,22.137713150752734,0.962509267424032,22.427518536292002,0.9751095015779131,25.0,0.9346172408600965,0.871586990821257,0.9354436675624647,0.9356653008487077,0.9344329675584249,0.9344329675584249,1.2370646092385746,20.540858766896744
18.3,13.3,-391.79845869946837,0.9312877400243152,55.877264401458916,3352.635864087535,22.132205333481142,0.9622697971078757,22.42329025091182,0.9749256630831226,25.0,0.9345576723866437,0.8714078438739921,0.9353929793161133,0.9356177655139812,0.9343845043888609,0.9343845043888609,1.236810341620255,20.602705640668216
18.35,13.350000000000001,-393.0947207278685,0.9311745118741824,55.870470712450945,3352.228242747057,22.126797055216205,0.9620346545746177,22.41904419528184,0.9747410519687756,25.0,0.9345017752093777,0.8712317407111356,0.9353492449679641,0.9355726561130354,0.9343395296487159,0.9343395296487159,1.2365603941191576,20.664539909061702
18.400000000000002,13.400000000000002,-394.39312116773203,0.9310608549718432,55.86365129831059,3351.8190778986354,22.121487853739097,0.961803819727787,22.41478206144412,0.9745557418019183,25.0,0.9344494883415828,0.8710586717207336,0.9353056890894829,0.9355318185430096,0.934297982179371,0.934297982179371,1.2363147530928027,20.726361787742
18.45,13.45,-395.6936676821533,0.9309468136025614,55.85680881615368,3351.4085289692207,22.116277238011747,0.961577271217902,22.41050551009605,0.9743698047867848,25.0,0.9344007507539173,0.8708886262784954,0.9352686594289705,0.9354933746685549,0.9342598008671171,0.9342598008671171,1.2360734034618759,20.788171491655863
18.5,13.5,-396.99636710734376,0.9308324312169609,55.84994587301765,3350.996752381059,22.111164689120457,0.9613549864834982,22.406216170636032,0.9741833117667841,25.0,0.9343555014031549,0.8707215927808539,0.9352314620985694,0.9354591472920865,0.9342249246694555,0.9342249246694555,1.2358363287571528,20.84996923496134
18.55,13.55,-398.3012254683401,0.930717750432504,55.843065025950246,3350.5839015570145,22.106149661345118,0.9611369417976138,22.4019156412189,0.9739963322269086,25.0,0.9343136792601563,0.8705575586775975,0.9351999801986149,0.9354273903997982,0.9341932926405739,0.9341932926405739,1.2356035111658124,20.911755230959415
18.6,13.600000000000001,-399.6082479947002,0.9306028130354198,55.836168782125185,3350.170126927511,22.101231583098766,0.960923112308642,22.39760548882824,0.9738089342968801,25.0,0.9342752233369851,0.8703965105038909,0.935169146771824,0.9353994653315001,0.9341648439560738,0.9341648439560738,1.2353749315768865,20.973529692027984
18.650000000000002,13.650000000000002,-400.9174391361426,0.9304876599829115,55.82925959897469,3349.7555759384813,22.096409857939,0.9607134720843045,22.39328724935918,0.9736211847547469,25.0,0.9342400727132575,0.8702384339118305,0.935145565794204,0.9353734219259439,0.9341395179369097,0.9341395179369097,1.235150569626047,21.03529282955806
18.7,13.7,-402.2288025781592,0.9303723314057709,55.822339884346256,3349.3403930607756,22.091683865478316,0.9605079941512311,22.388962427716407,0.9734331490311481,25.0,0.9342081665616736,0.8700833137014047,0.9351213761769527,0.935351414699446,0.9341172540726044,0.9341172540726044,1.2349304037395477,21.097044853892196
18.75,13.75,-403.54234125755636,0.9302568666112468,55.81541199667481,3348.9247198004887,22.087052962362733,0.9603066505375102,22.384632497921757,0.9732448912139894,25.0,0.9341794441728025,0.8699311338509896,0.9351024591043217,0.9353316990504416,0.934097992043693,0.934097992043693,1.2347144111775084,21.158785974265125
18.8,13.8,-404.8580573779559,0.9301413040862981,55.80847824517789,3348.5086947106734,22.082516483150506,0.9601094123108916,22.380298903236177,0.9730564740537468,25.0,0.9341538449790746,0.8697818775472517,0.9350838320424402,0.9353156131650056,0.9340816717434697,0.9340816717434697,1.2345025680763555,21.220516398746472
18.85,13.850000000000001,-406.1759524252181,0.9300256815010903,55.80154089006542,3348.092453403925,22.078073741245305,0.9599162496193611,22.375963056290885,0.972867958969169,25.0,0.9341313085780475,0.8696355272145785,0.9350712618611599,0.9353014454808839,0.9340682332989939,0.9340682332989939,1.2342948494905954,21.282236334185647
18.900000000000002,13.900000000000002,-407.496027182809,0.929910035712836,55.79460214277016,3347.6761285662096,22.073724029752242,0.9597271317283583,22.37162633923135,0.972679406053537,25.0,0.9341117747549127,0.8694920645439341,0.9350594660441099,0.9352906198809396,0.9340576170914163,0.9340576170914163,1.234091229433768,21.343945986158758
18.95,13.95,-408.8182817470792,0.9297944027698721,55.78766416619233,3347.2598499715396,22.069466622368914,0.959542027059518,22.367290103870204,0.9724908740813132,25.0,0.9340951835042911,0.8693514705212351,0.9350524901459436,0.9352819138772168,0.9340497637755923,0.9340497637755923,1.2338916809187224,21.405645558917566
19.0,14.0,-410.14271554247676,0.9296788179160517,55.7807290749631,3346.843744497786,22.06530077420874,0.959360903226467,22.362955671851935,0.9723024205153015,25.0,0.9340814750512964,0.8692137254551576,0.9350455185140181,0.9352766195590402,0.9340446142990354,0.9340446142990354,1.233696175997084,21.467335255340462
19.05,14.05,-411.46932733666245,0.9295633155953548,55.77379893572129,3346.4279361432773,22.061225722657408,0.9591837270720612,22.358624334825805,0.9721141015141654,25.0,0.9340705898719133,0.8690788090044723,0.9350423859334795,0.9352735750046484,0.9340421099201875,0.9340421099201875,1.233504685798051,21.529015276885342
19.1,14.100000000000001,-412.7981152555439,0.9294479294567832,55.766875767406994,3346.0125460444197,22.057240688172445,0.9590104647031498,22.35429735462937,0.9719259719404074,25.0,0.9340624687126685,0.8689467002048223,0.9350418477404128,0.935273059897195,0.9340421922260453,0.9340421922260453,1.2333171805664023,21.590685823544455
19.150000000000002,14.150000000000002,-414.1290767982137,0.9293326923594776,55.75996154156866,3345.5976924941197,22.053344875088357,0.9588410815255808,22.349975963480407,0.9717380853687134,25.0,0.9340570526096341,0.8688173774950148,0.9350440350314329,0.9352749640033662,0.9340448031491383,0.9340448031491383,1.2331336296998123,21.65234709380111
19.200000000000003,14.200000000000003,-415.4622088517856,0.9292176363780708,55.75305818268424,3345.1834909610543,22.049537472397724,0.9586755422781619,22.345661364177655,0.9715504940946806,25.0,0.9340542829067552,0.8686908187427841,0.9350483568691708,0.9352793824013637,0.934049884983875,0.934049884983875,1.2329540017854186,21.713999284588244
19.25,14.25,-416.7975077061305,0.92910279280826,55.7461675684956,3344.770054109736,22.04581765451995,0.9585138110660848,22.34135473030975,0.9713632491439022,25.0,0.9340541012735287,0.8685670012700656,0.93505602534313,0.9352858990755777,0.9340573804022688,0.9340573804022688,1.2327782646356922,21.77564259124877
19.3,14.3,-418.1349690685074,0.9289881921725978,55.739291530355864,3344.3574918213517,22.042184582044985,0.9583558513932603,22.337057206472416,0.9711764002814094,25.0,0.9340564497220329,0.8684459018777428,0.9350652902829679,0.9352949389655403,0.93406723246906,0.93406723246906,1.2326063853235634,21.837277207497753
19.35,14.350000000000001,-419.4745880780765,0.9288738642264721,55.732431853588324,3343.9459112152995,22.038637402475263,0.9582016261945767,22.332769908492704,0.9709899960214219,25.0,0.9340612706233292,0.8683274968699248,0.9350775288512487,0.9353060402181147,0.9340793846562321,0.9340793846562321,1.2324383302168778,21.898903325386264
19.400000000000002,14.400000000000002,-420.8163593203052,0.9287598379642933,55.7255902778576,3343.535416671456,22.03517525093797,0.9580510978668683,22.328493923660997,0.9708040836374346,25.0,0.9340685067232398,0.8682117620777003,0.9350910018751324,0.9353196256864668,0.9340937808569499,0.9340937808569499,1.232274065012112,21.96052113526699
19.450000000000003,14.450000000000003,-422.16027684125135,0.9286461416258567,55.7187684975514,3343.126109853084,22.031797250890953,0.9579042282996068,22.324230310969625,0.9706187091725924,25.0,0.9340781011575203,0.8680986728824232,0.9351065264452503,0.935335393492879,0.9341103653989205,0.9341103653989205,1.2321135547674227,22.02213082576148
19.5,14.5,-423.5063341617243,0.928532802702884,55.71196816217304,3342.7180897303824,22.02850251480781,0.9577609789046874,22.31998010135815,0.9704339174503543,25.0,0.934089997466429,0.8679882042384954,0.9351253475986694,0.935352920892821,0.9341290830571878,0.9341290830571878,1.2319567639349842,22.083732583729034
19.55,14.55,-424.85452429132766,0.9284198479457336,55.70519087674402,3342.311452604641,22.02529014485126,0.9576213106457071,22.31574429796501,0.9702497520854353,25.0,0.934104139608719,0.8678803306956829,0.9351452993682338,0.9353727535138415,0.9341498790663831,0.9341498790663831,1.2318036563926598,22.145326594237225
19.6,14.600000000000001,-426.2048397423629,0.9283073033702659,55.698438202215954,3341.9062921329573,22.022159233528114,0.9574851840664398,22.311523876384967,0.9700662554949986,25.0,0.9341204719750446,0.8677750264209393,0.935168174322079,0.9353943144215784,0.9341726991324235,0.9341726991324235,1.231654195474979,22.206913040533916
19.650000000000002,14.650000000000002,-427.55727254361364,0.9281951942648636,55.691711655891815,3341.502699353509,22.019108864331773,0.9573525593187727,22.307319784932385,0.9698834689101037,25.0,0.9341389394008137,0.8676722652197734,0.9351924090250542,0.9354179794852372,0.9341974894436905,0.9341974894436905,1.231508344003463,22.26849210402088
19.700000000000003,14.700000000000003,-428.91181425398787,0.9280835451975912,55.68501271185547,3341.100762711328,22.016138112370143,0.9572233961900062,22.30313294490967,0.9697014323873769,25.0,0.9341594871784817,0.867572020557135,0.9352191951164659,0.9354433434859581,0.9342241966816811,0.9342241966816811,1.2313660643162707,22.330063964228874
19.75,14.75,-430.268455976029,0.9279723800234939,55.678342801409634,3340.700568084578,22.013246044975702,0.9570976541293783,22.298964250881017,0.9695201848209138,25.0,0.9341820610693056,0.8674742655778518,0.9352468033853305,0.9354708305840337,0.9342527680311542,0.9342527680311542,1.2312273182972024,22.39162879879421
19.8,14.8,-431.62718836928383,0.9278617218920195,55.67170331352117,3340.30219881127,22.01043172230495,0.9569752922741283,22.29481457095073,0.9693397639543796,25.0,0.9342066073145661,0.8673789731265968,0.9352772649773244,0.935499798626591,0.9342831511897767,0.9342831511897767,1.2310920674040426,22.453186783436742
19.85,14.850000000000001,-432.98800166353516,0.9277515932545658,55.66509559527395,3339.905735716437,22.007694197921936,0.9568562694748668,22.290684747046217,0.9691602063933138,25.0,0.9342330726462733,0.8672861157674174,0.9353084746829821,0.9355307797605877,0.9343152943772836,0.9343152943772836,1.2309602726962763,22.51473809193925
19.900000000000002,14.900000000000002,-434.35088567188365,0.9276420158721367,55.6585209523282,3339.511257139692,22.00503251936561,0.9567405443202439,22.286575595205125,0.9689815476176141,25.0,0.934261404297356,0.867195665802804,0.9353429080664177,0.9355630070387934,0.934349146344157,0.934349146344157,1.2308318948621548,22.576282896128212
19.950000000000003,14.950000000000003,-435.7158298036929,0.927533010823107,55.651980649386424,3339.118838963185,22.002445728709468,0.9566280751612811,22.28248790586651,0.9688038219941961,25.0,0.9342915500113615,0.8671075952923327,0.9353775442601076,0.9355972737720087,0.9343846563798431,0.9343846563798431,1.2307068942451551,22.637821365855896
20.0,15.0,-437.08282307737824,0.9274245985110844,55.64547591066506,3338.728554639904,21.999932863101076,0.9565188201348295,22.27842244416566,0.9686270627898114,25.0,0.9343234580516582,0.8670218760708581,0.9354148577907144,0.935632814654899,0.9344217743205049,0.9344217743205049,1.2305852308698013,22.699353668983765
20.05,15.05,-438.45185413305563,0.9273167986728671,55.63900792037202,3338.3404752223214,21.997492955292202,0.9564127371866176,22.274379950232515,0.9684513021840223,25.0,0.9343570772101661,0.8669384797662893,0.9354521139888512,0.9356703431865658,0.9344604505563338,0.9344604505563338,1.2304668644668952,22.76087997136718
20.1,15.100000000000001,-439.8229112450294,0.9272096303864884,55.6325778231893,3337.954669391358,21.995125034147186,0.956309784093356,22.270361139493314,0.968276571282318,25.0,0.9343923568156107,0.8668573778169253,0.9354933364645643,0.9357086558784834,0.9345006360384177,0.9345006360384177,1.2303517544981197,22.822400436841306
20.150000000000002,15.150000000000002,-441.1959823341397,0.9271031120793317,55.626186724759904,3337.571203485594,21.992828125158656,0.9562099184851589,22.26636670297494,0.9681029001293451,25.0,0.9344292467413359,0.8667785414883947,0.9355336717335516,0.9357490688913959,0.9345422822851893,0.9345422822851893,1.2302398601800832,22.883915227208263
20.200000000000003,15.200000000000003,-442.57105497994417,0.9269972615363327,55.61983569217996,3337.1901415307975,21.990601250923937,0.9561130978662581,22.262397307612474,0.9679303177222814,25.0,0.9344676974126485,0.8667019418901558,0.9355773502448101,0.9357903214464284,0.9345853413884458,0.9345853413884458,1.230131140507737,22.94542450222546
20.25,15.25,-443.94811643275403,0.9268920959082386,55.61352575449432,3336.8115452696593,21.988443431630444,0.9560192796361062,22.258453596558947,0.967758852024302,25.0,0.9345076598137403,0.8666275499916121,0.9356206124171099,0.9358334207747238,0.9346297660189694,0.9346297660189694,1.2300255542772498,23.00692841959508
20.3,15.3,-445.32715362550687,0.9267876317199373,55.607257903196235,3336.435474191774,21.986353685511375,0.9559284211091902,22.254536189497646,0.9675885299781586,25.0,0.93454908549417,0.8665553366378043,0.9356668865971411,0.9358773351300764,0.9346755094317413,0.9346755094317413,1.229923060108279,23.06842713495472
20.35,15.350000000000001,-446.7081531854882,0.9266838848788321,55.60103309272993,3336.0619855637956,21.984331029309335,0.9558404795351885,22.250645682956204,0.967419377519835,25.0,0.9345919265749413,0.8664852725647312,0.9357120125885856,0.9359231869389089,0.9347225254707705,0.9347225254707705,1.229823616465716,23.129920801869073
20.400000000000002,15.400000000000002,-448.0911014458861,0.9265808706832867,55.5948522409972,3335.691134459832,21.982374478693625,0.9557554121171141,22.246782650623246,0.9672514195923151,25.0,0.9346361357541451,0.8664173284142436,0.935761924807146,0.935969234721093,0.9347707685735365,0.9347707685735365,1.2297271816808257,23.19140957182274
20.450000000000003,15.450000000000003,-449.4759844571995,0.9264786038310794,55.588716229864765,3335.322973791886,21.98048304872462,0.9556731760315051,22.242947643665477,0.9670846801593685,25.0,0.934681666312246,0.8663514747486072,0.9358097471587885,0.9360173731616147,0.9348201937750678,0.9348201937750678,1.2296337139719162,23.252893594214058
20.5,15.5,-450.8627879984696,0.9263770984279485,55.582625905676906,3334.9575543406145,21.978655754224963,0.9555937284445636,22.239141191048066,0.9669191822194811,25.0,0.9347284721169202,0.8662876820646161,0.9358618230069422,0.936065746181004,0.9348707567116458,0.9348707567116458,1.2295431714643699,23.31437301634996
20.55,15.55,-452.2514975883673,0.926276367996117,55.57658207976702,3334.5949247860212,21.976891610225238,0.9555170265315321,22.235363799854387,0.9667549478197559,25.0,0.9347765076275701,0.8662259208074041,0.935911725792063,0.9361161224714594,0.9349224136241661,0.9349224136241661,1.2294555122102464,23.375847983441826
20.6,15.600000000000001,-453.64209849610467,0.9261764254828969,55.570585528973815,3334.235131738429,21.975189632323396,0.9554430274923216,22.231615955608635,0.9665919980699407,25.0,0.9348257278994172,0.8661661613838266,0.9359652836998846,0.9361667936206929,0.9349751213611445,0.9349751213611445,1.2293706942072764,23.437318638602264
20.650000000000002,15.650000000000002,-455.0345757521959,0.9260772832692786,55.564636996156715,3333.8782197694027,21.973548837092668,0.9553716885692464,22.22789812259795,0.9664303531564326,25.0,0.9348760885872699,0.8661083741755283,0.9360176127151529,0.9362190921269522,0.935028837381392,0.935028837381392,1.2292886754174075,23.498785122842882
20.700000000000003,15.700000000000003,-456.42891415904654,0.9259789531785736,55.55873719071442,3333.524231442865,21.971968242428815,0.9553029670621224,22.224210744196508,0.96627003235637,25.0,0.9349275459489037,0.8660525295516128,0.9360730832359954,0.9362717247838362,0.935083519756358,0.935083519756358,1.2292094137847884,23.56024757507294
20.75,15.75,-457.8250983013885,0.9258814464850419,55.552886789102516,3333.173207346151,21.97044686793434,0.9552368203449713,22.22055424318907,0.9661110540516987,25.0,0.9349800568481276,0.8659985978810018,0.9361269774289795,0.93632597852088,0.9351391271721521,0.9351391271721521,1.2291328672533088,23.62170613209889
20.8,15.8,-459.2231125565426,0.9257847739225699,55.54708643535419,3332.825186121251,21.96898373523397,0.9551732058797379,22.21692902209637,0.9659534357433204,25.0,0.9350335787574723,0.865946549544397,0.9361859126371452,0.9363799238847615,0.9351956189312555,0.9351956189312555,1.2290589937835787,23.68316092862481
20.85,15.850000000000001,-460.62294110452905,0.9256889456933015,55.54133674159809,3332.480204495885,21.96757786835868,0.9551120812329862,22.213335463498808,0.9657971940651655,25.0,0.9350880697606025,0.865896354945971,0.9362411798292936,0.936435982209209,0.9352529549539271,0.9352529549539271,1.2289877513695207,23.74461209725364
20.900000000000002,15.900000000000002,-462.02456793800263,0.9255939714763358,55.53563828858015,3332.1382973148093,21.966228294027943,0.9550534040881715,22.20977393036259,0.9656423447983735,25.0,0.9351434885543481,0.8658479845246448,0.9362998211860427,0.9364921049769899,0.9353110957793123,0.9353110957793123,1.2289190980543765,23.806059768489238
20.950000000000003,15.950000000000003,-463.42797687203523,0.9254998604363672,55.52999162618203,3331.799497570922,21.96493404200308,0.9549971322610035,22.206244766363767,0.9654889028853813,25.0,0.9351997944504747,0.8658014087651046,0.9363568938566641,0.9365496461768416,0.9353700025662638,0.9353700025662638,1.2288529919463431,23.86750407073926
21.0,16.0,-464.8331515537257,0.9254066212323695,55.52439727394217,3331.46383643653,21.963694145361433,0.9549432237113668,22.202748296213855,0.9653368824440807,25.0,0.9352569473771033,0.8657565982084336,0.9364193097936072,0.9366065957085472,0.9354296370938804,0.9354296370938804,1.2287893912336643,23.928945130318755
21.05,16.05,-466.240075471657,0.9253142620262174,55.51885572157304,3331.1313432943825,21.962507640838908,0.9548916365582134,22.19928482598315,0.9651862967818761,25.0,0.9353149078798857,0.8657135234624967,0.9364777076191462,0.9366655633492635,0.9354899617617746,0.9354899617617746,1.2287282541993674,23.99038307145458
21.1,16.1,-467.64873196517857,0.9252227904913598,55.51336742948159,3330.8020457688954,21.96137356907019,0.9548423290900083,22.195854643425992,0.9650371584098257,25.0,0.935373637122829,0.8656721552119283,0.9365391392476478,0.9367245008018801,0.9355509395900702,0.9355509395900702,1.2286695392354414,24.05181801629045
21.150000000000002,16.150000000000002,-469.05910423353583,0.9251322138214179,55.507932829285075,3330.4759697571044,21.960290974906485,0.9547952597785428,22.192458018303167,0.9648894790566594,25.0,0.9354330968888946,0.8656324642278872,0.9365998183292011,0.9367844369818839,0.9356125342191449,0.9356125342191449,1.2286132048566816,24.113250084892755
21.200000000000003,16.200000000000003,-470.4711753448315,0.9250425387388079,55.50255232432848,3330.1531394597087,21.959258907659574,0.9547503872895466,22.189095202705296,0.964743269682839,25.0,0.9354932495802829,0.8655944213774541,0.9366623843816779,0.9368445775624638,0.9356747099091184,0.9356747099091184,1.228559209714027,24.174679395257023
21.25,16.25,-471.8849282448281,0.9249537715033124,55.49722629019874,3329.833577411924,21.958276421382376,0.9547076704948859,22.185766431374216,0.9645985404945311,25.0,0.9355540582184793,0.8655579976327726,0.9367240842634281,0.9369056597747458,0.9357374315390985,0.9357374315390985,1.228507512607535,24.23610606331506
21.3,16.3,-473.3003457655857,0.9248659179206561,55.49195507523937,3329.517304514362,21.957342575092802,0.9546670684822958,22.182471922024604,0.9644553009575915,25.0,0.9356154864440106,0.8655231640798512,0.9367885815649442,0.9369666000972412,0.9358006646061882,0.9358006646061882,1.2284580724988747,24.29753020294272
21.35,16.35,-474.71741063394353,0.924778983351005,55.4867390010603,3329.204340063618,21.956456433062726,0.9546285405679448,22.179211875662684,0.9643135598114211,25.0,0.9356774985159975,0.8654898919271473,0.9368514978912688,0.937028598719358,0.9358643752242622,0.9358643752242622,1.2284108485235097,24.35895192596828
21.400000000000002,16.400000000000002,-476.1361054798344,0.9246929727175037,55.481578363050225,3328.8947017830137,21.95561706499565,0.9545920463041586,22.175986476906388,0.9641733250828864,25.0,0.9357400593113957,0.8654581525137776,0.9369168870842665,0.9370904628472333,0.9359285301225211,0.9359285301225211,1.2283658000023507,24.42037134218143
21.450000000000003,16.450000000000003,-477.55641284444596,0.9246078905147029,55.47647343088217,3328.5884058529305,21.954823546305427,0.9545575454915404,22.17279589430136,0.9640346041000591,25.0,0.9358031343240686,0.8654279173175442,0.9369801610072037,0.9371534538155272,0.9359930966438258,0.9359930966438258,1.2283228864531497,24.481788559342817
21.5,16.5,-478.9783151882176,0.924523740817017,55.47142444902102,3328.2854669412613,21.95407495829097,0.9545249981865639,22.169640280638138,0.9638974035060061,25.0,0.9358666896635697,0.8653991579626107,0.9370450481905443,0.9372164726883059,0.9360580427428248,0.9360580427428248,1.2282820676013915,24.54320368319418
21.55,16.55,-480.40179489868234,0.9244405272870911,55.46643163722547,3327.985898233528,21.953370388374374,0.9544943647119294,22.166519773265918,0.9637617292724312,25.0,0.9359306920537439,0.8653718462269664,0.9371100650166179,0.937279900991152,0.9361233369838735,0.9361233369838735,1.2282433033908902,24.604616817468987
21.6,16.6,-481.82683429814904,0.9243582531841575,55.46149519104945,3327.689711462967,21.95270893028825,0.9544656056647066,22.16343449440591,0.9636275867133004,25.0,0.9359951088310854,0.8653459540495956,0.9371757465812229,0.9373435479091837,0.9361889485387596,0.9361889485387596,1.2282065539939637,24.66602806390361
21.650000000000002,16.650000000000002,-483.253415651228,0.9242769213723311,55.45661528233987,3327.396916940392,21.952089684275965,0.954438681925042,22.160384551462414,0.9634949804983658,25.0,0.936059907942898,0.8653214535374055,0.9372412968699979,0.9374076012975932,0.9362548471842334,0.9362548471842334,1.2281717798212675,24.72743752224899
21.700000000000003,16.700000000000003,-484.6815211722015,0.9241965343288737,55.451792059732426,3327.1075235839457,21.951511757264335,0.9544135546636667,22.15737003733276,0.9633639146666418,25.0,0.936125057945237,0.8652983169718828,0.9373080506322,0.9374716448104597,0.9363210032993553,0.9363210032993553,1.2281389415312414,24.788845290282804
21.75,16.75,-486.1111330322383,0.9241170941523791,55.447025649142745,3326.821538948565,21.950974263069135,0.9543901853508319,22.154391030714212,0.9632343926397484,25.0,0.9361905280006794,0.8652765168155386,0.9373742467579276,0.937536141837615,0.9363873878626627,0.9363873878626627,1.2281080000392581,24.85025146382206
21.8,16.8,-487.5422333664541,0.9240386025709526,55.442316154257156,3326.5389692554295,21.950476322530108,0.9543685357621786,22.151447596410723,0.9631064172352488,25.0,0.9362562878758615,0.8652560257180546,0.9374413095130678,0.937600652110977,0.9364539724491637,0.9364539724491637,1.2280789165263457,24.9116561367362
21.85,16.85,-488.9748042808188,0.9239610609502868,55.43766365701721,3326.2598194210327,21.950017063707502,0.9543485679872827,22.148539785635755,0.9629799906798154,25.0,0.9363223079388747,0.8652368165222475,0.9375075915872757,0.9376656082277103,0.9365207292271636,0.9365207292271636,1.2280516524476535,24.97305940096055
21.900000000000002,16.900000000000002,-490.40882785891193,0.9238844703017263,55.43306821810358,3325.9840930862147,21.949595622013376,0.9543302444353642,22.145667636314737,0.9628551146223798,25.0,0.936388559156445,0.8652188622697531,0.9375738909492874,0.9377307492317579,0.9365876309549274,0.9365876309549274,1.2280261695405197,25.034461346510255
21.950000000000003,16.950000000000003,-491.84428616852625,0.923808831290242,55.428529877414526,3325.7117926448714,21.94921114037448,0.9543135278423687,22.142831173384074,0.9627317901471336,25.0,0.9364550130909612,0.8652021362065083,0.9376408437036471,0.9377958608392386,0.9366546509771908,0.9366546509771908,1.2280024298322518,25.095862061494575
22.0,17.0,-493.2811612681227,0.9237341442423675,55.424048654542055,3325.4429192725233,21.948862769369242,0.9542983812769236,22.140030409088784,0.9626100177864688,25.0,0.936521641897325,0.8651866117879944,0.937708665869753,0.9378608487873674,0.9367217632215141,0.9367217632215141,1.2279803956475694,25.15726163213157
22.05,17.05,-494.71943521313517,0.9236604091540561,55.419624549243366,3325.177472954602,21.948549667372298,0.9542847681466217,22.137265343277104,0.962489797533787,25.0,0.9365884183196473,0.8651722626842708,0.9377758872034181,0.9379260983636967,0.936788942194496,0.936788942194496,1.2279600296157474,25.218660142763152
22.1,17.1,-496.1590900621279,0.9235876256984982,55.41525754190989,3324.915452514593,21.94827100066988,0.9542726522030384,22.13453596369368,0.9623711288562469,25.0,0.9366553156877724,0.865159062784772,0.9378423097365258,0.9379916343301349,0.9368561629778454,0.9368561629778454,1.227941294677425,25.28005767587048
22.150000000000002,17.150000000000002,-497.6001078828061,0.9235157932338527,55.410947594031164,3324.6568556418697,21.948025943591272,0.9542619975474467,22.131842246269475,0.9622540107073685,25.0,0.936722307913667,0.8651469862029088,0.9379098928651266,0.9380568695250638,0.9369234012243189,0.9369234012243189,1.2279241540911372,25.341454312089695
22.200000000000003,17.200000000000003,-499.042470757883,0.9234449108109248,55.40669464865549,3324.4016789193292,21.94781367862473,0.9542527686358578,22.12918415540968,0.9621384415395513,25.0,0.9367893694876553,0.8651360072804578,0.9379771062774256,0.9381222084760881,0.9369906331535276,0.9369906331535276,1.2279085714395435,25.402850130227964
22.25,17.25,-500.4861607907998,0.9233749771807719,55.40249863084631,3324.1499178507784,21.94763339652585,0.9542449302837326,22.126561644278944,0.9620244193164759,25.0,0.9368564754745169,0.8651261005917423,0.9380449380974987,0.9381873412445011,0.9370578355476206,0.9370578355476206,1.2278945106353625,25.464245207279834
22.3,17.3,-501.9311601113063,0.923305990802244,55.398359448134634,3323.901566888078,21.947484296422008,0.9542384476705221,22.123974655084147,0.9619119415253977,25.0,0.9369236015094451,0.8651172409476136,0.9381117960976736,0.93825269136911,0.9371249857468501,0.9371249857468501,1.227881935927023,25.525639618443893
22.35,17.35,-503.37745088089696,0.9232379498494491,55.394276990966944,3323.6566194580164,21.94736558591231,0.9542332863440135,22.121423119354336,0.961801005189319,25.0,0.9369907237938819,0.8651094033992389,0.9381791570367002,0.9383178115419123,0.9371920616450189,0.9371920616450189,1.22787081190404,25.58703343713967
22.400000000000002,17.400000000000002,-504.8250152981095,0.9231708522191536,55.39025113314922,3323.415067988953,21.94727648115977,0.9542294122243379,22.118906958218258,0.9616916068790548,25.0,0.9370578190912232,0.8651025632416977,0.938244757496578,0.9383833173219358,0.9372590416848197,0.9372590416848197,1.2278611035021192,25.648426735024824
22.450000000000003,17.450000000000003,-506.2738356036819,0.9231046955381125,55.38628173228675,3323.1769039372048,21.94721620696622,0.9542267916072271,22.11642608267922,0.9615837427251834,25.0,0.9371248647223991,0.8650966960173734,0.9383131370776614,0.9384478929172415,0.9373259048530719,0.9373259048530719,1.2278527760079705,25.709819582012578
22.5,17.5,-507.7238940855762,0.9230394771703028,55.38236863021817,3322.94211781309,21.947183996883105,0.9542253911688307,22.11398039388635,0.9614774084298414,25.0,0.9371918385613611,0.8650917775192022,0.9383788131057955,0.9385130695328407,0.9373926306758512,0.9373926306758512,1.2278457950639199,25.77121204628937
22.55,17.55,-509.1751730838609,0.9229751942241251,55.378511653447504,3322.71069920685,21.947179093249208,0.954225177967357,22.11156978340469,0.9613725992784647,25.0,0.9372587190304241,0.865087783793681,0.938446712930169,0.9385774225731756,0.9374591992135309,0.9374591992135309,1.227840126672178,25.832604194332774
22.6,17.6,-510.627654995464,0.9229118435594845,55.37471061356907,3322.4826368141444,21.94720074729307,0.9542261194475249,22.10919413348067,0.9612693101513334,25.0,0.9373254850955376,0.8650846911437566,0.9385121016343433,0.9386422722650125,0.9375255910557254,0.9375255910557254,1.2278357371989406,25.89399609092955
22.650000000000002,17.650000000000002,-512.0813222787888,0.922849421794827,55.370965307689616,3322.257918461377,21.947248219178366,0.9542281834425377,22.10685331730601,0.961167535535044,25.0,0.9373921162614317,0.8650824761315018,0.9385792879547932,0.9387063709890227,0.937591787316151,0.937591787316151,1.227832593378188,25.955387799193982
22.700000000000003,17.700000000000003,-513.536157458201,0.9227879253140812,55.36727551884487,3322.0365311306923,21.947320778075426,0.9542313381771924,22.10454719927804,0.9610672695338279,25.0,0.9374585925666804,0.8650811155806437,0.9386443695753386,0.9387708038527444,0.9376577696274008,0.9376577696274008,1.2278306623152724,26.01677938058632
22.75,17.75,-514.9921431283835,0.9227273502735329,55.363641016411975,3321.8184609847185,21.947417702206184,0.9542355522698341,22.10227563525748,0.9609685058807601,25.0,0.9375248945786638,0.8650805865789115,0.9387110212093817,0.9388345045753106,0.9377235201356428,0.9377235201356428,1.227829911490251,26.078170894931457
22.8,17.8,-516.4492619585644,0.9226676926086075,55.36006155651645,3321.603693390987,21.94753827890785,0.9542407947351239,22.100038472822778,0.9608712379488165,25.0,0.9375910033884532,0.8650808664802414,0.9387749401450556,0.9388986733128354,0.9377890214952417,0.9377890214952417,1.2278303087610143,26.13956240043774
22.85,17.85,-517.9074966966144,0.9226089480405948,55.35653688243569,3321.3922129461416,21.947681804655726,0.9542470349850316,22.0978355515223,0.9607754587618392,25.0,0.9376569006055954,0.8650819329067895,0.9388421128610991,0.9389615884034233,0.9378542568633131,0.9378542568633131,1.2278318223661449,26.20095395371592
22.900000000000002,17.900000000000002,-519.366830173024,0.922551112083256,55.35306672499536,3321.1840034997213,21.947847585139556,0.9542542428321547,22.095666703122102,0.9606811610053088,25.0,0.9377225683528477,0.8650837637508436,0.9389057250561468,0.9390251646753058,0.9379192098942057,0.9379192098942057,1.227834420927629,26.262345609798267
