t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
22.950000000000003,17.950000000000003,-520.8272453047502,0.9224941800494011,55.349650802964064,3320.9790481778437,21.948034935257997,0.9542623884894782,22.093531751852538,0.9605883370370669,25.0,0.9377879892607984,0.865086337176513,0.9389721823330537,0.9390875626238924,0.937983864733928,0.937983864733928,1.227838073453256,26.32373742215779
23.0,18.0,-522.2887250989455,0.9224381470573304,55.34628882343982,3320.777329406389,21.948243179188072,0.9542714425733945,22.09143051464989,0.9604969788978213,25.0,0.9378531464624558,0.8650896316213398,0.9390349534977545,0.9391506179505136,0.9380482060145088,0.9380482060145088,1.227842749338905,26.385129442727592
23.05,18.05,-523.7512526565624,0.9223830080372396,55.342980482234374,3320.5788289340626,21.948471650384942,0.9542813761036931,22.089362801396483,0.9604070783215862,25.0,0.9379180235877388,0.8650936257977093,0.9391001220283575,0.9392125838215591,0.938112218848308,0.938112218848308,1.2278484183705471,26.44652172192033
23.1,18.1,-525.2148111758414,0.9223287577375096,55.33972546425057,3320.383527855034,21.94871969162528,0.9542921605054469,22.08732841515661,0.9603186267459395,25.0,0.9379826047579275,0.8650982986941599,0.9391624505114093,0.9392749296813828,0.9381758888222729,0.9381758888222729,1.2278550507261037,26.50791430864775
23.150000000000002,18.150000000000002,-526.6793839556769,0.9222753907309416,55.33652344385649,3320.1914066313893,21.948986655003004,0.9543037676088264,22.085327152410308,0.9602316153221873,25.0,0.9380468745800321,0.8651036295765142,0.9392281547543724,0.9393358722481618,0.9382392019921479,0.9382392019921479,1.2278626169770528,26.56930725034033
23.200000000000003,18.200000000000003,-528.1449543988713,0.922222901420873,55.33337408525238,3320.002445115143,21.94927190197672,0.9543161696511617,22.083358803282735,0.9601460349253363,25.0,0.9381108181411357,0.865109597988927,0.939289297239688,0.9393976491650702,0.9383021448766378,0.9383021448766378,1.2278710880899157,26.630700592967006
23.25,18.25,-529.61150601527,0.9221712840472515,55.330277042835085,3319.816622570105,21.94957480334945,0.9543293392760631,22.08142315177193,0.9600618761639969,25.0,0.938174421002652,0.8651161837547439,0.9393526140377477,0.9394583304963087,0.9383647044515319,0.9383647044515319,1.2278804354274766,26.692094381054936
23.3,18.3,-531.0790224247876,0.9221205326925891,55.32723196155535,3319.633917693321,21.9498947392984,0.9543432495347131,22.079519975972087,0.9599791293900908,25.0,0.9382376691945624,0.8651233669772778,0.9394133636400632,0.9395192472042138,0.9384268681437903,0.9384268681437903,1.2278906307498834,26.753488657709372
23.35,18.35,-532.5474873603162,0.9220706412878632,55.32423847727179,3319.4543086363074,21.950231099355705,0.9543578738850307,22.07764904829487,0.9598977847084725,25.0,0.9383005492095843,0.8651311280404186,0.9394771812113596,0.9395787831562354,0.9384886238255954,0.9384886238255954,1.2279016462155141,26.814883464633507
23.400000000000002,18.400000000000002,-534.0168846705302,0.9220216036182941,55.32129621709765,3319.277773025859,21.950583282442313,0.9543731861931442,22.07581013568603,0.9598178319863491,25.0,0.9383630479973286,0.8651394476091734,0.9395374094517209,0.9396388146803892,0.938549959808369,0.938549959808369,1.2279134543817432,26.87627884214844
23.450000000000003,18.450000000000003,-535.487198322578,0.9219734133290887,55.31840479974532,3319.1042879847196,21.9509506968237,0.9543891607314652,22.074002999840822,0.9597392608626445,25.0,0.9384251529583794,0.8651483066300166,0.93960021725158,0.9396975750976109,0.9386108648367685,0.9386108648367685,1.2279260282054385,26.937674829213123
23.5,18.5,-536.9584124046684,0.9219260639310468,55.31556383586281,3318.9338301517687,21.951332760140335,0.9544057721800145,22.072227397414256,0.9596620607571416,25.0,0.9384868519383793,0.8651576863311955,0.9396590919617314,0.9397569007769307,0.9386713280826496,0.9386713280826496,1.2279393410433947,26.99907146344434
23.55,18.55,-538.4305111285522,0.9218795488061282,55.31277292836769,3318.7663757020614,21.951728899366923,0.9544229956246488,22.070483080229806,0.9595862208795568,25.0,0.9385481332220499,0.8651675682228602,0.9397197835600506,0.9398151450766047,0.9387313391390143,0.9387313391390143,1.2279533666525186,27.06046878113674
23.6,18.6,-539.9034788318983,0.9218338612128998,55.31003167277399,3318.601900366439,21.952138550820813,0.9544408065574267,22.06876979548374,0.9595117302384235,25.0,0.9386089855272076,0.8651779340971296,0.9397786180250312,0.9398733390484919,0.9387908880139338,0.9387908880139338,1.2279680791899217,27.121866817282804
23.650000000000002,18.650000000000002,-541.3772999805693,0.9217889942919226,55.30733965751536,3318.4403794509212,21.95256116013003,0.9544591808752189,22.0670872859471,0.9594385776498738,25.0,0.938669397998738,0.8651887660280138,0.9398383817881437,0.9399306789516629,0.9388499651244593,0.9388499651244593,1.2279834532128107,27.183265605592872
23.700000000000003,18.700000000000003,-542.8519591707958,0.9217449410710365,55.30469646426219,3318.2817878557316,21.952996182225153,0.9544780948793545,22.06543529016387,0.9593667517462552,25.0,0.9387293602025608,0.8652000463712584,0.9398961035109465,0.9399879972639088,0.9389085612905181,0.9389085612905181,1.227999463678266,27.24466517851515
23.75,18.75,-544.3274411312518,0.9217016944705777,55.30210166823466,3318.12610009408,21.95344308130047,0.9544975252739336,22.063813542646667,0.9592962409846376,25.0,0.9387888621195598,0.8652117577640575,0.9399556953369195,0.940044171426034,0.9389666677287982,0.9389666677287982,1.2280160859428355,27.306065567255672
23.8,18.8,-545.8037307250331,0.9216592473084848,55.29955483850909,3317.9732903105455,21.953901330812073,0.9545174491657423,22.062221774068178,0.9592270336551382,25.0,0.9388478941395185,0.8652238831247056,0.9400126466629156,0.9401004722222646,0.9390242760466236,0.9390242760466236,1.2280332957620388,27.367466801798294
23.85,18.85,-547.2808129515392,0.9216175923053577,55.29705553832146,3317.8233322992874,21.954370413420328,0.9545378440617533,22.06065971145091,0.9591591178891701,25.0,0.9389064470550136,0.8652364056521018,0.9400711546335159,0.940155697085673,0.9390813782358298,0.9390813782358298,1.2280510692896651,27.42886891092459
23.900000000000002,18.900000000000002,-548.7586729482617,0.9215767220893917,55.294603325363504,3317.6761995218103,21.954849820984627,0.954558687868897,22.059127078352184,0.9590924816674863,25.0,0.9389645120553269,0.8652493088252099,0.9401266559651036,0.9402111327555915,0.9391379666666281,0.9391379666666281,1.228069383077006,27.490271922233756
23.950000000000003,18.950000000000003,-550.2372959924799,0.9215366292012624,55.292197752075744,3317.5318651245448,21.955339054507764,0.9545799588916418,22.057623595047342,0.9590271128281453,25.0,0.9390220807203231,0.8652625764023836,0.9401829210427892,0.9402656988375402,0.9391940340814771,0.9391940340814771,1.2280882140718976,27.55167586216248
24.0,19.0,-551.7166675028652,0.9214973060989002,55.28983836593402,3317.390301956041,21.95583762411359,0.9546016358310258,22.05614897870876,0.9589629990742938,25.0,0.9390791450143419,0.8652761924206338,0.9402382930101185,0.9403198572874901,0.9392495735889511,0.9392495735889511,1.228107539617682,27.613080756004717
24.05,19.05,-553.1967730409968,0.9214587451621975,55.28752470973185,3317.2514825839107,21.956345048999665,0.9546236977825943,22.054702943582406,0.9589001279818437,25.0,0.9391356972800725,0.8652901411947873,0.9402935771066185,0.9403733710258751,0.9393045786576147,0.9393045786576147,1.228127337452011,27.67448662793146
24.1,19.1,-554.6775983127886,0.9214209386976223,55.28525632185734,3317.1153793114404,21.95686085739966,0.9546461242347679,22.053285201160836,0.9588384870069929,25.0,0.9391917302324374,0.8653044073165748,0.9403478424929244,0.9404264966516922,0.9393590431099049,0.9393590431099049,1.2281475857055533,27.735893501010402
24.150000000000002,19.150000000000002,-556.1591291698303,0.9213838789427585,55.28303273656551,3316.9819641939307,21.957384586532214,0.9546688950666181,22.051895460353443,0.9587780634936279,25.0,0.9392472369524694,0.8653189756536223,0.9404035096668283,0.9404785390473416,0.9394129611160204,0.9394129611160204,1.2281682629005628,27.797301397225556
24.200000000000003,19.200000000000003,-557.641351610644,0.9213475580707469,55.280853484244815,3316.8512090546888,21.95791578256743,0.95469199054641,22.050533427653004,0.9587188446805655,25.0,0.9393022108812034,0.8653338313483844,0.9404558066601136,0.9405308470086284,0.939466327187822,0.939466327187822,1.2281893479493637,27.858710337496806
24.25,19.25,-559.1242517818578,0.9213119681946649,55.27871809167989,3316.7230855007933,21.95845400056224,0.9547153913287932,22.049198807299934,0.9586608177086927,25.0,0.9393566458135608,0.8653489598169721,0.9405082899181239,0.9405824035322377,0.9395191361727478,0.9395191361727478,1.2282108201526882,27.920120341699352
24.3,19.3,-560.6078159792968,0.9212771013718052,55.27662608230831,3316.5975649384986,21.958998804419355,0.9547390784530154,22.047891301442696,0.9586039696279433,25.0,0.9394105358922551,0.865364346747929,0.9405604978609566,0.9406333336054048,0.9395713832477431,0.9395713832477431,1.2282326591979378,27.98153142868312
24.35,19.35,-562.0920306489955,0.9212429496078838,55.27457697647303,3316.474618588382,21.959549766829486,0.9547630333404125,22.04661061029564,0.9585482874041583,25.0,0.9394638756016997,0.8653799781009199,0.940613611740448,0.9406832958656817,0.9396230639132059,0.9396230639132059,1.2282548451573239,28.042943616292003
24.400000000000002,19.400000000000002,-563.576882388131,0.9212095048611564,55.27257029166938,3316.354217500163,21.960106469222957,0.9547872377923025,22.045356432293364,0.9584937579257984,25.0,0.9395166597619362,0.865395840105363,0.9406642994808991,0.9407332316849004,0.9396741739869526,0.9396741739869526,1.2282773584859241,28.104356921383086
24.450000000000003,19.450000000000003,-565.0623579458786,0.9211767590464675,55.27060554278805,3316.2363325672827,21.960668501702855,0.9548116739870807,22.044128464242526,0.9584403680105447,25.0,0.9395688835225682,0.8654119192589738,0.9407140912009464,0.9407827013791329,0.9397247095982069,0.9397247095982069,1.2283001800196183,28.165771359845724
24.5,19.5,-566.5484442241935,0.9211447040392056,55.268682242352334,3316.12093454114,21.961235462991006,0.9548363244778698,22.042926401470208,0.9583881044117482,25.0,0.9396205423567207,0.8654282023262603,0.9407649362957419,0.94083114650697,0.9397746671816082,0.9397746671816082,1.2283232909729507,28.227186946620535
24.55,19.55,-568.0351282785177,0.9211133316791827,55.26679990075097,3316.0079940450582,21.96180696037015,0.9548611721900065,22.04174993796935,0.9583369538247544,25.0,0.9396716320550147,0.8654446763369493,0.9408138410644368,0.9408794134753279,0.9398240434712459,0.9398240434712459,1.228346672936897,28.288603695718283
24.6,19.6,-569.5223973184143,0.9210826337744381,55.26495802646629,3315.8974815879774,21.962382609614295,0.9548862004180129,22.04059876654143,0.9582869028931056,25.0,0.9397221487195621,0.8654613285843448,0.9408633955349743,0.9409267625665528,0.9398728354947224,0.9398728354947224,1.228370307876535,28.35002162023862
24.650000000000002,19.650000000000002,-571.0102387081315,0.9210526021049564,55.26315612629739,3315.789367577843,21.96296203492953,0.9549113928230231,22.039472578935865,0.9582379382146028,25.0,0.939772088757984,0.8654781466236329,0.9409113914983382,0.9409738177490974,0.9399210405672414,0.9399210405672414,1.2283941781286374,28.41144073238875
24.700000000000003,19.700000000000003,-572.4986399670969,0.9210232284263081,55.261393705578485,3315.683622334709,21.963544868887887,0.9549367334299081,22.038371065986553,0.9581900463472415,25.0,0.9398214488774563,0.8654951182701307,0.9409596938311693,0.9410200460542781,0.9399686562857263,0.9399686562857263,1.2284182663991876,28.472861043501947
24.75,19.75,-573.9875887703436,0.920994504473217,55.259670268393016,3315.580216103581,21.96413075235685,0.954962206624211,22.037293917745636,0.9581432138150277,25.0,0.9398702260787752,0.8655122315974703,0.9410064775231711,0.9410659632825418,0.9400156805229718,0.9400156805229718,1.2284425557608016,28.534282564055943
24.8,19.8,-575.4770729488712,0.9209664219630421,55.25798531778253,3315.4791190669516,21.964719334433042,0.9549877971492626,22.036240823614076,0.9580974271136555,25.0,0.9399184176504574,0.865529474935739,0.9410533762963821,0.9411111028286334,0.9400621114218276,0.9400621114218276,1.2284670296500886,28.595705303691215
24.85,19.85,-576.9670804899397,0.9209389725991881,55.256338355951286,3315.3803013570773,21.9653102723712,0.9550134901030958,22.035211472469552,0.9580526727160675,25.0,0.9399660211628653,0.8655468368695629,0.9410979795827219,0.9411561475536215,0.9401079473894147,0.9401079473894147,1.2284916718649308,28.657129271229092
24.900000000000002,19.900000000000002,-578.4575995373016,0.9209121480744379,55.254728884466275,3315.2837330679763,21.96590323150911,0.9550392709351787,22.034205552791416,0.9580089370778877,25.0,0.9400130344623646,0.8655643062361388,0.9411447697030122,0.9411998221086509,0.9401531870913818,0.9401531870913818,1.2285164665616903,28.718554474689757
24.950000000000003,19.950000000000003,-579.9486183913715,0.9208859400742041,55.25315640445225,3315.1893842671348,21.966497885202514,0.9550651254435876,22.033222752782656,0.9579662066427241,25.0,0.9400594556655172,0.8655818721232271,0.9411884506183646,0.9412436298819241,0.9401978294461922,0.9401978294461922,1.2285413982523599,28.77998092131011
25.0,20.0,-581.4401255093345,0.9208603402797152,55.25162041678291,3315.097225006975,21.96709391474042,0.9550910397713227,22.032262760489317,0.9579244678473616,25.0,0.940105283153303,0.8655995238670859,0.9412339074316507,0.9412861817000321,0.9402418736194583,0.9402418736194583,1.2285664518016315,28.841408617561456
25.05,20.05,-582.9321095051959,0.9208353403711154,55.250120422266924,3315.0072253360154,21.9676910092783,0.9551170004034044,22.031325263916823,0.9578837071268185,25.0,0.9401505155653823,0.8656172510503732,0.941276423515551,0.941328816947074,0.9402853190183059,0.9402853190183059,1.2285916124239185,28.902837569167094
25.1,20.1,-584.4245591497728,0.9208109320304994,55.248655921829965,3314.919355309798,21.968288865755742,0.9551429941632932,22.030409951143724,0.9578439109192923,25.0,0.9401951517943927,0.8656350434999988,0.9413203753189602,0.9413702915717518,0.940328165285789,0.940328165285789,1.228616865680306,28.964267781119702
25.150000000000002,20.150000000000002,-585.9174633706295,0.9207871069448673,55.24722641669204,3314.8335850015224,21.968887188822144,0.9551690082096584,22.029516510432522,0.9578050656709792,25.0,0.9402391909802849,0.8656528912849396,0.9413611908373809,0.9414119044653843,0.9403704122953392,0.9403704122953392,1.2286421974754524,29.025699257698598
25.200000000000003,20.200000000000003,-587.4108112519582,0.9207638568090124,55.245831408540745,3314.7498845124446,21.9694856907541,0.955195030032787,22.028644630337965,0.957767157840781,25.0,0.9402826325046971,0.8656707847140137,0.9414046536740365,0.9414520123037506,0.940412060145265,0.940412060145265,1.228667594054427,29.087132002486847
25.25,20.25,-588.9045920344039,0.9207411733283289,55.244470399699736,3314.6682239819843,21.970084091380446,0.9552210474513237,22.02779399981233,0.957730173904884,25.0,0.9403254759853732,0.8656887143336219,0.9414445655861976,0.9414923766373409,0.9404531091532894,0.9404531091532894,1.2286930419995064,29.14856601838819
25.3,20.3,-590.398795114841,0.9207190482215577,55.24314289329346,3314.5885735976076,21.970682117995718,0.9552470486085095,22.026964308308415,0.9576941003612354,25.0,0.9403677212706194,0.8657066709254473,0.9414865149372046,0.9415314101582196,0.9404935598511399,0.9404935598511399,1.2287185282269095,29.210001307643854
25.35,20.35,-591.8934100460942,0.9206974732234512,55.24184839340707,3314.510903604424,21.97127950528462,0.9552730219688965,22.02615524587942,0.9576589237338877,25.0,0.9404093684338075,0.8657246455041292,0.9415248980894144,0.9415707060072173,0.9405334129791778,0.9405334129791778,1.2287440399834955,29.271437871849116
25.400000000000002,20.400000000000002,-593.3884265366137,0.920676440087377,55.240586405242624,3314.4351843145573,21.97187599523399,0.9552989563145214,22.025366503276636,0.9576246305772451,25.0,0.9404504177679197,0.8657426293148975,0.9415657334465639,0.9416085551903689,0.9405726694810831,0.9405726694810831,1.2287695648434063,29.33287571196979
25.450000000000003,20.450000000000003,-594.883834450099,0.9206559405878451,55.2393564352707,3314.361386116242,21.97247133705426,0.9553248407414896,22.02459777204419,0.9575912074801821,25.0,0.9404908697801405,0.8657606138311842,0.9416031384275624,0.941646630625719,0.9406113304985801,0.9406113304985801,1.2287950907046763,29.394314828358493
25.5,20.5,-596.3796238050784,0.9206359665229714,55.23815799137829,3314.289479482697,21.97306528708993,0.955350664656084,22.023848744611428,0.957558641070062,25.0,0.9405307251864948,0.8657785907521975,0.9416432260139567,0.9416831969297512,0.9406493973662202,0.9406493973662202,1.2288206057857902,29.45575522077075
25.55,20.55,-597.8757847744405,0.9206165097168679,55.23699058301207,3314.219434980724,21.973657608742116,0.9553764177713964,22.023119114382546,0.9575269180166325,25.0,0.9405699849065335,0.8657965520004803,0.9416791754938199,0.9417201940839025,0.9406868716062075,0.9406868716062075,1.2288460986222167,29.51719688838095
25.6,20.6,-599.3723076849224,0.9205975620219724,55.23585372131834,3314.1512232791006,21.97424807237613,0.95540209010331,22.022408575823963,0.9574960250358245,25.0,0.9406086500580675,0.8658144897194312,0.9417170820670884,0.9417558922163514,0.9407237549232825,0.9407237549232825,1.2288715580628902,29.578639829798078
25.650000000000002,20.650000000000002,-600.8691830165545,0.9205791153213035,55.234746919278216,3314.084815156693,21.974836455240954,0.955427671966998,22.021716824548882,0.9574659488934296,25.0,0.9406467219519501,0.8658323962708104,0.9417524245652777,0.9417915783508287,0.9407600491996517,0.9407600491996517,1.2288969732666715,29.64008404308132
25.700000000000003,20.700000000000003,-602.366401402063,0.9205611615306577,55.23366969183946,3314.0201815103674,21.9754225413788,0.9554531539729915,22.021043557399665,0.957436676408681,25.0,0.9406842020869113,0.865850264232218,0.941789091303008,0.9418261501430764,0.9407957564899756,0.9407957564899756,1.2289223336987674,29.701529525755458
25.75,20.75,-603.8639536262322,0.920543692600735,55.2326215560441,3313.957293362646,21.976006121541985,0.9554785270235645,22.02038847252756,0.9574081944577201,25.0,0.9407210921444419,0.8658680863945549,0.941822862472836,0.9418608094217595,0.9408308790164047,0.9408308790164047,1.2289476291271288,29.7629762748261
25.8,20.8,-605.3618306252271,0.9205267005192055,55.23160203115233,3313.8961218691397,21.97658699310043,0.9555037823087144,22.019751269470206,0.9573804899769655,25.0,0.9407573939837292,0.8658858557594591,0.9418594455771447,0.9418939373202562,0.9408654191636752,0.9408654191636752,1.2289728496188104,29.824424286794752
25.85,20.85,-606.8600234858769,0.9205101773127056,55.230610638762336,3313.8366383257403,21.977164959961307,0.9555289113026655,22.019131649226455,0.9573535499663677,25.0,0.9407931096366469,0.8659035655367321,0.9418922678710442,0.9419274046803094,0.9408993794742523,0.9408993794742523,1.2289979855363178,29.88587355767363
25.900000000000002,20.900000000000002,-608.3585234449231,0.9204941150487804,55.229646902926824,3313.7788141756096,21.97773983247238,0.9555539057596687,22.018529314329264,0.9573273614925767,25.0,0.9408282413027956,0.8659212091417373,0.9419275923521429,0.9419594351744304,0.9409327626435383,0.9409327626435383,1.2290230275339167,29.947324083000385
25.950000000000003,20.950000000000003,-609.8573218882299,0.9204785058377549,55.228710350265295,3313.722621015918,21.97831142734121,0.9555787577104874,22.01794396891581,0.9573019116919916,25.0,0.9408627913446005,0.865938780192795,0.9419588422354317,0.9419919011823239,0.9409655715151258,0.9409655715151258,1.2290479665539336,30.008775857852584
26.0,21.0,-611.3564103499607,0.9204633418345519,55.227800510073116,3313.668030604387,21.978879567540258,0.9556034594582721,22.017375318795693,0.9572771877737258,25.0,0.9408967622824598,0.8659562725085522,0.94199186537733,0.9420231447046246,0.940997809076117,0.940997809076117,1.2290727938230241,30.070228876862004
26.05,21.05,-612.8557805117214,0.9204486152404424,55.226916914426546,3313.615014865593,21.979444082222415,0.9556280035748876,22.01682307151659,0.9572531770224604,25.0,0.9409301567899522,0.8659736801053489,0.9420227704585604,0.9420542753860219,0.9410294784524929,0.9410294784524929,1.229097500848434,30.13168313422879
26.1,21.1,-614.35542420167,0.9204343183047423,55.22605909828454,3313.5635458970723,21.980004806628646,0.9556523828968976,22.016286936427836,0.9572298668012102,25.0,0.9409629776890968,0.8659909971945656,0.9420546447977123,0.9420844199985582,0.9410605829045442,0.9410605829045442,1.2291220794142348,30.193138623735358
26.150000000000002,21.150000000000002,-615.8553333935957,0.9204204433264458,55.22522659958675,3313.5135959752047,21.980561582001112,0.9556765905217876,22.015766624741715,0.9572072445539876,25.0,0.9409952279456717,0.8660082181799669,0.9420843037894717,0.9421144877063702,0.9410911258223577,0.9410911258223577,1.2291465215775534,30.254595338760154
26.200000000000003,21.200000000000003,-617.3555002059682,0.9204069826558043,55.22441895934826,3313.465137560896,21.981114255490674,0.9557006198039424,22.01526184959266,0.9571852978083766,25.0,0.9410269106645878,0.8660253376550293,0.9421157791313796,0.9421433372457356,0.9411211107213618,0.9411211107213618,1.22917081966478,30.316053272291214
26.25,21.25,-618.8559169009553,0.9203939286958437,55.22363572175062,3313.418143305037,21.981662680071544,0.9557244643509367,22.01477232609414,0.957164014178006,25.0,0.9410580290853204,0.866042350400269,0.942144528290513,0.9421722639656055,0.9411505412379291,0.9411505412379291,1.229194966267774,30.377512416939524
26.3,21.3,-620.356575883417,0.9203812739038301,55.2228764342298,3313.3725860537884,21.98220671444674,0.9557481180194235,22.014297771393625,0.9571433813649403,25.0,0.9410885865773982,0.8660592513805551,0.9421747799322278,0.9422000709296202,0.9411794211250416,0.9411794211250416,1.2292189542400513,30.438972764952222
26.35,21.35,-621.8574696998668,0.9203690107926753,55.222140647560515,3313.328438853631,21.982746222962877,0.9557715749114294,22.013837904725325,0.9571233871619707,25.0,0.941118586635951,0.8660760357424246,0.9422016243394862,0.9422281581208748,0.9412077542480092,0.9412077542480092,1.2292427766929748,30.50043430822555
26.400000000000002,21.400000000000002,-623.3585910374122,0.9203571319322915,55.22142791593749,3313.2856749562493,21.983281075516928,0.9557948293703012,22.013392447460934,0.9571040194548232,25.0,0.9411480328773145,0.8660926988113866,0.942230172729015,0.9422550780916096,0.9412355445802546,0.9412355445802546,1.2292664269919251,30.561897038317674
26.450000000000003,21.450000000000003,-624.8599327226669,0.920345629950888,55.22073779705328,3313.244267823197,21.98381114746924,0.9558178759769235,22.0129611231583,0.9570852662242738,25.0,0.9411769290346952,0.8661092360892292,0.9422572027929953,0.9422817515975257,0.9412627961991499,0.9412627961991499,1.2292898987524812,30.623360946461286
26.5,21.5,-626.3614877206401,0.9203344975362179,55.220069852173076,3313.2041911303845,21.984336319551804,0.9558407095457306,22.01254365760817,0.9570671155481812,25.0,0.9412052789538929,0.8661256432513189,0.9422856663191137,0.942307345074606,0.9412895132819213,0.9412895132819213,1.229313185836585,30.684826023576008
26.55,21.55,-627.8632491336033,0.9203237274367696,55.219423646206174,3313.1654187723702,21.984856477781452,0.9558633251209327,22.012139778878858,0.9570495556034286,25.0,0.9412330865890844,0.8661419161439045,0.9423104303655061,0.9423333224616355,0.9413157001016076,0.9413157001016076,1.229336282348717,30.74629226028064
26.6,21.6,-629.3652101999343,0.9203133124629091,55.21879874777455,3313.1279248664728,21.985371513367788,0.9558857179725125,22.011749217359093,0.9570325746677867,25.0,0.9412603559986644,0.8661580507814151,0.9423360762173516,0.942358387388423,0.9413413610230814,0.9413413610230814,1.2293591826320593,30.80775964690516
26.650000000000002,21.650000000000002,-630.8673642929402,0.9203032454879699,55.218194729278196,3313.091683756692,21.98588132262594,0.9559078835924321,22.01137170579887,0.95701616112169,25.0,0.9412870913411484,0.8661740433437642,0.9423611827074054,0.9423829492720797,0.9413665004991321,0.9413665004991321,1.2293818812646704,30.86922817350258
26.700000000000003,21.700000000000003,-632.3697049196616,0.9202935194492927,55.21761116695756,3313.0566700174536,21.9863858068866,0.9559298176907217,22.011006979348476,0.9570003034499337,25.0,0.9413132968711332,0.8661898901736526,0.9423864619598955,0.9424068114330908,0.9413911230666052,0.9413911230666052,1.229404373055656,30.93069782986059
26.75,21.75,-633.8722257196551,0.9202841273492166,55.217047640953,3313.02285845718,21.986884872408716,0.9559515161916834,22.010654775595622,0.9569849902432879,25.0,0.9413389769353201,0.8662055877738759,0.9424106981166367,0.9424303251569851,0.9414152333426054,0.9414152333426054,1.2294266530413498,30.99216860551301
26.8,21.8,-635.374920463761,0.9202750622560221,55.21650373536132,3312.990224121679,21.987378430289212,0.9559729752299658,22.010314834600827,0.9569702102000359,25.0,0.9413641359685956,0.866221132804635,0.9424347976002285,0.9424532387505475,0.9414388360207611,0.9414388360207611,1.229448716481493,31.053640489751082
26.85,21.85,-636.8777830528504,0.9202663173048251,55.215979038289504,3312.95874229737,21.98786639637656,0.9559941911468071,22.00998689893094,0.9569559521274322,25.0,0.941388778490175,0.8662365220808523,0.9424576442703845,0.9424758753535944,0.9414619358675458,0.9414619358675458,1.2294705588554278,31.115113471634505
26.900000000000002,21.900000000000002,-638.3808075165579,0.9202578856984256,55.215473141905534,3312.9283885143323,21.988348691181773,0.9560151604861642,22.00967071369096,0.9569422049430851,25.0,0.9414129090998041,0.8662517525694925,0.942479522821507,0.9424981601266338,0.9414845377186623,0.9414845377186623,1.2294921758582935,31.176587540002348
26.950000000000003,21.950000000000003,-639.883988011998,0.9202497607081096,55.214985642486575,3312.8991385491945,21.988825239791403,0.9560358799909306,22.00936602655411,0.9569289576762656,25.0,0.9414365324740233,0.8662668213868917,0.9425024713828963,0.9425195200471616,0.9415066464754889,0.9415066464754889,1.2295135633972356,31.238062683483736
27.0,22.0,-641.3873188224668,0.9202419356744054,55.214516140464326,3312.8709684278597,21.989295971780763,0.9560563465991636,22.0090725877902,0.9569161994691392,25.0,0.9414596533624897,0.8662817257960919,0.9425236187223378,0.9425407772429699,0.9415282671015816,0.9415282671015816,1.229534717587623,31.299538890508355
27.05,22.05,-642.890794356131,0.9202344040077962,55.21406424046777,3312.843854428066,21.989760821126453,0.9560765574402805,22.008790150292356,0.9569039195779285,25.0,0.9414822765843637,0.866296463204186,0.9425454744940049,0.9425612248537955,0.9415494046192425,0.9415494046192425,1.22955563474928,31.36101614931678
27.1,22.1,-644.3944091447013,0.920227159189389,55.21362955136334,3312.8177730818006,21.990219726120603,0.9560965098313305,22.008518469602087,0.9568921073740039,25.0,0.9415044070247506,0.8663110311596701,0.9425659117490559,0.9425814736537996,0.9415700641061436,0.9415700641061436,1.2295763114027274,31.42249444797058
27.150000000000002,22.150000000000002,-645.8981578420966,0.92022019477154,55.213211686292404,3312.792701177544,21.99067262928498,0.95611620127326,22.00825730393275,0.9568807523449022,25.0,0.9415260496312078,0.866325427349807,0.9425867622525683,0.9426010095516404,0.9415902506920136,0.9415902506920136,1.2295967442654407,31.483973774362283
27.200000000000003,22.200000000000003,-647.4020352230949,0.9202135043784387,55.21281026270633,3312.76861576238,21.99111947728523,0.956135629447184,22.008006414191453,0.9568698440952805,25.0,0.941547209410309,0.8663396495979998,0.9426061766592725,0.9426203645651845,0.9416099695553845,0.9416099695553845,1.2296169302481235,31.545454116225123
27.25,22.25,-648.9060361819737,0.9202070817066504,55.21242490239903,3312.745494143942,21.991560220846306,0.956154792210709,22.007765563999392,0.9568593723477996,25.0,0.9415678914242701,0.8663536958611769,0.9426259267790043,0.9426390417601793,0.9416292259203957,0.9416292259203957,1.229636866450994,31.606935461142598
27.3,22.3,-650.4101557311418,0.9202009205256179,55.21205523153707,3312.7233138922243,21.991994814667855,0.9561736875942546,22.007534519710667,0.9568493269439421,25.0,0.9415881007876342,0.8663675642271895,0.9426434979625673,0.942657762324616,0.9416480250536622,0.9416480250536622,1.2296565501600936,31.668417796557875
27.35,22.35,-651.9143889997605,0.9201950146781244,55.21170088068746,3312.7020528412477,21.992423217340153,0.9561923137973979,22.007313050429662,0.956839697844768,25.0,0.9416078426640184,0.8663812529122223,0.9426631303542021,0.9426753280097769,0.941666372261199,0.941666372261199,1.2296759788436091,31.72990110978297
27.400000000000002,22.400000000000002,-653.4187312323575,0.9201893580807164,55.21136148484299,3312.6816890905793,21.99284539126123,0.956210669185271,22.007100928026865,0.9568304751316029,25.0,0.9416271222629176,0.8663947602582165,0.9426806758253965,0.9426929242813563,0.9416842728854055,0.9416842728854055,1.229695150148218,31.791385388007765
27.450000000000003,22.450000000000003,-654.9231777874322,0.9201839447240896,55.21103668344538,3312.6622010067226,21.993261302553623,0.9562287522849402,22.006897927153357,0.9568216490066678,25.0,0.9416459448365712,0.8664080847303084,0.9426988799449119,0.9427097776880665,0.9417017323021091,0.9417017323021091,1.2297140618954507,31.852870618308856
27.5,22.5,-656.4277241360554,0.9201787686734362,55.21072612040617,3312.64356722437,21.993670920982385,0.9562465617818429,22.006703825253858,0.9568132097936459,25.0,0.9416643156768866,0.8664212249142823,0.9427143748173314,0.9427268520620883,0.941718755917669,0.941718755917669,1.2297327120780763,31.91435678765819
27.55,22.55,-657.9323658604623,0.9201738240687567,55.2104294441254,3312.625766647524,21.994074219873166,0.9562640965162247,22.006518402578372,0.9568051479381902,25.0,0.9416822401124239,0.866434179514039,0.942732774459963,0.9427425589075118,0.9417353491661364,0.9417353491661364,1.22975109885651,31.975843882931553
27.6,22.6,-659.4370986526382,0.9201691051251351,55.210146307508104,3312.608778450486,21.99447117603172,0.95628135547964,22.006341442192564,0.9567974540083724,25.0,0.9416997235054375,0.8664469473490803,0.9427480653893031,0.9427586139136228,0.9417515175064751,0.9417515175064751,1.2297692205552417,32.037331890916846
27.650000000000002,22.650000000000002,-660.9419183129027,0.9201646061329793,55.20987636797876,3312.5925820787256,21.994861769663004,0.9562983378114349,22.006172729986726,0.956790118695075,25.0,0.9417167712489797,0.8664595273520104,0.9427649143568768,0.9427736978263576,0.9417672664198375,0.9417672664198375,1.2297870756592908,32.09882079832221
27.700000000000003,22.700000000000003,-662.446820748487,0.9201603214582276,55.20961928749365,3312.577157249619,21.99524598429183,0.9563150427952971,22.00601205468353,0.9567831328123274,25.0,0.9417333887640584,0.8664719185660544,0.9427793663420609,0.94278894144196,0.9417826014069014,0.9417826014069014,1.2298046628106833,32.16031059178396
27.75,22.75,-663.9518019721083,0.920156245542521,55.209374732551254,3312.562483953075,21.995623806683565,0.9563314698558071,22.005859207844534,0.9567764872975885,25.0,0.9417495814968581,0.8664841201425949,0.9427951391518042,0.9428032952118182,0.9417975279852628,0.9417975279852628,1.229821980804956,32.22180125787435
27.8,22.8,-665.4568581005424,0.9201523729033424,55.209142374200546,3312.548542452033,21.995995226765935,0.9563476185550407,22.005713983875342,0.9567701732119713,25.0,0.9417653549160134,0.866496131338726,0.942808073751783,0.942817947947536,0.9418120516868831,0.9418120516868831,1.2298390285876846,32.28329278310916
27.85,22.85,-666.9619853531921,0.9201486981341253,55.20892188804751,3312.535313282851,21.996360237551006,0.9563634885891742,22.005576180029696,0.9567641817404215,25.0,0.9417807145099463,0.8665079515148286,0.9428242937267537,0.9428311664901798,0.9418261780555991,0.9418261780555991,1.2298558052510415,32.34478515395513
27.900000000000002,22.900000000000002,-668.4671800506546,0.9201452159043284,55.2087129542597,3312.5227772555822,21.996718835058825,0.9563790797851663,22.005445596412315,0.9567585041918397,25.0,0.9417956657842536,0.866519580132161,0.942836712563365,0.9428449715744636,0.9418399126446818,0.9418399126446818,1.2298723100303783,32.40627835683716
27.950000000000003,22.950000000000003,-669.9724386132895,0.9201419209594833,55.208515257569,3312.5109154541396,21.99707101824039,0.9563943920974083,22.005322035980623,0.9567531319991575,25.0,0.9418102142591586,0.866531016750474,0.942851963983872,0.9428574850982353,0.9418532610144577,0.9418532610144577,1.2298885423008383,32.46777237814545
28.0,23.0,-671.4777575597828,0.9201388081212081,55.20832848727248,3312.4997092363487,21.99741678890278,0.9564094256044687,22.0052053045453,0.9567480567193609,25.0,0.9418243654670129,0.8665422610256418,0.942863383664446,0.9428706078404444,0.9418662287299807,0.9418662287299807,1.2299045015739953,32.529267204242316
28.05,23.05,-672.9831335057147,0.9201358722871953,55.208152337231716,3312.489140233903,21.9977561516339,0.9564241805058219,22.00509521076982,0.9567432700334705,25.0,0.9418381249498595,0.8665533127073176,0.9428770549937415,0.9428826180954947,0.9418788213587627,0.9418788213587627,1.2299201874945263,32.59076282146903
28.1,23.1,-674.488563162124,0.9201331084311695,55.20798650587017,3312.47919035221,21.998089113728806,0.9564386571186437,22.004991566168854,0.9567387637464719,25.0,0.9418514982570483,0.8665641716366075,0.9428881952410039,0.9428948819593164,0.941891044468556,0.941891044468556,1.2299355998369088,32.652259216152316
28.150000000000002,23.150000000000002,-675.9940433340772,0.9201305116028171,55.207830696169026,3312.4698417701416,21.99841568511614,0.9564528558746147,22.00489418510564,0.9567345297872017,25.0,0.9418644909429086,0.8665748377437671,0.9429010471764889,0.9429062007692349,0.9419029036251912,0.9419029036251912,1.229950738502153,32.713756374610796
28.200000000000003,23.200000000000003,-677.499570919236,0.92012807692769,55.20768461566141,3312.4610769396845,21.9987358782859,0.9564667773167783,22.004802884788376,0.9567305602081903,25.0,0.9418771085644762,0.8665853110459194,0.9429111333153495,0.942917853874121,0.9419144043904693,0.9419144043904693,1.2299656035145627,32.77525428316122
28.25,23.25,-679.00514290643,0.920125799607083,55.207547976424976,3312.4528785854986,21.999049708217495,0.9564804220964129,22.00471748526561,0.9567268471854613,25.0,0.9418893566792752,0.8665955916447964,0.9429242590425381,0.9429281985543256,0.9419255523201059,0.9419255523201059,1.2299801950185278,32.83675292812454
28.3,23.3,-680.5107563742292,0.9201236749178829,55.207420495072974,3312.4452297043786,21.99935719230916,0.9564937909699635,22.004637809420608,0.9567233830182873,25.0,0.9419012408431537,0.8666056797245013,0.9429338336575748,0.9429391146502976,0.9419363529617288,0.9419363529617288,1.2299945132753507,32.89825229583189
28.35,23.35,-682.0164084895213,0.920121698212397,55.20730189274382,3312.4381135646295,21.999658350307485,0.9565068847959776,22.004563682964886,0.956720160128908,25.0,0.941912766608174,0.8666155755492951,0.9429461713259419,0.9429488148411735,0.9419468118529287,0.9419468118529287,1.2300085586601035,32.95975237263028
28.400000000000002,23.400000000000002,-683.5220965060915,0.9201198649181531,55.20719189508919,3312.4315137053513,21.99995320423849,0.9565197045321083,22.004494934430742,0.9567171710622061,25.0,0.9419239395205536,0.8666252794614062,0.9429547025752592,0.9429591729087764,0.9419569345193596,0.9419569345193596,1.2300223316585193,33.02125314488824
28.450000000000003,23.450000000000003,-685.0278177632068,0.9201181705376781,55.20709023226068,3312.425413935641,22.000241778338857,0.9565322512321243,22.004431395162925,0.9567144084853446,25.0,0.941934765118663,0.8666347918788629,0.9429652942060798,0.942968528627343,0.941966726472893,0.941966726472893,1.2300358328639158,33.082754599001305
28.5,23.5,-686.5335696842045,0.9201166106482532,55.20699663889519,3312.4197983337117,22.000524098988528,0.9565445260429796,22.004372899309494,0.9567118651873694,25.0,0.9419452489310717,0.866644113293351,0.9429731397863255,0.9429782547432768,0.9419761932098214,0.9419761932098214,1.2300490629741547,33.144256721397255
28.55,23.55,-688.0393497750865,0.9201151809016468,55.20691085409881,3312.4146512459283,22.000800194643727,0.9565565302019011,22.004319283811753,0.9567095340787719,25.0,0.9419553964746489,0.8666532442680943,0.9429846477906483,0.9429865370635562,0.941985340209112,0.941985340209112,1.230062022788633,33.205759498541326
28.6,23.6,-689.5451556231161,0.9201138770238243,55.206832621429456,3312.409957285767,22.001070095771148,0.9565682650335281,22.004270388393408,0.9567074081910177,25.0,0.9419652132527135,0.8666621854357595,0.9429923070556812,0.9429955168881337,0.9419941729307114,0.9419941729307114,1.23007471320531,33.26726291694118
28.650000000000002,23.650000000000002,-691.0509848954241,0.9201126948146393,55.20676168887836,3312.4057013327015,22.001333834782724,0.9565797319470749,22.004226055548973,0.9567054806760423,25.0,0.9419747047532365,0.8666709374963874,0.9430017313305485,0.9430036058104402,0.9420026968138985,0.9420026968138985,1.230087135217771,33.32876696315176
28.700000000000003,23.700000000000003,-692.556835337618,0.9201116301475023,55.20669780885014,3312.4018685310084,22.001591445971457,0.9565909324335415,22.004186130531334,0.9567037448057102,25.0,0.9419838764470921,0.8666795012153466,0.9430083854967015,0.9430120993805018,0.9420109172756863,0.9420109172756863,1.2300992899123218,33.39027162378001
28.75,23.75,-694.0627047723995,0.9201106789690308,55.20664073814184,3312.3984442885107,22.00184296544791,0.9566018680629527,22.004150461338654,0.9567021939712458,25.0,0.9419927337863603,0.8666878774213143,0.9430177372767485,0.9430194506304898,0.9420188397092722,0.9420188397092722,1.2301111784651242,33.451776885489444
28.8,23.8,-695.5685910981874,0.9201098372986785,55.20659023792071,3312.3954142752423,22.002088431077773,0.9566125404816423,22.00411889870044,0.9567008216826278,25.0,0.9420012822026764,0.8666960670042801,0.9430249012029716,0.943027054607543,0.9420264694825352,0.9420264694825352,1.2301228021393624,33.51328273500456
28.85,23.85,-697.0744922877489,0.920109101228349,55.20654607370094,3312.3927644220566,22.002327882420104,0.9566229514095698,22.004091296063088,0.9566996215679603,25.0,0.9420095271056325,0.866704070913578,0.943033596142873,0.9430338612478542,0.9420338119365816,0.9420338119365816,1.2301341622824487,33.574789159115106
28.900000000000002,23.900000000000002,-698.5804063868371,0.9201084669219879,55.20650801531927,3312.3904809191563,22.00256136066657,0.956633102637677,22.004067509574547,0.9566985873728063,25.0,0.9420174738812227,0.8667118901559411,0.9430395507019423,0.9430410910302391,0.9420408723843345,0.9420408723843345,1.230145260323264,33.63629614468025
28.950000000000003,23.950000000000003,-700.0863315128375,0.9201079306151602,55.20647583690961,3312.3885502145768,22.00278890858147,0.9566429960252812,22.004047398068504,0.9566977129595001,25.0,0.9420251278903404,0.8667195257935846,0.9430461695057222,0.9430477831165041,0.9420476561091726,0.9420476561091726,1.2301560977694368,33.69780367863257
29.0,24.0,-701.5922658534221,0.9201074886146094,55.206449316876565,3312.3869590125937,22.003010570442687,0.9566526334975082,22.004030823047852,0.9566969923064284,25.0,0.9420324944673196,0.8667269789423125,0.9430527596085272,0.9430541410290918,0.9420541683636126,0.9420541683636126,1.2301666762046541,33.75931174798192
29.05,24.05,-703.0982076652116,0.9201071372978011,55.20642823786807,3312.385694272084,22.0032263919835,0.9566620170427609,22.004017648667542,0.9566964195072845,25.0,0.9420395789185236,0.866734250769652,0.9430590373605101,0.9430602519415423,0.9420604143680344,0.9420604143680344,1.2301769972860161,33.820820339819186
29.1,24.1,-704.6041552724474,0.9201068731124509,55.206412386747054,3312.3847432048233,22.00343642033529,0.9566711487102301,22.004007741716904,0.9566959887703003,25.0,0.9420463865209796,0.8667413424930128,0.9430649484495442,0.9430661378152713,0.9420663993094546,0.9420663993094546,1.2301870627414215,33.882329441319875
29.150000000000002,24.150000000000002,-706.1101070656714,0.9201066925760365,55.20640155456219,3312.3840932737317,22.003640703971076,0.9566800306074381,22.004000971601368,0.9566956944174507,25.0,0.9420529225210588,0.8667482553778729,0.9430712269228207,0.9430715965419513,0.9420721283403407,0.9420721283403407,1.2301968743669944,33.94383903974759
29.200000000000003,24.200000000000003,-707.6160615004158,0.9201065922752961,55.20639553651777,3312.383732191066,22.003839292649985,0.9566886648978256,22.003997210323604,0.956695530883635,25.0,0.9420591921332009,0.8667549907359914,0.9430767555251125,0.9430769520498309,0.9420776065774689,0.9420776065774689,1.2302064340245464,34.005349122457375
29.25,24.25,-709.1220170959024,0.920106568865713,55.20639413194278,3312.3836479165666,22.00403223736261,0.9566970537983742,22.003996332464236,0.9566954927158363,25.0,0.9420652005386826,0.8667615499236467,0.9430824180589683,0.9430819595843006,0.9420828391008247,0.9420828391008247,1.2302157436390762,34.066859676898964
29.3,24.3,-710.6279724337528,0.920106619070985,55.2063971442591,3312.383828655546,22.004219590277163,0.9567051995772681,22.003998215161936,0.9566955745722581,25.0,0.9420709528844302,0.8667679343399014,0.9430871347989261,0.9430869323155369,0.9420878309525449,0.9420878309525449,1.2302248051963074,34.12837069061985
29.35,24.35,-712.1339261567056,0.9201067396824832,55.206404380948996,3312.3842628569396,22.004401404686654,0.9567131045515936,22.00400273809312,0.95669577122144,25.0,0.9420764542818753,0.8667741454248941,0.9430911756547067,0.9430917998417756,0.9420925871359009,0.9420925871359009,1.2302336207402638,34.18988215126827
29.400000000000002,24.400000000000002,-713.6398769673482,0.9201069275586977,55.206415653521866,3312.384939211312,22.004577734956772,0.956720771085077,22.004009783451163,0.9566960775413549,25.0,0.9420817098058516,0.8667801846581569,0.943096436314758,0.9430960297168828,0.9420971126143228,0.9420971126143228,1.2302421923708813,34.251394046596054
29.450000000000003,24.450000000000003,-715.1458236268551,0.9201071796246695,55.20643077748017,3312.3858466488105,22.004748636474844,0.9567282015858628,22.004019235925103,0.9566964885184828,25.0,0.942086724493535,0.8667860535569601,0.9431002221086127,0.9431003938774497,0.9421014123104632,0.9421014123104632,1.2302505222416587,34.31290636446137
29.5,24.5,-716.6517649537401,0.9201074928714146,55.206449572284875,3312.3869743370924,22.004914165599523,0.956735398504327,22.004030982678046,0.9566969992468716,25.0,0.9420915033434245,0.8667917536746836,0.9431049642181655,0.9431042076039576,0.9421054911053013,0.9421054911053013,1.2302586125573454,34.37441909283134
29.55,24.55,-718.157699822618,0.9201078643553339,55.20647186132003,3312.388311679202,22.005074379611386,0.9567423643309299,22.00404491332502,0.9566976049271748,25.0,0.9420960513143627,0.8667972865992138,0.9431091775730871,0.9431078989977334,0.9421093538372838,0.9421093538372838,1.2302664655716675,34.43593221978456
29.6,24.6,-719.6636271629774,0.9201082911976146,55.20649747185688,3312.3898483114126,22.005229336664488,0.9567491015941082,22.004060919910547,0.956698300865676,25.0,0.9421003733245976,0.8668026539513679,0.9431127503676562,0.9431115058677538,0.9421130053015062,0.9421130053015062,1.2302740835850903,34.49744573351348
29.650000000000002,24.650000000000002,-721.169545957965,0.9201087705836216,55.2065262350173,3312.391574101038,22.005379095738682,0.9567556128582035,22.004078896885808,0.956699082473296,25.0,0.9421044742508833,0.8668078573833444,0.9431151321377924,0.9431151906204202,0.9421164502489303,0.9421164502489303,1.2302814689426191,34.558959622326675
29.700000000000003,24.700000000000003,-722.6754552431831,0.9201092997622791,55.206557985736744,3312.393479144205,22.005523716592887,0.9567619007214299,22.004098741085464,0.9566999452645853,25.0,0.9421083589276193,0.8668128985772011,0.9431193778957163,0.9431180910444339,0.9421196933856394,0.9421196933856394,1.2302886240316395,34.62047387465103
29.75,24.75,-724.1813541054954,0.9201098760454427,55.20659256272656,3312.395553763594,22.005663259719192,0.9567679678138779,22.0041203517041,0.9567008848567,25.0,0.9421120321460282,0.866817779243357,0.9431224227535207,0.9431210839519394,0.942122739372129,0.942122739372129,1.230295551279791,34.68198847903381
29.8,24.8,-725.6872416818485,0.9201104968072646,55.20662980843588,3312.3977885061527,22.005797786297826,0.9567738167955577,22.00414363027242,0.9567018969683662,25.0,0.9421154986533704,0.8668225011191234,0.9431255760997048,0.9431238030671362,0.9421255928226339,0.9421255928226339,1.2303022531528816,34.74350342414463
29.85,24.85,-727.1931171581027,0.9201111594835498,55.20666956901299,3312.400174140779,22.00592735815303,0.9567794503544796,22.004168480633115,0.9567029774188311,25.0,0.9421187631521969,0.86682706596726,0.943126752449513,0.9431268467701839,0.9421282583044911,0.9421282583044911,1.2303087321528388,34.805018698777275
29.900000000000002,24.900000000000002,-728.6989797678764,0.9201118615711046,55.206711694266275,3312.4027016559767,22.006052037709747,0.9567848712047716,22.00419480891642,0.9567041221268009,25.0,0.9421218302996375,0.8668314755745574,0.9431309300023079,0.9431288061078151,0.9421307403375351,0.9421307403375351,1.2303149908156983,34.86653429185149
29.950000000000003,24.950000000000003,-730.2048287914021,0.9201126006270781,55.206756037624686,3312.405362257481,22.006171887951144,0.9567900820848324,22.004222523515427,0.9567053271093664,25.0,0.9421247047067248,0.8668357317504455,0.94313211338177,0.9431313904068558,0.9421330433935292,0.9421330433935292,1.2303210317096278,34.928050192414624
30.0,25.0,-731.7106635543955,0.920113374268298,55.206802456097876,3312.4081473658725,22.006286972377083,0.9567950857555253,22.004251535061172,0.9567065884809206,25.0,0.9421273909377542,0.8668398363256291,0.9431357049948911,0.9431330700464919,0.9421351718956302,0.9421351718956302,1.230326857432991,34.98956638964319
30.05,25.05,-733.2164834269374,0.9201141801705983,55.2068508102359,3312.411048614154,22.00639735496335,0.9567998849984066,22.004281756397436,0.9567079024520624,25.0,0.9421298935096771,0.8668437911507479,0.9431365161186704,0.9431353250057704,0.9421371302178835,0.9421371302178835,1.2303324706124463,35.051082872844326
30.1,25.1,-734.7222878223665,0.9201150160681433,55.2069009640886,3312.4140578453157,22.00650310012178,0.9568044826139905,22.004313102555372,0.9567092653284944,25.0,0.9421322168915294,0.8668475980950645,0.9431393222947534,0.9431368036751998,0.9421389226847522,0.9421389226847522,1.2303378739010828,35.112599631457165
30.150000000000002,25.150000000000002,-736.2280761961877,0.9201158797527442,55.20695278516465,3312.4171671098793,22.006604272661168,0.9568088814200507,22.004345490727907,0.956710673509909,25.0,0.9421343655038918,0.8668512590451759,0.9431399907865032,0.943138685831149,0.9421405535706774,0.9421405535706774,1.2303430699765943,35.17411665505411
30.200000000000003,25.200000000000003,-737.7338480449909,0.9201167690731722,55.207006144390334,3312.42036866342,22.006700937749088,0.9568130842499605,22.004378840243955,0.9567121234888677,25.0,0.9421363437183846,0.8668547759037527,0.9431423605812556,0.9431398858769362,0.9421420270996701,0.9421420270996701,1.2303480615394868,35.23563393334201
