t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
30.25,25.25,-739.2396029053845,0.9201176819344659,55.20706091606795,3312.4236549640773,22.006793160874462,0.9568170939510636,22.00441307254247,0.9567136118496725,25.0,0.9421381558571928,0.8668581505883023,0.9431420406180774,0.9431416568693444,0.9421433474449312,0.9421433474449312,1.2303528513113255,35.29715145616328
30.3,25.3,-740.7453403529414,0.920118616297235,55.207116977834104,3312.4270186700464,22.006881007811046,0.956820913383089,22.004448111146313,0.956715135267231,25.0,0.9421398061926244,0.8668613850299592,0.9431452175743267,0.9431422459450614,0.9421445187285037,0.9421445187285037,1.2303574420330166,35.35866921349689
30.35,25.35,-742.2510600011575,0.9201195701769603,55.20717421061762,3312.4304526370574,22.006964544581592,0.956824545416591,22.00448388163601,0.9567166905059135,25.0,0.9421412989466981,0.8668644811722988,0.943144853302377,0.9431436582495979,0.9421455450209522,0.9421455450209522,1.2303618364631237,35.42018719545929
30.400000000000002,25.400000000000002,-743.7567615004245,0.9201205416432893,55.20723249859736,3312.4339499158414,22.00704383742302,0.9568279929314356,22.00452031162335,0.9567182744184064,25.0,0.9421426382907622,0.8668674409701773,0.943147579863771,0.9431440142260165,0.9421464303410719,0.9421464303410719,1.230366037376222,35.48170539230528
30.450000000000003,25.450000000000003,-745.2624445370157,0.9201215288193298,55.20729172915979,3312.4375037495874,22.007118952752187,0.9568312588153125,22.004557330724868,0.9567198839445595,25.0,0.9421438283451433,0.8668702663885975,0.9431467357201412,0.9431452118691109,0.9421471786556255,0.9421471786556255,1.2303700475612875,35.54322379442872
30.5,25.5,-746.768108832084,0.9201225298809403,55.20735179285642,3312.441107571385,22.007189957132617,0.9568343459622878,22.004594870535264,0.9567215161102288,25.0,0.9421448731788233,0.8668729594015973,0.9431484419278802,0.9431455167023118,0.942147793879107,0.942147793879107,1.2303738698201203,35.60474239236325
30.55,25.55,-748.2737541406758,0.9201235430560172,55.207412583361034,3312.444755001662,22.00725691724194,0.9568372572713886,22.004632864600644,0.9567231680261149,25.0,0.9421457768091464,0.8668755219911647,0.9431477401359412,0.9431463425973097,0.942148279873532,0.942148279873532,1.2303775069658043,35.666261176782896
30.6,25.6,-749.7793802507555,0.9201245666237811,55.20747399742687,3312.448439845612,22.007319899840162,0.9568399956452245,22.004671248391787,0.9567248368865995,25.0,0.9421465432015516,0.8668779561461767,0.9431491118620977,0.943146420850043,0.9421486404482556,0.9421486404482556,1.2303809618212007,35.727780138502574
30.650000000000002,25.650000000000002,-751.2849869822455,0.9201255989140604,55.20753593484363,3312.452156090618,22.00737897173865,0.956842563988637,22.004709959277264,0.9567265199685767,25.0,0.9421471762693354,0.8668802638613623,0.943147879780539,0.9431470853412517,0.9421488793598146,0.9421488793598146,1.2303842372174771,35.789299268478544
30.700000000000003,25.700000000000003,-752.790574186079,0.9201266383065747,55.20759829839448,3312.4558979036688,22.007434199770024,0.9568449652073924,22.00474893649655,0.9567282146302848,25.0,0.9421476798734397,0.86688244713629,0.9431507062366757,0.9431464475123486,0.9421490003117947,0.9421490003117947,1.2303873359926698,35.8508185578088
30.75,25.75,-754.2961417432656,0.920127683230215,55.2076609938129,3312.4596596287743,22.007485650758618,0.9568472022068965,22.00478812113306,0.9567299183101331,25.0,0.9421480578222656,0.8668845079743789,0.943148752937317,0.9431470235250301,0.9421490069547234,0.9421490069547234,1.23039026099028,35.912337997733374
30.8,25.8,-755.8016895639727,0.9201287321623255,55.20772392973953,3312.4634357843715,22.007533391491904,0.9568492778909524,22.004827456087206,0.9567316285255306,25.0,0.942148313871514,0.8668864483819342,0.9431492913941555,0.9431467515816168,0.9421489028859843,0.9421489028859843,1.2303930150579052,35.97385757963458
30.85,25.85,-757.3072175866175,0.9201297836279828,55.20778701767897,3312.467221060738,22.007577488692522,0.9568511951605445,22.004866886049356,0.9567333428717111,25.0,0.9421484517240499,0.8668882703672052,0.9431474850146166,0.943147010554496,0.9421486916497593,0.9421486916497593,1.2303956010459032,36.03537729503718
30.900000000000002,25.900000000000002,-758.812725776975,0.9201308361992766,55.20785017195659,3312.4710103173957,22.00761800899114,0.9568529569126583,22.004906357472873,0.9567350590205597,25.0,0.9421484750297929,0.8668899759394684,0.9431501062397158,0.9431458803321625,0.9421483767369881,0.9421483767369881,1.2303980218060881,36.09689713560848
30.950000000000003,25.950000000000003,-760.3182141272977,0.9201318884945888,55.20791330967533,3312.4747985805197,22.007655018900007,0.9568545660391308,22.004945818547082,0.9567367747194383,25.0,0.9421483873856298,0.8668915671081312,0.9431479243535199,0.9431459883227924,0.9421479615853539,0.9421479615853539,1.2304002801904617,36.15841709315839
31.0,26.0,-761.8236826554507,0.920132939177875,55.207976350672496,3312.4785810403496,22.007688584787246,0.9568560254255325,22.004985219170308,0.9567384877900135,25.0,0.9421481923353519,0.8668930458818618,0.9431479269675531,0.9431453531363893,0.9421474495792889,0.9421474495792889,1.2304023790499747,36.2199371596394
31.05,26.05,-763.3291314040595,0.9201339869579443,55.20803921747666,3312.4823530485996,22.00771877285189,0.9568573379500822,22.00502451092291,0.9567401961270832,25.0,0.9421478933696142,0.8668944142677382,0.9431466254843096,0.9431449703204079,0.9421468440500017,0.9421468440500017,1.2304043212333222,36.281457327146484
31.1,26.1,-764.8345604396699,0.9201350305877423,55.208101835264536,3312.486110115872,22.00774564909961,0.9568585064825919,22.005063647040334,0.9567418976974058,25.0,0.9421474939259178,0.866895674270423,0.9431463922206682,0.9431441698705614,0.9421461482755256,0.9421461482755256,1.2304061095857706,36.34297758791696
31.150000000000002,26.150000000000002,-766.3399698519246,0.9201360688636329,55.20816413181797,3312.4898479090784,22.007769279319138,0.9568595338834408,22.00510258238623,0.9567435905385318,25.0,0.9421469973886129,0.8668968278913585,0.9431448246203629,0.9431436385823866,0.9421453654807858,0.9421453654807858,1.2304077469480152,36.40449793433031
31.200000000000003,26.200000000000003,-767.8453597527505,0.9201371006246841,55.20822603748105,3312.493562248863,22.007789729059432,0.956860423002584,22.005141273425654,0.9567452727576371,25.0,0.9421464070889239,0.866897877127984,0.9431452153923479,0.9431424447720783,0.9421444988376871,0.9421444988376871,1.2304092361550707,36.46601835890789
31.25,26.25,-769.3507302755602,0.920138124751953,55.20828748511718,3312.497249107031,22.007807063607487,0.9568611766785864,22.00517967819824,0.9567469425303582,25.0,0.9421457263049953,0.866898823972976,0.9431436880442857,0.9431416939475549,0.9421435514652206,0.9421435514652206,1.230410580035191,36.52753885431264
31.3,26.3,-770.8560815744686,0.920139140167775,55.2083484100665,3312.50090460399,22.007821347966846,0.956861797737689,22.00521775629156,0.9567485980996331,25.0,0.9421449582619559,0.8668996704135091,0.9431438598574411,0.9431403620589738,0.9421425264295886,0.9421425264295886,1.2304117814088213,36.58905941334874
31.35,26.35,-772.3614138235199,0.9201401458350527,55.20840875010316,3312.5045250061894,22.007832646836814,0.9568622889929049,22.005255468814475,0.9567502377745424,25.0,0.9421441061320049,0.8669004184305379,0.9431416961101378,0.9431395994453716,0.9421414267443472,0.9421414267443472,1.2304128430875787,36.65058002896115
31.400000000000002,26.400000000000002,-773.8667272159307,0.9201411407565492,55.20846844539295,3312.508106723577,22.00784102459226,0.9568626532431417,22.005292778370592,0.9567518599291562,25.0,0.9421431730345159,0.8669010699981013,0.9431404254964877,0.9431384923487373,0.9421402553705673,0.9421402553705673,1.2304137678732647,36.712100694235176
31.450000000000003,26.450000000000003,-775.372021963345,0.9201421239741833,55.20852743845099,3312.5116463070594,22.007846545264147,0.9568628932723542,22.00532964903187,0.9567534630013858,25.0,0.9421421620361591,0.8669016270826466,0.9431391319439311,0.9431373047557047,0.9421390152170123,0.9421390152170123,1.2304145585569057,36.77362140239593
31.5,26.5,-776.8772982951022,0.920143094568327,55.208585674099616,3312.515140445977,22.0078492725207,0.9568630118487262,22.005366046312265,0.9567550454918375,25.0,0.9421410761510423,0.8669020916423742,0.9431378592111512,0.9431360278339345,0.942137709140331,0.942137709140331,1.2304152179178232,36.8351421468078
31.55,26.55,-778.3825564575201,0.9201440516571069,55.20864309942641,3312.518585965585,22.007849269649192,0.956863011723878,22.005401937141507,0.9567566059626742,25.0,0.9421399183408691,0.8669024656266039,0.9431363644056635,0.9431347341428994,0.9421363399452692,0.9421363399452692,1.230415748722734,36.89666292097381
31.6,26.6,-779.8877967131884,0.9201449943957077,55.208699663742465,3312.521979824548,22.00784659953836,0.9568628956321027,22.00543728983904,0.95675814303648,25.0,0.9421386915151142,0.8669027509751592,0.9431354276187778,0.9431332054776921,0.9421349103848933,0.9421349103848933,1.230416153724877,36.958183718535004
31.650000000000002,26.650000000000002,-781.3930193402779,0.9201459219756806,55.20875531854083,3312.52531911245,22.00784132466144,0.956862666289628,22.005472074088022,0.9567596553951314,25.0,0.9421373985312148,0.8669029496177735,0.9431339398922808,0.9431317603762973,0.9421334231608325,0.9421334231608325,1.2304164356631695,37.0197045332697
31.700000000000003,26.700000000000003,-782.8982246318604,0.9201468336242535,55.208810017455214,3312.528601047313,22.007833507059868,0.9568623263939073,22.005506260909506,0.9567611417786742,25.0,0.9421360421947788,0.8669030634735149,0.9431325777844017,0.9431302099254774,0.9421318809235328,0.9421318809235328,1.2304165972613919,37.08122535909282
31.75,26.75,-784.4034128952436,0.9201477286036469,55.208863716218815,3312.531822973129,22.00782320832753,0.9568618786229361,22.00553982263676,0.956762600984207,25.0,0.942134625259807,0.8669030944502303,0.9431305241010617,0.943128789624684,0.9421302862725266,0.9421302862725266,1.2304166412273971,37.142746190055036
31.8,26.8,-785.9085844513178,0.920148606210392,55.20891637262352,3312.534982357411,22.007810489595588,0.9568613256345908,22.0055727328897,0.9567640318647695,25.0,0.9421331504289331,0.866903044444009,0.9431288198034042,0.9431272068812069,0.9421286417567161,0.9421286417567161,1.2304165702523513,37.20426702034203
31.85,26.85,-787.4137396339149,0.9201494657746538,55.208967946479234,3312.538076788754,22.007795411517982,0.9568606700659993,22.00560496654952,0.9567654333282399,25.0,0.9421316203536756,0.8669029153386649,0.943127613762219,0.9431254225426092,0.9421269498746682,0.9421269498746682,1.2304163870099973,37.26578784427359
31.900000000000002,26.900000000000002,-788.9188787891812,0.9201503066595588,55.20901839957352,3312.5411039744113,22.00777803425745,0.9568599145329326,22.005636499733455,0.9567668043362372,25.0,0.9421300376347047,0.866902709005237,0.9431262401441571,0.9431236289064241,0.9421252130749237,0.9421252130749237,1.2304160941559459,37.32730865630274
31.950000000000003,26.950000000000003,-790.4240022749627,0.9201511282605264,55.20906769563158,3312.544061737895,22.007758417472086,0.9568590616292211,22.005667309769738,0.9567681439030321,25.0,0.9421284048221238,0.8669024273015092,0.9431241286548915,0.9431219910584808,0.9421234337563186,0.9421234337563186,1.2304156943269953,37.388829451014814
32.0,27.0,-791.9291104602021,0.9201519300046053,55.209115800276315,3312.546948016579,22.007736620302534,0.9568581139261971,22.005697375172698,0.9567694510944651,25.0,0.9421267244157626,0.8669020720715466,0.9431215451462405,0.9431204364163961,0.9421216142683168,0.9421216142683168,1.2304151901404716,37.4503502231265
32.050000000000004,27.050000000000004,-793.4342037243493,0.9201527113498146,55.209162680988875,3312.5497608593323,22.007712701359694,0.9568570739721607,22.005726675618046,0.9567707250268715,25.0,0.9421249988654846,0.8669016451452506,0.9431205010416623,0.9431183963002765,0.9421197569113537,0.9421197569113537,1.2304145841935987,37.51187096748485
32.1,27.1,-794.9392824567831,0.9201534717844897,55.20920830706938,3312.552498424163,22.00768671871296,0.9568559442918679,22.005755191918364,0.9567719648660158,25.0,0.9421232305715054,0.8669011483379319,0.9431181746963521,0.9431166753728261,0.942117863937193,0.942117863937193,1.2304138790628911,37.57339167906626
32.15,27.15,-796.4443470562464,0.9201542108266334,55.20925264959801,3312.55515897588,22.007658729879026,0.9568547273860446,22.00578290599875,0.9567731698260327,25.0,0.9421214218847237,0.8669005834498994,0.9431169041727785,0.9431146120116709,0.9421159375492907,0.9421159375492907,1.230413077303571,37.63491235297542
32.2,27.200000000000003,-797.9493979302938,0.9201549280232719,55.20929568139631,3312.557740883779,22.007628791811154,0.9568534257309198,22.005809800872697,0.9567743391683781,25.0,0.9421195751070639,0.8668999522660672,0.9431144763988261,0.9431128378214115,0.9421139799031719,0.9421139799031719,1.2304121814490103,37.696432984444236
32.25,27.25,-799.4544354947487,0.9201556229498166,55.20933737698899,3312.5602426193395,22.007596960889067,0.9568520417777856,22.00583586061812,0.9567754722007878,25.0,0.9421176924918292,0.866899256555578,0.9431129371279257,0.9431107741243713,0.9421119931068173,0.9421119931068173,1.2304111940101965,37.757953568830715
32.300000000000004,27.300000000000004,-800.9594601731759,0.9201562952094302,55.20937771256581,3312.5626627539486,22.00756329290924,0.9568505779525757,22.00586107035363,0.9567765682762448,25.0,0.9421157762440654,0.8668984980714421,0.943109453472658,0.943109228537677,0.9421099792210563,0.9421099792210563,1.2304101174752193,37.81947410161786
32.35,27.35,-802.4644723963631,0.9201569444324003,55.20941666594402,3312.5649999566413,22.007527843075728,0.9568490366554664,22.00588541621501,0.9567776267919569,25.0,0.9421138285209348,0.8668976785501947,0.9431090182416628,0.943106784806287,0.9421079402599731,0.9421079402599731,1.2304089543087857,37.880994578412455
32.4,27.4,-803.9694726018171,0.920157570275516,55.209454216530965,3312.567252991858,22.007490665991504,0.9568474202605003,22.00590888533185,0.9567786471883413,25.0,0.9421118514321011,0.8668967997115663,0.9431057948217716,0.9431051039932244,0.9421058781913182,0.9421058781913182,1.230407706951751,37.94251499494396
32.45,27.450000000000003,-805.4744612332686,0.9201581724214528,55.20949034528717,3312.5694207172305,22.007451815650278,0.9568457311152295,22.00593146580448,0.9567796289480208,25.0,0.9421098470401209,0.866895863258171,0.9431051340316987,0.9431026679922175,0.9421037949369286,0.9421037949369286,1.2304063778206766,38.00403534706328
32.5,27.5,-806.9794387401903,0.9201587505781612,55.209525034689676,3312.5715020813805,22.00741134542872,0.9568439715403793,22.005953146681044,0.956780571594828,25.0,0.9421078173608474,0.866894870875209,0.9431018618033775,0.9431009494770223,0.9421016923731569,0.9421016923731569,1.2304049693074082,38.06555563074148
32.550000000000004,27.550000000000004,-808.4844055773273,0.9201593044782633,55.2095582686958,3312.573496121748,22.007369308079248,0.9568421438295326,22.00597391793487,0.9567814746928205,25.0,0.9421057643638401,0.8668938242301849,0.9431007600387333,0.943098591895349,0.9420995723313085,0.9420995723313085,1.2304034837786757,38.127075842068635
32.6,27.6,-809.9893622042357,0.9201598338784533,55.2095900327072,3312.575401962432,22.007325755723205,0.956840250248835,22.005993770442,0.9567823378453043,25.0,0.9421036899727848,0.8668927249726395,0.9430975838487231,0.9430968037649959,0.9420974365980817,0.9420974365980817,1.2304019235757124,38.18859597725249
32.65,27.65,-811.4943090848367,0.9201603385589058,55.209620313534344,3312.577218812061,22.00728073984446,0.9568382930367156,22.006012695958965,0.956783160693868,25.0,0.9421015960659194,0.8668915747338984,0.9430963701484538,0.9430944401233766,0.9420952869160197,0.9420952869160197,1.2304002910138985,38.25011603261723
32.7,27.700000000000003,-812.9992466869777,0.9201608183226894,55.209649099361364,3312.5789459616817,22.00723431128354,0.9568362744036322,22.00603068710085,0.9567839429174283,25.0,0.9420994844764685,0.8668903751268324,0.9430925470309781,0.9430928023057077,0.9420931249839667,0.9420931249839667,1.2303985883824204,38.31163600460214
32.75,27.75,-814.5041754820071,0.9201612729951866,55.2096763797112,3312.5805827826716,22.007186520232075,0.9568341965318294,22.006047737319495,0.9567846842312824,25.0,0.942097356993085,0.8668891277456341,0.9430923196469699,0.9430901290964461,0.9420909524575279,0.9420909524575279,1.2303968179439548,38.3731558897603
32.800000000000004,27.800000000000004,-816.0090959443594,0.9201617024235209,55.209702145411256,3312.5821287246754,22.007137416227756,0.9568320615751198,22.00606384088203,0.9567853843861753,25.0,0.9420952153602979,0.8668878341656063,0.9430886971557234,0.9430884091063534,0.9420887709495397,0.9420887709495397,1.2303949819343674,38.43467568475726
32.85,27.85,-817.5140085511493,0.9201621064759894,55.20972638855936,3312.5835833135616,22.007087048149653,0.9568298716586806,22.006078992849602,0.956786043167374,25.0,0.9420930612789669,0.8668864959429661,0.943088317515909,0.9430857580224884,0.9420865820305406,0.9420865820305406,1.2303930825624343,38.49619538636968
32.9,27.9,-819.01891378178,0.9201624850415011,55.209749102490065,3312.584946149404,22.007035464213914,0.9568276288788659,22.00609318905629,0.9567866603937517,25.0,0.9420908964067422,0.8668851146146597,0.9430843519103702,0.9430841183077199,0.9420843872292509,0.9420843872292509,1.2303911220095811,38.55771499148398
32.95,27.950000000000003,-820.5238121175586,0.9201628380290249,55.20977028174149,3312.5862169044894,22.006982711969954,0.9568253353030415,22.006106426088433,0.9567872359168884,25.0,0.9420887223585318,0.8668836916981927,0.9430832966160354,0.9430816458057797,0.9420821880330551,0.9420821880330551,1.2303891024296405,38.619234497094965
33.0,28.0,-822.0287040413224,0.9201631653670398,55.20978992202239,3312.587395321343,22.006928838296936,0.956822992969432,22.00611870126399,0.9567877696201735,25.0,0.9420865407069722,0.8668822286914709,0.9430797193589002,0.9430798860229447,0.9420799858884878,0.9420799858884878,1.2303870259486265,38.68075390030442
33.050000000000004,28.050000000000004,-823.5335900370785,0.9201634670029958,55.20980802017975,3312.588481210785,22.006873889400637,0.9568206038869842,22.00613001261234,0.9567882614179278,25.0,0.9420843529829049,0.8668807270726555,0.9430799038561448,0.9430770551033325,0.9420777822017261,0.9420777822017261,1.230384894664529,38.74227319831975
33.1,28.1,-825.0384705896489,0.9201637429027784,55.2098245741667,3312.589474450002,22.00681791081072,0.9568181700352487,22.006140358854186,0.9567887112545298,25.0,0.9420821606758585,0.8668791883000289,0.9430757087250364,0.9430754682945115,0.9420755783390845,0.9420755783390845,1.2303827106471237,38.803792388452536
33.15,28.15,-826.5433461843298,0.9201639930501819,55.20983958301092,3312.5903749806553,22.006760947378353,0.9568156933642763,22.006149739381822,0.9567891191035575,25.0,0.9420799652345332,0.8668776138118734,0.9430741779757108,0.9430731255897397,0.9420733756275126,0.9420733756275126,1.2303804759378,38.865311468117156
33.2,28.200000000000003,-828.048217306558,0.9201642174463887,55.20985304678332,3312.5911828069993,22.0067030432742,0.9568131757945305,22.00615815423957,0.9567894849669379,25.0,0.9420777680672917,0.8668760050263615,0.9430705566469235,0.9430713798249493,0.9420711753550968,0.9420711753550968,1.2303781925494044,38.92683043482934
33.25,28.25,-829.5530844415877,0.9201644161094548,55.20986496656729,3312.5918979940375,22.006644241986674,0.956810619216812,22.006165604104552,0.956789808874111,25.0,0.9420755705426515,0.866874363341457,0.9430702574237699,0.9430686944666724,0.9420689787715648,0.9420689787715648,1.230375862466101,38.98834928620472
33.300000000000004,28.300000000000004,-831.0579480741783,0.9201645890738032,55.20987534442819,3312.5925206656916,22.006584586320656,0.9568080254922025,22.006172090267615,0.9567900908812007,25.0,0.9420733739897829,0.866872690134828,0.9430669505822702,0.943066869752194,0.9420667870887935,0.9420667870887935,1.2303734876432475,39.049868019957465
33.35,28.35,-832.5628086882896,0.9201647363897237,55.20988418338342,3312.5930510030053,22.006524118396367,0.956805396452016,22.00617761461464,0.9567903310702017,25.0,0.9420711796990087,0.8668709867637707,0.9430665244297936,0.9430642338965818,0.9420646014813169,0.9420646014813169,1.2303710700072872,39.111386633898725
33.4,28.4,-834.0676667667879,0.9201648581228796,55.20989148737278,3312.5934892423666,22.006462879648783,0.9568027338977733,22.006182179607983,0.9567905295481732,25.0,0.9420689889223077,0.8668692545651433,0.9430627141090144,0.9430625686106154,0.9420624230868382,0.9420624230868382,1.230368611455656,39.172905125935294
33.45,28.450000000000003,-835.5725227911612,0.9201649543538212,55.20989726122927,3312.5938356737565,22.006400910827143,0.9568000396011802,22.006185788268294,0.9567906864464476,25.0,0.94206680287382,0.8668674948553111,0.9430610321941202,0.9430603087885624,0.942060253006743,0.942060253006743,1.2303661138567026,39.23442349406811
33.5,28.5,-837.0773772412418,0.9201650251775063,55.209901510650376,3312.5940906390224,22.006338251994922,0.9567973153041271,22.006188444156486,0.9567908019198472,25.0,0.9420646227303556,0.8668657089301015,0.9430581595470242,0.9430583989707634,0.9420580923066146,0.9420580923066146,1.2303635790496268,39.295941736390766
33.550000000000004,28.550000000000004,-838.5822305949408,0.9201650707028283,55.2099042421697,3312.594254530182,22.00627494252997,0.9567945627186945,22.00619015135606,0.9567908761459155,25.0,0.9420624496319039,0.8668638980647688,0.9430565213623086,0.9430561512967821,0.9420559420167495,0.9420559420167495,1.230361008844428,39.35745985108812
33.6,28.6,-840.0870833279882,0.9201650910521496,55.209905463128976,3312.5943277877386,22.00621102112509,0.9567917835271779,22.00619091445561,0.9567909093241569,25.0,0.9420602846821463,0.866862063513969,0.9430535395397303,0.9430542996393115,0.9420538031326734,0.9420538031326734,1.2303584050218694,39.41897783643478
33.65,28.65,-841.591935913685,0.9201650863608442,55.20990518165065,3312.5943108990386,22.00614652578873,0.9567889793821187,22.006190738531654,0.9567909016752894,25.0,0.9420581289489699,0.8668602065117433,0.9430526537866233,0.9430518677587109,0.942051676615662,0.942051676615662,1.2303557693334564,39.48049569079366
33.7,28.700000000000003,-843.0967888226612,0.9201650567768455,55.20990340661073,3312.594204396644,22.006081493846054,0.9567861519063501,22.006189629131708,0.956790853440509,25.0,0.9420559834649819,0.8668583282715125,0.9430499042365945,0.9430499820958849,0.9420495633932575,0.9420495633932575,1.2303531035014263,39.54201341261454
33.75,28.75,-844.6016425226427,0.9201650024602017,55.2099001476121,3312.5940088567263,22.006015961940292,0.9567833026930561,22.006187592257564,0.9567907648807636,25.0,0.9420538492280258,0.8668564299860781,0.9430489460587794,0.943047605099414,0.9420474643597868,0.9420474643597868,1.2303504092187514,39.60353100043254
33.800000000000004,28.800000000000004,-846.106497478229,0.9201649235826385,55.20989541495831,3312.5937248974988,22.005949966034258,0.9567804333058373,22.00618463434894,0.9567906362760409,25.0,0.9420517272016987,0.8668545128276345,0.9430458220441817,0.9430458623719619,0.9420453803768832,0.9420453803768832,1.2303476881491553,39.66504845286674
33.85,28.85,-847.611354150675,0.9201648203271279,55.20988921962767,3312.59335317766,22.005883541412192,0.956777545278791,22.006180762267295,0.956790467924665,25.0,0.9420496183158683,0.8668525779477877,0.9430437004519324,0.9430438546446296,0.942043312274003,0.942043312274003,1.230344941927141,39.72656576861865
33.9,28.9,-849.1162129976843,0.9201646928874654,55.20988157324793,3312.5928943948757,22.005816722681832,0.9567746401166014,22.006175983279952,0.9567902601426066,25.0,0.9420475234671906,0.866850626477584,0.9430408279315537,0.9430420811732294,0.9420412608489448,0.9420412608489448,1.2303421721580299,39.78808294647077
33.95,28.950000000000003,-850.6210744732094,0.9201645414678525,55.209872488071156,3312.5923492842694,22.00574954377671,0.9567717192946396,22.00617030504447,0.956790013262803,25.0,0.9420454435196283,0.8668486595275453,0.943040285798068,0.9430396673164325,0.9420392268683683,0.9420392268683683,1.2303393804180123,39.84959998528518
34.0,29.0,-852.1259390272578,0.9201643662824874,55.20986197694925,3312.591718616955,22.005682037958643,0.9567687842590714,22.006163735593276,0.9567897276344903,25.0,0.9420433793049687,0.8668466781877138,0.943037802450321,0.9430378278587666,0.942037211068311,0.942037211068311,1.2303365682542118,39.911116884001984
34.050000000000004,29.050000000000004,-853.6308071057092,0.9201641675551621,55.20985005330972,3312.591003198583,22.005614237820566,0.9567658364269811,22.006156283318578,0.9567894036225468,25.0,0.9420413316233416,0.8668446835277026,0.9430356523449529,0.9430359173657686,0.9420352141547054,0.9420352141547054,1.2303337371847567,39.97263364163796
34.1,29.1,-855.1356791501373,0.9201639455188666,55.20983673113199,3312.5902038679196,22.005546175289417,0.9567628771864966,22.006147956957495,0.9567890416068476,25.0,0.9420393012437357,0.8668426765967551,0.9430331165082732,0.9430341410031684,0.9420332368038938,0.9420332368038938,1.230330888698863,40.03415025728505
34.15,29.15,-856.6405555976405,0.9201637004153995,55.20982202492397,3312.5893214954385,22.005477881629375,0.9567599078969293,22.006138765577482,0.9567886419816296,25.0,0.9420372889045162,0.8668406584238113,0.9430317752872811,0.9430320505063643,0.9420312796631443,0.9420312796631443,1.230328024256931,40.09566673010894
34.2,29.200000000000003,-858.1454368806794,0.9201634324949866,55.209805949699195,3312.5883569819516,22.005409387445205,0.9567569298889219,22.006128718561992,0.9567882051548693,25.0,0.9420352953139399,0.8668386300175807,0.943030048175763,0.9430300957884845,0.94202934335116,0.94202934335116,1.2303251452906458,40.15718305934763
34.25,29.25,-859.6503234269213,0.9201631420159049,55.20978852095429,3312.5873112572576,22.005340722685823,0.956753944464601,22.00611782559643,0.9567877315476709,25.0,0.9420333211506697,0.8668365923666218,0.9430284497975482,0.9430281313580844,0.9420274284585952,0.9420274284585952,1.2303222532030933,40.218699244309974
34.300000000000004,29.300000000000004,-861.1552156590926,0.9201628292441151,55.209769754646906,3312.5861852788144,22.005271916648095,0.9567509528977434,22.006106096654314,0.9567872215936658,25.0,0.942031367064289,0.8668345464394294,0.9430262699606321,0.9430263597426064,0.9420255355485605,0.9420255355485605,1.230319349368881,40.28021528437428
34.35,29.35,-862.6601139948361,0.9201624944528992,55.20974966717395,3312.5849800304372,22.00520299798075,0.9567479564339456,22.00609354198372,0.9567866757384226,25.0,0.9420294336758122,0.8668324931845267,0.9430233700934378,0.9430248209990825,0.9420236651571331,0.9420236651571331,1.2303164351342715,40.341731178986855
34.4,29.4,-864.1650188465776,0.9201621379225061,55.209728275350365,3312.583696521022,22.005133994688524,0.9567449562908055,22.006080172093977,0.9567860944388685,25.0,0.9420275215781966,0.8668304335305648,0.943022492415104,0.9430227365221858,0.9420218177938607,0.9420218177938607,1.2303135118173216,40.40324692766064
34.45,29.450000000000003,-865.6699306213977,0.9201617599398038,55.209705596388226,3312.5823357832937,22.005064934136417,0.9567419536581051,22.00606599774264,0.9567854781627234,25.0,0.9420256313368502,0.866828368386427,0.9430199588598285,0.943021152114091,0.942019993942265,0.942019993942265,1.2303105807080317,40.464762529973775
34.5,29.5,-867.1748497209096,0.920161360797937,55.20968164787622,3312.580898872573,22.004995843054186,0.9567389496980082,22.006051029922634,0.9567848273879406,25.0,0.9420237634901386,0.8668262986413403,0.9430189401020194,0.9430191673511167,0.9420181940603429,0.9420181940603429,1.230307643068503,40.526277985568186
34.550000000000004,29.550000000000004,-868.6797765411444,0.920160940795994,55.20965644775964,3312.5793868655783,22.00492674754093,0.956735945545258,22.00603527984977,0.9567841426021639,25.0,0.9420219185498898,0.8668242251649909,0.9430166842761544,0.9430175647750543,0.9420164185810646,0.9420164185810646,1.2303047001331024,40.587793294148234
34.6,29.6,-870.1847114724419,0.9201605002386775,55.209630014320645,3312.577800859239,22.004857673069857,0.956732942307385,22.006018758950404,0.9567834243021914,25.0,0.9420200970018968,0.8668221488076464,0.9430155940606283,0.943015662139687,0.9420146679128683,0.9420146679128683,1.2303017531086355,40.64930845547927
34.65,29.65,-871.6896548993483,0.9201600394359836,55.20960236615901,3312.5761419695405,22.004788644493196,0.9567299410649215,22.006001478849385,0.9567826729934514,25.0,0.9420182993064173,0.8668200704002825,0.9430133534702485,0.9430141180622301,0.9420129424401541,0.9420129424401541,1.2302988031745263,40.71082346938635
34.7,29.700000000000003,-873.194607200519,0.9201595587028868,55.20957352217321,3312.5744113303926,22.00471968604725,0.9567269428716195,22.005983451358254,0.9567818891894893,25.0,0.9420165258986714,0.8668179907547146,0.9430121373057136,0.9430123149920023,0.9420112425237732,0.9420112425237732,1.2302958514830038,40.77233833575279
34.75,29.75,-874.6995687486277,0.9201590583590321,55.20954350154193,3312.572610092516,22.004650821357547,0.956723948754676,22.0059646884637,0.9567810734114652,25.0,0.9420147771893366,0.8668159106637343,0.9430090227278147,0.943011083935958,0.942009568501515,0.942009568501515,1.2302928991592967,40.83385305451885
34.800000000000004,29.800000000000004,-876.2045399102817,0.9201585387284326,55.20951232370595,3312.5707394223573,22.004582073444205,0.9567209597149654,22.00594520231622,0.9567802261876618,25.0,0.9420130535650398,0.8668138309012514,0.9430089189599191,0.9430090302500942,0.9420079206885893,0.9420079206885893,1.2302899473018343,40.89536762568038
34.85,29.85,-877.709521045941,0.9201580001391743,55.209480008350454,3312.568800501027,22.00451346472728,0.9567179767272731,22.005925005219034,0.9567793480530015,25.0,0.9420113553888466,0.8668117522224388,0.9430061176654099,0.9430077764345217,0.9420062993781082,0.9420062993781082,1.230286996982451,40.95688204928748
34.9,29.9,-879.214512509846,0.9201574429231273,55.20944657538764,3312.566794523258,22.004445017032417,0.9567150007405398,22.005904109617273,0.9567784395485771,25.0,0.9420096830007468,0.8668096753638828,0.9430059333037568,0.9430058126348945,0.9420047048415621,0.9420047048415621,1.2302840492466025,41.0183963254432
34.95,29.950000000000003,-880.7195146499483,0.9201568674156625,55.20941204493975,3312.5647226963847,22.00437675159641,0.9567120326781048,22.005882528087344,0.9567775012211889,25.0,0.9420080367181387,0.8668076010437371,0.9430031758962734,0.9430046139965376,0.9420031373292932,0.9420031373292932,1.2302811051135814,41.07991045430221
35.0,30.0,-882.2245278078461,0.9201562739553762,55.209376437322575,3312.5625862393545,22.004308689073056,0.956709073437959,22.005860273326608,0.956776533622896,25.0,0.9420064168363071,0.8668055299618809,0.9430026816856311,0.9430028065062823,0.942001597070964,0.942001597070964,1.2302781655767432,41.141424436069464
35.050000000000004,30.050000000000004,-883.7295523187281,0.920155662883819,55.20933977302914,3312.5603863817487,22.004240849538952,0.956706123892998,22.00583735814321,0.9567755373105744,25.0,0.9420048236289008,0.8668034628000805,0.9429994911261461,0.9430017997761212,0.9420000842760251,0.9420000842760251,1.2302752316037355,41.20293827099898
35.1,30.1,-885.234588511318,0.920155034545232,55.20930207271392,3312.558124362835,22.004173252499513,0.9567031848912831,22.005813795446198,0.9567745128454869,25.0,0.9420032573484047,0.8668014002221547,0.9429998754128515,0.9429998119747438,0.9419985991341756,0.9419985991341756,1.2302723041367327,41.26445195939249
35.15,30.15,-886.739636707828,0.9201543892862892,55.209263357177356,3312.555801430641,22.004105916894975,0.9567002572563034,22.005789598235847,0.9567734607928629,25.0,0.942001718226609,0.8667993428741437,0.9429970578098061,0.9429987690523729,0.9419971418158223,0.9419971418158223,1.230269384092675,41.32596550159822
35.2,30.200000000000003,-888.2446972239153,0.9201537274558457,55.20922364735074,3312.5534188410443,22.004038861106604,0.9566973417872436,22.00576477959421,0.9567723817214874,25.0,0.9420002064750753,0.866797291384481,0.9429970471258822,0.9429969636913408,0.9419957124725332,0.9419957124725332,1.2302664723635135,41.387478898009626
35.25,30.25,-889.7497703686411,0.9201530494046918,55.20918296428151,3312.5509778568908,22.003972102962845,0.9566944392592541,22.00573935267594,0.9567712762033017,25.0,0.941998722285597,0.8667952463641687,0.9429939107218169,0.9429960819295043,0.9419943112374879,0.9419943112374879,1.2302635698164583,41.44899214906412
35.300000000000004,30.300000000000004,-891.2548564444397,0.9201523554853134,55.2091413291188,3312.548479747128,22.003905659745683,0.9566915504237253,22.005713330699248,0.9567701448130108,25.0,0.9419972658306578,0.8667932084069553,0.9429941097366803,0.9429942878655169,0.941992938225923,0.941992938225923,1.2302606772942313,41.51050525524189
35.35,30.35,-892.7599557470859,0.9201516460516576,55.209098763099455,3312.5459257859675,22.003839548196964,0.9566886760085637,22.005686726937157,0.9567689881277024,25.0,0.9419958372638855,0.8667911780895168,0.9429913802380867,0.9429933616354104,0.9419915935355744,0.9419915935355744,1.2302577956153224,41.572018217064624
35.4,30.4,-894.2650685656713,0.9201509214589054,55.209055287534326,3312.5433172520598,22.00377378452487,0.9566858167184727,22.005659554708952,0.9567678067264762,25.0,0.9419944367205011,0.8667891559716403,0.9429920110603587,0.9429915162577202,0.9419902772471138,0.9419902772471138,1.2302549255742512,41.63353103509436
35.45,30.450000000000003,-895.7701951825828,0.9201501820632493,55.209010923794956,3312.5406554276974,22.003708384410423,0.9566829732352359,22.005631827371847,0.9567666011900803,25.0,0.9419930643177646,0.8667871425964102,0.9429890116487565,0.9429907383088029,0.9419889894245821,0.9419889894245821,1.2302520679418307,41.695043709932264
35.5,30.5,-897.2753358734848,0.9201494282216759,55.208965693300556,3312.5379415980333,22.003643363014014,0.9566801462180006,22.005603558312846,0.9567653721005586,25.0,0.9419917201554168,0.8667851384903964,0.9429886099611453,0.9429892580648915,0.9419877301158189,0.9419877301158189,1.2302492234654343,41.75655624221744
35.550000000000004,30.550000000000004,-898.7804909073074,0.9201486602917562,55.20891961750537,3312.5351770503225,22.003578734982014,0.9566773363035659,22.00557476094086,0.9567641200409069,25.0,0.9419904043161149,0.8667831441638453,0.9429863244059284,0.9429883490946402,0.9419864993528837,0.9419864993528837,1.230246392869267,41.81806863262582
35.6,30.6,-900.2856605462362,0.9201478786314401,55.20887271788641,3312.5323630731846,22.0035145144535,0.956674544106674,22.005545448679,0.9567628455947392,25.0,0.9419891168658664,0.8667811601108717,0.9429859346810856,0.9429869373523261,0.9419852971524778,0.9419852971524778,1.2302435768546383,41.87958088186891
35.65,30.65,-901.790845045708,0.9201470835988559,55.20882501593135,3312.5295009558813,22.003450715066897,0.9566717702203,22.005515634957092,0.9567615493459606,25.0,0.9419878578544566,0.8667791868096548,0.9429833730466914,0.942986178764874,0.9419841235163581,0.9419841235163581,1.230240776100239,41.94109299069278
35.7,30.700000000000003,-903.2960446544091,0.920146275552117,55.20877653312702,3312.5265919876215,22.003387349966772,0.9566690152159466,22.005485333204387,0.9567602318784516,25.0,0.9419866273158721,0.8667772247226335,0.9429840535255651,0.9429845348263419,0.941982978431747,0.941982978431747,1.2302379912624204,42.002604959876855
35.75,30.75,-904.8012596142765,0.9201454548491331,55.20872729094799,3312.5236374568794,22.00332443181058,0.9566662796439384,22.00545455684249,0.9567588937757604,25.0,0.9419854252687208,0.8667752742967058,0.9429817681187281,0.9429837696207847,0.9419818618717383,0.9419818618717383,1.2302352229754754,42.0641167902328
35.800000000000004,30.800000000000004,-906.3064901605048,0.920144621847426,55.20867731084556,3312.5206386507334,22.003261972775555,0.9566635640337199,22.00542331927847,0.9567575356208031,25.0,0.941984251716645,0.8667733359634271,0.9429824312214741,0.9429822024171687,0.9419807737956971,0.9419807737956971,1.230232471851921,42.125628482603496
35.85,30.85,-907.8117365215539,0.9201437769039518,55.208626614237104,3312.517596854226,22.003199984565498,0.9566608688941521,22.00539163389819,0.9567561579955735,25.0,0.9419831066487326,0.8667714101392129,0.9429797525049874,0.9429816206608644,0.9419797141496556,0.9419797141496556,1.2302297384827863,42.18714003786186
35.9,30.9,-909.3169989191623,0.9201429203749284,55.2085752224957,3312.514513349742,22.003138478417696,0.956658194713813,22.005359514059812,0.9567547614808614,25.0,0.9419819900399213,0.8667694972255402,0.9429792764971271,0.9429804486921648,0.9419786828667054,0.9419786828667054,1.2302270234378971,42.248651456909876
35.95,30.950000000000003,-910.8222775683626,0.920142052615667,55.20852315694002,3312.511389416401,22.003077465109804,0.9566555419612958,22.00532697308751,0.9567533466559787,25.0,0.9419809018513994,0.8667675976091518,0.9429775006532413,0.9429796817248863,0.9419776798673807,0.9419776798673807,1.2302243272661666,42.310162740677484
36.0,31.0,-912.3275726774986,0.9201411739804098,55.20847043882459,3312.5082263294753,22.003016954966803,0.9566529110855133,22.00529402426537,0.9567519140984944,25.0,0.9419798420310006,0.8667657116622607,0.942977086077514,0.9429785634450945,0.9419767050600426,0.9419767050600426,1.2302216504958863,42.371673890121535
36.050000000000004,31.050000000000004,-913.8328844482495,0.9201402848221727,55.20841708933036,3312.5050253598215,22.00295695786791,0.956650302515996,22.005260680831473,0.9567504643839772,25.0,0.9419788105135959,0.8667638397427565,0.9429752816151233,0.9429778755152733,0.9419757583412526,0.9419757583412526,1.230218993635017,42.43318490622481
36.1,31.1,-915.3382130756521,0.9201393854925916,55.208363129555494,3312.50178777333,22.002897483253506,0.956647716663196,22.005226955972184,0.9567489980857471,25.0,0.9419778072214783,0.8667619821944109,0.9429767666689111,0.9429762880560455,0.9419748395961453,0.9419748395961453,1.2302163571714828,42.49469578999497
36.15,31.15,-916.8435587481293,0.9201384763417755,55.208308580506525,3312.4985148303913,22.002838540132164,0.9566451539187898,22.00519286281658,0.9567475157746339,25.0,0.9419768320647445,0.866760139347086,0.9429740562258009,0.9429759279129494,0.9419739486987936,0.9419739486987936,1.2302137415734644,42.55620654246359
36.2,31.200000000000003,-918.348921647521,0.9201375577181625,55.208253463089754,3312.4952077853854,22.002780137087566,0.9566426146559811,22.005158414431094,0.9567460180187431,25.0,0.9419758849416703,0.8667583115169416,0.9429731864529542,0.9429750796299562,0.9419730855125709,0.9419730855125709,1.2302111472896957,42.617717164685175
36.25,31.25,-919.8543019491146,0.920136629968383,55.20819779810298,3312.4918678861786,22.002722282285475,0.9566400992298032,22.00512362381436,0.956744505383233,25.0,0.9419749657390821,0.8667564990066441,0.9429715150754345,0.9429744938743153,0.9419722498905057,0.9419722498905057,1.2302085747497582,42.679227657736156
36.300000000000004,31.300000000000004,-921.3596998216833,0.9201356934371248,55.208141606227485,3312.488496373649,22.002664983480727,0.956637607977423,22.00508850389218,0.9567429784300947,25.0,0.9419740743327225,0.8667547021055749,0.9429728836173985,0.9429730788118099,0.9419714416756338,0.9419714416756338,1.230206024364378,42.74073802271401
36.35,31.35,-922.8651154275209,0.9201347484670045,55.20808490802027,3312.485094481216,22.002608248024202,0.9566351412184436,22.005053067512666,0.9567414377179421,25.0,0.9419732105876116,0.8667529210900407,0.942970948899543,0.9429726367637804,0.9419706607013444,0.9419706607013444,1.2302034965257238,42.80224826073626
36.4,31.4,-924.3705489224845,0.9201337953984436,55.20802772390662,3312.481663434397,22.002552082869737,0.956632699255206,22.005017327441635,0.9567398838018102,25.0,0.9419723743584031,0.866751156223481,0.9429698468534033,0.9429719922108493,0.9419699067917195,0.9419699067917195,1.230200991607702,42.86375837293959
36.45,31.450000000000003,-925.8760004560363,0.920132834569548,55.20797007417288,3312.4782044503727,22.002496494581152,0.9566302823730936,22.00498129635805,0.9567383172329587,25.0,0.9419715654897342,0.8667494077566801,0.9429692746447746,0.9429712309778865,0.941969179761871,0.941969179761871,1.2301985099662562,42.925268360478945
36.5,31.5,-927.3814701712869,0.9201318663159928,55.207911978959565,3312.4747187375738,22.00244148933912,0.9566278908408313,22.00494498684973,0.9567367385586838,25.0,0.9419707838165727,0.8667476759279744,0.9429684015813602,0.9429705888792539,0.9419684794182706,0.9419684794182706,1.2301960519396637,42.98677822452659
36.550000000000004,31.550000000000004,-928.8869582050444,0.9201308909709105,55.20785345825463,3312.471207495278,22.002387072948157,0.9566255249107893,22.00490841140914,0.9567351483221366,25.0,0.9419700291645577,0.8667459609634637,0.9429677893780565,0.9429699060410943,0.9419678055590756,0.9419678055590756,1.2301936178488333,43.0482879662713
36.6,31.6,-930.3924646878619,0.9201299088647853,55.20779453188712,3312.467671913227,22.002333250843463,0.956623184819281,22.00487158242945,0.9567335470621499,25.0,0.9419693013503341,0.8667442630772196,0.9429674464007288,0.9429691798235724,0.9419671579744491,0.9419671579744491,1.230191207997602,43.10979758691746
36.65,31.65,-931.8979897440886,0.920128920325349,55.20773521952094,3312.4641131712565,22.002280028097893,0.9566208707868649,22.00483451220059,0.956731935313069,25.0,0.941968600181884,0.8667425824714954,0.9429669663958506,0.9429685253987297,0.9419665364468757,0.9419665364468757,1.2301888226730326,43.17130708768422
36.7,31.700000000000003,-933.4035334919237,0.9201279256774837,55.20767554064902,3312.4605324389413,22.002227409428777,0.9566185830186424,22.004797212905636,0.9567303136045929,25.0,0.9419679254588527,0.866740919336934,0.9429666041944846,0.9429678700701349,0.9419659407514716,0.9419659407514716,1.2301864621457095,43.232816469804696
36.75,31.75,-934.9090960434687,0.9201269252431266,55.207615514587594,3312.4569308752557,22.00217539920475,0.9566163217045542,22.004759696617246,0.9567286824616194,25.0,0.941967276972868,0.8667392738527776,0.9429658297464372,0.9429673641706146,0.9419653706562887,0.9419653706562887,1.2301841266700355,43.29432573452509
36.800000000000004,31.800000000000004,-936.4146775047867,0.9201259193411794,55.20755516047076,3312.4533096282457,22.002124001452625,0.9566140870196794,22.004721975294228,0.9567270424040968,25.0,0.9419666545078562,0.8667376461870748,0.9429643402598333,0.9429670934448632,0.9419648259226164,0.9419648259226164,1.2301818164845257,43.35583488310396
36.85,31.85,-937.9202779759577,0.920124908287422,55.20749449724532,3312.4496698347193,22.002073219864155,0.9566118791245285,22.004684060778324,0.9567253939468836,25.0,0.9419660578403519,0.8667360364968888,0.9429647062042998,0.9429663271401703,0.9419643063052748,0.9419643063052748,1.2301795318121043,43.41734391681137
36.9,31.9,-939.4258975511402,0.9201238923944299,55.20743354366579,3312.4460126199474,22.002023057802777,0.9566096981653381,22.00464596479112,0.9567237375996139,25.0,0.9419654867398033,0.8667344449285035,0.9429635205858412,0.9429660331003756,0.9419638115529054,0.9419638115529054,1.230177272860395,43.478852836928176
36.95,31.950000000000003,-940.9315363186316,0.9201228719714952,55.207372318289714,3312.442339097383,22.001973518310383,0.9566075442743645,22.00460769893107,0.9567220738665683,25.0,0.9419649409688724,0.8667328716176304,0.9429638199707907,0.9429653481076581,0.9419633414082552,0.9419633414082552,1.2301750398220168,43.54036164474524
37.0,32.0,-942.4371943609302,0.9201218473245513,55.207310839473074,3312.4386503683845,22.001924604113967,0.9566054175701726,22.00456927467067,0.9567204032465508,25.0,0.9419644202837293,0.8667313166896138,0.9429628827101957,0.9429650452380823,0.9419628956084575,0.9419628956084575,1.2301728328748738,43.60187034156266
37.050000000000004,32.050000000000004,-943.9428717548006,0.9201208187561014,55.20724912536608,3312.434947521965,22.00187631763231,0.9566033181579264,22.0045307033538,0.956718726232774,25.0,0.9419639244343424,0.8667297802596348,0.9429631342917042,0.9429644349089973,0.9419624738853049,0.9419624738853049,1.2301706521824454,43.6633789286891
37.1,32.1,-945.4485685713374,0.9201197865651507,55.20718719390904,3312.4312316345427,22.00182866098261,0.9566012461296788,22.00449199619315,0.9567170433127457,25.0,0.9419634531647634,0.8667282624329161,0.9429621783428708,0.94296419775006,0.9419620759655197,0.9419620759655197,1.2301684978940768,43.72488740744101
37.15,32.15,-946.9542848760334,0.9201187510471419,55.20712506282852,3312.427503769711,22.001781635987005,0.9565992015646524,22.004453164267822,0.9567153549681662,25.0,0.9419630062134062,0.8667267633049238,0.9429623439837367,0.9429636715506922,0.9419617015710199,0.9419617015710199,1.230166370145265,43.78639577914199
37.2,32.2,-948.4600207288461,0.9201177124938941,55.20706274963364,3312.4237649780184,22.001735244179184,0.9565971845295298,22.004414218521028,0.9567136616748273,25.0,0.9419625833133229,0.8667252829615698,0.9429605795877392,0.9429637231309811,0.941961350419176,0.941961350419176,1.2301642690579473,43.84790404512208
37.25,32.25,-949.9657761842667,0.9201166711935457,55.20700027161274,3312.4200162967645,22.001689486810797,0.9565951950787303,22.00437516975796,0.95671196390252,25.0,0.9419621841924722,0.8667238214794121,0.9429616553235056,0.9429629966010499,0.9419610222230674,0.9419610222230674,1.230162194740784,43.90941220671704
37.300000000000004,32.300000000000004,-951.4715512913907,0.9201156274304997,55.20693764582998,3312.416258749799,22.00164436485798,0.9565932332546948,22.00433602864374,0.9567102621149451,25.0,0.9419618085739846,0.8667223789258541,0.9429606718903785,0.9429628838203928,0.941960716691732,0.941960716691732,1.2301601472894426,43.97092026526781
37.35,32.35,-952.977346093988,0.920114581485373,55.206874889122375,3312.4124933473427,22.001599879027715,0.9565912990881617,22.004296805701482,0.9567085567696297,25.0,0.941961456176422,0.8667209553593437,0.9429611285979969,0.9429623900267368,0.9419604335304106,0.9419604335304106,1.2301581267868795,44.03242822211971
37.4,32.4,-954.4831606305751,0.9201135336349481,55.20681201809688,3312.408721085813,22.001556029764153,0.9565893925984416,22.004257511310552,0.9567068483178501,25.0,0.9419611267140325,0.8667195508295693,0.9429591576972227,0.9429626139362051,0.9419601724407868,0.9419601724407868,1.2301561333036186,44.09393607862197
37.45,32.45,-955.988994934488,0.9201124841521294,55.206749049127765,3312.404942947666,22.001512817254977,0.9565875137936947,22.00421815570485,0.9567051372045587,25.0,0.9419608198970001,0.8667181653776567,0.9429608498362274,0.9429618244021065,0.9419599331212218,0.9419599331212218,1.230154166898031,44.15544383612702
37.5,32.5,-957.4948490339552,0.9201114333059008,55.20668599835405,3312.401159901243,22.0014702414376,0.9565856626712002,22.00417874897128,0.9567034238683165,25.0,0.9419605354316897,0.8667167990363625,0.9429594951163798,0.9429619277805442,0.941959715266986,0.941959715266986,1.2301522276166086,44.21695149598988
37.550000000000004,32.550000000000004,-959.0007229521725,0.9201103813612876,55.20662288167726,3312.3973729006357,22.00142830200541,0.9565838392176266,22.004139301048287,0.9567017087412298,25.0,0.9419602730208867,0.8667154518302681,0.9429603499749597,0.9429614299733436,0.9419595185704819,0.9419595185704819,1.2301503154942408,44.27845905956766
37.6,32.6,-960.5066167073772,0.9201093285793205,55.20655971475923,3312.3935828855538,22.00138699841385,0.9565820434092979,22.004099821724516,0.956699992248892,25.0,0.9419600323640329,0.8667141237759709,0.942959116156883,0.9429615520174883,0.9419593427214669,0.9419593427214669,1.2301484305544843,44.33996652821887
