t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
37.65,32.65,-962.0125303129247,0.9201082752170027,55.20649651302016,3312.3897907812097,22.001346329886573,0.9565802752124597,22.0040603206376,0.9566982748103304,25.0,0.9419598131574557,0.866712814882274,0.9429597771568365,0.9429611615379699,0.941959187407267,0.941959187407267,1.2301465728098337,44.40147390330298
37.7,32.7,-963.5184637773641,0.9201072215272805,55.206433291636834,3312.38599749821,22.00130629542141,0.9565785345835396,22.00402080727302,0.9566965568379573,25.0,0.9419596150945945,0.8667115251503756,0.9429579869563894,0.9429614931386595,0.9419590523129909,0.9419590523129909,1.2301447422619898,44.46298118617978
37.75,32.75,-965.0244171045147,0.9201061677590158,55.206370065540945,3312.382203932457,22.001266893796394,0.9565768214694085,22.00398129096309,0.9566948387375257,25.0,0.941959437866221,0.8667102545740556,0.9429599027542263,0.9429607967418604,0.9419589371217338,0.9419589371217338,1.230142938902124,44.52448837820888
37.800000000000004,32.800000000000004,-966.5303902935439,0.9201051141569612,55.20630684941767,3312.3784109650605,22.001228123575665,0.9565751358076376,22.00394178088604,0.9566931209080888,25.0,0.9419592811606557,0.8667090031398609,0.9429583991325532,0.9429610967631227,0.9419588415147804,0.9419588415147804,1.230141162711142,44.58599548074922
37.85,32.85,-968.0363833390442,0.9201040609617387,55.20624365770432,3312.374619462259,22.001189983115292,0.9565734775267518,22.003902286065202,0.9566914037419653,25.0,0.9419591446639781,0.8667077708272894,0.9429601869699342,0.9429604857822091,0.9419587651718011,0.9419587651718011,1.230139413659945,44.64750249515849
37.9,32.9,-969.542396231112,0.9201030084098198,55.20618050458919,3312.3708302753516,22.00115247056913,0.956571846546484,22.003862815368244,0.9566896876247062,25.0,0.9419590280602345,0.8667065576089724,0.9429584479183226,0.9429609009513609,0.9419587077710468,0.9419587077710468,1.2301376917096876,44.709009422792725
37.95,32.95,-971.0484289554255,0.9201019567335093,55.206117404010556,3312.3670442406333,22.001115583894475,0.9565702427780206,22.0038233775066,0.9566879729350695,25.0,0.9419589310316391,0.8667053634508542,0.9429593672140097,0.9429605842176806,0.9419586689895346,0.9419586689895346,1.2301359968120338,44.770516265005774
38.0,33.0,-972.5544814933228,0.9201009061609298,55.20605436965579,3312.363262179347,22.00107932085782,0.956568666124253,22.003783981034864,0.9566862600449941,25.0,0.9419588532587718,0.8667041883123716,0.942958209158146,0.9429608809080465,0.941958648503233,0.941958648503233,1.230134328909411,44.83202302314881
38.050000000000004,33.050000000000004,-974.0605538218824,0.9200998569160107,55.20599141496064,3312.3594848976386,22.001043679040393,0.956567116480017,22.0037446343504,0.9566845493195827,25.0,0.9419587944207712,0.86670303214663,0.9429590926074574,0.9429606201661818,0.9419586459872401,0.9419586459872401,1.2301326879352612,44.89352969856993
38.1,33.1,-975.5666459140006,0.9200988092184781,55.205928553108684,3312.355713186521,22.00100865584375,0.956565593732337,22.00370534569293,0.9566828411170838,25.0,0.9419587541955224,0.8667018949005794,0.942957709063084,0.9429610259203198,0.9419586611159598,0.9419586611159598,1.2301310738142885,44.95503629261366
38.15,33.15,-977.0727577384723,0.9200977632838476,55.20586579703086,3312.351947821852,22.000974248495236,0.9565640977606625,22.003666123144285,0.9566811357888819,25.0,0.9419587322598412,0.8667007765151865,0.9429595456701352,0.9429605384887116,0.9419586935632699,0.9419586935632699,1.2301294864627064,45.016542806620585
38.2,33.2,-978.5788892600697,0.9200967193234185,55.205803159405114,3312.3481895643067,22.0009404540534,0.9565626284371044,22.00362697462819,0.9566794336794866,25.0,0.9419587282896529,0.866699676925607,0.9429583936693877,0.9429609217917353,0.9419587430026908,0.9419587430026908,1.230127925788479,45.07804924192687
38.25,33.25,-980.0850404396213,0.9200956775442714,55.20574065265628,3312.344439159377,22.000907269413343,0.9565611856266671,22.003587907910177,0.9566777351265294,25.0,0.9419587419601679,0.8666985960613549,0.9429601876831185,0.9429604889881558,0.941958809107545,0.941958809107545,1.2301263916915641,45.13955559986387
38.300000000000004,33.300000000000004,-981.5912112340926,0.9200946381492665,55.205678288955994,3312.3406973373594,22.000874691312013,0.9565597691874789,22.003548930597493,0.9566760404607606,25.0,0.9419587729460521,0.8666975338464696,0.9429582734253866,0.9429611306024535,0.9419588915511163,0.9419588915511163,1.230124884064149,45.20106188175777
38.35,33.35,-983.0974015966647,0.9200936013370451,55.205616080222704,3312.336964813362,22.000842716333416,0.956558378971018,22.00351005013919,0.9566743500060517,25.0,0.9419588209215931,0.866696490199682,0.9429593317052138,0.942960947750978,0.9419589900068026,0.9419589900068026,1.2301234027908865,45.262568088929136
38.400000000000006,33.400000000000006,-984.6036114768144,0.9200925673020328,55.20555403812197,3312.333242287318,22.000811340913746,0.9565570148223368,22.003471273826232,0.9566726640794013,25.0,0.941958885560862,0.8666954650345782,0.9429586458757286,0.9429612803434626,0.9419591041482653,0.9419591041482653,1.230121947749127,45.324074222692644
38.45,33.45,-986.1098408203927,0.920091536234444,55.205492174066634,3312.329530443998,22.000780561346506,0.9565556765802828,22.00343260879165,0.9566709829909412,25.0,0.9419589665378718,0.8666944582597609,0.9429610456955503,0.9429607555064695,0.9419592336495735,0.9419592336495735,1.2301205188091486,45.3855802843566
38.5,33.5,-987.6160895697059,0.9200905083202888,55.20543049921733,3312.32582995304,22.000750373787493,0.9565543640777171,22.00339406201083,0.9566693070439491,25.0,0.9419590635267301,0.8666934697790094,0.9429591163305016,0.9429614798895645,0.9419593781853473,0.9419593781853473,1.2301191158343825,45.44708627522269
38.550000000000004,33.550000000000004,-989.1223576635929,0.9200894837413821,55.20536902448293,3312.3221414689756,22.000720774259737,0.9565530771417277,22.003355640301827,0.9566676365348621,25.0,0.9419591762017893,0.8666924994914377,0.9429595194389915,0.9429615600533772,0.9419595374308914,0.9419595374308914,1.2301177386816389,45.508592196585596
38.6,33.6,-990.6286450375046,0.9200884626753535,55.20530776052121,3312.3184656312724,22.000691758658387,0.956551815593843,22.003317350325755,0.9566659717532937,25.0,0.9419593042377914,0.8666915472916492,0.9429589808389942,0.9429619260081704,0.9419597110623321,0.9419597110623321,1.2301163872013257,45.570098049732664
38.650000000000006,33.650000000000006,-992.1349516235841,0.9200874452956594,55.20524671773957,3312.3148030643742,22.000663322755535,0.9565505792502408,22.003279198587226,0.9566643129820533,25.0,0.9419594473100099,0.8666906130698914,0.9429603319649256,0.9429617727441142,0.9419598987567441,0.9419598987567441,1.2301150612376686,45.63160383594364
38.7,33.7,-993.6412773507432,0.9200864317715975,55.20518590629585,3312.3111543777513,22.000635462204933,0.9565493679219537,22.003241191434906,0.9566626604971699,25.0,0.9419596050943864,0.8666896967122067,0.9429600950619753,0.942962088122856,0.9419601001922758,0.9419601001922758,1.230113760628925,45.693109556490306
38.75,33.75,-995.1476221447418,0.9200854222683212,55.20512533609927,3312.3075201659562,22.000608172546627,0.9565481814150708,22.003203335062043,0.956661014567915,25.0,0.9419597772676641,0.866688798100583,0.9429613231914686,0.942962004158076,0.9419603150482724,0.9419603150482724,1.230112485207597,45.75461521263622
38.800000000000004,33.800000000000004,-996.6539859282661,0.9200844169468576,55.20506501681146,3312.3039010086877,22.00058144921163,0.9565470195309405,22.00316563550716,0.956659375456833,25.0,0.9419599635075179,0.8666879171131,0.9429606087011335,0.94296248879363,0.9419605430053916,0.9419605430053916,1.2301112348006409,45.81612080563643
38.85,33.85,-998.1603686210051,0.9200834159641251,55.20500495784751,3312.3002974708506,22.000555287526403,0.9565458820663654,22.00312809865469,0.9566577434197692,25.0,0.9419601634926787,0.8666870536240756,0.9429605327779931,0.9429628081382101,0.9419607837457196,0.9419607837457196,1.2301100092296722,45.87762633673719
38.900000000000006,33.900000000000006,-999.6667701397292,0.9200824194729537,55.20494516837722,3312.2967101026334,22.00052968271728,0.9565447688137948,22.003090730235762,0.9566561187059027,25.0,0.9419603769030566,0.8666862075042088,0.9429609240694715,0.9429630104863006,0.9419610369528799,0.9419610369528799,1.2301088083111713,45.93913180717571
38.95,33.95,-1001.1731903983656,0.9200814276221067,55.2048856573264,3312.293139439584,22.000504629914932,0.9565436795615189,22.003053535828997,0.9566545015577824,25.0,0.9419606034198573,0.8666853786207207,0.9429610604867658,0.942963300636088,0.9419613023121414,0.9419613023121414,1.230107631856682,46.000637218179904
39.0,34.0,-1002.6796293080761,0.9200804405563027,55.20482643337816,3312.2895860026897,22.00048012415864,0.9565426140938539,22.00301652086135,0.9566528922113631,25.0,0.9419608427256978,0.8666845668374946,0.9429613673435233,0.9429635573327898,0.94196157951052,0.94196157951052,1.2301064796730101,46.06214257096814
39.050000000000004,34.050000000000004,-1004.1860867773328,0.9200794584162403,55.20476750497442,3312.2860502984654,22.000456160400496,0.956541572191326,22.00297969060901,0.9566512908960438,25.0,0.9419610945047159,0.8666837720152117,0.9429619742363284,0.9429637433572771,0.9419618682368799,0.9419618682368799,1.2301053515624174,46.12364786674903
39.1,34.1,-1005.6925627119925,0.9200784813386231,55.20470888031739,3312.2825328190434,22.000432733509683,0.9565405536308559,22.002943050198365,0.9566496978347115,25.0,0.9419613584426777,0.8666829940114872,0.9429623982259498,0.942963995555967,0.9419621681820286,0.9419621681820286,1.2301042473228134,46.18515310672116
39.150000000000006,34.150000000000006,-1007.1990570153737,0.9200775094561865,55.20465056737119,3312.279034042271,22.00040983827648,0.9565395581859338,22.00290660460699,0.9566481132437822,25.0,0.941961634227081,0.8666822326810023,0.9429629089343792,0.9429642369239497,0.9419624790388103,0.9419624790388103,1.230103166747944,46.24665829207294
39.2,34.2,-1008.7055695883288,0.920076542897725,55.2045925738635,3312.27555443181,22.000387469416367,0.9565385856267986,22.002870358664687,0.9566465373332473,25.0,0.9419619215472551,0.8666814878756356,0.9429630764034853,0.942964589257303,0.9419628005021948,0.9419628005021948,1.2301021096275768,46.30816342398232
39.25,34.25,-1010.2121003293206,0.9200755817881214,55.20453490728728,3312.272094437237,22.000365621573945,0.9565376357206062,22.002834317054553,0.9566449703067197,25.0,0.9419622200944572,0.8666807594445909,0.9429625202263923,0.9429651602739879,0.9419631322693642,0.9419631322693642,1.2301010757476827,46.3696685036167
39.300000000000004,34.300000000000004,-1011.7186491344942,0.920074626248377,55.20447757490262,3312.268654494157,22.00034428932685,0.9565367082316023,22.002798484314138,0.9566434123614842,25.0,0.941962529561965,0.8666800472345244,0.9429637039384873,0.9429652495372449,0.9419634740397945,0.9419634740397945,1.2301000648906175,46.43117353213266
39.35,34.35,-1013.2252158977495,0.9200736763956422,55.20442058373853,3312.265235024312,22.00032346718957,0.9565358029212857,22.002762864836583,0.9566418636885471,25.0,0.9419628496451669,0.8666793510896688,0.9429633723039057,0.9429657817054847,0.9419638255153373,0.9419638255153373,1.2300990768352968,46.4926785106758
39.400000000000006,34.400000000000006,-1014.7318005108154,0.9200727323432486,55.20436394059492,3312.261836435695,22.00030314961721,0.9565349195485744,22.002727462871825,0.956640324472688,25.0,0.9419631800416481,0.8666786708519552,0.9429645083546982,0.9429659087236197,0.9419641864002937,0.9419641864002937,1.2300981113573695,46.554183440380626
39.45,34.45,-1016.2384028633194,0.9200717942007421,55.20430765204453,3312.2584591226714,22.00028333100917,0.956534057869964,22.002692282527832,0.9566387948925144,25.0,0.9419635204512736,0.8666780063611337,0.9429649041413454,0.9429662576509483,0.9419645564014897,0.9419645564014897,1.230097168229389,46.61568832237029
39.5,34.5,-1017.7450228428596,0.9200708620739173,55.20425172443504,3312.2551034661024,22.000264005712765,0.9565332176396854,22.0026573277719,0.9566372751205173,25.0,0.941963870576268,0.8666773574548909,0.9429653782974401,0.9429665954917278,0.9419649352283449,0.9419649352283449,1.2300962472209802,46.67719315775655
39.550000000000004,34.550000000000004,-1019.2516603350757,0.9200699360648514,55.20419616389108,3312.251769833465,22.00024516802676,0.9565323986098591,22.002622602431927,0.9566357653231273,25.0,0.941964230121292,0.866676723968967,0.9429645703159487,0.9429673084957496,0.9419653225929412,0.9419653225929412,1.2300953480990047,46.73869794763955
39.6,34.6,-1020.7583152237171,0.9200690162719406,55.20414097631644,3312.248458578986,22.000226812204858,0.956531600530646,22.00258811019777,0.9566342656607727,25.0,0.9419645987935164,0.8666761057372677,0.9429661258440444,0.942967360327002,0.9419657182100852,0.9419657182100852,1.2300944706277213,46.800202693107714
39.650000000000006,34.650000000000006,-1022.2649873907136,0.9200681027899364,55.204086167396184,3312.245170043771,22.000208932459124,0.9565308231503967,22.002553854622615,0.9566327762879399,25.0,0.9419649763026918,0.8666755025919779,0.9429662086032025,0.942967840777415,0.9419661217973715,0.9419661217973715,1.2300936145689456,46.86170739523764
39.7,34.7,-1023.7716767162426,0.9200671957099827,55.204031742598964,3312.2419045559377,22.000191522963302,0.9565300662157958,22.00251983912435,0.9566312973532326,25.0,0.9419653623612169,0.8666749143636697,0.9429670220008228,0.9429681233565392,0.9419665330752395,0.9419665330752395,1.2300927796822048,46.92321205509391
39.75,34.75,-1025.2783830787973,0.9200662951196541,55.20397770717925,3312.238662430755,22.00017457785609,0.956529329472004,22.002486066987025,0.9566298289994359,25.0,0.9419657566842021,0.8666743408814113,0.9429658448028657,0.9429689810034672,0.9419669517670302,0.9419669517670302,1.2300919657248908,46.98471667372909
39.800000000000004,34.800000000000004,-1026.785106355254,0.9200654011029943,55.20392406617966,3312.2354439707797,22.00015809124436,0.9565286126627983,22.002452541362285,0.9566283713635776,25.0,0.941966158989532,0.8666737819728713,0.9429680400886984,0.9429688893571659,0.9419673775990386,0.9419673775990386,1.2300911724524097,47.04622125218353
39.85,34.85,-1028.2918464209367,0.9200645137405559,55.20387082443335,3312.232249466001,22.000142057206293,0.9565279155307084,22.00241926527084,0.9566269245769932,25.0,0.9419665689979232,0.8666732374644229,0.9429672369024489,0.94296965849866,0.9419678103005643,0.9419678103005643,1.2300903996183288,47.107725791485294
39.900000000000006,34.900000000000006,-1029.7986031496848,0.9200636331094397,55.203817986566385,3312.229079193983,22.000126469794445,0.9565272378171498,22.002386241603986,0.9566254887653908,25.0,0.9419669864329812,0.8666727071812454,0.9429692176267561,0.9429696449219068,0.9419682496039583,0.9419682496039583,1.2300896469745208,47.16923029265012
39.95,34.95,-1031.3053764139154,0.9200627592833363,55.203765557000175,3312.2259334200103,22.000111323038762,0.956526579262555,22.002353473125105,0.9566240640489176,25.0,0.9419674110212523,0.8666721909474228,0.9429683505019267,0.9429704486596828,0.9419686952446684,0.9419686952446684,1.2300889142713038,47.230734756681265
40.0,35.0,-1032.8121660846896,0.9200618923325661,55.20371353995397,3312.222812397238,22.000096610949512,0.9565259396065006,22.002320962471227,0.9566226505422273,25.0,0.9419678424922749,0.8666716885860413,0.9429698233733064,0.9429705951622952,0.9419691469612815,0.9419691469612815,1.2300882012575798,47.29223918456948
40.050000000000004,35.050000000000004,-1034.3189720317735,0.9200610323241217,55.2036619394473,3312.219716366838,22.00008232752017,0.9565253185878334,22.002288712154566,0.9566212483545463,25.0,0.9419682805786271,0.866671199919285,0.9429692036198238,0.9429713437135351,0.9419696044955633,0.9419696044955633,1.2300875076809705,47.35374357729295
40.1,35.1,-1035.8257941237018,0.9200601793217099,55.20361075930259,3312.2166455581555,22.00006846673019,0.9565247159447909,22.002256724564123,0.9566198575897444,25.0,0.9419687250159716,0.8666707247685288,0.9429705866409912,0.9429715302099684,0.9419700675924955,0.9419700675924955,1.2300868332879487,47.41524793581717
40.150000000000006,35.150000000000006,-1037.3326322278392,0.9200593333857945,55.20356000314767,3312.2136001888603,22.000055022547812,0.9565241314151223,22.002225001967293,0.956618478346404,25.0,0.9419691755430983,0.8666702629544295,0.9429693916874065,0.942972456036857,0.9419705360003113,0.9419705360003113,1.2300861778239682,47.47675226109497
40.2,35.2,-1038.8394862104406,0.9200584945736388,55.20350967441833,3312.2105804650996,22.0000419889327,0.9565235647362044,22.002193546511453,0.9566171107178892,25.0,0.9419696319019645,0.8666698142970156,0.9429718675523706,0.9429723451731806,0.9419710094705275,0.9419710094705275,1.2300855410335914,47.53825655406641
40.25,35.25,-1040.346355936711,0.9200576629393497,55.20345977636098,3312.2075865816587,22.000029359838553,0.9565230156451545,22.00216236022561,0.9566157547924179,25.0,0.9419700938377322,0.8666693786157738,0.9429709123042804,0.9429732154520098,0.941971487757975,0.941971487757975,1.2300849226606108,47.59976081565876
40.300000000000004,35.300000000000004,-1041.8532412708662,0.9200568385339213,55.203410312035274,3312.2046187221163,22.000017129215692,0.9565224838789431,22.002131445022048,0.9566144106531326,25.0,0.9419705610988037,0.866668955729735,0.9429732476853203,0.9429731564637012,0.9419719706208262,0.9419719706208262,1.2300843224481735,47.66126504678649
40.35,35.35,-1043.360142076188,0.9200560214052788,55.20336128431673,3312.2016770590035,22.000005291013533,0.9565219691745015,22.002100802697953,0.9566130783781719,25.0,0.9419710334368541,0.8666685454575573,0.9429720630517102,0.9429741032750627,0.9419724578206217,0.9419724578206217,1.2300837401388955,47.72276924835116
40.400000000000006,35.400000000000006,-1044.8670582150849,0.9200552115983233,55.2033126958994,3312.198761753964,21.999993839183013,0.9565214712688267,22.00207043493712,0.9566117580407444,25.0,0.9419715106068617,0.8666681476176079,0.9429735763115883,0.9429742886584922,0.9419729491222931,0.9419729491222931,1.2300831754749817,47.784273421241515
40.45,35.45,-1046.3739895491462,0.9200544091549763,55.203264549298574,3312.1958729579146,21.99998276767896,0.9565209898990853,22.00204034331161,0.9566104497092004,25.0,0.9419719923671364,0.8666677620280417,0.9429721301371754,0.9429753199537465,0.941973444294185,0.941973444294185,1.2300826281983346,47.845777566333346
40.5,35.5,-1047.8809359391996,0.9200536141142253,55.203216846853515,3312.193010811211,21.999972070462412,0.9565205248027137,22.002010529283446,0.9566091534471064,25.0,0.9419724784793453,0.8666673885068802,0.9429751107685225,0.9429750979391834,0.9419739431080734,0.9419739431080734,1.2300820980506675,47.90728168448957
40.550000000000004,35.550000000000004,-1049.3878972453645,0.9200528265121678,55.20316959073007,3312.190175443804,21.999961741502847,0.9565200757175152,22.001980994206292,0.9566078693133171,25.0,0.9419729687085371,0.8666670268720856,0.9429740895924301,0.9429760174740865,0.9419744453391845,0.9419744453391845,1.2300815847736102,47.96878577656018
40.6,35.6,-1050.8948733271068,0.9200520463820584,55.2031227829235,3312.18736697541,21.999951774780392,0.9565196423817562,22.00195173932719,0.9566065973620518,25.0,0.9419734628231633,0.8666666769416366,0.9429758585121084,0.9429761482370606,0.9419749507662084,0.9419749507662084,1.2300810881088151,48.03028984338224
40.650000000000006,35.650000000000006,-1052.4018640432928,0.9200512737543528,55.203076425261166,3312.18458551567,21.99994216428791,0.956519224534257,22.001922765788226,0.9566053376429664,25.0,0.9419739605950975,0.8666663385335986,0.9429743955331806,0.9429772012118648,0.9419754591713141,0.9419754591713141,1.2300806077980584,48.09179388577992
40.7,35.7,-1053.9088692522394,0.9200505086567548,55.20303051940529,3312.1818311643174,21.99993290403314,0.9565188219144845,22.0018940746283,0.9566040902012305,25.0,0.9419744617996538,0.8666660114661953,0.9429765577006551,0.9429772275746262,0.9419759703401597,0.9419759703401597,1.2300801435833397,48.153297904564454
40.75,35.75,-1055.415888811768,0.920049751114261,55.20298506685566,3312.1791040113394,21.999923988040628,0.9565184342626359,22.001865666784784,0.9566028550775993,25.0,0.9419749662156017,0.8666656955578759,0.9429761233960883,0.94297799504469,0.9419764840619022,0.9419764840619022,1.2300796952069806,48.214801900534205
40.800000000000004,35.800000000000004,-1056.9229225792537,0.9200490011492085,55.20294006895251,3312.1764041371503,21.999915410353744,0.9565180613197279,22.00183754309532,0.9566016323084922,25.0,0.9419754736251796,0.8666653906273822,0.94297844829984,0.9429779814469114,0.9419770001292065,0.9419770001292065,1.2300792624117165,48.27630587447468
40.85,35.85,-1058.429970411675,0.9200482587813189,55.20289552687913,3312.173731612748,21.999907165036547,0.9565177028276759,22.001809704299458,0.9566004219260633,25.0,0.9419759838141071,0.8666650964938137,0.9429773361987432,0.9429789472901069,0.9419775183382496,0.9419775183382496,1.2300788449407907,48.33780982715849
40.900000000000006,35.900000000000006,-1059.937032165663,0.920047524027746,55.20285144166476,3312.171086499886,21.99989924617564,0.9565173585293757,22.001782151040477,0.9565992239582816,25.0,0.9419764965715939,0.8666648129766901,0.9429781205729656,0.9429793767165523,0.9419780384887265,0.9419780384887265,1.230078442538043,48.39931375934546
40.95,35.95,-1061.4441076975493,0.9200467969031213,55.20280781418728,3312.168468851237,21.999891647881956,0.9565170281687807,22.001754883867047,0.956598038429002,25.0,0.9419770116903489,0.8666645398960122,0.9429781429340243,0.9429800249354413,0.9419785603838523,0.9419785603838523,1.2300780549479968,48.46081767178261
41.0,36.0,-1062.9511968634133,0.9200460774196001,55.202764645176,3312.1658787105603,21.999884364292488,0.9565167114909777,22.001727903235,0.9565968653580436,25.0,0.9419775289665855,0.8666642770723225,0.9429790376048676,0.9429804272803611,0.9419790838303628,0.9419790838303628,1.2300776819159434,48.5223215652042
41.050000000000004,36.050000000000004,-1064.4582995191286,0.920045365586908,55.20272193521448,3312.1633161128684,21.999877389571957,0.956516408242259,22.001701209509047,0.956595704761263,25.0,0.9419780482000267,0.8666640243267622,0.9429788754347587,0.9429811317148448,0.9419796086385145,0.9419796086385145,1.230077323188024,48.58382544033181
41.1,36.1,-1065.9654155204066,0.9200446614123867,55.2026796847432,3312.160781084592,21.999870717914458,0.9565161181701939,22.0016748029645,0.9565945566506304,25.0,0.9419785691939081,0.8666637814811271,0.9429805064898005,0.9429813281059235,0.9419801346220822,0.9419801346220822,1.230076978511309,48.64532929787429
41.150000000000006,36.150000000000006,-1067.4725447228443,0.9200439649010403,55.20263789406242,3312.1582736437454,21.999864343545028,0.9565158410236968,22.001648683789014,0.9565934210343049,25.0,0.9419790917549781,0.866663548357923,0.942980553420236,0.9429819759579313,0.9419806615983553,0.9419806615983553,1.2300766476338771,48.70683313852793
41.2,36.2,-1068.979686981965,0.9200432760555812,55.20259656333487,3312.1557938000924,21.999858260721137,0.9565155765530929,22.001622852084296,0.9565922979167085,25.0,0.9419796156934989,0.8666633247804179,0.9429820894161126,0.9429822017420273,0.9419811893881322,0.9419811893881322,1.2300763303048876,48.76833696297639
41.25,36.25,-1070.4868421532617,0.9200425948764758,55.20255569258855,3312.1533415553126,21.999852463734214,0.9565153245101832,22.001597307867844,0.9565911872986018,25.0,0.9419801408232431,0.8666631105726927,0.9429817024213138,0.9429829748338221,0.9419817178157155,0.9419817178157155,1.2300760262746546,48.82984077189088
41.300000000000004,36.300000000000004,-1071.9940100922404,0.9200419213619909,55.20251528171946,3312.1509169031674,21.99984694691099,0.9565150846483039,22.001572051074657,0.956590089177159,25.0,0.9419806669614916,0.8666629055596919,0.9429819922148877,0.9429835562415753,0.9419822467089021,0.9419822467089021,1.2300757352947176,48.89134456593012
41.35,36.35,-1073.5011906544594,0.9200412555082387,55.20247533049432,3312.1485198296596,21.999841704614937,0.9565148567223887,22.00154708155895,0.9565890035460413,25.0,0.9419811939290278,0.8666627095672704,0.9429826007601282,0.9429840474948055,0.9419827758989744,0.9419827758989744,1.2300754571179082,48.95284834574043
41.400000000000006,36.400000000000006,-1075.008383695571,0.9200405973092227,55.20243583855336,3312.146150313202,21.99983673124756,0.9565146404890242,22.00152239909585,0.9565879303954717,25.0,0.9419817215501313,0.8666625224222408,0.9429830346350172,0.94298458859959,0.9419833052206911,0.9419833052206911,1.2300751914984172,49.014352111955844
41.45,36.45,-1076.5155890713588,0.9200399467568833,55.202396805412995,3312.14380832478,21.999832021249635,0.9565144357065059,22.001498003383123,0.9565868697123097,25.0,0.9419822496525708,0.8666623439524174,0.9429835864523644,0.9429850962003464,0.9419838345122731,0.9419838345122731,1.230074938191857,49.0758558651981
41.5,36.5,-1078.0228066377786,0.9200393038411422,55.20235823046853,3312.141493828112,21.999827569102486,0.9565142421348908,22.00147389404283,0.9565858214801232,25.0,0.9419827780675945,0.8666621739866601,0.9429844176688852,0.9429855242162134,0.9419843636153925,0.9419843636153925,1.230074696955325,49.13735960607678
41.550000000000004,36.550000000000004,-1079.530036250995,0.9200386685499484,55.20232011299691,3312.1392067798147,21.999823369329157,0.9565140595360503,22.001450070623065,0.9565847856792636,25.0,0.9419833066299191,0.8666620123549165,0.9429850678969639,0.9429860032789738,0.9419848923751566,0.9419848923751566,1.230074467547461,49.19886333518935
41.6,36.6,-1081.0372777674165,0.9200380408693224,55.202282452159345,3312.1369471295607,21.99981941649547,0.956513887673716,22.001426532599588,0.9565837622869385,25.0,0.9419838351777193,0.866661858888261,0.9429855471649815,0.9429865303474987,0.9419854206400938,0.9419854206400938,1.2300742497285053,49.26036705312125
41.650000000000006,36.650000000000006,-1082.5445310437347,0.9200374207834008,55.20224524700404,3312.1347148202426,21.999815705211194,0.9565137263135302,22.00140327937753,0.9565827512772839,25.0,0.9419843635526145,0.8666617134189346,0.9429858625900251,0.942987103212242,0.9419859482621363,0.9419859482621363,1.2300740432603532,49.321870760445975
41.7,36.7,-1084.051795936956,0.9200368082744808,55.20220849646884,3312.1325097881304,21.999812230131045,0.956513575223089,22.001380310293026,0.956581752621436,25.0,0.941984891599654,0.8666615757803822,0.9429861731144894,0.9429876765240148,0.9419864750966025,0.9419864750966025,1.230073847906609,49.38337445772515
41.75,36.75,-1085.5590723044388,0.9200362033230646,55.202172199383874,3312.1303319630324,21.99980898595569,0.9565134341719865,22.00135762461492,0.9565807662876051,25.0,0.9419854191673027,0.8666614458072883,0.9429873075779294,0.9429880145744641,0.9419870010021784,0.9419870010021784,1.2300736634326364,49.444878145508625
41.800000000000004,36.800000000000004,-1087.0663600039252,0.9200356059079025,55.20213635447415,3312.1281812684488,21.999805967432682,0.9565133029318558,22.00133522154634,0.9565797922411452,25.0,0.9419859461074238,0.8666613233356116,0.9429879106543408,0.9429885023296246,0.9419875258408977,0.9419875258408977,1.2300734896056078,49.50638182433459
41.85,36.85,-1088.573658893573,0.9200350160060372,55.20210096036223,3312.1260576217337,21.99980316935737,0.9565131812764075,22.001313100226394,0.9565788304446258,25.0,0.9419864722752621,0.8666612082026184,0.9429883595970616,0.9429890324159468,0.9419880494781225,0.9419880494781225,1.230073326194551,49.56788549472959
41.900000000000006,36.900000000000006,-1090.0809688319905,0.9200344335928465,55.20206601557079,3312.1239609342474,21.999800586573805,0.9565130689814699,22.001291259731744,0.9565778808579019,25.0,0.9419869975294252,0.866661100246914,0.9429880028692745,0.9429897898133879,0.941988571782519,0.941988571782519,1.2300731729703946,49.62938915720871
41.95,36.95,-1091.5882896782634,0.920033858642087,55.20203151852522,3312.121891111513,21.9997982139755,0.9565129658250218,22.001269699078264,0.9565769434381853,25.0,0.9419875217318636,0.8666609993084736,0.9429894939306221,0.9429900203314755,0.9419890926260378,0.9419890926260378,1.2300730297060118,49.69089281227562
42.0,37.0,-1093.0956212919884,0.9200332911259355,55.201997467556126,3312.1198480533676,21.99979604650625,0.9565128715872283,22.001248417222577,0.9565760181401121,25.0,0.9419880447478508,0.8666609052286711,0.9429893924114099,0.9429907014557453,0.9419896118838879,0.9419896118838879,1.2300728961762606,49.75239646042267
42.050000000000004,37.050000000000004,-1094.602963533301,0.9200327310150327,55.20196386090196,3312.1178316541177,21.99979407916089,0.9565127860504734,22.001227413063724,0.9565751049158141,25.0,0.9419885664459613,0.8666608178503074,0.9429906533021499,0.9429909933184489,0.9419901294345147,0.9419901294345147,1.2300727721580242,49.813900102131036
42.1,37.1,-1096.1103162629033,0.9200321782785247,55.20193069671148,3312.115841802689,21.999792306985942,0.9565127089993889,22.001206685444675,0.9565742037149858,25.0,0.9419890866980484,0.866660737017636,0.9429905441236741,0.9429916722533415,0.9419906451595736,0.9419906451595736,1.2300726574302483,49.87540373787074
42.150000000000006,37.150000000000006,-1097.617679342094,0.9200316328841043,55.20189797304626,3312.1138783827755,21.999790725080363,0.9565126402208853,22.00118623315391,0.9565733144849525,25.0,0.9419896053792213,0.8666606625763896,0.9429916344604552,0.9429920079208294,0.9419911589439048,0.9419911589439048,1.2300725517739772,49.936907368100854
42.2,37.2,-1099.1250526327935,0.9200310947980527,55.20186568788316,3312.11194127299,21.999789328596094,0.956512579504178,22.001166054926973,0.9565724371707379,25.0,0.9419901223678203,0.8666605943738032,0.9429905997191764,0.9429929449226137,0.9419916706755065,0.9419916706755065,1.2300724549723878,49.99841099326951
42.25,37.25,-1100.632435997571,0.9200305639852805,55.20183383911683,3312.11003034701,21.999788112738692,0.9565125266408127,22.00114614944802,0.9565715717151313,25.0,0.9419906375453929,0.8666605322586376,0.9429928225059787,0.9429929535559907,0.9419921802455073,0.9419921802455073,1.2300723668108229,50.05991461381409
42.300000000000004,37.300000000000004,-1102.1398292996696,0.9200300404093681,55.20180242456208,3312.108145473725,21.999787072767866,0.9565124814246898,22.001126515351306,0.9565707180587524,25.0,0.9419911507966667,0.8666604760812004,0.9429920790110937,0.9429938022953561,0.9419926875481385,0.9419926875481385,1.2300722870768204,50.12141823016128
42.35,37.35,-1103.6472324030308,0.9200295240326056,55.20177144195634,3312.1062865173803,21.999786203998024,0.956512443652088,22.00110715122271,0.9565698761401178,25.0,0.9419916620095246,0.8666604256933673,0.9429941219353237,0.94299385627669,0.9419931924807058,0.9419931924807058,1.2300722155601436,50.182921842727204
42.400000000000006,37.400000000000006,-1105.1546451723193,0.9200290148160337,55.20174088896202,3312.104453337721,21.999785501798705,0.9565124131216829,22.001088055601265,0.9565690458957071,25.0,0.941992171074976,0.8666603809486007,0.9429933177350924,0.9429947162472773,0.9419936949435598,0.9419936949435598,1.2300721520528084,50.244425451917536
42.45,37.45,-1106.6620674729454,0.9200285127194815,55.20171076316889,3312.1026457901335,21.999784961595065,0.9565123896345681,22.001069226980558,0.9565682272600242,25.0,0.9419926778871305,0.8666603417019679,0.9429948804186576,0.9429949004299664,0.9419941948400655,0.9419941948400655,1.2300720963491083,50.30592905812758
42.5,37.5,-1108.1694991710876,0.9200280177016069,55.20168106209641,3312.1008637257846,21.9997845788683,0.9565123729942739,22.001050663810258,0.9565674201656634,25.0,0.9419931823431683,0.8666603078101595,0.9429942517116952,0.9429957040223851,0.9419946920765729,0.9419946920765729,1.2300720482456404,50.36743266174245
42.550000000000004,37.550000000000004,-1109.676940133715,0.9200275297199346,55.20165178319608,3312.0991069917645,21.99978434915598,0.9565123630067819,22.001032364497547,0.9565666245433716,25.0,0.9419936843433117,0.8666602791315033,0.9429957374500333,0.9429959033284998,0.9419951865623858,0.9419951865623858,1.2300720075413263,50.428936263137125
42.6,37.6,-1111.1843902286068,0.9200270487308942,55.201622923853655,3312.0973754312195,21.99978426805243,0.9565123594805405,22.001014327408534,0.9565658403221102,25.0,0.9419941837907949,0.8666602555259815,0.9429945677920216,0.942996853674028,0.9419956782097298,0.9419956782097298,1.2300719740374353,50.49043986267659
42.650000000000006,37.650000000000006,-1112.6918493243743,0.9200265746898583,55.201594481391496,3312.09566888349,21.99978433120907,0.9565123622264813,22.000996550869683,0.9565650674291166,25.0,0.9419946805918342,0.8666602368552426,0.9429974544742354,0.9429966476900083,0.9419961669337205,0.9419961669337205,1.2300719475376016,50.55194346071597
42.7,37.7,-1114.1993172904788,0.9200261075511794,55.20156645307077,3312.093987184246,21.999784534334623,0.9565123710580271,22.000979033169227,0.9565643057899663,25.0,0.9419951746555968,0.8666602229826157,0.9429962940343558,0.942997588018072,0.9419966526523317,0.9419966526523317,1.230071927847845,50.6134470576006
42.75,37.75,-1115.7067939972524,0.9200256472682272,55.20153883609363,3312.092330165618,21.999784873195463,0.9565123857911071,22.00096177255852,0.9565635553286312,25.0,0.9419956658941698,0.8666602137731215,0.9429975905352995,0.942997826310648,0.9419971352863619,0.9419971352863619,1.230071914776586,50.67495065366621
42.800000000000004,37.800000000000004,-1117.2142793159146,0.9200251937934247,55.201511627605484,3312.090697656329,21.999785343615777,0.9565124062441642,22.000944767253426,0.9565628159675402,25.0,0.9419961542225279,0.866660209093484,0.9429961988950011,0.9429988245391401,0.9419976147594017,0.9419976147594017,1.2300719081346625,50.736454249238996
42.85,37.85,-1118.72177311859,0.9200247470782847,55.20148482469708,3312.089089481825,21.999785941477775,0.9565124322381643,22.00092801543568,0.9565620876276382,25.0,0.9419966395585019,0.8666602088121395,0.9429995183243718,0.9429984799904594,0.9419980909977993,0.9419980909977993,1.2300719077353433,50.79795784463574
42.900000000000006,37.900000000000006,-1120.2292752783264,0.9200243070734448,55.20145842440669,3312.087505464401,21.999786662721874,0.9565124635966032,22.00091151525418,0.9565613702284427,25.0,0.9419971218227448,0.8666602127992463,0.9429982471712544,0.9429994358075738,0.941998563930627,0.941998563930627,1.2300719133943412,50.85946144016399
42.95,37.95,-1121.7367856691092,0.9200238737287028,55.20143242372217,3312.08594542333,21.99978750334683,0.9565125001455145,22.00089526482635,0.9565606636881022,25.0,0.9419976009386996,0.8666602209266925,0.9429995786439391,0.9429996478235909,0.9419990334896475,0.9419990334896475,1.230071924929823,50.92096503612209
43.0,38.0,-1123.2443041658778,0.9200234469930512,55.20140681958307,3312.084409174984,21.99978845940984,0.9565125417134712,22.00087926223942,0.956559967923453,25.0,0.9419980768325658,0.8666602330681029,0.9429990096858876,0.9430003955803936,0.9419994996092774,0.9419994996092774,1.230071942162422,50.982468632799396
43.050000000000004,38.050000000000004,-1124.7518306445409,0.9200230268147114,55.201381608882684,3312.082896532961,21.99978952702663,0.9565125881315926,22.000863505551674,0.9565592828500729,25.0,0.9419985494332648,0.866660249098846,0.9430001663725607,0.9430006485831185,0.9419999622265546,0.9419999622265546,1.2300719649152456,51.04397223047634
43.1,38.1,-1126.2593649819896,0.9200226131411677,55.201356788470065,3312.081407308204,21.99979070237153,0.9565126392335448,22.000847992793787,0.9565586083823386,25.0,0.9419990186724065,0.8666602688960384,0.9429993792001102,0.9430014495111233,0.9420004212811012,0.9420004212811012,1.2300719930138821,51.10547582942457
43.150000000000006,38.150000000000006,-1127.7669070561126,0.9200222059192004,55.20133235515202,3312.0799413091213,21.999791981677497,0.9565126948555435,22.000832721970013,0.9565579444334789,25.0,0.9419994844842545,0.8666602923385502,0.9430015587634983,0.9430014028565422,0.9420008767150898,0.9420008767150898,1.230072026286409,51.16697942990708
43.2,38.2,-1129.2744567458064,0.920021805094918,55.20130830569508,3312.0784983417047,21.999793361236133,0.9565127548363537,22.000817691059428,0.9565572909156272,25.0,0.9419999468056905,0.8666603193070083,0.9430009872289771,0.943002133375152,0.9420013284732062,0.9420013284732062,1.2300720645633973,51.228483032178325
43.25,38.25,-1130.782013930991,0.9200214106137905,55.20128463682743,3312.077078209646,21.999794837397655,0.9565128190172894,22.000802898017145,0.9565566477398758,25.0,0.9420004055761808,0.8666603496837993,0.943003127675246,0.9430020885671229,0.9420017765026149,0.9420017765026149,1.2300721076779155,51.28998663648436
43.300000000000004,38.300000000000004,-1132.2895784926197,0.9200210224206804,55.20126134524082,3312.0756807144494,21.999796406570873,0.956512887242212,22.000788340775514,0.9565560148163267,25.0,0.9420008607377394,0.866660383353072,0.9430020169197624,0.9430029629147427,0.9420022207529221,0.9420022207529221,1.2300721554655332,51.35149024306295
43.35,38.35,-1133.79715031269,0.9200206404598744,55.201238427592465,3312.074305655548,21.999798065223136,0.9565129593575277,22.000774017245288,0.956555392054143,25.0,0.9420013122348936,0.8666604202007385,0.9430028413374315,0.9430032825546869,0.9420026611761401,0.9420026611761401,1.230072207764322,51.41299385214369
43.400000000000006,38.400000000000006,-1135.3047292742554,0.9200202646751146,55.20121588050687,3312.0729528304123,21.99979980988023,0.9565130352121839,22.000759925316792,0.9565547793615997,25.0,0.9420017600146476,0.8666604601144748,0.9430026792136476,0.9430038776870788,0.9420030977266504,0.9420030977266504,1.2300722644148585,51.474497463948175
43.45,38.45,-1136.8123152614342,0.9200198950096279,55.201193700577676,3312.0716220346603,21.999801637126293,0.9565131146576649,22.000746062861044,0.9565541766461324,25.0,0.9420022040264472,0.8666605029837208,0.9430035442828855,0.9430041760177535,0.9420035303611681,0.9420035303611681,1.2300723252602217,51.53600107869005
43.5,38.5,-1138.3199081594196,0.9200195314061569,55.201171884369415,3312.070313062165,21.999803543603665,0.9565131975479855,22.000732427730885,0.9565535838143863,25.0,0.9420026442221424,0.8666605486996793,0.9430032687339742,0.9430047935173632,0.9420039590387052,0.9420039590387052,1.2300723901459933,51.5975046965752
43.550000000000004,38.550000000000004,-1139.8275078544889,0.9200191738069887,55.201150428419325,3312.0690257051597,21.99980552601277,0.9565132837396858,22.000719017762076,0.9565530007722641,25.0,0.9420030805559532,0.8666605971553146,0.9430047837262578,0.9430048971946042,0.9420043837205331,0.9420043837205331,1.2300724589202547,51.65900831780186
43.6,38.6,-1141.3351142340107,0.9200188221539843,55.20112932923906,3312.0677597543436,21.999807581111938,0.9565133730918235,22.000705830774415,0.9565524274249745,25.0,0.9420035129844314,0.8666606482453507,0.9430046956484616,0.9430054513590773,0.9420048043701469,0.9420048043701469,1.2300725314335852,51.720511942560705
43.650000000000006,38.650000000000006,-1142.8427271864539,0.9200184763886066,55.2011085833164,3312.0665149989836,21.999809705717233,0.9565134654659667,22.000692864572745,0.9565518636770759,25.0,0.9420039414664252,0.8666607018662675,0.9430060864907432,0.9430055801637376,0.9420052209532284,0.9420052209532284,1.2300726075390562,51.782015571035025
43.7,38.7,-1144.3503466013933,0.9200181364519485,55.20108818711691,3312.0652912270143,21.999811896702223,0.9565135607261837,22.000680116948068,0.9565513094325246,25.0,0.9420043659630424,0.8666607579162985,0.9430056260542921,0.9430062299038569,0.9420056334376088,0.9420056334376088,1.230072687092228,51.8435192034008
43.75,38.75,-1145.8579723695186,0.9200178022847607,55.20106813708564,3312.0640882251387,21.99981415099778,0.9565136587390338,22.000667585678528,0.9565507645947185,25.0,0.9420047864376133,0.8666608162954257,0.9430058509405741,0.9430066797198419,0.9420060417932329,0.9420060417932329,1.230072769951143,51.905022839826884
43.800000000000004,38.800000000000004,-1147.3656043826388,0.9200174738274779,55.20104842964867,3312.06290577892,21.99981646559183,0.956513759373558,22.000655268530423,0.9565502290665401,25.0,0.942005202855655,0.8666608769053751,0.9430056485744448,0.9430072457343315,0.9420064459921214,0.9420064459921214,1.2300728559763179,51.966526480475075
43.85,38.85,-1148.873242533688,0.9200171510202462,55.20102906121477,3312.061743672886,21.999818837529112,0.9565138625012658,22.00064316325923,0.9565497027504013,25.0,0.9420056151848342,0.8666609396496119,0.9430073226462865,0.9430072732788294,0.9420068460083351,0.9420068460083351,1.2300729450307388,52.02803012550025
43.900000000000006,38.900000000000006,-1150.3808867167318,0.9200168338029487,55.201010028176924,3312.0606016906154,21.999821263910903,0.9565139679961263,22.000631267610576,0.9565491855482858,25.0,0.9420060233949304,0.8666610044333339,0.9430074059754008,0.9430077475848769,0.942007241817937,0.942007241817937,1.2300730369798507,52.08953377505052
43.95,38.95,-1151.888536826971,0.920016522115231,55.20099132691386,3312.0594796148316,21.9998237418947,0.9565140757345523,22.00061957932116,0.9565486773617896,25.0,0.9420064274577996,0.8666610711634659,0.9430074709362657,0.9430082218056445,0.9420076333989573,0.9420076333989573,1.2300731316915496,52.1510374292673
44.0,39.0,-1153.3961927607454,0.9200162158965263,55.20097295379158,3312.0583772274945,21.999826268693948,0.9565141855953891,22.000608096119734,0.9565481780921623,25.0,0.942006827347337,0.866661139748652,0.9430075569790171,0.9430086847049448,0.9420080207313551,0.9420080207313551,1.230073229036172,52.21254108828549
44.050000000000004,39.050000000000004,-1154.9038544155392,0.9200159150860797,55.200954905164785,3312.0572943098873,21.999828841577727,0.9565142974599011,22.000596815727988,0.9565476876403474,25.0,0.9420072230394413,0.8666612100992483,0.9430083744695854,0.9430089343961113,0.9420084037969829,0.9420084037969829,1.230073328886484,52.274044752233564
44.1,39.1,-1156.411521689983,0.920015619622973,55.20093717737838,3312.0562306427028,21.999831457870364,0.956514411211755,22.000585735861485,0.956547205907021,25.0,0.9420076145119772,0.8666612821273152,0.9430090908009396,0.9430092074585249,0.9420087825795499,0.9420087825795499,1.2300734311176706,52.33554842123367
44.150000000000006,39.150000000000006,-1157.9191944838572,0.9200153294461475,55.20091976676885,3312.055186006131,21.999834114951152,0.9565145267370068,22.00057485423053,0.9565467327926317,25.0,0.9420080017447393,0.8666613557466086,0.9430095922966266,0.9430095361767233,0.9420091570645852,0.9420091570645852,1.2300735356073238,52.3970520954018
44.2,39.2,-1159.426872698094,0.9200150444944277,55.200902669665666,3312.05416017994,21.999836810253964,0.9565146439240855,22.00056416854104,0.9565462681974365,25.0,0.9420083847194158,0.8666614308725712,0.9430098588613283,0.943009926244724,0.942009527239403,0.942009527239403,1.2300736422354293,52.45855577484786
44.25,39.25,-1160.9345562347798,0.9200147647065436,55.20088588239262,3312.053152943557,21.999839541266866,0.9565147626637768,22.000553676495386,0.9565458120215385,25.0,0.9420087634195518,0.8666615074223225,0.943009085199963,0.9430106064874828,0.9420098930930649,0.9420098930930649,1.2300737508843527,52.52005945967585
44.300000000000004,39.300000000000004,-1162.4422449971569,0.9200144900211533,55.2008694012692,3312.052164076152,21.99984230553172,0.9565148828492052,22.00054337579325,0.9565453641649239,25.0,0.9420091378305131,0.86666158531465,0.9430105762600479,0.9430106377322537,0.9420102546163454,0.9420102546163454,1.2300738614388271,52.581563149983936
44.35,39.35,-1163.9499388896238,0.920014220376864,55.20085322261184,3312.0511933567104,21.999845100643835,0.9565150043758189,22.000533264132397,0.9565449245274955,25.0,0.9420095079394505,0.8666616644699978,0.9430101107297875,0.9430112195312775,0.9420106118016944,0.9420106118016944,1.230073973785937,52.64306684586455
44.400000000000006,39.400000000000006,-1165.457637817737,0.9200139557122538,55.20083734273523,3312.0502405641137,21.999847924251508,0.9565151271413699,22.000523339209515,0.9565444930091094,25.0,0.9420098737352633,0.8666617448104565,0.943011411826836,0.9430112938569662,0.942010964643204,0.942010964643204,1.2300740878151035,52.704570547404586
44.45,39.45,-1166.9653416882106,0.9200136959658924,55.20082175795355,3312.049305477213,21.999850774055624,0.9565152510458967,22.000513598720968,0.9565440695096072,25.0,0.9420102352085635,0.8666618262597524,0.9430111066976881,0.9430118191608711,0.942011313136571,0.942011313136571,1.2300742034180696,52.766074254685414
44.5,39.5,-1168.4730504089168,0.9200134410763615,55.20080646458169,3312.0483878749014,21.99985364780924,0.9565153759917061,22.000504040363555,0.9565436539288502,25.0,0.9420105923516406,0.8666619087432352,0.9430122208554769,0.9430119356847891,0.9420116572790626,0.9420116572790626,1.2300743204888824,52.827577967783085
44.550000000000004,39.550000000000004,-1169.9807638888853,0.9200131909822741,55.20079145893644,3312.0474875361865,21.999856543317087,0.9565155018833517,22.00049466183528,0.9565432461667512,25.0,0.9420109451584251,0.866661992187867,0.9430118968479065,0.9430124554236075,0.9420119970694806,0.9420119970694806,1.2300744389238774,52.88908168676841
44.6,39.6,-1171.4884820383018,0.9200129456222945,55.20077673733767,3312.04660424026,21.999859458435193,0.9565156286276171,22.000485460836043,0.9565428461233062,25.0,0.9420112936244541,0.8666620765222092,0.9430128603834305,0.9430126038178877,0.942012332508128,0.942012332508128,1.2300745586216597,52.95058541170704
44.650000000000006,39.650000000000006,-1172.9962047685085,0.9200127049351571,55.200762296109424,3312.0457377665653,21.999862391070355,0.9565157561334938,22.00047643506839,0.9565424536986256,25.0,0.9420116377468354,0.866662161676411,0.9430116761785099,0.9430133570674722,0.9420126635967734,0.9420126635967734,1.230074679483089,53.01208914265966
44.7,39.7,-1174.5039319920006,0.9200124688596842,55.20074813158105,3312.044887894863,21.999865339179713,0.9565158843121615,22.000467582238155,0.9565420687929633,25.0,0.9420119775242133,0.8666622475821956,0.9430136732398338,0.9430132008422519,0.9420129903386167,0.9420129903386167,1.230074801411258,53.07359287968202
44.75,39.75,-1176.0116636224266,0.9200122373348053,55.200734240088316,3312.044054405299,21.99986830077025,0.9565160130769674,22.000458900055197,0.9565416913067477,25.0,0.9420123129567329,0.8666623341728478,0.9430127313165111,0.943013874327734,0.9420133127382552,0.9420133127382552,1.2300749243114761,53.13509662282508
44.800000000000004,39.800000000000004,-1177.5193995745842,0.9200120102995735,55.20072061797441,3312.0432370784647,21.9998712738983,0.9565161423434043,22.000450386234004,0.9565413211406089,25.0,0.9420126440460065,0.8666624213831999,0.9430145866899093,0.9430137474628254,0.9420136308016496,0.9420136308016496,1.2300750480912495,53.19660037213515
44.85,39.85,-1179.0271397644185,0.9200117876931834,55.200707261591,3312.04243569546,21.99987425666909,0.956516272029091,22.000442038494377,0.9565409581954076,25.0,0.9420129707950784,0.8666625091496185,0.943013683532144,0.9430143990454134,0.9420139445360901,0.9420139445360901,1.2300751726602615,53.25810412765394
44.900000000000006,39.900000000000006,-1180.5348841090206,0.9200115694549871,55.200694167299226,3312.0416500379533,21.99987724723619,0.9565164020537473,22.000433854562015,0.9565406023722615,25.0,0.9420132932083914,0.86666259740999,0.9430149048468621,0.943014441492041,0.9420142539501635,0.9420142539501635,1.2300752979303529,53.319607889418705
