t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
44.95,39.95,-1182.0426325266212,0.9200113555245112,55.20068133147067,3312.04087988824,21.99988024380104,0.9565165323391757,22.000425832169167,0.9565402535725724,25.0,0.9420136112917528,0.8666626861037064,0.9430137312309583,0.9430151590849644,0.9420145590537196,0.9420145590537196,1.2300754238155012,53.38111165746235
45.0,40.0,-1183.5503849365905,0.9200111458414723,55.20066875048833,3312.0401250293,21.999883244612413,0.9565166628092353,22.000417969055206,0.9565399116980525,25.0,0.9420139250523005,0.8666627751716511,0.9430161074431365,0.9430148625269572,0.9420148598578395,0.9420148598578395,1.2300755502318008,53.44261543181353
45.050000000000004,40.050000000000004,-1185.0581412594333,0.9200109403457921,55.20065642074753,3312.0393852448515,21.999886247965904,0.9565167933898219,22.000410262967204,0.956539576650748,25.0,0.9420142344984703,0.8666628645561837,0.9430149003347218,0.9430155788464709,0.9420151563748016,0.9420151563748016,1.2300756770974413,53.50411921249677
45.1,40.1,-1186.5659014167834,0.9200107389776128,55.200644338656765,3312.038660319406,21.999889252203417,0.9565169240088442,22.000402711660474,0.9565392483330641,25.0,0.9420145396399623,0.8666629542011253,0.9430159079445859,0.9430156604423621,0.9420154486180503,0.9420154486180503,1.2300758043326867,53.565622999532515
45.150000000000006,40.150000000000006,-1188.0736653314023,0.9200105416773116,55.20063250063869,3312.0379500383215,21.999892255712588,0.9565170545961995,22.000395312899183,0.9565389266477906,25.0,0.9420148404877083,0.866663044051743,0.9430145252928903,0.9430164159210472,0.9420157366021633,0.9420157366021633,1.2300759318598533,53.62712679293733
45.2,40.2,-1189.5814329271716,0.9200103483855145,55.200620903130876,3312.0372541878523,21.9998952569263,0.9565171850837523,22.000388064456793,0.9565386114981215,25.0,0.9420151370538392,0.8666631340547347,0.9430169189225571,0.9430160929670974,0.942016020342821,0.942016020342821,1.2300760596032878,53.68863059272391
45.25,40.25,-1191.0892041290906,0.9200101590431107,55.20060954258664,3312.0365725551983,21.99989825432212,0.9565173154053096,22.000380964116648,0.9565383027876804,25.0,0.9420154293516534,0.8666632241582137,0.9430158423061354,0.943016750833274,0.9420162998567743,0.9420162998567743,1.2300761874893464,53.750134398901224
45.300000000000004,40.300000000000004,-1192.5969788632704,0.920009973591265,55.2005984154759,3312.035904928554,21.99990124642172,0.9565174454965966,22.000374009672438,0.9565380004205407,25.0,0.9420157173955835,0.8666633143116922,0.9430179986756191,0.9430164846969047,0.9420165751618138,0.9420165751618138,1.2300763154463707,53.81163821147462
45.35,40.35,-1194.1047570569272,0.9200097919714315,55.20058751828589,3312.0352510971534,21.999904231790385,0.9565175752952342,22.000367198928682,0.9565377043012471,25.0,0.9420160012011665,0.8666634044660664,0.943016557135022,0.9430172357041143,0.9420168462767397,0.9420168462767397,1.230076443404666,53.8731420304459
45.400000000000006,40.400000000000006,-1195.6125386383792,0.9200096141253656,55.20057684752194,3312.0346108513163,21.999907209036433,0.9565177047407144,22.00036052970121,0.9565374143348353,25.0,0.9420162807850109,0.8666634945735991,0.9430176711998793,0.9430172552466471,0.9420171132213303,0.9420171132213303,1.2300765712964783,53.93464585581343
45.45,40.45,-1197.1203235370385,0.9200094399951367,55.2005663997082,3312.033983982492,21.999910176810626,0.9565178337743752,22.000353999817627,0.9565371304268534,25.0,0.9420165561647665,0.8666635845879049,0.9430168966279908,0.943017806262176,0.9420173760163125,0.9420173760163125,1.2300766990559713,53.996149687572235
45.5,40.5,-1198.6281116834075,0.9200092695231393,55.20055617138836,3312.0333702833013,21.999913133805673,0.9565179623393771,22.000347607117725,0.9565368524833794,25.0,0.9420168273590939,0.8666636744639326,0.9430179418908506,0.943017834948343,0.9420176346833333,0.9420176346833333,1.2300768266192028,54.05765352571411
45.550000000000004,40.550000000000004,-1200.13590300907,0.9200091026521043,55.20054615912626,3312.0327695475758,21.999916078755593,0.956518090380678,22.00034134945391,0.9565365804110396,25.0,0.9420170943876334,0.8666637641579493,0.9430169103577812,0.9430184486313798,0.9420178892449278,0.9420178892449278,1.2300769539241017,54.1191573702277
45.6,40.6,-1201.6436974466865,0.920008939325111,55.20053635950666,3312.032181570399,21.999919010435228,0.9565182178450099,22.00033522469166,0.9565363141170287,25.0,0.9420173572709757,0.8666638536275241,0.9430188835086883,0.9430182033459455,0.9420181397244929,0.9420181397244929,1.2300770809104447,54.18066122109856
45.650000000000006,40.650000000000006,-1203.151494929987,0.9200087794855962,55.20052676913578,3312.0316061481467,21.9999219276596,0.9565183446808521,22.000329230709855,0.9565360535091242,25.0,0.9420176160306322,0.8666639428315099,0.9430180593447064,0.9430187478652817,0.9420183861462569,0.9420183861462569,1.2300772075198307,54.24216507830932
45.7,40.7,-1204.6592953937638,0.9200086230773658,55.20051738464195,3312.031043078517,21.999924829283408,0.956518470838409,22.00032336540121,0.9565357984957049,25.0,0.9420178706890051,0.8666640317300285,0.9430199626136785,0.943018512263514,0.9420186285352515,0.9420186285352515,1.2300773336956599,54.3036689418397
45.75,40.75,-1206.1670987738662,0.9200084700446033,55.2005082026762,3312.0304921605716,21.999927714200396,0.9565185962695825,22.00031762667262,0.9565355489857661,25.0,0.9420181212693587,0.8666641202844525,0.9430186779853125,0.9430191775210461,0.9420188669172843,0.9420188669172843,1.230077459383107,54.36517281166667
45.800000000000004,40.800000000000004,-1207.6749050071908,0.9200083203318805,55.20049921991283,3312.02995319477,21.999930581342824,0.9565187209279489,22.00031201244552,0.9565353048889356,25.0,0.9420183677957908,0.8666642084573887,0.9430193679751274,0.9430192766488151,0.9420191013189111,0.9420191013189111,1.2300775845290994,54.42667668776448
45.85,40.85,-1209.1827140316757,0.9200081738841661,55.200490433049964,3312.029425982998,21.999933429680876,0.9565188447687337,22.000306520656228,0.9565350661154882,25.0,0.9420186102932047,0.8666642962126605,0.9430189437474854,0.9430196874294625,0.9420193317674084,0.9420193317674084,1.2300777090822905,54.48818057010476
45.900000000000006,40.900000000000006,-1210.6905257862927,0.9200080306468341,55.20048183881005,3312.028910328603,21.999936258222085,0.9565189677487863,22.00030114925628,0.95653483257636,25.0,0.9420188487872801,0.8666643835152917,0.943019646382787,0.9430197730543893,0.942019558290746,0.942019558290746,1.2300778329930377,54.54968445865665
45.95,40.95,-1212.1983402110382,0.9200078905656729,55.200473433940374,3312.0284060364224,21.999939066010757,0.9565190898265546,22.000295896212734,0.9565346041831624,25.0,0.9420190833044474,0.8666644703314886,0.9430191580107324,0.9430201922242066,0.9420197809175621,0.9420197809175621,1.230077956213377,54.61118835338681
46.0,41.0,-1213.7061572469281,0.9200077535868931,55.20046521521359,3312.0279129128153,21.99994185212741,0.9565192109620614,22.00029075950849,0.9565343808481953,25.0,0.9420193138718584,0.8666645566286232,0.9430215672012998,0.9430197831343625,0.9420199996771353,0.9420199996771353,1.2300780786969985,54.672692254259566
46.050000000000004,41.050000000000004,-1215.2139768359878,0.9200076196571351,55.200457179428106,3312.0274307656864,21.999944615688197,0.9565193311168781,22.000285737142566,0.9565341624844593,25.0,0.9420195405173611,0.8666646423752156,0.9430201472244863,0.943020457344363,0.9420202145993596,0.9420202145993596,1.230078200399222,54.73419616123698
46.1,41.1,-1216.7217989212431,0.9200074887234764,55.200449323408584,3312.026959404515,21.999947355844288,0.9565194502540995,22.00028082713036,0.9565339490056679,25.0,0.942019763269472,0.866664727540917,0.9430202492628716,0.9430206942569554,0.94202042571472,0.94202042571472,1.2300783212769728,54.795700074278884
46.150000000000006,41.150000000000006,-1218.2296234467149,0.9200073607334391,55.20044164400635,3312.026498640381,21.999950071781363,0.9565195683383201,22.000276027503965,0.9565337403262594,25.0,0.9420199821573507,0.8666648120964923,0.9430198153228665,0.9430210787271398,0.942020633054265,0.942020633054265,1.2300784412887569,54.857203993343035
46.2,41.2,-1219.7374503574079,0.9200072356349966,55.2004341380998,3312.026048285988,21.999952762718983,0.956519685335608,22.000271336312373,0.9565335363614075,25.0,0.9420201972107739,0.8666648960138028,0.9430219407907278,0.9430207311844228,0.9420208366495846,0.9420208366495846,1.2300785603946363,54.91870791838512
46.25,41.25,-1221.2452795993036,0.9200071133765798,55.20042680259479,3312.025608155687,21.999955427910056,0.9565198012134807,22.000266751621744,0.9565333370270324,25.0,0.9420204084601099,0.866664979265789,0.9430211790466989,0.9430211994246243,0.9420210365327838,0.9420210365327838,1.2300786785562046,54.98021184935889
46.300000000000004,41.300000000000004,-1222.7531111193514,0.9200069939070831,55.20041963442498,3312.025178065499,21.999958066640225,0.9565199159408794,22.000262271515613,0.9565331422398092,25.0,0.9420206159362935,0.8666650618264531,0.9430208936359461,0.943021527676321,0.9420212327364604,0.9420212327364604,1.2300787957365626,55.041715786216216
46.35,41.35,-1224.2609448654594,0.9200068771758705,55.20041263055223,3312.0247578331337,21.999960678227335,0.9565200294881451,22.000257894095142,0.9565329519171801,25.0,0.9420208196708014,0.8666651436708419,0.9430214113163393,0.9430216231267728,0.9420214252936809,0.9420214252936809,1.2300789119002937,55.103219728907135
46.400000000000006,41.400000000000006,-1225.7687807864856,0.9200067631327812,55.20040578796687,3312.024347278012,21.999963262020856,0.9565201418269937,22.00025361747929,0.9565327659773605,25.0,0.9420210196956285,0.8666652247750293,0.9430213161116863,0.9430218881932451,0.942021614237956,0.942021614237956,1.230079027013439,55.16472367737998
46.45,41.45,-1227.2766188322287,0.9200066517281343,55.20039910368806,3312.023946221284,21.99996581740127,0.9565202529304901,22.000249439805035,0.9565325843393494,25.0,0.9420212160432626,0.866665305116099,0.9430217379718902,0.9430220018225417,0.9420217996032202,0.9420217996032202,1.2300791410434728,55.2262276315814
46.5,41.5,-1228.78445895342,0.9200065429127344,55.20039257476407,3312.023554485844,21.999968343779578,0.9565203627730252,22.000245359227538,0.9565324069229365,25.0,0.9420214087466623,0.866665384672128,0.9430220409248844,0.9430221447806791,0.9420219814238071,0.9420219814238071,1.2300792539592793,55.28773159145647
46.550000000000004,41.550000000000004,-1230.2923011017133,0.9200064366378755,55.20038619827253,3312.023171896352,21.999970840596678,0.9565204713302904,22.00024137392033,0.95653223364871,25.0,0.9420215978392331,0.8666654634221682,0.9430224968948417,0.9430222398389982,0.9420221597344295,0.9420221597344295,1.2300793657311262,55.349235556948734
46.6,41.6,-1231.8001452296753,0.9200063328553463,55.20037997132078,3312.0227982792467,21.999973307322847,0.9565205785792543,22.000237482075484,0.9565320644380645,25.0,0.9420217833548048,0.8666655413462304,0.9430227212144991,0.9430223963516389,0.9420223345701554,0.9420223345701554,1.2300794763306424,55.41073952800028
46.650000000000006,41.650000000000006,-1233.3079912907776,0.920006231517433,55.20037389104598,3312.0224334627587,21.999975743457146,0.9565206844981368,22.000233681903733,0.9565318992132058,25.0,0.9420219653276088,0.8666656184252663,0.9430228726135392,0.9430225692570866,0.9420225059663893,0.9420225059663893,1.2300795857307925,55.47224350455182
46.7,41.7,-1234.8158392393855,0.920006132576924,55.20036795461544,3312.022077276926,21.999978148526868,0.9565207890663855,22.00022997163465,0.9565317378971586,25.0,0.9420221437922566,0.8666656946411524,0.9430219736713928,0.9430230363518908,0.9420226739588483,0.9420226739588483,1.2300796939058527,55.53374748654273
46.75,41.75,-1236.3236890307503,0.9200060359871136,55.20036215922681,3312.0217295536086,21.999980522087014,0.9565208922646529,22.00022634951676,0.9565315804137722,25.0,0.9420223187837173,0.8666657699766718,0.9430231938999847,0.9430228970070293,0.942022838583545,0.942022838583545,1.2300798008313871,55.595251473911155
46.800000000000004,41.800000000000004,-1237.831540620999,0.9200059417018044,55.200356502108264,3312.021390126496,21.999982863719726,0.9565209940747708,22.000222813817665,0.9565314266877245,25.0,0.9420224903372976,0.8666658444154985,0.9430225436038762,0.9430232850122161,0.9420229998767641,0.9420229998767641,1.230079906484224,55.65675546659405
46.85,41.85,-1239.3393939671234,0.9200058496753108,55.20035098051865,3312.021058831119,21.999985173033707,0.9565210944797264,22.000219362824158,0.9565312766445285,25.0,0.9420226584886195,0.8666659179421801,0.9430236419202735,0.943023171969935,0.9420231578750448,0.9420231578750448,1.230080010842431,55.718259464527215
46.900000000000006,41.900000000000006,-1240.847249026973,0.920005759862462,55.20034559174772,3312.0207355048633,21.99998744966374,0.956521193463641,22.000215994842325,0.9565311302105358,25.0,0.9420228232736008,0.8666659905421202,0.9430231293466524,0.9430235125898003,0.9420233126151606,0.9420233126151606,1.2300801138852913,55.77976346764541
46.95,41.95,-1242.3551057592426,0.9200056722186037,55.20034033311622,3312.0204199869736,21.999989693270084,0.9565212910117428,22.00021270819764,0.9565309873129408,25.0,0.9420229847284342,0.8666660622015633,0.9430240705874235,0.9430234360269881,0.9420234641340995,0.9420234641340995,1.2300802155932813,55.84126747588237
47.0,42.0,-1243.8629641234647,0.9200055866996015,55.20033520197609,3312.0201121185655,21.999991903537982,0.956521387110347,22.000209501235055,0.956530847879785,25.0,0.9420231428895678,0.8666661329075768,0.9430230541660733,0.9430239117609871,0.9420236124690478,0.9420236124690478,1.2300803159480456,55.902771489170895
47.050000000000004,42.050000000000004,-1245.370824079999,0.9200055032618416,55.2003301957105,3312.01981174263,21.99999408017709,0.95652148174683,22.00020637231906,0.9565307118399591,25.0,0.9420232977936863,0.8666662026480352,0.9430243553936376,0.9430237249316669,0.9420237576573683,0.9420237576573683,1.2300804149323739,55.96427550744291
47.1,42.1,-1246.8786855900214,0.9200054218622338,55.20032531173403,3312.0195187040417,21.999996222920984,0.9565215749096081,22.000203319833766,0.9565305791232072,25.0,0.9420234494776907,0.8666662714116035,0.9430235178517498,0.9430241419580951,0.942023899736586,0.942023899736586,1.2300805125301784,56.02577953062947
47.150000000000006,42.150000000000006,-1248.386548615516,0.920005342458212,55.200320547492716,3312.0192328495627,21.999998331526626,0.9565216665881143,22.000200342182946,0.9565304496601281,25.0,0.942023597978681,0.8666663391877208,0.9430248812936073,0.9430239296681246,0.9420240387443672,0.9420240387443672,1.2300806087264697,56.08728355866089
47.2,42.2,-1249.8944131192634,0.9200052650077365,55.20031590046419,3312.0189540278516,22.000000405773797,0.9565217567727737,22.000197437790117,0.956530323382179,25.0,0.9420237433339365,0.8666664059665846,0.9430238532357534,0.9430243931465306,0.9420241747185049,0.9420241747185049,1.230080703507335,56.148787591466736
47.25,42.25,-1251.4022790648328,0.9200051894692943,55.20031136815766,3312.0186820894596,22.00000244546464,0.9565218454549844,22.00019460509854,0.9565302002216756,25.0,0.9420238855808991,0.8666664717391338,0.9430250717787476,0.9430242144406623,0.9420243076969002,0.9420243076969002,1.2300807968599132,56.21029162897592
47.300000000000004,42.300000000000004,-1252.9101464165703,0.9200051158019006,55.20030694811403,3312.018416886842,22.000004450423102,0.9565219326270914,22.00019184257127,0.9565300801117943,25.0,0.942024024757155,0.8666665364970332,0.9430238846257616,0.9430247156326097,0.9420244377175471,0.9420244377175471,1.2300808887723744,56.27179567111673
47.35,42.35,-1254.4180151395892,0.9200050439650987,55.20030263790593,3312.0181582743558,22.000006420494454,0.9565220182823676,22.0001891486912,0.9565299629865739,25.0,0.9420241609004179,0.8666666002326575,0.9430257187558566,0.9430243545958342,0.9420245648185156,0.9420245648185156,1.2300809792338958,56.33329971781688
47.400000000000006,42.400000000000006,-1255.9258851997613,0.9200049739189617,55.200298435137704,3312.017906108262,22.000008355544765,0.9565221024149897,22.000186521961066,0.9565298487809158,25.0,0.9420242940485116,0.8666666629390758,0.9430244264790821,0.9430248783556331,0.9420246890379362,0.9420246890379362,1.2300810682346401,56.394803769003595
47.45,42.45,-1257.4337565637047,0.9200049056240914,55.200294337445484,3312.017660246729,22.00001025546041,0.956522185020018,22.000183960903428,0.9565297374305839,25.0,0.9420244242393543,0.8666667246100359,0.9430255196342954,0.9430247206711612,0.9420248104139842,0.9420248104139842,1.2300811557657334,56.4563078246036
47.5,42.5,-1258.9416291987768,0.9200048390416193,55.20029034249716,3312.0174205498297,22.000012120147563,0.9565222660933723,22.000181464060724,0.9565296288722054,25.0,0.9420245515109416,0.8666667852399483,0.9430245734174267,0.9430251389786054,0.9420249289848653,0.9420249289848653,1.2300812418192424,56.51781188454322
47.550000000000004,42.550000000000004,-1260.4495030730616,0.9200047741332064,55.20028644799238,3312.017186879543,22.000013949531734,0.9565223456318146,22.000179029995234,0.9565295230432711,25.0,0.9420246759013314,0.8666668448238715,0.9430255735285582,0.9430250007171446,0.9420250447888003,0.9420250447888003,1.2300813263881532,56.57931594874841
47.6,42.6,-1261.9573781553606,0.9200047108610424,55.20028265166255,3312.016959099753,22.000015743557242,0.9565224236329236,22.00017665728909,0.9565294198821342,25.0,0.9420247974486285,0.8666669033574957,0.9430240554222742,0.9430255746162183,0.9420251578640108,0.9420251578640108,1.2300814094663495,56.64082001714477
47.650000000000006,42.650000000000006,-1263.465254415184,0.9200046491878455,55.20027895127073,3312.0167370762438,22.000017502186758,0.9565225000950766,22.000174344544206,0.956529319328009,25.0,0.9420249161909687,0.8666669608371294,0.9430262034039751,0.9430251033414909,0.9420252682487054,0.9420252682487054,1.230081491048591,56.70232408965765
47.7,42.7,-1264.9731318227389,0.9200045890768624,55.20027534461175,3312.0165206767047,22.00001922540083,0.9565225750174275,22.00017209038234,0.9565292213209713,25.0,0.9420250321665053,0.8666670172596822,0.9430249140360287,0.9430256055113563,0.9420253759810666,0.9420253759810666,1.2300815711304922,56.76382816621212
47.75,42.75,-1266.4810103489203,0.920004530491866,55.20027182951196,3312.0163097707177,22.000020913197403,0.9565226483998871,22.000169893444976,0.9565291258019555,25.0,0.9420251454133937,0.8666670726226521,0.9430268994093918,0.9430251738115885,0.9420254810992356,0.9420254810992356,1.2300816497085016,56.82533224673309
47.800000000000004,42.800000000000004,-1267.9888899653017,0.9200044733971557,55.20026840382934,3312.0161042297605,22.000022565591337,0.9565227202431016,22.00016775239334,0.9565290327127539,25.0,0.9420252559697778,0.8666671269241093,0.943025299098597,0.9430257578041519,0.9420255836413016,0.9420255836413016,1.2300817267798803,56.886836331145304
47.85,42.85,-1269.496770644124,0.9200044177575557,55.200265065453344,3312.0159039272007,22.00002418261399,0.9565227905484344,22.000165665908337,0.9565289419960147,25.0,0.9420253638737768,0.8666671801626822,0.9430263145341891,0.9430255952880849,0.9420256836452873,0.9420256836452873,1.2300818023426812,56.948340419373366
47.900000000000006,42.900000000000006,-1271.0046523582869,0.9200043635384137,55.200261812304824,3312.0157087382895,22.0000257643127,0.9565228593179435,22.000163632690516,0.9565288535952399,25.0,0.9420254691634705,0.866667232337543,0.9430253132932181,0.9430260026979299,0.9420257811491377,0.9420257811491377,1.2300818763957297,57.00984451134183
47.95,42.95,-1272.5125350813369,0.9200043107055997,55.20025864233598,3312.015518540159,22.000027310750383,0.9565229265543644,22.000161651459987,0.9565287674547821,25.0,0.942025571876888,0.8666672834483934,0.9430262623103918,0.9430258528049614,0.9420258761907079,0.9420258761907079,1.2300819489386026,57.071348606975185
48.0,43.0,-1274.0204187874608,0.9200042592255039,55.20025555353023,3312.015333211814,22.00002882200507,0.95652299226109,22.000159720956397,0.9565286835198433,25.0,0.9420256720519934,0.8666673334954503,0.9430250536326715,0.9430263130058677,0.9420259688077508,0.9420259688077508,1.2300820199716074,57.13285270619794
48.050000000000004,43.050000000000004,-1275.5283034514732,0.9200042090650351,55.20025254390211,3312.0151526341265,22.000030298169463,0.9565230564421506,22.000157839938815,0.9565286017364703,25.0,0.942025769726675,0.8666673824794321,0.9430268448168122,0.9430259177348453,0.9420260590379066,0.9420260590379066,1.2300820894957638,57.19435680893463
48.1,43.1,-1277.036189048807,0.9200041601916189,55.200249611497135,3312.014976689828,22.000031739350508,0.956523119102196,22.00015600718571,0.9565285220515525,25.0,0.9420258649387316,0.8666674304015448,0.9430258312059805,0.943026316537396,0.9420261469186906,0.9420261469186906,1.2300821575127836,57.25586091510984
48.150000000000006,43.150000000000006,-1278.544075555505,0.9200041125731956,55.200246754391735,3312.014805263504,22.000033145668937,0.9565231802464755,22.00015422149483,0.9565284444128188,25.0,0.9420259577258626,0.8666674772634684,0.9430275440286431,0.9430259376618142,0.9420262324874842,0.9420262324874842,1.2300822240250513,57.317365024648296
48.2,43.2,-1280.0519629482094,0.920004066178218,55.20024397069308,3312.0146382415846,22.000034517258875,0.9565232398808207,22.00015248168317,0.9565283687688335,25.0,0.9420260481256553,0.8666675230673432,0.9430257128126971,0.9430265630230902,0.9420263157815224,0.9420263157815224,1.2300822890356045,57.37886913747481
48.25,43.25,-1281.5598512041518,0.9200040209756487,55.200241258538924,3312.0144755123356,22.000035854267427,0.9565232980116273,22.000150786586826,0.9565282950689924,25.0,0.9420261361755741,0.8666675678157566,0.9430266903741551,0.9430263874001757,0.9420263968378858,0.9420263968378858,1.2300823525481157,57.440373253514394
48.300000000000004,43.300000000000004,-1283.0677403011448,0.9200039769349585,55.20023861609751,3312.0143169658504,22.000037156854226,0.9565233546458359,22.00014913506094,0.9565282232635192,25.0,0.9420262219129503,0.8666676115117299,0.943026091211914,0.9430266570590274,0.9420264756934892,0.9420264756934892,1.2300824145668732,57.50187737269228
48.35,43.35,-1284.5756302175707,0.920003934026123,55.20023604156738,3312.014162494043,22.000038425191068,0.9565234097909161,22.000147525979614,0.9565281533034614,25.0,0.9420263053749708,0.8666676541587056,0.9430282805034415,0.9430261316016488,0.9420265523850725,0.9420265523850725,1.2300824750967627,57.563381494933864
48.400000000000006,43.400000000000006,-1286.083520932374,0.9200038922196202,55.20023353317721,3312.0140119906328,22.00003965946146,0.9565234634548462,22.000145958235755,0.956528085140685,25.0,0.9420263865986689,0.8666676957605339,0.9430264151858478,0.9430267556542278,0.9420266269491917,0.9420266269491917,1.2300825341432493,57.62488562016487
48.45,43.45,-1287.5914124250505,0.9200038514864276,55.20023108918566,3312.0138653511394,22.000040859860288,0.9565235156460995,22.000144430741035,0.9565280187278711,25.0,0.942026465620914,0.8666677363214608,0.9430266470470015,0.9430267811206063,0.9420266994222103,0.9420266994222103,1.230082591712359,57.68638974831126
48.5,43.5,-1289.0993046756382,0.9200038117980196,55.20022870788117,3312.0137224728705,22.00004202659336,0.9565235663736243,22.000142942425736,0.9565279540185102,25.0,0.9420265424784019,0.866667775846115,0.943026165750736,0.943027006654173,0.9420267698402901,0.9420267698402901,1.230082647810662,57.747893879299326
48.550000000000004,43.550000000000004,-1290.6071976647086,0.9200037731263639,55.200226387581836,3312.0135832549104,22.000043159877055,0.9565236156468285,22.000141492238647,0.9565278909668977,25.0,0.9420266172076458,0.8666678143394956,0.943027226514926,0.9430267914391587,0.9420268382393826,0.9420268382393826,1.230082702445253,57.80939801305573
48.6,43.6,-1292.1150913733563,0.9200037354439191,55.20022412663515,3312.013447598109,22.00004425993795,0.9565236634755632,22.000140079146966,0.956527829528129,25.0,0.9420266898449675,0.8666678518069605,0.9430269870368029,0.9430269432123183,0.9420269046552221,0.9420269046552221,1.2300827556237368,57.87090214950745
48.650000000000006,43.650000000000006,-1293.6229857831916,0.9200036987236309,55.20022192341785,3312.013315405071,22.00004532701243,0.9565237098701056,22.000138702136155,0.9565277696580937,25.0,0.9420267604264886,0.8666678882542135,0.9430278830206775,0.9430267698688384,0.9420269691233171,0.9420269691233171,1.2300828073542094,57.9324062885819
48.7,43.7,-1295.1308808763285,0.9200036629389285,55.200219776335715,3312.0131865801427,22.00004636134631,0.9565237548411439,22.00013736020982,0.9565277113134704,25.0,0.942026828988122,0.8666679236872932,0.9430271828594585,0.9430270476887175,0.9420270316789423,0.9420270316789423,1.230082857645241,57.99391043020688
48.75,43.75,-1296.638776635379,0.9200036280637224,55.20021768382334,3312.0130610294004,22.00004736319449,0.9565237983997604,22.00013605238959,0.9565276544517213,25.0,0.942026895565564,0.8666679581125608,0.9430267876407725,0.9430272364875639,0.9420270923571326,0.9420270923571326,1.2300829065058603,58.05541457431065
48.800000000000004,43.800000000000004,-1298.1466730434413,0.9200035940723993,55.200215644343956,3312.0129386606372,22.000048332820608,0.9565238405574178,22.000134777714973,0.9565275990310858,25.0,0.9420269601942868,0.8666679915366893,0.9430271547717768,0.9430272063286205,0.9420271511926749,0.9420271511926749,1.2300829539455387,58.11691872082194
48.85,43.85,-1299.6545700840925,0.9200035609398198,55.20021365638919,3312.012819383351,22.000049270496653,0.9565238813259415,22.000133535243243,0.9565275450105758,25.0,0.9420270229095301,0.8666680239666512,0.9430269581172717,0.9430273341006736,0.9420272082201026,0.9420272082201026,1.230082999974172,58.17842286966993
48.900000000000006,43.900000000000006,-1301.1624677413788,0.9200035286413141,55.20021171847885,3312.012703108731,22.000050176502658,0.9565239207175068,22.000132324049275,0.9565274923499685,25.0,0.9420270837462948,0.8666680554097081,0.9430272212384134,0.9430273289834111,0.9420272634736886,0.9420272634736886,1.2300830446020674,58.23992702078434
48.95,43.95,-1302.6703659998066,0.920003497152678,55.200209829160684,3312.012589749641,22.00005105112632,0.9565239587446226,22.000131143225428,0.9565274410098011,25.0,0.9420271427393356,0.8666680858733995,0.9430274017803227,0.9430273451395885,0.9420273169874387,0.9420273169874387,1.2300830878399251,58.30143117409539
49.0,44.0,-1304.1782648443354,0.92000346645017,55.200207987010195,3312.0124792206116,22.000051894662697,0.9565239954201173,22.000129991881373,0.956527390951364,25.0,0.9420271999231544,0.8666681153655319,0.9430277190369591,0.9430273202953118,0.942027368795086,0.942027368795086,1.230083129698826,58.362935329533855
49.050000000000004,44.050000000000004,-1305.6861642603671,0.9200034365105061,55.20020619063037,3312.012371437822,22.000052707413875,0.9565240307571251,22.00012886914398,0.9565273421366947,25.0,0.9420272553319936,0.866668143894168,0.9430277789080956,0.9430273664833981,0.9420274189300857,0.9420274189300857,1.2300831701902128,58.42443948703109
49.1,44.1,-1307.1940642337381,0.9200034073108573,55.20020443865144,3312.0122663190864,22.00005348968864,0.9565240647690713,22.000127774157146,0.9565272945285715,25.0,0.94202730899983,0.8666681714676169,0.9430278574957536,0.9430274052862074,0.9420274674256093,0.9420274674256093,1.2300832093258793,58.48594364651898
49.150000000000006,44.150000000000006,-1308.7019647507113,0.9200033788288442,55.20020272973065,3312.012163783839,22.000054241802125,0.9565240974696577,22.000126706081655,0.9565272480905068,25.0,0.9420273609603691,0.8666681980944227,0.9430268825696868,0.9430277414387683,0.9420275143145389,0.9420275143145389,1.2300832471179524,58.547447807930084
49.2,44.2,-1310.2098657979666,0.9200033510425336,55.20020106255202,3312.0120637531213,22.000054964075602,0.9565241288728522,22.00012566409501,0.9565272027867395,25.0,0.9420274112470393,0.8666682237833555,0.9430275579295624,0.9430276066484655,0.942027559629463,0.942027559629463,1.230083283578879,58.6089519711975
49.25,44.25,-1311.717767362594,0.9200033239304343,55.20019943582606,3312.0119661495632,22.000055656836032,0.9565241589928709,22.00012464739128,0.9565271585822297,25.0,0.9420274598929861,0.8666682485434006,0.9430277090538832,0.9430276188856025,0.9420276034026718,0.9420276034026718,1.2300833187214133,58.670456136255005
49.300000000000004,44.300000000000004,-1313.2256694320838,0.9200032974714926,55.200197848289555,3312.0118708973732,22.000056320415872,0.9565241878441684,22.000123655180968,0.9565271154426508,25.0,0.9420275069310673,0.8666682723837493,0.9430281680734516,0.9430275417254088,0.9420276456661516,0.9420276456661516,1.2300833525586,58.73196030303701
49.35,44.35,-1314.7335719943194,0.9200032716450882,55.20019629870529,3312.0117779223174,22.000056955152765,0.9565242154414245,22.00012268669081,0.9565270733343829,25.0,0.9420275523938478,0.8666682953137889,0.9430269132037226,0.9430279497344499,0.9420276864515819,0.9420276864515819,1.2300833851037625,58.79346447147857
49.400000000000006,44.400000000000006,-1316.2414750375688,0.9200032464310304,55.200194785861825,3312.0116871517093,22.000057561389184,0.9565242417995297,22.00012174116364,0.956527032224506,25.0,0.9420275963135956,0.8666683173430929,0.9430280655594785,0.9430276718628327,0.9420277257903305,0.9420277257903305,1.2300834163704895,58.854968641515434
49.45,44.45,-1317.749378550476,0.9200032218095524,55.20019330857315,3312.011598514389,22.000058139472245,0.9565242669335758,22.000120817858214,0.956526992080792,25.0,0.9420276387222756,0.866668338481413,0.9430275679473317,0.9430278610746107,0.9420277637134503,0.9420277637134503,1.2300834463726211,58.916472813084006
49.5,44.5,-1319.2572825220545,0.9200031977613081,55.20019186567849,3312.0115119407096,22.000058689753345,0.9565242908588412,22.000119916049055,0.956526952871698,25.0,0.9420276796515469,0.8666683587386684,0.9430284885797993,0.9430276455203416,0.9420278002516754,0.9420278002516754,1.2300834751242364,58.977976986121426
49.550000000000004,44.550000000000004,-1320.7651869416784,0.9200031742673672,55.20019045604203,3312.0114273625218,22.000059212587935,0.9565243135907799,22.000119035026273,0.9565269145663596,25.0,0.9420277191327586,0.8666683781249382,0.9430278141606961,0.943027881520983,0.9420278354354172,0.9420278354354172,1.2300835026396404,59.03948116056553
49.6,44.6,-1322.273091799074,0.9200031513092107,55.20018907855265,3312.011344713159,22.00005970833527,0.9565243351450119,22.0001181740954,0.9565268771345826,25.0,0.9420277571969449,0.8666683966504517,0.9430284386158573,0.9430277467529936,0.9420278692947619,0.9420278692947619,1.2300835289333523,59.10098533635485
49.650000000000006,44.650000000000006,-1323.7809970843139,0.9200031288687263,55.200187732123574,3312.0112639274143,22.000060177358066,0.9565243555373073,22.000117332577233,0.9565268405468362,25.0,0.9420277938748223,0.86666841432558,0.943026848212603,0.9430282397446036,0.9420279018594677,0.9420279018594677,1.2300835540200914,59.162489513428696
49.7,44.7,-1325.2889027878068,0.9200031069282038,55.20018641569222,3312.0111849415334,22.00006062002234,0.95652437478358,22.00011650980764,0.9565268047742452,25.0,0.9420278291967863,0.866668431160828,0.94302873178131,0.9430277439487155,0.9420279331589604,0.9420279331589604,1.2300835779147685,59.22399369172707
49.75,44.75,-1326.7968089002934,0.9200030854703307,55.20018512821984,3312.0111076931908,22.000061036697073,0.9565243928998728,22.0001157051374,0.9565267697885826,25.0,0.9420278631929075,0.8666684471668256,0.9430274557844942,0.943028144441744,0.9420279632223335,0.9420279632223335,1.23008360063247,59.28549787119074
49.800000000000004,44.800000000000004,-1328.3047154128358,0.9200030644781876,55.200183868691255,3312.011032121475,22.00006142775404,0.9565244099023497,22.000114917932034,0.9565267355622623,25.0,0.9420278958929297,0.8666684623543198,0.9430291282393239,0.943027705556238,0.9420279920783431,0.9420279920783431,1.23008362218845,59.34700205176127
49.85,44.85,-1329.8126223168113,0.9200030439352431,55.20018263611459,3312.0109581668753,22.00006179356753,0.9565244258072838,22.000114147571615,0.9565267020683311,25.0,0.9420279273262655,0.8666684767341667,0.9430277431538898,0.9430281340393225,0.9420280197554074,0.9420280197554074,1.230083642598116,59.40850623338093
49.900000000000006,44.900000000000006,-1331.320529603906,0.9200030238253498,55.20018142952099,3312.0108857712594,22.000062134514085,0.9565244406310472,22.000113393450615,0.9565266692804616,25.0,0.9420279575219953,0.8666684903173236,0.9430288155964387,0.9430278627198713,0.9420280462816045,0.9420280462816045,1.230083661877021,59.47001041599282
49.95,44.95,-1332.8284372661058,0.9200030041327386,55.20018024796432,3312.010814877859,22.000062450972344,0.9565244543901019,22.0001126549777,0.9565266371729434,25.0,0.9420279865088638,0.866668503114842,0.9430277070133264,0.943028209761809,0.9420280716846694,0.9420280716846694,1.2300836800408501,59.53151459954076
50.0,45.0,-1334.3363452956908,0.9200029848420151,55.20017909052091,3312.0107454312547,22.00006274332274,0.9565244671009887,22.000111931575564,0.9565266057206767,25.0,0.9420280143152784,0.866668515137859,0.9430286906864274,0.9430279608692282,0.9420280959919944,0.9420280959919944,1.2300836971054105,59.59301878396941
50.050000000000004,45.050000000000004,-1335.8442536852283,0.9200029659381541,55.200177956289245,3312.0106773773546,22.000063011947333,0.9565244787803189,22.00011122268078,0.9565265748991643,25.0,0.9420280409693069,0.8666685263975912,0.9430270770273456,0.9430284487076355,0.9420281192306247,0.9420281192306247,1.2300837130866222,59.65452296922422
50.1,45.1,-1337.352162427564,0.920002947406495,55.2001768443897,3312.010610663382,22.000063257229584,0.9565244894447645,22.000110527743562,0.9565265446845027,25.0,0.9420280664986753,0.8666685369053264,0.9430291030502572,0.943027900950171,0.94202814142726,0.94202814142726,1.2300837280005061,59.71602715525139
50.150000000000006,45.150000000000006,-1338.8600715158186,0.9200029292327372,55.20017575396423,3312.010545237854,22.0000634795541,0.9565244991110479,22.000109846227645,0.9565265150533758,25.0,0.942028090930767,0.8666685466724179,0.943027696157157,0.9430283274367919,0.9420281626082513,0.9420281626082513,1.2300837418631767,59.777531341997985
50.2,45.2,-1340.367980943377,0.920002911402935,55.2001746841761,3312.010481050566,22.00006367930651,0.9565245077959353,22.00010917761006,0.9565264859830461,25.0,0.9420281142926201,0.8666685557102761,0.9430295843513896,0.9430278163162935,0.942028182799601,0.942028182799601,1.2300837546908285,59.83903552941183
50.25,45.25,-1341.8758907038841,0.9200028939034934,55.200173634209605,3312.0104180525764,22.000063856873197,0.956524515516226,22.000108521381,0.9565264574513479,25.0,0.9420281366109272,0.8666685640303635,0.943027908509589,0.9430283167650859,0.9420282020269618,0.9420282020269618,1.230083766499731,59.90053971744159
50.300000000000004,45.300000000000004,-1343.383800791239,0.9200028767211628,55.20017260326976,3312.010356196186,22.00006401264114,0.9565245222887452,22.0001078770436,0.9565264294366783,25.0,0.9420281579120336,0.866668571644187,0.9430288993136491,0.9430280582539691,0.942028220315636,0.942028220315636,1.2300837773062157,59.96204390603674
50.35,45.35,-1344.891711199586,0.9200028598430338,55.20017159058202,3312.0102954349213,22.00006414699771,0.9565245281303352,22.000107244113764,0.9565264019179898,25.0,0.9420281782219364,0.8666685785632916,0.9430270251951156,0.9430286127097124,0.9420282376905746,0.9420282376905746,1.2300837871266692,60.02354809514756
50.400000000000006,45.400000000000006,-1346.3996219233106,0.9200028432565334,55.200170595392,3312.01023572352,22.000064260330486,0.9565245330578472,22.00010662212,0.9565263748747826,25.0,0.9420281975662835,0.8666685847992551,0.9430295028872419,0.9430279293978803,0.9420282541763775,0.9420282541763775,1.230083795977524,60.08505228472517
50.45,45.45,-1347.907532957031,0.9200028269494196,55.20016961696518,3312.010177017911,22.00006435302708,0.956524537088134,22.000106010603233,0.9565263482870972,25.0,0.9420282159703733,0.8666685903636809,0.9430280404087978,0.9430283646656339,0.9420282697972924,0.9420282697972924,1.2300838038752486,60.146556474721486
50.5,45.5,-1349.415444295594,0.9200028109097768,55.200168654586605,3312.0101192751963,22.000064425474964,0.9565245402380419,22.000105409116625,0.9565263221355055,25.0,0.9420282334591538,0.8666685952681928,0.9430292260302802,0.9430280463667227,0.9420282845772161,0.9420282845772161,1.2300838108363417,60.20806066508927
50.550000000000004,45.550000000000004,-1350.9233559340678,0.9200027951260105,55.20016770756063,3312.010062453638,22.00006447806127,0.9565245425244031,22.000104817225388,0.9565262964011039,25.0,0.9420282500572222,0.8666685995244289,0.9430273381881424,0.9430286004167021,0.9420282985396934,0.9420282985396934,1.230083816877321,60.269564855782114
50.6,45.6,-1352.4312678677354,0.9200027795868431,55.20016677521058,3312.010006512635,22.00006451117267,0.9565245439640292,22.000104234506612,0.9565262710655049,25.0,0.9420282657888248,0.866668603144036,0.9430289392810802,0.943028162020374,0.9420283117079172,0.9420283117079172,1.2300838220147174,60.331069046754415
50.650000000000006,45.650000000000006,-1353.9391800920907,0.9200027642813089,55.200165856878534,3312.009951412712,22.000064525195185,0.9565245445737037,22.000103660549083,0.9565262461108297,25.0,0.942028280677857,0.8666686061386644,0.9430281118581842,0.9430284127573512,0.9420283241047301,0.9420283241047301,1.2300838262650662,60.392573237961415
50.7,45.7,-1355.4470926028303,0.9200027491987494,55.20016495192496,3312.0098971154976,22.000064520514044,0.9565245443701759,22.000103094953097,0.9565262215196999,25.0,0.9420282947478631,0.8666686085199622,0.9430298033418455,0.943027946756314,0.9420283357526229,0.9420283357526229,1.2300838296449002,60.45407742935916
50.75,45.75,-1356.9550053958496,0.9200027343288081,55.200164059728486,3312.009843583709,22.0000644975135,0.9565245433701522,22.0001025373303,0.9565261972752305,25.0,0.9420283080220363,0.8666686102995702,0.9430283022162054,0.9430283870758234,0.9420283466737371,0.9420283466737371,1.230083832170741,60.51558162090455
50.800000000000004,45.800000000000004,-1358.4629184672362,0.9200027196614263,55.20016317968558,3312.009790781135,22.00006445657673,0.9565245415902927,22.000101987303488,0.9565261733610212,25.0,0.9420283205232195,0.8666686114891171,0.9430284545513311,0.9430283566447754,0.942028356889864,0.942028356889864,1.230083833859094,60.577085812555296
50.85,45.85,-1359.970831813264,0.9200027051868381,55.200162311210285,3312.009738672617,22.000064398085634,0.9565245390472016,22.00010144450643,0.9565261497611491,25.0,0.9420283322739051,0.8666686121002142,0.943028096149013,0.9430284704863073,0.9420283664224465,0.9420283664224465,1.230083834726439,60.63859000426993
50.900000000000006,45.900000000000006,-1361.4787454303896,0.9200026908955655,55.200161453733934,3312.009687224036,22.000064322420755,0.9565245357574241,22.000100908583708,0.9565261264601612,25.0,0.9420283432962364,0.8666686121444507,0.9430283763855952,0.9430284020109017,0.9420283752925795,0.9420283752925795,1.230083834789225,60.700094196007825
50.95,45.95,-1362.9866593152437,0.920002676778414,55.20016060670484,3312.0096364022907,22.000064229961104,0.9565245317374393,22.000100379190524,0.9565261034430662,25.0,0.9420283536120072,0.8666686116333895,0.9430278554158242,0.9430285604028134,0.9420283835210114,0.9420283835210114,1.2300838340638631,60.76159838772915
51.0,46.0,-1364.494573464629,0.9200026628264676,55.200159769588055,3312.0095861752834,22.00006412108404,0.956524527003654,22.000099855992534,0.9565260806953275,25.0,0.9420283632426631,0.8666686105785619,0.9430287929419896,0.9430283035524311,0.9420283911281446,0.9420283911281446,1.2300838325667207,60.82310257939491
51.050000000000004,46.050000000000004,-1366.0024878755135,0.9200026490310843,55.200158941865055,3312.009536511903,22.000063996165142,0.9565245215723975,22.000099338665663,0.9565260582028549,25.0,0.942028372209303,0.866668608991464,0.9430284582828845,0.9430284074575529,0.9420283981340374,0.9420283981340374,1.2300838303141142,60.88460677096694
51.1,46.1,-1367.5104025450248,0.9200026353838915,55.20015812303349,3312.0094873820094,22.000063855578098,0.9565245154599172,22.00009882689593,0.9565260359519969,25.0,0.9420283805326791,0.866668606883552,0.9430292843795258,0.9430281807787807,0.9420284045584049,0.9420284045584049,1.2300838273223034,60.94611096240785
51.150000000000006,46.150000000000006,-1369.0183174704475,0.920002621876781,55.200157312606855,3312.0094387564113,22.00006369969456,0.9565245086823723,22.000098320379283,0.9565260139295341,25.0,0.9420283882331983,0.8666686042662377,0.9430285551757337,0.9430283953570836,0.9420284104206202,0.9420284104206202,1.2300838236074856,61.0076151536811
51.2,46.2,-1370.5262326492143,0.9200026085019046,55.200156510114276,3312.0093906068564,22.000063528884063,0.9565245012558289,22.000097818821423,0.9565259921226705,25.0,0.9420283953309242,0.8666686011508858,0.9430281717549602,0.943028510989166,0.9420284157397167,0.9420284157397167,1.230083819185791,61.06911934475093
51.25,46.25,-1372.0341480789052,0.92000259525167,55.2001557151002,3312.009342906012,22.000063343513887,0.956524493196256,22.000097321937627,0.9565259705190272,25.0,0.9420284018455768,0.8666685975488088,0.9430284302888525,0.9430284435360587,0.9420284205343894,0.9420284205343894,1.2300838140732753,61.1306235355824
51.300000000000004,46.300000000000004,-1373.5420637572406,0.920002582118735,55.200154927124096,3312.0092956274457,22.000063143948967,0.9565244845195203,22.00009682945256,0.956525949106633,25.0,0.9420284077965355,0.8666685934712636,0.9430282035377413,0.9430285133464702,0.9420284248229956,0.9420284248229956,1.2300838082859162,61.192127726141386
51.35,46.35,-1375.0499796820764,0.9200025690960041,55.200154145760244,3312.0092487456145,22.000062930551774,0.9565244752413815,22.000096341100154,0.9565259278739197,25.0,0.9420284132028403,0.8666685889294479,0.9430284100975456,0.9430284594074588,0.9420284286235588,0.9420284286235588,1.2300838018396067,61.25363191639452
51.400000000000006,46.400000000000006,-1376.5578958514,0.9200025561766234,55.200153370597405,3312.0092022358444,22.000062703682225,0.9565244653774881,22.00009585662338,0.9565259068097121,25.0,0.9420284180831924,0.8666685839344969,0.9430293625409973,0.9430281929181256,0.9420284319537691,0.9420284319537691,1.2300837947501515,61.31513610630927
51.45,46.45,-1378.0658122633263,0.9200025433539765,55.200152601238585,3312.009156074315,22.000062463697596,0.9565244549433738,22.000095375774116,0.9565258859032224,25.0,0.9420284224559572,0.8666685784974799,0.9430287457158504,0.9430283717927889,0.942028434830985,0.942028434830985,1.230083787033261,61.376640295853846
51.5,46.5,-1379.5737289160923,0.9200025306216794,55.20015183730076,3312.0091102380457,22.000062210952425,0.9565244439544534,22.000094898312977,0.9565258651440425,25.0,0.9420284263391654,0.8666685726293966,0.9430279172518232,0.9430286102578541,0.942028437272236,0.942028437272236,1.2300837787045475,61.43814448499729
51.550000000000004,46.550000000000004,-1381.0816458080537,0.9200025179735767,55.2001510784146,3312.009064704876,22.000061945798407,0.9565244324260177,22.000094424009124,0.9565258445221358,25.0,0.942028429750515,0.8666685663411745,0.9430283751196739,0.9430284826588675,0.9420284392942252,0.9420284392942252,1.2300837697795213,61.499648673709395
51.6,46.6,-1382.5895629376791,0.920002505403737,55.20015032422422,3312.009019453453,22.000061668584337,0.9565244203732322,22.000093952640135,0.956525824027832,25.0,0.942028432707373,0.8666685596436657,0.9430289792025881,0.943028313001318,0.9420284409133304,0.9420284409133304,1.2300837602735841,61.56115286196072
51.650000000000006,46.650000000000006,-1384.0974803035483,0.9200024929064481,55.200149574386884,3312.0089744632132,22.000061379656007,0.9565244078111308,22.0000934839918,0.9565258036518175,25.0,0.9420284352267781,0.8666685525476435,0.9430288978184287,0.9430283376429925,0.9420284421456073,0.9420284421456073,1.2300837502020272,61.62265704972262
51.7,46.7,-1385.605397904345,0.9200024804762136,55.200148828572814,3312.008929714369,22.00006107935613,0.9565243947546144,22.000093017858006,0.9565257833851307,25.0,0.9420284373254422,0.8666685450638004,0.9430276241045332,0.9430287006379297,0.9420284430067912,0.9420284430067912,1.2300837395800268,61.684161236967164
51.75,46.75,-1387.1133157388558,0.9200024681077474,55.20014808646485,3312.008885187891,22.000060768024287,0.9565243812184473,22.000092554040528,0.9565257632191534,25.0,0.9420284390197528,0.8666685372027447,0.9430289221284753,0.9430283323776336,0.9420284435122998,0.9420284435122998,1.2300837284226394,61.745665423667226
51.800000000000004,46.800000000000004,-1388.6212338059652,0.9200024557959704,55.200147347758225,3312.0088408654933,22.000060445996837,0.9565243672172539,22.000092092348886,0.9565257431456038,25.0,0.9420284403257752,0.8666685289749986,0.9430279963142876,0.9430285956308748,0.9420284436772355,0.9420284436772355,1.230083716744799,61.80716960979642
51.85,46.85,-1390.1291521046498,0.920002443536006,55.20014661216036,3312.0087967296217,22.000060113606835,0.9565243527655145,22.000091632600228,0.9565257231565316,25.0,0.942028441259255,0.8666685203909948,0.9430290990012753,0.9430282820371145,0.9420284435163877,0.9420284435163877,1.230083704561314,61.868673795329066
51.900000000000006,46.900000000000006,-1391.6370706339783,0.9200024313231754,55.200145879390526,3312.0087527634314,22.00005977118401,0.9565243378775657,22.000091174619076,0.9565257032443076,25.0,0.9420284418356203,0.8666685114610752,0.9430282779408293,0.9430285147176043,0.9420284430442359,0.9420284430442359,1.2300836918868618,61.93017798024027
51.95,46.95,-1393.144989393104,0.920002419152994,55.20014514917964,3312.0087089507783,22.000059419054672,0.9565243225675945,22.000090718237274,0.9565256834016206,25.0,0.9420284420699842,0.8666685021954875,0.9430291159564641,0.9430282755660573,0.9420284422749517,0.9420284422749517,1.230083678735988,61.99168216450584
52.0,47.0,-1394.6529083812638,0.9200024070211673,55.20014442127004,3312.0086652762025,22.000059057541648,0.956524306849637,22.000090263293774,0.9565256636214684,25.0,0.9420284419771472,0.8666684926043843,0.9430283627974375,0.9430284882175549,0.9420284412224024,0.9420284412224024,1.230083665123102,62.053186348102315
52.050000000000004,47.050000000000004,-1396.1608275977749,0.9200023949235865,55.20014369541519,3312.008621724912,22.000058686964252,0.9565242907375762,22.000089809634492,0.9565256438971518,25.0,0.9420284415715998,0.8666684826978195,0.943029044089672,0.9430282929028251,0.9420284399001525,0.9420284399001525,1.2300836510624735,62.11469053100696
52.1,47.1,-1397.6687470420277,0.9200023828563243,55.20014297137946,3312.0085782827673,22.000058307638227,0.9565242742451403,22.00008935711216,0.9565256242222678,25.0,0.9420284408675258,0.8666684724857475,0.9430274465498591,0.9430287448352869,0.9420284383214677,0.9420284383214677,1.2300836365682315,62.176194713197724
52.150000000000006,47.150000000000006,-1399.176666713487,0.9200023708156314,55.20014224893789,3312.008534936273,22.000057919875665,0.9565242573858985,22.00008890558618,0.9565256045907033,25.0,0.9420284398788037,0.8666684619780212,0.9430292426677005,0.9430282320906417,0.942028436499317,0.942028436499317,1.23008362165436,62.23769889465329
52.2,47.2,-1400.684586611686,0.9200023587979322,55.200141527875935,3312.008491672556,22.000057523985003,0.956524240173261,22.00008845492246,0.9565255849966287,25.0,0.9420284386190103,0.8666684511843893,0.9430279214090139,0.9430286049131402,0.9420284344463756,0.9420284344463756,1.2300836063346958,62.29920307535301
