t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
52.25,47.25,-1402.192506736223,0.920002346799821,55.20014080798926,3312.0084484793556,22.00005712027096,0.9565242226204765,22.000088004993284,0.9565255654344906,25.0,0.9420284371014236,0.8666684401144957,0.9430295513235445,0.9430281388301124,0.9420284321750284,0.9420284321750284,1.2300835906229268,62.36070725527695
52.300000000000004,47.300000000000004,-1403.7004270867606,0.9200023348180577,55.20014008908346,3312.0084053450078,22.000056709034478,0.9565242047406296,22.000087555677162,0.9565255458990071,25.0,0.9420284353390249,0.8666684287778774,0.9430281344990419,0.9430285382721934,0.942028429697372,0.942028429697372,1.2300835745325887,62.422211434405845
52.35,47.35,-1405.208347663019,0.9200023228495648,55.20013937097389,3312.0083622584334,22.000056290572743,0.9565241865466412,22.00008710685868,0.95652552638516,25.0,0.9420284333445025,0.8666684171839628,0.9430292260290614,0.9430282246738642,0.9420284270252187,0.9420284270252187,1.2300835580770637,62.483715612721085
52.400000000000006,47.400000000000006,-1406.7162684647762,0.9200023108914227,55.20013865348536,3312.0083192091215,22.000055865179068,0.9565241680512638,22.00008665842835,0.9565255068881892,25.0,0.9420284311302536,0.8666684053420705,0.9430280362491542,0.9430285591195585,0.9420284241700991,0.9420284241700991,1.230083541269578,62.545219790204754
52.45,47.45,-1408.2241894918634,0.9200022989408663,55.20013793645197,3312.0082761871186,22.00005543314292,0.9565241492670834,22.000086210282483,0.9565254874035862,25.0,0.9420284287083885,0.866668393261408,0.9430290605578704,0.9430282641745737,0.9420284211432649,0.9420284211432649,1.2300835241232,62.60672396683957
52.5,47.5,-1409.7321107441624,0.9200022869952813,55.20013721971688,3312.0082331830126,22.000054994749874,0.9565241302065163,22.00008576232305,0.956525467927089,25.0,0.9420284260907326,0.8666683809510703,0.9430274169074178,0.943028727175045,0.942028417955692,0.942028417955692,1.2300835066508384,62.66822814260892
52.550000000000004,47.550000000000004,-1411.240032221603,0.9200022750522006,55.200136503132036,3312.008190187922,22.00005455028157,0.9565241108818074,22.00008531445752,0.9565254484546748,25.0,0.9420284232888295,0.866668368420039,0.9430299115168661,0.9430280140240865,0.9420284146180841,0.9420284146180841,1.230083488865241,62.729732317496826
52.6,47.6,-1412.7479539241601,0.9200022631093004,55.20013578655803,3312.008147193482,22.00005410001571,0.9565240913050309,22.00008486659877,0.9565254289825551,25.0,0.9420284203139446,0.8666683556771806,0.9430281357098539,0.9430285142125169,0.9420284111408757,0.9420284111408757,1.2300834707789923,62.79123649148793
52.650000000000006,47.650000000000006,-1414.2558758518514,0.9200022511643968,55.20013506986381,3312.008104191829,22.000053644226007,0.9565240714880874,22.00008441866488,0.9565254095071687,25.0,0.9420284171770679,0.8666683427312458,0.9430289228790951,0.9430282859208936,0.9420284075342347,0.9420284075342347,1.2300834524045121,62.85274066456752
52.7,47.7,-1415.7637980047336,0.9200022392154423,55.20013435292654,3312.0080611755925,22.000053183182224,0.9565240514427055,22.000083970579087,0.9565253900251777,25.0,0.9420284138889168,0.8666683295908691,0.9430271022371115,0.9430287985346114,0.9420284038080671,0.9420284038080671,1.230083433754056,62.91424483672148
52.75,47.75,-1417.2717203829015,0.9200022272605218,55.20013363563131,3312.0080181378785,22.00005271715006,0.9565240311804374,22.00008352226957,0.9565253705334595,25.0,0.9420284104599397,0.866668316264567,0.9430299842898999,0.9430279746531921,0.9420283999720177,0.9420283999720177,1.2300834148397113,62.97574900793632
52.800000000000004,47.800000000000004,-1418.7796429864848,0.92000221529785,55.200132917871,3312.0079750722603,22.00005224639123,0.9565240107126622,22.000083073669373,0.9565253510291032,25.0,0.942028406900319,0.8666683027607376,0.9430281910642085,0.9430284792093967,0.942028396035476,0.942028396035476,1.2300833956733979,63.03725317819916
52.85,47.85,-1420.2875658156452,0.9200022033257671,55.200132199546026,3312.0079319727615,22.000051771163374,0.9565239900505815,22.000082624716264,0.9565253315094028,25.0,0.9420284032199742,0.8666682890876601,0.9430289721876463,0.9430282521018036,0.9420283920075776,0.9420283920075776,1.2300833762668666,63.09875734749766
52.900000000000006,47.900000000000006,-1421.7954888705754,0.9200021913427359,55.20013148056415,3312.0078888338494,22.00005129172011,0.9565239692052222,22.000082175352592,0.9565253119718519,25.0,0.9420283994285649,0.8666682752534941,0.9430279907539155,0.9430285257520844,0.9420283878972082,0.9420283878972082,1.2300833566316984,63.16026151582013
52.95,47.95,-1423.3034121514945,0.9200021793473384,55.2001307608403,3312.007845650418,22.000050808310977,0.9565239481874338,22.000081725525188,0.9565252924141386,25.0,0.9420283955354949,0.8666682612662783,0.9430286328887093,0.9430283379422152,0.9420283837130071,0.9420283837130071,1.230083336779303,63.221765683155404
53.0,48.0,-1424.8113356586482,0.9200021673382726,55.20013004029635,3312.007802417781,22.000050321181433,0.9565239270078884,22.00008127518522,0.95652527283414,25.0,0.9420283915499145,0.8666682471339311,0.9430274971990006,0.9430286552502205,0.94202837946337,0.94202837946337,1.2300833167209189,63.2832698494929
53.050000000000004,48.050000000000004,-1426.319259392306,0.9200021553143488,55.20012931886093,3312.007759131656,22.00004983057289,0.9565239056770822,22.00008082428808,0.9565252532299165,25.0,0.942028387480724,0.8666682328642493,0.9430290853176253,0.9430281984659074,0.9420283751564527,0.9420283751564527,1.2300832964676125,63.34477401482262
53.1,48.1,-1427.827183352758,0.9200021432744869,55.20012859646921,3312.007715788153,22.00004933672266,0.9565238842053332,22.000080372793256,0.9565252335997069,25.0,0.9420283833365773,0.8666682184649083,0.9430281689660718,0.9430284533092927,0.9420283708001735,0.9420283708001735,1.2300832760302778,63.406278179135064
53.150000000000006,48.150000000000006,-1429.335107540314,0.9200021312177135,55.200127873062804,3312.0076723837683,22.00004883986398,0.9565238626027818,22.000079920664255,0.9565252139419241,25.0,0.9420283791258847,0.866668203943461,0.9430297212756946,0.9430280065847534,0.9420283664022182,0.9420283664022182,1.2300832554196346,63.467782342421316
53.2,48.2,-1430.843031955301,0.9200021191431575,55.20012714858945,3312.007628915367,22.000048340226,0.9565238408793914,22.000079467868407,0.9565251942551481,25.0,0.9420283748568166,0.8666681893073385,0.9430282867966564,0.94302840856656,0.9420283619700418,0.9420283619700418,1.2300832346462298,63.52928650467296
53.25,48.25,-1432.3509565980619,0.9200021070500487,55.20012642300292,3312.0075853801754,22.00004783803378,0.9565238190449471,22.000079014376826,0.9565251745381229,25.0,0.9420283705373069,0.8666681745638491,0.943028536104177,0.9430283320353228,0.942028357510873,0.942028357510873,1.230083213720437,63.590790665882125
53.300000000000004,48.300000000000004,-1433.8588814689529,0.9200020949377136,55.200125696262816,3312.007541775769,22.000047333508334,0.9565237971090581,22.00007856016426,0.9565251547897504,25.0,0.9420283661750557,0.8666681597201791,0.9430280698635811,0.9430284588142834,0.9420283530317171,0.9420283530317171,1.2300831926524551,63.652294826041455
53.35,48.35,-1435.3668065683416,0.9200020828055728,55.20012496833437,3312.007498100062,22.000046826866576,0.9565237750811556,22.00007810520898,0.9565251350090861,25.0,0.9420283617775331,0.866668144783391,0.9430283888603138,0.943028362436652,0.9420283485393584,0.9420283485393584,1.2300831714523086,63.713798985144074
53.400000000000006,48.400000000000006,-1436.8747318966066,0.9200020706531384,55.200124239188305,3312.0074543512983,22.000046318321356,0.9565237529704939,22.000077649492688,0.9565251151953343,25.0,0.9420283573519828,0.8666681297604257,0.9430278406330074,0.9430285124875472,0.9420283440403651,0.9420283440403651,1.2300831501298488,63.775303143183635
53.45,48.45,-1438.3826574541338,0.9200020584800104,55.20012350880062,3312.0074105280373,22.000045808081495,0.9565237307861519,22.000077193000386,0.9565250953478429,25.0,0.9420283529054243,0.8666681146581009,0.9430287475516814,0.9430282490315014,0.942028339541092,0.942028339541092,1.2300831286947518,63.83680730015425
53.5,48.5,-1439.8905832413163,0.9200020462858746,55.20012277715247,3312.0073666291482,22.000045296351736,0.956523708537032,22.0000767357203,0.9565250754660999,25.0,0.942028348444658,0.8666680994831115,0.9430283787793426,0.9430283480930614,0.9420283350476836,0.9420283350476836,1.2300831071565204,63.89831145605053
53.550000000000004,48.550000000000004,-1441.3985092585533,0.920002034070499,55.200122044229936,3312.007322653796,22.000044783332804,0.9565236862318611,22.000076277643707,0.9565250555497264,25.0,0.9420283439762666,0.8666680842420302,0.9430290715848646,0.9430281455024533,0.9420283305660777,0.9420283305660777,1.230083085524483,63.95981561086756
53.6,48.6,-1442.9064355062458,0.9200020218337323,55.20012131002394,3312.007278601436,22.00004426922139,0.9565236638791909,22.000075818764955,0.9565250355984763,25.0,0.9420283395066199,0.8666680689413074,0.9430280230685391,0.9430284377616371,0.9420283261020087,0.9420283261020087,1.2300830638077953,64.02131976460086
53.650000000000006,48.650000000000006,-1444.4143619847982,0.9200020095754995,55.20012057452997,3312.0072344717983,22.000043754210182,0.9565236414873993,22.00007535908123,0.9565250156122274,25.0,0.9420283350418777,0.8666680535872715,0.9430282939637055,0.9430283551147974,0.9420283216610107,0.9420283216610107,1.2300830420154387,64.08282391724644
53.7,48.7,-1445.9222886946154,0.920001997295801,55.20011983774806,3312.007190264884,22.00004323848788,0.9565236190646905,22.000074898592537,0.9565249955909798,25.0,0.9420283305879922,0.8666680381861286,0.9430284114528269,0.9430283160964563,0.9420283172484213,0.9420283172484213,1.230083020156222,64.14432806880073
53.75,48.75,-1447.4302156361011,0.9200019849947086,55.20011909968252,3312.007145980951,22.000042722239215,0.9565235966190964,22.000074437301574,0.956524975534851,25.0,0.9420283261507131,0.8666680227439639,0.943029383968041,0.9430280341488586,0.9420283128693842,0.9420283128693842,1.2300829982387824,64.2058322192606
53.800000000000004,48.800000000000004,-1448.9381428096578,0.9200019726723638,55.20011836034183,3312.00710162051,22.00004220564493,0.9565235741584752,22.000073975213642,0.9565249554440715,25.0,0.9420283217355896,0.8666680072667414,0.943028454905485,0.9430282926171851,0.9420283085288534,0.9420283085288534,1.2300829762715841,64.26733636862336
53.85,48.85,-1450.4460702156837,0.9200019603289747,55.200117619738485,3312.007057184309,22.00004168888187,0.9565235516905161,22.000073512336552,0.9565249353189805,25.0,0.9420283173479739,0.866667991760304,0.9430279644055052,0.9430284265141948,0.9420283042315954,0.9420283042315954,1.2300829542629204,64.32884051688671
53.900000000000006,48.900000000000006,-1451.9539978545731,0.9200019479648139,55.20011687788884,3312.0070126733303,22.000041172122927,0.956523529222736,22.000073048680523,0.9565249151600227,25.0,0.9420283129930249,0.8666679762303748,0.9430283447720272,0.943028312998695,0.9420282999821936,0.9420282999821936,1.2300829322209144,64.39034466404881
53.95,48.95,-1453.4619257267148,0.9200019355802161,55.200116134812966,3312.0069680887777,22.00004065553712,0.9565235067624835,22.000072584258106,0.9565248949677437,25.0,0.9420283086757112,0.866667960682557,0.9430283492343354,0.9430283063687316,0.9420282957850507,0.9420282957850507,1.2300829101535184,64.45184881010817
54.0,49.0,-1454.9698538324901,0.9200019231755753,55.20011539053451,3312.006923432071,22.00004013928959,0.9565234843169388,22.000072119084074,0.9565248747427858,25.0,0.9420283044008142,0.8666679451223346,0.9430287382486345,0.943028190532247,0.942028291644392,0.942028291644392,1.2300828880685164,64.51335295506372
54.050000000000004,49.050000000000004,-1456.4777821722732,0.9200019107513429,55.200114645080575,3312.0068787048344,22.00003962354164,0.9565234618931147,22.000071653175358,0.9565248544858851,25.0,0.9420283001729322,0.8666679295550728,0.9430286333476967,0.9430282151267368,0.94202828756427,0.94202828756427,1.2300828659735232,64.57485709891478
54.1,49.1,-1457.9857107464277,0.920001898308025,55.200113898481504,3312.0068339088903,22.000039108450732,0.956523439497858,22.00007118655094,0.9565248341978669,25.0,0.9420282959964823,0.866667913986019,0.9430287329592031,0.9430281816862381,0.9420282835485652,0.9420282835485652,1.2300828438759865,64.636361241661
54.150000000000006,49.150000000000006,-1459.493639555309,0.9200018858461804,55.200113150770825,3312.0067890462497,22.000038594170544,0.9565234171378498,22.00007071923176,0.9565248138796418,25.0,0.9420282918757051,0.8666678984203029,0.9430275039467535,0.9430285258839212,0.9420282796009917,0.9420282796009917,1.2300828217831872,64.69786538330249
54.2,49.2,-1461.0015685992605,0.9200018733664185,55.20011240198511,3312.0067441191068,22.000038080850977,0.9565233948196078,22.000070251240693,0.9565247935322041,25.0,0.9420282878146669,0.8666678828629378,0.9430287471358256,0.9430281676508867,0.9420282757250985,0.9420282757250985,1.2300827997022408,64.75936952383962
54.25,49.25,-1462.5094978786135,0.9200018608693967,55.200111652163805,3312.006699129828,22.00003756863821,0.9565233725494874,22.000069782602377,0.9565247731566251,25.0,0.9420282838172632,0.8666678673188211,0.9430278197591073,0.9430284263178329,0.9420282719242739,0.9420282719242739,1.2300827776400978,64.82087366327318
54.300000000000004,49.300000000000004,-1464.017427393687,0.9200018483558188,55.20011090134913,3312.0066540809476,22.00003705767468,0.956523350333682,22.0000693133432,0.9565247527540522,25.0,0.9420282798872224,0.8666678517927345,0.9430289018506832,0.9430281140564657,0.9420282682017486,0.9420282682017486,1.2300827556035456,64.88237780160428
54.35,49.35,-1465.5253571447863,0.9200018358264321,55.200110149585925,3312.0066089751554,22.000036548099178,0.9565233281782252,22.000068843491206,0.9565247323257046,25.0,0.9420282760281081,0.8666678362893455,0.9430280862328552,0.9430283411659763,0.9420282645605978,0.9420282645605978,1.2300827335992086,64.94388193883434
54.400000000000006,49.400000000000006,-1467.0332871322018,0.9200018232820265,55.20010939692159,3312.0065638152955,22.000036040046805,0.9565233060889915,22.000068373075994,0.9565247118728692,25.0,0.9420282722433231,0.8666678208132079,0.9430289397319114,0.9430280940717888,0.942028261003745,0.942028261003745,1.2300827116335502,65.00538607496516
54.45,49.45,-1468.5412173562088,0.9200018107234316,55.2001086434059,3312.006518604354,22.00003553364907,0.9565232840716987,22.00006790212868,0.9565246913968992,25.0,0.9420282685361117,0.8666678053687626,0.9430281396720022,0.9430283169759264,0.9420282575339661,0.9420282575339661,1.2300826897128736,65.06689020999882
54.5,49.5,-1470.0491478170663,0.9200017981515146,55.20010788909088,3312.006473345453,22.00003502903388,0.956523262131908,22.000067430681796,0.9565246708992085,25.0,0.9420282649095637,0.8666677899603387,0.9430288802211513,0.9430281022010363,0.94202825415389,0.94202825415389,1.2300826678433228,65.12839434393771
54.550000000000004,49.550000000000004,-1471.5570785150178,0.9200017855671796,55.20010713403077,3312.0064280418464,22.0000345263256,0.9565232402750261,22.00006695876923,0.956524650381271,25.0,0.9420282613666168,0.8666677745921539,0.9430273029437867,0.9430285461946067,0.9420282508660037,0.9420282508660037,1.2300826460308845,65.18989847678458
54.6,49.6,-1473.065009450288,0.9200017729713641,55.200106378281845,3312.006382696911,22.000034025645068,0.9565232185063073,22.000066486426153,0.9565246298446153,25.0,0.9420282579100602,0.8666677592683161,0.9430290604632303,0.9430280426643375,0.9420282476726553,0.9420282476726553,1.2300826242813887,65.25140260854238
54.650000000000006,49.650000000000006,-1474.5729406230844,0.9200017603650383,55.2001056219023,3312.0063373141384,22.00003352710964,0.9565231968308539,22.000066013688937,0.9565246092908233,25.0,0.9420282545425372,0.8666677439928236,0.9430277205883155,0.9430284194366277,0.9420282445760556,0.9420282445760556,1.230082602600511,65.31290673921443
54.7,49.7,-1476.0808720335956,0.9200017477492031,55.20010486495218,3312.0062918971307,22.000033030833205,0.9565231752536176,22.000065540595113,0.9565245887215267,25.0,0.9420282512665491,0.8666677287695665,0.9430293495799736,0.9430279526762176,0.9420282415782822,0.9420282415782822,1.2300825809937719,65.37441086880428
54.75,49.75,-1477.588803681991,0.9200017351248878,55.20010410749327,3312.006246449596,22.000032536926255,0.9565231537794026,22.000065067183293,0.956524568138404,25.0,0.9420282480844568,0.8666677136023282,0.9430279379817984,0.9430283500814384,0.9420282386812824,0.9420282386812824,1.2300825594665417,65.43591499731578
54.800000000000004,49.800000000000004,-1479.0967355684213,0.9200017224931489,55.200103349588936,3312.006200975336,22.000032045495917,0.9565231324128659,22.000064593493082,0.9565245475431775,25.0,0.9420282449984853,0.8666676984947848,0.9430289587533902,0.9430280564140188,0.9420282358868753,0.9420282358868753,1.230082538024038,65.49741912475305
54.85,49.85,-1480.6046676930152,0.9200017098550685,55.20010259130411,3312.0061554782465,22.00003155664593,0.9565231111585187,22.000064119565064,0.9565245269376115,25.0,0.9420282420107253,0.8666676834505077,0.9430274755678827,0.9430284744227796,0.9420282331967559,0.9420282331967559,1.2300825166713298,65.55892325112043
54.900000000000006,49.900000000000006,-1482.112600055883,0.9200016972117518,55.20010183270511,3312.0061099623067,22.000031070476762,0.9565230900207289,22.000063645440694,0.9565245063235084,25.0,0.9420282391231375,0.8666676684729644,0.9430296578765964,0.943027850948413,0.9420282306124963,0.9420282306124963,1.2300824954133385,65.62042737642255
54.95,49.95,-1483.6205326571119,0.9200016845643268,55.200101073859614,3312.0060644315768,22.00003058708561,0.9565230690037223,22.000063171162257,0.9565244857027068,25.0,0.9420282363375544,0.8666676535655187,0.9430279780073121,0.9430283251171272,0.942028228135551,0.942028228135551,1.2300824742548382,65.68193150066426
55.0,50.0,-1485.1284654967685,0.9200016719139417,55.2001003148365,3312.00601889019,22.000030106566427,0.9565230481115838,22.00006269677281,0.9565244650770788,25.0,0.9420282336556839,0.8666676387314325,0.9430287142657764,0.9430281128363683,0.9420282257672572,0.9420282257672572,1.230082453200459,65.74343562385064
55.050000000000004,50.050000000000004,-1486.6363985748983,0.9200016592617637,55.20009955570582,3312.005973342349,22.000029629010005,0.9565230273482611,22.00006222231614,0.9565244444485277,25.0,0.9420282310791118,0.8666676239738669,0.9430270935862952,0.9430285704607357,0.9420282235088391,0.9420282235088391,1.2300824322546873,65.80493974598703
55.1,50.1,-1488.1443318915235,0.9200016466089775,55.200098796538654,3312.005927792319,22.00002915450394,0.9565230067175627,22.000061747836657,0.9565244238189851,25.0,0.9420282286093048,0.866667609295883,0.9430291692427551,0.9430279778442621,0.9420282213614103,0.9420282213614103,1.2300824114218678,65.86644386707894
55.150000000000006,50.150000000000006,-1489.652265446645,0.9200016339567839,55.20009803740704,3312.005882244422,22.00002868313277,0.956522986223164,22.000061273379394,0.9565244031904084,25.0,0.9420282262476132,0.8666675947004433,0.9430278447499645,0.9430283515829996,0.9420282193259764,0.9420282193259764,1.2300823907062053,65.92794798713214
55.2,50.2,-1491.160199240239,0.9200016213063984,55.20009727838391,3312.005836703034,22.000028214977913,0.956522965868605,22.00006079898994,0.9565243825647799,25.0,0.9420282239952739,0.8666675801904125,0.943029716853509,0.9430278170933801,0.9420282174034376,0.9420282174034376,1.2300823701117658,65.98945210615258
55.25,50.25,-1492.6681332722608,0.9200016086590496,55.200096519542974,3312.0057911725785,22.000027750117773,0.9565229456572946,22.000060324714358,0.9565243619441025,25.0,0.9420282218534128,0.866667565768559,0.943027996386131,0.9430283036412483,0.9420282155945916,0.9420282155945916,1.2300823496424784,66.05095622414643
55.300000000000004,50.300000000000004,-1494.1760675426412,0.920001596015978,55.200095760958675,3312.0057456575205,22.000027288627777,0.9565229255925121,22.000059850599172,0.9565243413303988,25.0,0.9420282198230481,0.866667551437556,0.9430287640792632,0.9430280832775382,0.942028213900137,0.942028213900137,1.2300823293021375,66.11246034112006
55.35,50.35,-1495.6840020512875,0.9200015833784345,55.20009500270607,3312.005700162364,22.00002683058038,0.9565229056774079,22.000059376691294,0.9565243207257084,25.0,0.9420282179050924,0.8666675371999827,0.9430277889819686,0.9430283583043538,0.9420282123206737,0.9420282123206737,1.2300823090944035,66.17396445707996
55.400000000000006,50.400000000000006,-1497.1919367980843,0.9200015707476799,55.20009424486079,3312.0056546916476,22.000026376045152,0.9565228859150067,22.000058903037992,0.9565243001320867,25.0,0.9420282161003557,0.8666675230583252,0.9430285172548556,0.9430281494333976,0.9420282108567086,0.9420282108567086,1.2300822890228051,66.2354685720329
55.45,50.45,-1498.6998717828908,0.9200015581249822,55.20009348749893,3312.005609249936,22.000025925088735,0.956522866308206,22.000058429686828,0.9565242795516012,25.0,0.9420282144095479,0.866667509014978,0.9430273459155798,0.9430284805178866,0.9420282095086546,0.9420282095086546,1.230082269090741,66.29697268598574
55.5,50.5,-1500.2078070055436,0.9200015455116167,55.200092730697,3312.0055638418203,22.00002547777503,0.9565228468597838,22.000057956685627,0.9565242589863315,25.0,0.9420282128332818,0.8666674950722453,0.9430289358133229,0.9430280270935404,0.9420282082768366,0.9420282082768366,1.2300822493014814,66.35847679894553
55.550000000000004,50.550000000000004,-1501.715742465855,0.9200015329088644,55.200091974531865,3312.0055184719117,22.000025034165073,0.9565228275723946,22.000057484082415,0.9565242384383659,25.0,0.9420282113720749,0.8666674812323416,0.9430279798962093,0.9430282972555709,0.9420282071614917,0.9420282071614917,1.2300822296581695,66.41998091091953
55.6,50.6,-1503.2236781636125,0.9200015203180105,55.20009121908063,3312.005473144838,22.000024594317203,0.9565228084485742,22.000057011925392,0.9565242179097997,25.0,0.9420282100263531,0.8666674674973941,0.943029498710329,0.9430278643250848,0.9420282061627723,0.9420282061627723,1.2300822101638247,66.48148502191508
55.650000000000006,50.650000000000006,-1504.7316140985797,0.920001507740344,55.20009046442064,3312.0054278652383,22.000024158287026,0.9565227894907403,22.000056540262893,0.9565241974027345,25.0,0.9420282087964517,0.8666674538694423,0.9430281057601941,0.9430282589724367,0.9420282052807484,0.9420282052807484,1.2300821908213413,66.5429891319397
55.7,50.7,-1506.2395502704958,0.9200014951771555,55.20008971062933,3312.00538263776,22.000023726127527,0.9565227707011968,22.00005606914333,0.9565241769192752,25.0,0.9420282076826194,0.866667440350441,0.9430284251627871,0.9430281671710296,0.9420282045154109,0.9420282045154109,1.230082171633494,66.60449324100108
55.75,50.75,-1507.7474866790758,0.9200014826297377,55.20008895778426,3312.0053374670556,22.000023297889026,0.9565227520821316,22.000055598615166,0.9565241564615289,25.0,0.9420282066850201,0.8666674269422601,0.9430271516013122,0.9430285281864038,0.9420282038666726,0.9420282038666726,1.2300821526029369,66.66599734910699
55.800000000000004,50.800000000000004,-1509.2554233240105,0.9200014700993827,55.20008820596296,3312.0052923577778,22.000022873619294,0.9565227336356215,22.000055128726853,0.9565241360316022,25.0,0.9420282058037349,0.8666674136466868,0.9430290785611819,0.9430279798626569,0.9420282033343718,0.9420282033343718,1.2300821337322063,66.72750145626537
55.85,50.85,-1510.7633602049655,0.9200014575873826,55.20008745524296,3312.0052473145774,22.000022453363556,0.9565227153636329,22.000054659526846,0.956524115631602,25.0,0.9420282050387654,0.866667400465426,0.9430282507040607,0.9430282145167684,0.9420282029182733,0.9420282029182733,1.2300821150237224,66.78900556248426
55.900000000000006,50.900000000000006,-1512.2712973215835,0.9200014450950271,55.20008670570163,3312.0052023420976,22.00002203716454,0.9565226972680235,22.000054191063516,0.9565240952636311,25.0,0.9420282043900354,0.866667387400103,0.9430285663383162,0.9430281243734259,0.9420282026180721,0.9420282026180721,1.2300820964797916,66.85050966777186
55.95,50.95,-1513.7792346734811,0.9200014326236038,55.20008595741623,3312.0051574449735,22.000021625062544,0.9565226793505455,22.00005372338514,0.9565240749297887,25.0,0.9420282038573936,0.8666673744522626,0.9430274580629655,0.943028439005665,0.9420282024333939,0.9420282024333939,1.230082078102607,66.91201377213642
56.0,51.0,-1515.2871722602524,0.9200014201743963,55.20008521046378,3312.0051126278267,22.000021217095423,0.9565226616128444,22.000053256539864,0.9565240546321679,25.0,0.9420282034406156,0.8666673616233724,0.9430284619795529,0.943028153565634,0.9420282023637991,0.9420282023637991,1.2300820598942512,66.97351787558634
56.050000000000004,51.050000000000004,-1516.7951100814664,0.9200014077486843,55.20008446492106,3312.005067895264,22.000020813298704,0.9565226440564655,22.000052790575662,0.9565240343728549,25.0,0.9420282031394062,0.8666673489148231,0.9430283507295293,0.9430281851651,0.9420282024087846,0.9420282024087846,1.2300820418566982,67.03502197813012
56.1,51.1,-1518.3030481366682,0.9200013953477416,55.2000837208645,3312.0050232518697,22.000020413705563,0.9565226266828506,22.000052325540306,0.9565240141539264,25.0,0.9420282029534021,0.8666673363279296,0.9430291260430621,0.9430279649754756,0.9420282025677844,0.9420282025677844,1.2300820239918142,67.09652607977632
56.150000000000006,51.150000000000006,-1519.8109864253788,0.9200013829728366,55.2000829783702,3312.0049787022117,22.0000200183469,0.9565226094933434,22.00005186148137,0.9565239939774509,25.0,0.9420282028821736,0.866667323863933,0.9430284346175863,0.9430281617295313,0.9420282028401734,0.9420282028401734,1.2300820063013607,67.15803018053366
56.2,51.2,-1521.3189249470952,0.9200013706252305,55.200082237513826,3312.0049342508296,22.00001962725137,0.9565225924891899,22.00005139844614,0.9565239738454844,25.0,0.9420282029252268,0.866667311524001,0.9430277523931396,0.9430283560113178,0.9420282032252688,0.9420282032252688,1.2300819887869952,67.21953428041087
56.25,51.25,-1522.8268637012914,0.9200013583061765,55.20008149837059,3312.0048899022354,22.000019240445422,0.9565225756715401,22.000050936481617,0.9565239537600704,25.0,0.9420282030820063,0.8666672993092299,0.9430283045107211,0.943028199673915,0.9420282037223331,0.9420282037223331,1.2300819714502735,67.2810383794168
56.300000000000004,51.300000000000004,-1524.3348026874178,0.9200013460169203,55.200080761015215,3312.004845660913,22.00001885795338,0.9565225590414512,22.00005047563451,0.9565239337232395,25.0,0.9420282033518964,0.8666672872206456,0.9430279035670796,0.9430283143065809,0.9420282043305742,0.9420282043305742,1.2300819542926518,67.34254247756037
56.35,51.35,-1525.8427419049003,0.920001333758698,55.20008002552188,3312.0048015313128,22.000018479797404,0.9565225425998872,22.00005001595117,0.9565239137370074,25.0,0.9420282037342242,0.8666672752592042,0.9430282829987379,0.9430282073208792,0.9420282050491487,0.9420282050491487,1.2300819373154872,67.40404657485057
56.400000000000006,51.400000000000006,-1527.350681353143,0.920001321532736,55.20007929196416,3312.0047575178496,22.000018105997626,0.9565225263477228,22.000049557477595,0.9565238938033738,25.0,0.9420282042282608,0.8666672634257947,0.9430282474218141,0.9430282184056746,0.9420282058771642,0.9420282058771642,1.2300819205200415,67.46555067129646
56.45,51.45,-1528.8586210315257,0.9200013093402507,55.200078560415044,3312.0047136249027,22.000017736572104,0.9565225102857438,22.0000491002594,0.9565238739243217,25.0,0.9420282048332237,0.8666672517212389,0.9430286370684382,0.9430281087926096,0.9420282068136803,0.9420282068136803,1.2300819039074808,67.52705476690714
56.5,51.5,-1530.3665609394066,0.9200012971824469,55.20007783094682,3312.004669856809,22.000017371536938,0.9565224944146495,22.00004864434176,0.9565238541018156,25.0,0.9420282055482788,0.8666672401462937,0.9430285139963523,0.9430281450137324,0.9420282078577105,0.9420282078577105,1.2300818874788797,67.5885588616918
56.550000000000004,51.550000000000004,-1531.8745010761206,0.9200012850605186,55.200077103631116,3312.004626217867,22.00001701090625,0.9565224787350544,22.000048189769444,0.956523834337802,25.0,0.9420282063725421,0.8666672287016511,0.9430286572509253,0.9430281056878999,0.9420282090082248,0.9420282090082248,1.2300818712352202,67.65006295565965
56.6,51.6,-1533.3824414409796,0.9200012729756467,55.2000763785388,3312.004582712328,22.00001665469226,0.9565224632474897,22.00004773658675,0.9565238146342065,25.0,0.9420282073050822,0.866667217387941,0.9430274865488973,0.9430284398798779,0.9420282102641507,0.9420282102641507,1.2300818551773962,67.71156704881996
56.650000000000006,51.650000000000006,-1534.8903820332753,0.9200012609290003,55.200075655740015,3312.004539344401,22.00001630290532,0.9565224479524053,22.00004728483751,0.9565237949929352,25.0,0.9420282083449212,0.8666672062057307,0.9430286810874234,0.9430281020777607,0.9420282116243762,0.9420282116243762,1.2300818393062132,67.77307114118206
56.7,51.7,-1536.3983228522752,0.9200012489217345,55.20007493530407,3312.0044961182443,22.000015955553955,0.956522432850172,22.000046834565044,0.9565237754158715,25.0,0.9420282094910377,0.866667195155528,0.9430277602943382,0.9430283655158396,0.9420282130877496,0.9420282130877496,1.230081823622392,67.83457523275527
56.75,51.75,-1537.9062638972266,0.920001236954991,55.20007421729946,3312.0044530379673,22.00001561264489,0.9565224179410823,22.000046385812162,0.9565237559048766,25.0,0.9420282107423678,0.866667184237781,0.9430288445159072,0.9430280593216066,0.9420282146530836,0.9420282146530836,1.230081808126568,67.89607932354899
56.800000000000004,51.800000000000004,-1539.4142051673552,0.9200012250298973,55.20007350179384,3312.00441010763,22.00001527418312,0.9565224032253531,22.00004593862115,0.956523736461789,25.0,0.942028212097807,0.8666671734528799,0.9430280195284146,0.943028295791086,0.9420282163191552,0.9420282163191552,1.2300817928192957,67.95758341357264
56.85,51.85,-1540.922146661865,0.920001213147566,55.20007278885396,3312.0043673312375,22.00001494017189,0.9565223887031258,22.000045493033728,0.9565237170884229,25.0,0.9420282135562125,0.8666671628011583,0.943028903857609,0.943028046653072,0.9420282180847073,0.9420282180847073,1.2300817777010482,68.01908750283565
56.900000000000006,51.900000000000006,-1542.4300883799401,0.9200012013090947,55.20007207854568,3312.004324712741,22.000014610612826,0.9565223743744707,22.00004504909105,0.9565236977865673,25.0,0.9420282151164042,0.8666671522828939,0.9430275775543824,0.9430284258304851,0.942028219948452,0.942028219948452,1.2300817627722198,68.08059159134748
56.95,51.95,-1543.9380303207429,0.9200011895155652,55.20007137093391,3312.004282256035,22.00001428550588,0.9565223602393861,22.000044606833693,0.9565236785579867,25.0,0.9420282167771669,0.8666671418983105,0.9430289575959502,0.9430280360735357,0.9420282219090709,0.9420282219090709,1.230081748033128,68.14209567911762
57.0,52.0,-1545.4459724834167,0.9200011777680438,55.20007066608263,3312.004239964958,22.000013964849416,0.9565223462978008,22.000044166301638,0.9565236594044191,25.0,0.9420282185372517,0.8666671316475786,0.9430278544390407,0.9430283520832463,0.9420282239652163,0.9420282239652163,1.230081733484015,68.20359976615555
57.050000000000004,52.050000000000004,-1546.9539148670842,0.9200011660675799,55.20006996405479,3312.0041978432873,22.000013648640266,0.9565223325495769,22.000043727534244,0.9565236403275759,25.0,0.9420282203953778,0.8666671215308165,0.9430291578358831,0.9430279843462319,0.9420282261155142,0.9420282261155142,1.2300817191250486,68.26510385247079
57.1,52.1,-1548.4618574708486,0.9200011544152067,55.2000692649124,3312.004155894744,22.00001333687372,0.9565223189945096,22.00004329057025,0.9565236213291413,25.0,0.942028222350234,0.8666671115480922,0.9430278004345332,0.9430283728405641,0.9420282283585646,0.9420282283585646,1.2300817049563253,68.32660793807281
57.150000000000006,52.150000000000006,-1549.9698002937942,0.9200011428119401,55.200068568716404,3312.004114122984,22.000013029543606,0.9565223056323308,22.000042855447752,0.9565236024107718,25.0,0.9420282244004802,0.8666671016994237,0.9430290680676224,0.9430280154993774,0.9420282306929434,0.9420282306929434,1.2300816909778707,68.38811202297117
57.2,52.2,-1551.477743334985,0.9200011312587788,55.20006787552673,3312.0040725316035,22.00001272664231,0.9565222924627091,22.000042422204203,0.9565235835740958,25.0,0.9420282265447493,0.8666670919847811,0.9430277086831378,0.9430284047865569,0.9420282331172039,0.9420282331172039,1.2300816771896421,68.44961610717536
57.25,52.25,-1552.985686593468,0.9200011197567037,55.200067185402226,3312.0040311241337,22.000012428160787,0.9565222794852517,22.00004199087639,0.9565235648207125,25.0,0.942028228781648,0.8666670824040866,0.9430295098521391,0.9430278960571163,0.9420282356298778,0.9420282356298778,1.2300816635915295,68.51112019069488
57.300000000000004,52.300000000000004,-1554.4936300682712,0.9200011083066779,55.20006649840067,3312.0039899040403,22.000012134088664,0.9565222666995071,22.00004156150042,0.9565235461521922,25.0,0.9420282311097592,0.8666670729572169,0.9430279892334921,0.9430283313838245,0.9420282382294772,0.9420282382294772,1.2300816501833576,68.57262427353926
57.35,52.35,-1556.001573758404,0.9200010969096463,55.20006581457878,3312.0039488747266,22.000011844414207,0.9565222541049655,22.000041134111733,0.9565235275700754,25.0,0.942028233527643,0.8666670636440035,0.9430289659336115,0.9430280571603038,0.942028240914496,0.942028240914496,1.2300816369648873,68.63412835571796
57.400000000000006,52.400000000000006,-1557.5095176628593,0.9200010855665353,55.20006513399211,3312.003908039527,22.00001155912441,0.9565222417010614,22.000040708745072,0.9565235090758727,25.0,0.9420282360338373,0.8666670544642338,0.9430278680716069,0.943028372567401,0.94202824368341,0.94202824368341,1.230081623935817,68.69563243724049
57.45,52.45,-1559.0174617806115,0.9200010742782527,55.200064456695166,3312.00386740171,22.000011278204973,0.9565222294871728,22.000040285434476,0.9565234906710641,25.0,0.9420282386268611,0.8666670454176532,0.9430287673849339,0.9430281205452318,0.9420282465346801,0.9420282465346801,1.230081611095785,68.75713651811628
57.5,52.5,-1560.525406110619,0.9200010630456876,55.20006378274126,3312.0038269644756,22.000011001640416,0.9565222174626269,22.000039864213285,0.9565234723570993,25.0,0.9420282413052138,0.8666670365039647,0.9430271915001445,0.9430285719977612,0.9420282494667519,0.9420282494667519,1.2300815984443705,68.81864059835479
57.550000000000004,52.550000000000004,-1562.0333506518239,0.9200010518697097,55.20006311218258,3312.003786730955,22.000010729414047,0.9565222056266978,22.000039445114112,0.9565234541353962,25.0,0.9420282440673778,0.8666670277228313,0.9430292031676327,0.9430280040826815,0.9420282524780573,0.9420282524780573,1.2300815859810943,68.88014467796543
57.6,52.6,-1563.5412954031508,0.9200010407511697,55.20006244507018,3312.0037467042107,22.000010461508015,0.9565221939786094,22.000039028168864,0.9565234360073419,25.0,0.9420282469118197,0.8666670190738767,0.9430278413046884,0.9430283949157401,0.9420282555670175,0.9420282555670175,1.2300815737054227,68.94164875695759
57.650000000000006,52.650000000000006,-1565.0492403635094,0.920001029690899,55.20006178145394,3312.003706887236,22.00001019790337,0.956522182517538,22.00003861340871,0.9565234179742917,25.0,0.9420282498369912,0.8666670105566859,0.9430297183338932,0.9430278654552875,0.9420282587320409,0.9420282587320409,1.2300815616167666,69.00315283534066
57.7,52.7,-1566.5571855317935,0.9200010186897092,55.200061121382554,3312.0036672829533,22.000009938580057,0.9565221712426112,22.000038200864093,0.9565234000375693,25.0,0.9420282528413301,0.866667002170807,0.9430280134740008,0.9430283539478489,0.9420282619715272,0.9420282619715272,1.230081549714485,69.06465691312394
57.75,52.75,-1568.065130906882,0.9200010077483926,55.20006046490355,3312.003627894213,22.00000968351696,0.9565221601529114,22.00003779056472,0.956523382198466,25.0,0.9420282559232624,0.8666669939157517,0.943028853643298,0.9430281193165848,0.9420282652838669,0.9420282652838669,1.2300815379978842,69.12616099031675
57.800000000000004,52.800000000000004,-1569.5730764876394,0.9200009968677213,55.20005981206328,3312.003588723797,22.000009432691996,0.9565221492474782,22.00003738253955,0.9565233644582413,25.0,0.9420282590812028,0.8666669857909969,0.9430278258811582,0.9430284155821612,0.9420282686674433,0.9420282686674433,1.2300815264662222,69.18766506692836
57.85,52.85,-1571.0810222729147,0.9200009860484478,55.20005916290687,3312.003549774412,22.00000918608204,0.9565221385253061,22.000036976816794,0.9565233468181215,25.0,0.942028262313556,0.8666669777959849,0.9430286203515998,0.9430281941155775,0.9420282721206326,0.9420282721206326,1.2300815151187072,69.24916914296799
57.900000000000006,52.900000000000006,-1572.5889682615443,0.9200009752913046,55.200058517478276,3312.0035110486965,22.000008943663037,0.9565221279853494,22.000036573423923,0.9565233292793011,25.0,0.9420282656187178,0.8666669699301255,0.9430274409879006,0.9430285336359149,0.9420282756418057,0.9420282756418057,1.2300815039545017,69.31067321844482
57.95,52.95,-1574.09691445235,0.9200009645970043,55.20005787582026,3312.0034725492155,22.00000870541001,0.9565221176265223,22.00003617238766,0.9565233118429417,25.0,0.9420282689950763,0.8666669621927959,0.9430301288124598,0.943027774308778,0.9420282792293297,0.9420282792293297,1.2300814929727217,69.372177293368
58.0,53.0,-1575.6048608441406,0.9200009539662388,55.20005723797433,3312.0034342784597,22.000008471297097,0.9565221074476998,22.000035773733956,0.9565232945101719,25.0,0.942028272441013,0.8666669545833426,0.9430281086294047,0.943028352929373,0.9420282828815675,0.9420282828815675,1.2300814821724395,69.43368136774663
58.050000000000004,53.050000000000004,-1577.1128074357125,0.9200009433996807,55.20005660398085,3312.0033962388507,22.00000824129756,0.9565220974477201,22.000035377488025,0.9565232772820881,25.0,0.9420282759549037,0.8666669471010822,0.9430284091312147,0.9430282721653247,0.9420282865968793,0.9420282865968793,1.2300814715526853,69.49518544158977
58.1,53.1,-1578.6207542258492,0.9200009328979819,55.20005597387892,3312.0033584327352,22.000008015383862,0.9565220876253854,22.000034983674322,0.9565232601597531,25.0,0.9420282795351198,0.8666669397453017,0.9430271750581012,0.9430286275564821,0.9420282903736243,0.9420282903736243,1.2300814611124473,69.5566895149064
58.150000000000006,53.150000000000006,-1580.1287012133218,0.9200009224617742,55.20005534770645,3312.003320862387,22.000007793527633,0.9565220779794624,22.00003459231653,0.956523243144197,25.0,0.9420282831800288,0.8666669325152605,0.943029832972712,0.9430278770446938,0.9420282942101609,0.9420282942101609,1.2300814508506739,69.61819358770548
58.2,53.2,-1581.6366483968902,0.9200009120916692,55.20005472550015,3312.003283530009,22.00000757569977,0.9565220685086856,22.000034203437593,0.9565232262364172,25.0,0.9420282868879959,0.8666669254101905,0.9430283071768244,0.9430283154838374,0.9420282981048476,0.9420282981048476,1.2300814407662755,69.6796976599959
58.25,53.25,-1583.144595775303,0.9200009017882586,55.200054107295514,3312.003246437731,22.000007361870395,0.9565220592117563,22.000033817059695,0.956523209437378,25.0,0.9420282906573842,0.8666669184292977,0.9430283546809859,0.9430283069130082,0.9420283020560439,0.9420283020560439,1.2300814308581245,69.7412017317865
58.300000000000004,53.300000000000004,-1584.6525433472978,0.9200008915521132,55.20005349312679,3312.003209587607,22.000007152008955,0.9565220500873458,22.000033433204244,0.9565231927480106,25.0,0.9420282944865565,0.8666669115717625,0.9430280977212201,0.9430283849307937,0.9420283060621115,0.9420283060621115,1.230081421125058,69.80270580308608
58.35,53.35,-1586.1604911116003,0.9200008813837842,55.200052883027055,3312.0031729816233,22.00000694608421,0.956522041134096,22.000033051891908,0.9565231761692135,25.0,0.9420282983738753,0.8666669048367411,0.9430282240668961,0.9430283540930079,0.942028310121415,0.942028310121415,1.2300814115658785,69.86420987390335
58.400000000000006,53.400000000000006,-1587.6684390669286,0.9200008712838026,55.200052277028156,3312.0031366216895,22.00000674406425,0.9565220323506197,22.000032673142595,0.956523159701852,25.0,0.9420283023177044,0.8666668982233665,0.9430278878490718,0.9430284547665754,0.9420283142323221,0.9420283142323221,1.230081402179355,69.92571394424698
58.45,53.45,-1589.1763872119884,0.9200008612526791,55.20005167516074,3312.003100509645,22.000006545916563,0.9565220237355028,22.000032296975466,0.9565231433467594,25.0,0.9420283063164093,0.8666668917307485,0.9430286432565556,0.9430282452985409,0.9420283183932052,0.9420283183932052,1.2300813929642245,69.98721801412556
58.5,53.5,-1590.6843355454778,0.9200008512909047,55.20005107745428,3312.003064647257,22.00000635160803,0.9565220152873056,22.000031923408926,0.9565231271047359,25.0,0.9420283103683582,0.866666885357976,0.9430284631345685,0.9430283017396139,0.9420283226024417,0.9420283226024417,1.2300813839191933,70.04872208354764
58.550000000000004,53.550000000000004,-1592.1922840660848,0.9200008413989501,55.200050483937005,3312.00302903622,22.000006161104945,0.9565220070045629,22.00003155246063,0.9565231109765491,25.0,0.9420283144719227,0.8666668791041164,0.9430291457945761,0.9430281130649771,0.9420283268584145,0.9420283268584145,1.2300813750429385,70.1102261525217
58.6,53.6,-1593.7002327724892,0.9200008315772663,55.20004989463598,3312.002993678159,22.0000059743731,0.956521998885787,22.00003118414749,0.9565230949629342,25.0,0.9420283186254786,0.8666668729682178,0.9430285410742348,0.943028290280178,0.9420283311595131,0.9420283311595131,1.2300813663341084,70.17173022105612
58.650000000000006,53.650000000000006,-1595.2081816633624,0.9200008218262843,55.200049309577054,3312.0029585746233,22.00000579137773,0.9565219909294665,22.00003081848566,0.9565230790645939,25.0,0.9420283228274069,0.8666668669493085,0.9430279636523466,0.9430284597934016,0.9420283355041345,0.9420283355041345,1.230081357791324,70.23323428915927
58.7,53.7,-1596.7161307373676,0.9200008121464157,55.20004872878494,3312.0029237270965,22.000005612083605,0.9565219831340699,22.000030455490585,0.9565230632821994,25.0,0.9420283270760937,0.866666861046399,0.9430284279020578,0.9430283333501309,0.9420283398906832,0.9420283398906832,1.230081349413181,70.29473835683937
58.75,53.75,-1598.2240799931606,0.9200008025380523,55.20004815228314,3312.0028891369884,22.000005436455027,0.9565219754980446,22.00003009517696,0.9565230476163895,25.0,0.9420283313699321,0.8666668552584822,0.9430280621949495,0.9430284428054844,0.9420283443175722,0.9420283443175722,1.23008134119825,70.35624242410465
58.800000000000004,53.800000000000004,-1599.7320294293904,0.9200007930015661,55.200047580093965,3312.002854805638,22.000005264455822,0.9565219680198184,22.000029737558727,0.9565230320677708,25.0,0.9420283357073218,0.8666668495845342,0.94302843182892,0.9430283433497207,0.9420283487832236,0.9420283487832236,1.2300813331450777,70.41774649096324
58.85,53.85,-1601.2399790446984,0.9200007835373104,55.20004701223863,3312.0028207343175,22.000005096049442,0.9565219606978018,22.00002938264914,0.9565230166369191,25.0,0.9420283400866705,0.8666668440235155,0.9430283872295167,0.9430283616532671,0.9420283532860692,0.9420283532860692,1.2300813252521885,70.47925055742317
58.900000000000006,53.900000000000006,-1602.74792883772,0.9200007741456186,55.20004644873712,3312.002786924227,22.000004931198927,0.9565219535303882,22.0000290304607,0.9565230013243782,25.0,0.9420283445063943,0.8666668385743712,0.9430287794421203,0.9430282558741983,0.9420283578245509,0.9420283578245509,1.2300813175180856,70.54075462349243
58.95,53.95,-1604.2558788070844,0.9200007648268052,55.20004588960831,3312.0027533764987,22.00000476986696,0.9565219465159548,22.000028681005194,0.9565229861306606,25.0,0.942028348964918,0.8666668332360324,0.9430286197307107,0.9430283069778135,0.9420283623971216,0.9420283623971216,1.2300813099412515,70.60225868917891
59.0,54.0,-1605.763828951415,0.9200007555811656,55.200045334869934,3312.002720092196,22.00000461201585,0.9565219396528631,22.00002833429371,0.9565229710562482,25.0,0.9420283534606764,0.8666668280074163,0.943028817987934,0.9430282563996976,0.9420283670022452,0.9420283670022452,1.2300813025201496,70.66376275449045
59.050000000000004,54.050000000000004,-1607.2717792693304,0.9200007464089766,55.20004478453859,3312.0026870723154,22.00000445760761,0.9565219329394613,22.00002799033662,0.9565229561015921,25.0,0.9420283579921139,0.8666668228874276,0.9430276871426413,0.9430285835497582,0.9420283716383978,0.9420283716383978,1.230081295253225,70.7252668194348
59.1,54.1,-1608.7797297594427,0.9200007373104961,55.20004423862977,3312.0026543177864,22.000004306603948,0.9565219263740847,22.000027649143604,0.9565229412671132,25.0,0.942028362557686,0.8666668178749586,0.9430285505844747,0.9430283440247157,0.9420283763040674,0.9420283763040674,1.2300812881389058,70.78677088401959
59.150000000000006,54.150000000000006,-1610.287680420361,0.9200007282859635,55.20004369715781,3312.002621829469,22.00000415896628,0.9565219199550558,22.000027310723627,0.9565229265532013,25.0,0.9420283671558591,0.86666681296889,0.9430284186554971,0.9430283873881425,0.9420283809977553,0.9420283809977553,1.2300812811756034,70.84827494825245
59.2,54.2,-1611.795631250689,0.9200007193355998,55.20004316013599,3312.0025896081593,22.000004014655786,0.9565219136806863,22.000026975084992,0.956522911960217,25.0,0.9420283717851115,0.8666668081680927,0.9430289565967143,0.9430282404297646,0.9420283857179752,0.9420283857179752,1.230081274361715,70.90977901214089
59.25,54.25,-1613.3035822490265,0.9200007104596079,55.20004262757647,3312.002557654588,22.000003873633375,0.9565219075492771,22.00002664223529,0.956522897488491,25.0,0.9420283764439337,0.8666668034714266,0.9430275369767656,0.9430286497799472,0.9420283904632548,0.9420283904632548,1.2300812676956228,70.97128307569231
59.300000000000004,54.300000000000004,-1614.8115334139707,0.9200007016581725,55.20004209949035,3312.0025259694207,22.00000373585976,0.9565219015591201,22.00002631218147,0.9565228831383247,25.0,0.9420283811308289,0.8666667988777427,0.943028901292073,0.94302826805474,0.9420283952321368,0.9420283952321368,1.2300812611756955,71.0327871389141
59.35,54.35,-1616.3194847441134,0.9200006929314605,55.20004157588763,3312.0024945532577,22.000003601295482,0.9565218957084992,22.000025984929767,0.9565228689099898,25.0,0.9420283858443133,0.8666667943858833,0.9430281790521037,0.9430284792904463,0.9420284000231769,0.9420284000231769,1.2300812548002902,71.0942912018135
59.400000000000006,54.400000000000006,-1617.8274362380457,0.9200006842796212,55.20004105677727,3312.0024634066363,22.00000346990086,0.9565218899956897,22.000025660485793,0.9565228548037301,25.0,0.9420283905829168,0.8666667899946828,0.9430291402070181,0.9430282121856253,0.9420284048349465,0.9420284048349465,1.2300812485677526,71.15579526439771
59.45,54.45,-1619.3353878943544,0.9200006757027864,55.20004054216719,3312.002432530031,22.000003341636077,0.9565218844189599,22.00002533885449,0.9565228408197604,25.0,0.9420283953451832,0.8666667857029681,0.9430283039034982,0.943028455886026,0.9420284096660316,0.9420284096660316,1.2300812424764176,71.21729932667381
59.5,54.5,-1620.8433397116248,0.9200006672010708,55.200040032064244,3312.0024019238544,22.00000321646119,0.9565218789765736,22.00002502004015,0.9565228269582675,25.0,0.9420284001296708,0.8666667815095591,0.94302900359073,0.9430282631299035,0.9420284145150348,0.9420284145150348,1.23008123652461,71.27880338864884
