t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
59.550000000000004,54.550000000000004,-1622.3512916884401,0.9200006587745716,55.2000395264743,3312.002371588458,22.000003094336112,0.9565218736667875,22.00002470404643,0.9565228132194101,25.0,0.9420284049349527,0.8666667774132701,0.9430273546680398,0.9430287377951789,0.9420284193805735,0.9420284193805735,1.2300812307106477,71.34030745032973
59.6,54.6,-1623.8592438233818,0.9200006504233694,55.20003902540216,3312.00234152413,22.000002975220678,0.9565218684878556,22.000024390876355,0.9565227996033198,25.0,0.9420284097596168,0.8666667734129094,0.9430292847186714,0.9430281954499472,0.9420284242612815,0.9420284242612815,1.2300812250328383,71.40181151172331
59.650000000000006,54.650000000000006,-1625.3671961150296,0.9200006421475282,55.20003852885169,3312.0023117311016,22.00000285907462,0.956521863438027,22.000024080532306,0.9565227861101002,25.0,0.9420284146022664,0.8666667695072806,0.9430279289322427,0.9430285868527581,0.9420284291558096,0.9420284291558096,1.2300812194894846,71.46331557283638
59.7,54.7,-1626.8751485619625,0.9200006339470954,55.200038036825724,3312.0022822095434,22.000002745857607,0.9565218585155482,22.00002377301608,0.9565227727398294,25.0,0.9420284194615213,0.8666667656951825,0.943029665245619,0.9430280995956161,0.9420284340628247,0.9420284340628247,1.230081214078881,71.52481963367559
59.75,54.75,-1628.383101162759,0.9200006258221023,55.20003754932614,3312.0022529595685,22.000002635529277,0.9565218537186643,22.000023468328834,0.956522759492558,25.0,0.9420284243360165,0.8666667619754108,0.9430281553171194,0.943028534831476,0.9420284389810112,0.9420284389810112,1.2300812087993185,71.58632369424754
59.800000000000004,54.800000000000004,-1629.8910539159972,0.9200006177725639,55.200037066353836,3312.00222398123,22.000002528049215,0.9565218490456181,22.000023166471145,0.9565227463683107,25.0,0.9420284292244042,0.8666667583467572,0.9430292151928632,0.9430282398238246,0.9420284439090701,0.9420284439090701,1.2300812036490822,71.64782775455876
59.85,54.85,-1631.3990068202543,0.92000060979848,55.2000365879088,3312.002195274528,22.00000242337699,0.9565218444946518,22.000022867442997,0.9565227333670868,25.0,0.9420284341253528,0.866666754808011,0.9430280467565314,0.9430285780427324,0.9420284488457209,0.9420284488457209,1.2300811986264537,71.70933181461565
59.900000000000006,54.900000000000006,-1632.9069598741085,0.920000601899834,55.20003611399004,3312.0021668394024,22.000002321472195,0.9565218400640084,22.000022571243775,0.9565227204888598,25.0,0.9420284390375476,0.8666667513579595,0.9430290217548157,0.9430283071755696,0.9420284537896999,0.9420284537896999,1.2300811937297116,71.77083587442456
59.95,54.95,-1634.4149130761375,0.9200005940765946,55.20003564459568,3312.0021386757408,22.00000222229439,0.9565218357519301,22.000022277872297,0.9565227077335782,25.0,0.9420284439596914,0.8666667479953877,0.943027439890575,0.9430287628953614,0.9420284587397622,0.9420284587397622,1.2300811889571317,71.83233993399173
60.0,55.0,-1635.9228664249208,0.9200005863287151,55.2000351797229,3312.002110783374,22.00000212580322,0.9565218315566618,22.000021987326814,0.9565226951011658,25.0,0.9420284488905043,0.8666667447190801,0.9430294238654591,0.9430282053239448,0.9420284636946795,0.9420284636946795,1.2300811843069888,71.89384399332333
60.050000000000004,55.050000000000004,-1637.4308199190386,0.920000578656134,55.20003471936804,3312.0020831620823,22.00000203195833,0.9565218274764491,22.000021699605025,0.9565226825915228,25.0,0.9420284538287238,0.8666667415278201,0.9430280323857494,0.9430286069541746,0.9420284686532434,0.9420284686532434,1.2300811797775557,71.95534805242545
60.1,55.1,-1638.938773557072,0.9200005710587753,55.20003426352652,3312.002055811591,22.000001940719457,0.9565218235095416,22.000021414704072,0.9565226702045249,25.0,0.9420284587731056,0.866666738420391,0.9430298962770582,0.9430280835153061,0.9420284736142631,0.9420284736142631,1.2300811753671061,72.01685211130406
60.150000000000006,55.150000000000006,-1640.446727337604,0.9200005635365482,55.20003381219289,3312.0020287315733,22.000001852046374,0.9565218196541901,22.000021132620557,0.9565226579400242,25.0,0.9420284637224231,0.8666667353955761,0.943027892196721,0.9430286592327394,0.9420284785765667,0.9420284785765667,1.2300811710739128,72.07835616996509
60.2,55.2,-1641.9546812592193,0.920000556089348,55.20003336536088,3312.0020019216527,22.00000176589896,0.9565218159086505,22.000020853350552,0.9565226457978501,25.0,0.9420284686754683,0.8666667324521599,0.943028991243277,0.9430283531410677,0.9420284835390006,0.9420284835390006,1.2300811668962506,72.13986022841434
60.25,55.25,-1643.462635320505,0.9200005487170564,55.200032923023386,3312.001975381403,22.000001682237205,0.9565218122711827,22.000020576889614,0.9565226337778093,25.0,0.9420284736310511,0.8666667295889275,0.9430279056805853,0.9430286678448819,0.9420284885004301,0.9420284885004301,1.2300811628323953,72.20136428665755
60.300000000000004,55.300000000000004,-1644.9705895200502,0.9200005414195406,55.200032485172436,3312.0019491103462,22.000001601021193,0.9565218087400519,22.00002030323277,0.9565226218796856,25.0,0.9420284785880003,0.866666726804666,0.9430303577622303,0.9430279772607458,0.9420284934597399,0.9420284934597399,1.2300811588806253,72.26286834470038
60.35,55.35,-1646.4785438564465,0.920000534196655,55.2000320517993,3312.0019231079577,22.000001522211125,0.9565218053135273,22.00002003237456,0.9565226101032418,25.0,0.9420284835451632,0.8666667240981644,0.9430282007659675,0.9430285964259942,0.9420284984158336,0.9420284984158336,1.2300811550392217,72.32437240254838
60.400000000000006,55.400000000000006,-1647.9864983282891,0.9200005270482406,55.200031622894436,3312.001897373666,22.000001445767364,0.9565218019898853,22.000019764309023,0.9565225984482184,25.0,0.9420284885014057,0.8666667214682139,0.943028671920444,0.9430284687496284,0.9420285033676333,0.9420285033676333,1.230081151306469,72.38587646020703
60.45,55.45,-1649.4944529341753,0.9200005199741255,55.200031198447526,3312.0018719068516,22.000001371650395,0.9565217987674085,22.0000194990297,0.9565225869143349,25.0,0.942028493455613,0.8666667189136087,0.943027608810784,0.9430287770559103,0.9420285083140815,0.9420285083140815,1.2300811476806557,72.44738051768171
60.5,55.5,-1651.0024076727068,0.9200005129741247,55.20003077844748,3312.0018467068485,22.000001299820877,0.956521795644386,22.000019236529674,0.9565225755012902,25.0,0.9420284984066891,0.8666667164331461,0.9430291563063751,0.9430283435037979,0.9420285132541388,0.9420285132541388,1.2300811441600747,72.50888457497773
60.550000000000004,55.550000000000004,-1652.510362542488,0.9200005060480414,55.20003036288249,3312.0018217729494,22.000001230239633,0.9565217926191145,22.000018976801552,0.9565225642087631,25.0,0.9420285033535569,0.866666714025627,0.9430284043936297,0.9430285633613166,0.9420285181867858,0.9420285181867858,1.2300811407430245,72.5703886321003
60.6,55.6,-1654.018317542128,0.9200004991956662,55.20002995173997,3312.001797104398,22.00000116286767,0.9565217896898988,22.00001871983748,0.9565225530364122,25.0,0.9420285082951588,0.8666667116898564,0.9430298216950241,0.9430281667871661,0.9420285231110223,0.9420285231110223,1.2300811374278084,72.63189268905457
60.650000000000006,55.650000000000006,-1655.5262726702395,0.9200004924167778,55.20002954500667,3312.0017727004,22.000001097666193,0.956521786855052,22.000018465629164,0.9565225419838768,25.0,0.9420285132304561,0.8666667094246435,0.9430285144570898,0.9430285444288227,0.9420285280258671,0.9420285280258671,1.2300811342127367,72.69339674584559
60.7,55.7,-1657.0342279254385,0.9200004857111433,55.2000291426686,3312.0017485601156,22.00000103459659,0.9565217841128952,22.000018214167877,0.9565225310507772,25.0,0.9420285181584297,0.8666667072288021,0.943028579550594,0.9430285320850111,0.9420285329303593,0.9420285329303593,1.2300811310961257,72.7549008024783
60.75,55.75,-1658.5421833063479,0.9200004790785181,55.20002874471109,3312.0017246826656,22.000000973620466,0.9565217814617594,22.000017965444428,0.9565225202367142,25.0,0.9420285230780793,0.8666667051011512,0.9430283135316284,0.943028613818992,0.9420285378235567,0.9420285378235567,1.2300811280762989,72.81640485895761
60.800000000000004,55.800000000000004,-1660.0501388115931,0.9200004725186464,55.20002835111878,3312.0017010671268,22.00000091469967,0.9565217788999856,22.000017719449236,0.9565225095412712,25.0,0.9420285279884243,0.8666667030405146,0.9430284970472597,0.9430285677945903,0.9420285427045367,0.9420285427045367,1.2300811251515873,72.87790891528832
60.85,55.85,-1661.5580944398052,0.9200004660312616,55.2000279618757,3312.001677712542,22.00000085779624,0.9565217764259235,22.00001747617231,0.9565224989640135,25.0,0.9420285328885036,0.8666667010457223,0.9430281216150048,0.9430286805892345,0.9420285475723961,0.9420285475723961,1.23008112232033,72.93941297147511
60.900000000000006,55.900000000000006,-1663.066050189621,0.9200004596160863,55.200027576965184,3312.001654617911,22.000000802872474,0.9565217740379337,22.000017235603234,0.9565224885044885,25.0,0.9420285377773753,0.8666666991156098,0.943028887546683,0.9430284690273948,0.9420285524262514,0.9420285524262514,1.2300811195808745,73.00091702752265
60.95,55.95,-1664.5740060596813,0.9200004532728326,55.20002719636996,3312.0016317821974,22.000000749890926,0.9565217717343881,22.000016997731223,0.9565224781622271,25.0,0.9420285426541168,0.8666666972490191,0.9430286759001427,0.9430285352437853,0.9420285572652384,0.9420285572652384,1.2300811169315768,73.06242108343545
61.0,56.0,-1666.0819620486336,0.9200004470012024,55.20002682007215,3312.001609204329,22.000000698814386,0.9565217695136691,22.00001676254509,0.956522467936743,25.0,0.942028547517825,0.8666666954447985,0.9430293236996408,0.9430283572136063,0.9420285620885118,0.9420285620885118,1.2300811143708026,73.123925139218
61.050000000000004,56.050000000000004,-1667.589918155131,0.9200004408008877,55.200026448053265,3312.001586883196,22.00000064960592,0.9565217673741704,22.00001653003329,0.9565224578275343,25.0,0.9420285523676165,0.8666666937018033,0.9430287630598704,0.9430285225628975,0.942028566895246,0.942028566895246,1.2300811118969273,73.1854291948747
61.1,56.1,-1669.0978743778319,0.9200004346715706,55.200026080294236,3312.001564817654,22.000000602228855,0.956521765314298,22.000016300183894,0.9565224478340824,25.0,0.9420285572026265,0.8666666920188958,0.9430282482195788,0.9430286748759679,0.9420285716846345,0.9420285716846345,1.2300811095083357,73.24693325040982
61.150000000000006,56.150000000000006,-1670.605830715401,0.9200004286129237,55.20002571677543,3312.001543006526,22.00000055664679,0.9565217633324692,22.00001607298464,0.9565224379558539,25.0,0.94202856202201,0.8666666903949454,0.9430286631072005,0.9430285629675418,0.9420285764558904,0.9420285764558904,1.2300811072034235,73.30843730582762
61.2,56.2,-1672.1137871665094,0.9200004226246106,55.20002535747663,3312.001521448598,22.00000051282364,0.9565217614271148,22.000015848422898,0.9565224281922998,25.0,0.9420285668249414,0.8666666888288294,0.9430283128554804,0.9430286684638881,0.9420285812082458,0.9420285812082458,1.2300811049805969,73.36994136113222
61.25,56.25,-1673.6217437298346,0.9200004167062859,55.20002500237715,3312.001500142629,22.00000047072355,0.9565217595966761,22.00001562648572,0.9565224185428574,25.0,0.9420285716106139,0.8666666873194326,0.9430286834728308,0.9430285690878423,0.9420285859409513,0.9420285859409513,1.2300811028382734,73.43144541632769
61.300000000000004,56.300000000000004,-1675.1297004040612,0.920000410857595,55.2000246514557,3312.001479087342,22.000000430311033,0.9565217578396101,22.00001540715981,0.9565224090069483,25.0,0.9420285763782402,0.8666666858656482,0.9430293519715504,0.9430283850380996,0.9420285906532766,0.9420285906532766,1.2300811007748818,73.49294947141803
61.35,56.35,-1676.637657187879,0.9200004050781753,55.200024304690515,3312.001458281431,22.00000039155085,0.9565217561543848,22.000015190431572,0.9565223995839813,25.0,0.9420285811270519,0.8666666844663772,0.9430289661407198,0.9430285005689966,0.9420285953445111,0.9420285953445111,1.2300810987888624,73.55445352640712
61.400000000000006,56.400000000000006,-1678.145614079987,0.9200003993676557,55.20002396205934,3312.0014377235602,22.0000003544081,0.9565217545394826,22.000014976287083,0.9565223902733515,25.0,0.9420285858562997,0.8666666831205293,0.9430280338485393,0.9430287713597035,0.9420286000139624,0.9420286000139624,1.2300810968786677,73.61595758129882
61.45,56.45,-1679.6535710790888,0.920000393725657,55.20002362353942,3312.0014174123653,22.0000003188482,0.9565217529934,22.000014764712137,0.9565223810744408,25.0,0.9420285905652533,0.8666666818270229,0.9430287039108742,0.9430285867844018,0.9420286046609567,0.9420286046609567,1.2300810950427628,73.67746163609685
61.5,56.5,-1681.1615281838974,0.9200003881517924,55.20002328910755,3312.001397346453,22.000000284836872,0.9565217515146466,22.000014555692214,0.956522371986618,25.0,0.9420285952532013,0.8666666805847851,0.9430290189199684,0.9430285030751459,0.9420286092848391,0.9420286092848391,1.2300810932796244,73.7389656908049
61.550000000000004,56.550000000000004,-1682.669485393132,0.9200003826456676,55.20002295874006,3312.0013775244033,22.00000025234016,0.9565217501017462,22.000014349212538,0.9565223630092408,25.0,0.9420285999194508,0.8666666793927523,0.9430291106789788,0.943028482776873,0.942028613884973,0.942028613884973,1.2300810915877434,73.8004697454266
61.6,56.6,-1684.1774427055188,0.9200003772068808,55.200022632412846,3312.001357944771,22.000000221324456,0.9565217487532371,22.000014145258028,0.9565223541416534,25.0,0.9420286045633278,0.8666666782498701,0.9430277400674092,0.9430288780073439,0.9420286184607403,0.9420286184607403,1.2300810899656227,73.86197379996543
61.650000000000006,56.650000000000006,-1685.6854001197933,0.9200003718350228,55.20002231010137,3312.001338606082,22.000000191756463,0.9565217474676724,22.000013943813354,0.9565223453831894,25.0,0.942028609184177,0.8666666771550933,0.9430291844950186,0.9430284732623072,0.9420286230115409,0.9420286230115409,1.2300810884117794,73.92347785442486
61.7,56.7,-1687.1933576346971,0.9200003665296783,55.2000219917807,3312.0013195068423,22.000000163603247,0.9565217462436194,22.000013744862937,0.9565223367331711,25.0,0.9420286137813612,0.8666666761073862,0.9430281603166679,0.9430287699845311,0.9420286275367931,0.9420286275367931,1.2300810869247434,73.98498190880827
61.75,56.75,-1688.7013152489806,0.9200003612904247,55.20002167742548,3312.0013006455288,22.000000136832206,0.9565217450796611,22.00001354839093,0.9565223281909099,25.0,0.9420286183542618,0.8666666751057233,0.9430294089957709,0.9430284208005564,0.9420286320359328,0.9420286320359328,1.2300810855030586,74.04648596311895
61.800000000000004,56.800000000000004,-1690.2092729614026,0.9200003561168335,55.20002136701001,3312.0012820206007,22.000000111411083,0.956521743974395,22.000013354381256,0.9565223197557068,25.0,0.9420286229022782,0.8666666741490884,0.9430284335475935,0.9430287036093905,0.9420286365084146,0.9420286365084146,1.2300810841452836,74.10799001736017
61.85,56.85,-1691.7172307707287,0.9200003510084697,55.20002106050818,3312.0012636304905,22.00000008730797,0.9565217429264335,22.00001316281761,0.9565223114268526,25.0,0.9420286274248282,0.8666666732364756,0.9430293538543848,0.9430284476711677,0.9420286409537095,0.9420286409537095,1.23008108284999,74.16949407153504
61.900000000000006,56.900000000000006,-1693.225188675734,0.9200003459648924,55.20002075789355,3312.001245473613,22.000000064491328,0.9565217419344055,22.000012973683468,0.956522303203629,25.0,0.9420286319213473,0.8666666723668892,0.9430284805261147,0.9430287013922726,0.9420286453713071,0.9420286453713071,1.230081081615765,74.23099812564669
61.95,56.95,-1694.7331466752012,0.9200003409856552,55.20002045913931,3312.0012275483587,22.000000042929948,0.9565217409969543,22.000012786962067,0.9565222950853073,25.0,0.9420286363912889,0.8666666715393437,0.9430292729812026,0.9430284817156432,0.9420286497607137,0.9420286497607137,1.2300810804412095,74.29250217969812
62.0,57.0,-1696.241104767922,0.920000336070306,55.20002016421836,3312.0012098531015,22.000000022593,0.9565217401127392,22.00001260263647,0.956522287071151,25.0,0.942028640834124,0.866666670752864,0.9430276386382502,0.9430289516218522,0.9420286541214536,0.9420286541214536,1.2300810793249397,74.35400623369227
62.050000000000004,57.050000000000004,-1697.749062952697,0.9200003312183873,55.20001987310324,3312.0011923861944,22.00000000345002,0.9565217392804356,22.000012420689522,0.956522279160414,25.0,0.942028645249341,0.8666666700064852,0.9430295232151742,0.9430284215268125,0.9420286584530672,0.9420286584530672,1.2300810782655862,74.41551028763205
62.1,57.1,-1699.2570212283335,0.920000326429437,55.20001958576622,3312.0011751459733,21.999999985470893,0.9565217384987346,22.000012241103885,0.9565222713523428,25.0,0.9420286496364462,0.8666666692992534,0.9430281487165968,0.9430288175201904,0.9420286627551124,0.9420286627551124,1.230081077261795,74.47701434152023
62.150000000000006,57.150000000000006,-1700.7649795936504,0.9200003217029876,55.20001930217926,3312.0011581307554,21.99999996862588,0.9565217377663425,22.000012063862034,0.9565222636461753,25.0,0.9420286539949625,0.8666666686302255,0.9430298741725497,0.9430283325678112,0.9420286670271641,0.9420286670271641,1.2300810763122272,74.53851839535959
62.2,57.2,-1702.2729380474732,0.9200003170385675,55.20001902231405,3312.001141338843,21.999999952885616,0.9565217370819834,22.000011888946283,0.9565222560411427,25.0,0.9420286583244302,0.8666666679984686,0.9430283624348259,0.9430287674846793,0.9420286712688132,0.9420286712688132,1.2300810754155593,74.60002244915277
62.25,57.25,-1703.7808965886372,0.9200003124357002,55.200018746142014,3312.0011247685206,21.999999938221105,0.9565217364443959,22.000011716338758,0.9565222485364677,25.0,0.9420286626244062,0.8666666674030613,0.9430294735880194,0.9430284570210394,0.9420286754796667,0.9420286754796667,1.2300810745704833,74.66152650290242
62.300000000000004,57.300000000000004,-1705.2888552159873,0.9200003078939053,55.200018473634316,3312.0011084180587,21.99999992460371,0.9565217358523351,22.000011546021444,0.9565222411313672,25.0,0.9420286668944644,0.8666666668430927,0.9430275555734151,0.9430290073113519,0.9420286796593487,0.9420286796593487,1.2300810737757062,74.72303055661108
62.35,57.35,-1706.796813928376,0.9200003034126982,55.200018204761896,3312.0010922857136,21.99999991200519,0.9565217353045735,22.000011377976183,0.9565222338250514,25.0,0.9420286711341953,0.8666666663176632,0.9430298820779279,0.9430283514051668,0.942028683807499,0.942028683807499,1.2300810730299514,74.78453461028121
62.400000000000006,57.400000000000006,-1708.3047727246665,0.9200002989915906,55.20001793949544,3312.0010763697264,21.99999990039767,0.9565217347998987,22.00001121218465,0.9565222266167239,25.0,0.9420286753432054,0.8666666658258843,0.9430283615347301,0.9430287886674436,0.9420286879237733,0.9420286879237733,1.2300810723319575,74.84603866391527
62.45,57.45,-1709.81273160373,0.9200002946300905,55.20001767780543,3312.0010606683254,21.999999889753653,0.9565217343371153,22.00001104862839,0.9565222195055822,25.0,0.9420286795211176,0.8666666653668782,0.9430297814967888,0.9430283902915442,0.9420286920078426,0.9420286920078426,1.230081071680479,74.90754271751557
62.5,57.5,-1711.3206905644483,0.9200002903277024,55.20001741966214,3312.0010451797284,21.999999880046012,0.956521733915044,22.000010887288838,0.956522212490819,25.0,0.9420286836675711,0.866666664939779,0.9430278104059173,0.9430289555041054,0.9420286960593933,0.9420286960593933,1.2300810710742867,74.96904677108444
62.550000000000004,57.550000000000004,-1712.8286496057117,0.9200002860839277,55.20001716503566,3312.0010299021396,21.99999987124801,0.9565217335325222,22.000010728147288,0.9565222055716213,25.0,0.9420286877822202,0.8666666645437315,0.9430295305782571,0.9430284717362293,0.9420287000781277,0.9420287000781277,1.230081070512167,75.0305508246241
62.6,57.6,-1714.3366087264194,0.920000281898265,55.2000169138959,3312.001014833754,21.999999863333294,0.956521733188404,22.000010571184934,0.956522198747171,25.0,0.9420286918647355,0.8666666641778923,0.9430283287768019,0.9430288182587346,0.9420287040637626,0.9420287040637626,1.2300810699929225,75.09205487813672
62.650000000000006,57.650000000000006,-1715.844567925482,0.9200002777702097,55.200016666212576,3312.0009999727545,21.999999856275867,0.9565217328815595,22.00001041638286,0.9565221920166461,25.0,0.9420286959148028,0.8666666638414288,0.9430303045940311,0.9430282617615018,0.9420287080160299,0.9420287080160299,1.2300810695153717,75.15355893162443
62.7,57.7,-1717.3525272018169,0.9200002736992546,55.200016421955276,3312.0009853173165,21.99999985005014,0.9565217326108757,22.000010263722046,0.9565221853792194,25.0,0.9420286999321231,0.8666666635335198,0.9430285477545259,0.9430287659242409,0.9420287119346763,0.9420287119346763,1.230081069078349,75.21506298508928
62.75,57.75,-1718.8604865543537,0.9200002696848905,55.200016181093424,3312.0009708656053,21.99999984463089,0.9565217323752561,22.000010113183393,0.9565221788340605,25.0,0.9420287039164127,0.8666666632533563,0.9430291242906627,0.9430286069735793,0.9420287158194622,0.9420287158194622,1.230081068680706,75.27656703853324
62.800000000000004,57.800000000000004,-1720.3684459820302,0.920000265726605,55.2000159435963,3312.000956615778,21.99999983999328,0.9565217321736209,22.000009964747683,0.9565221723803341,25.0,0.9420287078674023,0.8666666630001395,0.943028327095537,0.9430288383508594,0.9420287196701636,0.9420287196701636,1.2300810683213093,75.3380710919583
62.85,57.85,-1721.8764054837936,0.9200002618238846,55.200015709433075,3312.0009425659846,21.999999836112842,0.9565217320049062,22.00000981839567,0.9565221660172031,25.0,0.9420287117848378,0.8666666627730829,0.943028935386793,0.9430286702907373,0.9420287234865696,0.9420287234865696,1.2300810679990424,75.3995751453663
62.900000000000006,57.900000000000006,-1723.3843650586025,0.9200002579762132,55.200015478572794,3312.0009287143675,21.9999998329655,0.9565217318680653,22.000009674107993,0.9565221597438258,25.0,0.9420287156684792,0.8666666625714111,0.9430279010674074,0.9430289689649859,0.9420287272684832,0.9420287272684832,1.2300810677128047,75.4610791987591
62.95,57.95,-1724.8923247054233,0.9200002541830732,55.20001525098439,3312.0009150590636,21.999999830527557,0.9565217317620677,22.000009531865246,0.9565221535593584,25.0,0.942028719518101,0.8666666623943604,0.9430293835566002,0.9430285523989994,0.9420287310157215,0.9420287310157215,1.2300810674615124,75.52258325213845
63.0,58.0,-1726.4002844232332,0.9200002504439453,55.20001502663672,3312.000901598203,21.99999982877569,0.9565217316858996,22.00000939164795,0.9565221474629543,25.0,0.9420287233334914,0.866666662241178,0.9430285786942243,0.9430287857817533,0.9420287347281149,0.9420287347281149,1.230081067244097,75.58408730550609
63.050000000000004,58.050000000000004,-1727.908244211019,0.920000246758309,55.20001480549854,3312.0008883299124,21.999999827686953,0.9565217316385631,22.000009253436588,0.9565221414537647,25.0,0.9420287271144528,0.8666666621111233,0.943029988467446,0.9430283897917769,0.9420287384055065,0.9420287384055065,1.230081067059507,75.64559135886368
63.1,58.1,-1729.4162040677777,0.9200002431256424,55.20001458753855,3312.0008752523127,21.99999982723878,0.9565217316190775,22.00000911721159,0.9565221355309387,25.0,0.9420287308608013,0.8666666620034665,0.9430287023734002,0.9430287598373065,0.9420287420477532,0.9420287420477532,1.230081066906707,75.70709541221284
63.150000000000006,58.150000000000006,-1730.924163992515,0.9200002395454228,55.20001437272536,3312.0008623635217,21.999999827409,0.9565217316264782,22.000008982953354,0.956522129693624,25.0,0.942028734572366,0.8666666619174895,0.9430288439309602,0.9430287241455207,0.9420287456547244,0.9420287456547244,1.230081066784678,75.76859946555513
63.2,58.2,-1732.432123984248,0.9200002360171259,55.20001416102755,3312.0008496616533,21.999999828175774,0.9565217316598164,22.00000885064222,0.9565221239409661,25.0,0.9420287382489898,0.8666666618524858,0.9430285142490072,0.9430288223206094,0.9420287492263019,0.9420287492263019,1.2300810666924165,75.83010351889205
63.25,58.25,-1733.9400840420021,0.9200002325402272,55.200013952413634,3312.000837144818,21.999999829517677,0.9565217317181599,22.00000872025852,0.9565221182721095,25.0,0.9420287418905281,0.8666666618077598,0.9430287390017275,0.943028762898518,0.9420287527623801,0.9420287527623801,1.2300810666289357,75.89160757222507
63.300000000000004,58.300000000000004,-1735.4480441648145,0.9200002291142015,55.20001374685209,3312.0008248111258,21.99999983141364,0.956521731800593,22.000008591782557,0.9565221126861981,25.0,0.9420287454968495,0.8666666617826276,0.9430283498706652,0.9430288778779969,0.9420287562628655,0.9420287562628655,1.230081066593265,75.95311162555564
63.35,58.35,-1736.9560043517304,0.9200002257385232,55.200013544311396,3312.0008126586836,21.99999983384296,0.9565217319062156,22.000008465194618,0.9565221071823747,25.0,0.9420287490678346,0.8666666617764167,0.9430290956023579,0.9430286703209066,0.942028759727677,0.942028759727677,1.2300810665844497,76.01461567888508
63.400000000000006,58.400000000000006,-1738.4639646018059,0.9200002224126662,55.200013344759974,3312.0008006855983,21.99999983678532,0.9565217320341444,22.00000834047498,0.9565221017597818,25.0,0.9420287526033774,0.8666666617884657,0.94302886770309,0.9430287393938716,0.9420287631567446,0.9420287631567446,1.2300810666015514,76.07611973221474
63.45,58.45,-1739.9719249141067,0.9200002191361044,55.20001314816626,3312.000788889976,21.99999984022076,0.9565217321835114,22.000008217603916,0.9565220964175616,25.0,0.9420287561033833,0.8666666618181246,0.9430293571711243,0.9430286045690016,0.94202876655001,0.94202876655001,1.2300810666436468,76.13762378554586
63.5,58.5,-1741.4798852877088,0.9200002159083115,55.20001295449869,3312.0007772699214,21.999999844129697,0.956521732353465,22.00000809656168,0.9565220911548555,25.0,0.9420287595677698,0.8666666618647546,0.9430285512793992,0.9430288377991162,0.9420287699074262,0.9420287699074262,1.2300810667098299,76.19912783887969
63.550000000000004,58.550000000000004,-1742.9878457216982,0.9200002127287614,55.20001276372569,3312.0007658235413,21.99999984849289,0.9565217325431692,22.00000797732855,0.9565220859708066,25.0,0.9420287629964661,0.8666666619277281,0.9430286943881873,0.9430288013085095,0.942028773228958,0.942028773228958,1.2300810667992097,76.26063189221742
63.6,58.6,-1744.4958062151698,0.9200002095969285,55.20001257581571,3312.000754548943,21.999999853291484,0.9565217327518036,22.000007859884818,0.9565220808645573,25.0,0.9420287663894132,0.8666666620064285,0.943028957110067,0.9430287307826188,0.94202877651458,0.94202877651458,1.2300810669109112,76.32213594556016
63.650000000000006,58.650000000000006,-1746.0037667672295,0.9200002065122872,55.20001239073723,3312.0007434442336,21.999999858506975,0.9565217329785641,22.00000774421077,0.9565220758352508,25.0,0.9420287697465632,0.8666666621002507,0.9430296616026093,0.9430285346745088,0.9420287797642781,0.9420287797642781,1.2300810670440752,76.38363999890905
63.7,58.7,-1747.511727376993,0.9200002034743128,55.200012208458766,3312.0007325075258,21.999999864121207,0.9565217332226613,22.000007630286724,0.9565220708820316,25.0,0.9420287730678795,0.8666666622086001,0.9430290019776271,0.9430287261600332,0.9420287829780492,0.9420287829780492,1.2300810671978581,76.44514405226509
63.75,58.75,-1749.019688043585,0.920000200482481,55.20001202894886,3312.0007217369316,21.9999998701164,0.9565217334833218,22.000007518093035,0.956522066004045,25.0,0.9420287763533362,0.8666666623308936,0.9430284057925631,0.9430288995728744,0.9420287861558992,0.9420287861558992,1.2300810673714324,76.50664810562932
63.800000000000004,58.800000000000004,-1750.527648766141,0.9200001975362684,55.200011852176104,3312.0007111305663,21.999999876475123,0.9565217337597879,22.000007407610063,0.9565220612004375,25.0,0.9420287796029182,0.8666666624665585,0.9430289669262575,0.9430287440675492,0.9420287892978453,0.9420287892978453,1.2300810675639848,76.56815215900272
63.85,58.85,-1752.0356095438058,0.9200001946351526,55.200011678109156,3312.0007006865494,21.999999883180287,0.9565217340513168,22.000007298818222,0.9565220564703575,25.0,0.942028782816621,0.8666666626150337,0.9430287881048643,0.9430287987888415,0.9420287924039136,0.9420287924039136,1.2300810677747192,76.62965621238618
63.900000000000006,58.900000000000006,-1753.5435703757346,0.920000191778612,55.20001150671672,3312.0006904030033,21.999999890215157,0.9565217343571808,22.00000719169795,0.9565220518129544,25.0,0.9420287859944502,0.866666662775768,0.943029298118875,0.9430286577200778,0.9420287954741402,0.9420287954741402,1.2300810680028533,76.69116026578062
63.95,58.95,-1755.051531261092,0.9200001889661262,55.200011337967574,3312.0006802780545,21.999999897563345,0.9565217346766671,22.000007086229733,0.9565220472273797,25.0,0.9420287891364214,0.8666666629482218,0.9430290266951503,0.9430287386660743,0.942028798508571,0.942028798508571,1.2300810682476213,76.75266431918688
64.0,59.0,-1756.559492199052,0.9200001861971764,55.20001117183058,3312.0006703098347,21.9999999052088,0.9565217350090782,22.000006982394115,0.9565220427127876,25.0,0.9420287922425601,0.8666666631318657,0.9430292955029372,0.9430286660506226,0.9420288015072603,0.9420288015072603,1.2300810685082715,76.81416837260578
64.05,59.05,-1758.0674531887994,0.9200001834712448,55.200011008274686,3312.000660496481,21.999999913135827,0.9565217353537316,22.00000688017168,0.9565220382683338,25.0,0.9420287953129015,0.8666666633261809,0.9430279690091607,0.9430290467242369,0.942028804470272,0.942028804470272,1.2300810687840678,76.87567242603808
64.10000000000001,59.10000000000001,-1759.5754142295286,0.9200001807878153,55.20001084726892,3312.0006508361353,21.999999921329053,0.9565217357099589,22.000006779543074,0.9565220338931771,25.0,0.9420287983474902,0.8666666635306595,0.9430293639971892,0.9430286539947538,0.9420288073976789,0.9420288073976789,1.2300810690742892,76.93717647948455
64.15,59.150000000000006,-1761.0833753204422,0.9200001781463732,55.20001068878239,3312.0006413269434,21.999999929773452,0.9565217360771067,22.000006680488998,0.9565220295864781,25.0,0.94202880134638,0.8666666637448035,0.9430283331093768,0.943028950577264,0.9420288102895619,0.9420288102895619,1.2300810693782291,76.99868053294585
64.2,59.2,-1762.5913364607538,0.9200001755464059,55.200010532784354,3312.000631967061,21.99999993845433,0.9565217364545361,22.00000658299022,0.9565220253474009,25.0,0.9420288043096338,0.8666666639681256,0.9430295693676196,0.9430286028646243,0.9420288131460104,0.9420288131460104,1.2300810696951956,77.0601845864227
64.25,59.25,-1764.099297649687,0.9200001729874022,55.200010379244134,3312.0006227546482,21.99999994735731,0.9565217368416222,22.000006487027584,0.9565220211751123,25.0,0.942028807237323,0.8666666642001489,0.9430285967022645,0.9430288828132953,0.9420288159671222,0.9420288159671222,1.230081070024512,77.12168863991569
64.3,59.3,-1765.6072588864743,0.9200001704688529,55.20001022813117,3312.00061368787,21.99999995646835,0.9565217372377544,22.00000639258198,0.9565220170687818,25.0,0.9420288101295281,0.8666666644404065,0.9430295408675891,0.9430286180155324,0.9420288187530035,0.9420288187530035,1.2300810703655154,77.18319269342544
64.35000000000001,59.35000000000001,-1767.1152201703583,0.9200001679902509,55.20001007941505,3312.000604764903,21.99999996577374,0.9565217376423365,22.000006299634403,0.9565220130275828,25.0,0.9420288129863376,0.8666666646884417,0.9430286193538051,0.9430288833402053,0.9420288215037672,0.9420288215037672,1.2300810707175576,77.24469674695253
64.4,59.400000000000006,-1768.62318150059,0.9200001655510912,55.20000993306547,3312.000595983928,21.999999975260074,0.9565217380547859,22.00000620816592,0.9565220090506922,25.0,0.9420288158078481,0.8666666649438077,0.9430294737079512,0.9430286439758541,0.9420288242195345,0.9420288242195345,1.230081071080005,77.30620080049746
64.45,59.45,-1770.1311428764307,0.9200001631508711,55.20000978905227,3312.000587343136,21.999999984914275,0.9565217384745338,22.000006118157664,0.9565220051372898,25.0,0.9420288185941648,0.866666665206068,0.9430278522388081,0.9430291081177794,0.9420288269004343,0.9420288269004343,1.2300810714522374,77.36770485406076
64.5,59.5,-1771.6391042971516,0.9200001607890899,55.20000964734539,3312.0005788407234,21.99999999472357,0.9565217389010249,22.000006029590867,0.9565220012865594,25.0,0.9420288213454,0.8666666654747956,0.9430298661888075,0.9430285391458199,0.9420288295466018,0.9420288295466018,1.230081071833649,77.4292089076429
64.55,59.55,-1773.1470657620325,0.9200001584652495,55.20000950791497,3312.0005704748983,22.000000004675513,0.956521739333718,22.000005942446855,0.9565219974976894,25.0,0.942028824061674,0.8666666657495736,0.943028617253292,0.9430288973384777,0.9420288321581799,0.9420288321581799,1.230081072223648,77.49071296124433
64.60000000000001,59.60000000000001,-1774.6550272703637,0.9200001561788542,55.20000937073125,3312.0005622438753,22.00000001475796,0.9565217397720852,22.000005856707034,0.956521993769871,25.0,0.9420288267431143,0.8666666660299945,0.9430294685071918,0.9430286586809759,0.9420288347353178,0.9420288347353178,1.2300810726216562,77.55221701486548
64.65,59.650000000000006,-1776.162988821443,0.9200001539294108,55.20000923576465,3312.0005541458786,22.00000002495904,0.9565217402156104,22.000005772352903,0.9565219901023001,25.0,0.9420288293898558,0.8666666663156605,0.9430275789763762,0.9430291988240632,0.942028837278172,0.942028837278172,1.2300810730271088,77.61372106850669
64.7,59.7,-1777.6709504145786,0.9200001517164288,55.200009102985724,3312.0005461791434,22.00000003526724,0.956521740663793,22.00000568936608,0.9565219864941774,25.0,0.9420288320020401,0.8666666666061832,0.9430301078937932,0.9430284833421149,0.9420288397869043,0.9420288397869043,1.2300810734394547,77.67522512216836
64.75,59.75,-1779.1789120490885,0.9200001495394204,55.200008972365225,3312.0005383419134,22.000000045671303,0.9565217411161436,22.000005607728266,0.9565219829447072,25.0,0.9420288345798159,0.8666666669011838,0.9430285830465182,0.943028919768233,0.9420288422616844,0.9420288422616844,1.2300810738581562,77.7367291758508
64.8,59.8,-1780.6868737242987,0.9200001473979005,55.20000884387403,3312.000530632442,22.000000056160268,0.9565217415721855,22.000005527421266,0.9565219794530986,25.0,0.9420288371233384,0.8666666672002925,0.9430296034603791,0.9430286328698134,0.9420288447026862,0.9420288447026862,1.2300810742826886,77.79823322955431
64.85000000000001,59.85000000000001,-1782.1948354395452,0.9200001452913867,55.20000871748321,3312.0005230489924,22.000000066723487,0.9565217420314559,22.000005448427,0.9565219760185653,25.0,0.9420288396327693,0.866666667503149,0.9430284801314974,0.9430289551125415,0.9420288471100907,0.9420288471100907,1.2300810747125401,77.8597372832792
64.9,59.900000000000006,-1783.7027971941718,0.9200001432194,55.200008593164,3312.00051558984,22.00000007735057,0.9565217424935032,22.0000053707275,0.9565219726403261,25.0,0.9420288421082763,0.8666666678094019,0.9430292771264289,0.943028731618459,0.9420288494840843,0.9420288494840843,1.2300810751472124,77.92124133702569
64.95,59.95,-1785.210758987533,0.9200001411814639,55.20000847088783,3312.00050825327,22.00000008803145,0.956521742957889,22.000005294304895,0.9565219693176041,25.0,0.9420288445500336,0.866666668118709,0.9430277964739581,0.943029155317429,0.9420288518248586,0.9420288518248586,1.2300810755862195,77.98274539079402
65.0,60.0,-1786.718720818991,0.920000139177105,55.2000083506263,3312.000501037578,22.000000098756292,0.9565217434241866,22.000005219141435,0.9565219660496277,25.0,0.9420288469582206,0.8666666684307366,0.943029764317569,0.9430285990222217,0.942028854132611,0.942028854132611,1.230081076029088,78.0442494445844
65.05,60.05,-1788.2266826879177,0.9200001372058533,55.200008232351195,3312.000493941072,22.000000109515575,0.9565217438919815,22.000005145219497,0.9565219628356303,25.0,0.9420288493330231,0.8666666687451601,0.9430284935815695,0.9430289629868729,0.9420288564075434,0.9420288564075434,1.2300810764753567,78.10575349839701
65.10000000000001,60.10000000000001,-1789.7346445936937,0.9200001352672417,55.2000081160345,3312.00048696207,22.00000012030003,0.956521744360871,22.00000507252156,0.9565219596748504,25.0,0.942028851674632,0.8666666690616637,0.9430303625952937,0.9430284346937345,0.9420288586498634,0.9420288586498634,1.230081076924578,78.16725755223202
65.15,60.150000000000006,-1791.2426065357072,0.9200001333608065,55.20000800164839,3312.0004800989036,22.000000131100684,0.9565217448304646,22.000005001030246,0.9565219565665324,25.0,0.9420288539832437,0.8666666693799397,0.9430286584989741,0.9430289217238617,0.942028860859783,0.942028860859783,1.230081077376315,78.22876160608953
65.2,60.2,-1792.7505685133565,0.9200001314860874,55.20000788916524,3312.0004733499145,22.000000141908785,0.956521745300382,22.000004930728277,0.9565219535099251,25.0,0.9420288562590595,0.8666666696996895,0.9430293485419123,0.9430287283754677,0.9420288630375182,0.9420288630375182,1.2300810778301436,78.29026565996969
65.25,60.25,-1794.2585305260482,0.9200001296426271,55.20000777855763,3312.0004667134576,22.000000152715884,0.9565217457702558,22.000004861598516,0.9565219505042832,25.0,0.9420288585022858,0.8666666700206223,0.9430284521292707,0.9430289858070031,0.9420288651832908,0.9420288651832908,1.2300810782856513,78.35176971387259
65.3,60.3,-1795.7664925731972,0.920000127829972,55.20000766979832,3312.000460187899,22.00000016351378,0.9565217462397295,22.000004793623948,0.9565219475488673,25.0,0.942028860713134,0.8666666703424557,0.9430291269571622,0.9430287967021662,0.9420288672973258,0.9420288672973258,1.2300810787424372,78.41327376779829
65.35000000000001,60.35000000000001,-1797.2744546542276,0.9200001260476716,55.20000756286029,3312.0004537716177,22.000000174294502,0.9565217467084566,22.000004726787683,0.9565219446429427,25.0,0.9420288628918199,0.8666666706649157,0.9430280728616052,0.9430290988626551,0.9420288693798528,0.9420288693798528,1.2300810792001124,78.47477782174687
65.4,60.400000000000006,-1798.7824167685703,0.9200001242952792,55.20000745771675,3312.000447463005,22.000000185050375,0.9565217471761033,22.000004661072968,0.9565219417857812,25.0,0.9420288650385634,0.8666666709877361,0.9430295356617725,0.9430286857622896,0.9420288714311048,0.9420288714311048,1.2300810796582993,78.53628187571833
65.45,60.45,-1800.2903789156667,0.9200001225723516,55.200007354341096,3312.000441260466,22.000000195773925,0.9565217476423447,22.000004596463185,0.9565219389766602,25.0,0.9420288671535897,0.8666666713106587,0.9430286933419305,0.9430289276645333,0.9420288734513199,0.9420288734513199,1.2300810801166313,78.5977859297127
65.5,60.5,-1801.798341094965,0.9200001208784492,55.20000725270695,3312.000435162417,22.000000206457962,0.9565217481068679,22.00000453294184,0.9565219362148627,25.0,0.9420288692371271,0.866666671633433,0.9430300676573564,0.9430285396309726,0.9420288754407382,0.9420288754407382,1.2300810805747528,78.65928998372998
65.55,60.55,-1803.3063033059227,0.9200001192131356,55.20000715278814,3312.0004291672885,22.000000217095497,0.9565217485693694,22.000004470492584,0.9565219334996775,25.0,0.9420288712894087,0.8666666719558166,0.9430288178633588,0.9430288972472509,0.9420288773996046,0.9420288773996046,1.2300810810323195,78.72079403777015
65.60000000000001,60.60000000000001,-1804.814265548005,0.9200001175759787,55.20000705455872,3312.000423273523,22.00000022767982,0.9565217490295574,22.000004409099198,0.9565219308303999,25.0,0.9420288733106706,0.8666666722775742,0.9430290159845026,0.9430288433740963,0.9420288793281664,0.9420288793281664,1.230081081488998,78.7822980918332
65.65,60.650000000000006,-1806.322227820685,0.9200001159665497,55.20000695799298,3312.000417479579,22.000000238204414,0.9565217494871484,22.000004348745616,0.9565219282063311,25.0,0.9420288753011531,0.8666666725984784,0.9430279252477606,0.9430291557154812,0.942028881226674,0.942028881226674,1.2300810819444652,78.84380214591903
65.7,60.7,-1807.8301901234438,0.9200001143844238,55.200006863065425,3312.0004117839253,22.000000248663028,0.9565217499418708,22.00000428941589,0.9565219256267778,25.0,0.9420288772610997,0.8666666729183091,0.9430296622780361,0.9430286644581453,0.942028883095382,0.942028883095382,1.2300810823984085,78.9053062000276
65.75,60.75,-1809.338152455771,0.9200001128291796,55.20000676975078,3312.000406185047,22.0000002590496,0.956521750393461,22.00000423109423,0.9565219230910535,25.0,0.9420288791907575,0.8666666732368531,0.9430289828675549,0.9430288598390968,0.9420288849345467,0.9420288849345467,1.2300810828505258,78.96681025415882
65.8,60.8,-1810.8461148171639,0.9200001113003998,55.20000667802399,3312.0004006814393,22.000000269358317,0.956521750841666,22.000004173764992,0.9565219205984778,25.0,0.9420288810903763,0.8666666735539048,0.9430291269927835,0.9430288211606259,0.9420288867444276,0.9420288867444276,1.2300810833005251,79.02831430831259
65.85000000000001,60.85000000000001,-1812.3540772071278,0.9200001097976708,55.200006587860244,3312.0003952716147,22.00000027958358,0.9565217512862427,22.00000411741265,0.9565219181483762,25.0,0.9420288829602096,0.8666666738692657,0.9430282440732696,0.9430290742990363,0.9420288885252865,0.9420288885252865,1.2300810837481244,79.08981836248881
65.9,60.900000000000006,-1813.8620396251745,0.9200001083205829,55.20000649923497,3312.0003899540984,22.000000289719996,0.9565217517269563,22.000004062021855,0.9565219157400807,25.0,0.9420288848005133,0.8666666741827437,0.9430290857255539,0.9430288373329492,0.9420288902773878,0.9420288902773878,1.2300810841930514,79.15132241668734
65.95,60.95,-1815.3700020708254,0.9200001068687303,55.20000641212382,3312.0003847274293,22.000000299762373,0.9565217521635815,22.000004007577388,0.9565219133729299,25.0,0.942028886611546,0.866666674494154,0.9430291048494456,0.9430288340673819,0.9420288920009987,0.9420288920009987,1.2300810846350436,79.21282647090804
66.0,61.0,-1816.8779645436082,0.9200001054417112,55.200006326502674,3312.0003795901603,22.000000309705754,0.9565217525959023,22.00000395406417,0.9565219110462682,25.0,0.9420288883935691,0.8666666748033186,0.9430296835940517,0.9430286717399533,0.9420288936963875,0.9420288936963875,1.2300810850738484,79.27433052515076
66.05,61.05,-1818.385927043059,0.9200001040391275,55.20000624234765,3312.000374540859,22.000000319545375,0.956521753023712,22.000003901467277,0.9565219087594469,25.0,0.9420288901468465,0.8666666751100657,0.9430291773299759,0.9430288177022488,0.9420288953638256,0.9420288953638256,1.230081085509222,79.33583457941533
66.10000000000001,61.10000000000001,-1819.8938895687209,0.9200001026605852,55.20000615963511,3312.0003695781065,22.00000032927666,0.9565217534468113,22.000003849771943,0.9565219065118236,25.0,0.9420288918716442,0.8666666754142303,0.9430283659874892,0.9430290503232912,0.9420288970035853,0.9420288970035853,1.2300810859409301,79.39733863370161
66.15,61.150000000000006,-1821.401852120144,0.9200001013056943,55.20000607834166,3312.0003647004996,22.000000338895237,0.9565217538650103,22.000003798963537,0.9565219043027624,25.0,0.9420288935682304,0.8666666757156537,0.943029082453964,0.9430288487552636,0.9420288986159417,0.9420288986159417,1.230081086368748,79.45884268800934
66.2,61.2,-1822.9098146968863,0.9200000999740686,55.20000599844412,3312.000359906647,22.000000348396934,0.9565217542781277,22.000003749027574,0.9565219021316336,25.0,0.9420288952368754,0.8666666760141837,0.943028557566642,0.9430289999062894,0.9420289002011705,0.9420289002011705,1.2300810867924588,79.52034674233836
66.25,61.25,-1824.4177772985126,0.9200000986653264,55.20000591991958,3312.000355195175,22.000000357777772,0.95652175468599,22.000003699949737,0.9565218999978147,25.0,0.9420288968778515,0.8666666763096738,0.9430291096636991,0.9430288449789164,0.9420289017595497,0.9420289017595497,1.2300810872118548,79.58185079668847
66.3,61.3,-1825.9257399245957,0.9200000973790894,55.20000584274536,3312.000350564722,22.00000036703393,0.9565217550884317,22.00000365171585,0.9565218979006892,25.0,0.9420288984914325,0.866666676601984,0.9430288844678572,0.9430289108999823,0.9420289032913585,0.9420289032913585,1.230081087626738,79.64335485105943
66.35000000000001,61.35000000000001,-1827.433702574715,0.9200000961149837,55.20000576689902,3312.000346013941,22.000000376161793,0.9565217554852953,22.000003604311885,0.9565218958396472,25.0,0.9420289000778941,0.8666666768909801,0.9430293989897867,0.9430287665837656,0.9420289047968767,0.9420289047968767,1.230081088036917,79.70485890545103
66.4,61.400000000000006,-1828.9416652484558,0.920000094872639,55.20000569235834,3312.0003415415003,22.000000385157925,0.9565217558764315,22.00000355772396,0.9565218938140853,25.0,0.9420289016375134,0.8666666771765338,0.9430290969298353,0.9430288542813708,0.9420289062763862,0.9420289062763862,1.2300810884422104,79.766362959863
66.45,61.45,-1830.4496279454124,0.92000009365169,55.2000056191014,3312.000337146084,22.000000394019054,0.9565217562616981,22.000003511938374,0.9565218918234076,25.0,0.942028903170569,0.8666666774585224,0.9430294070528651,0.9430287679837243,0.9420289077301695,0.9420289077301695,1.2300810888424438,79.82786701429511
66.5,61.5,-1831.9575906651844,0.9200000924517744,55.200005547106464,3312.000332826388,22.000000402742092,0.9565217566409606,22.000003466941536,0.9565218898670234,25.0,0.9420289046773406,0.866666677736829,0.943028123047978,0.9430291346544026,0.9420289091585097,0.9420289091585097,1.2300810892374512,79.8893710687471
66.55,61.55,-1833.4655534073788,0.9200000912725346,55.200005476352075,3312.0003285811244,22.000000411324116,0.956521757014092,22.000003422720045,0.9565218879443498,25.0,0.9420289061581089,0.8666666780113421,0.9430294693649297,0.9430287538398184,0.9420289105616911,0.9420289105616911,1.2300810896270742,79.95087512321871
66.60000000000001,61.60000000000001,-1834.9735161716096,0.9200000901136168,55.20000540681701,3312.000324409021,22.00000041976235,0.9565217573809718,22.00000337926063,0.9565218860548099,25.0,0.9420289076131562,0.8666666782819559,0.9430284319973303,0.943029050361097,0.942028911939999,0.942028911939999,1.230081090011163,80.01237917770968
66.65,61.650000000000006,-1836.4814789574964,0.9200000889746716,55.200005338480295,3312.0003203088177,22.0000004280542,0.956521757741487,22.000003336550183,0.956521884197834,25.0,0.9420289090427653,0.8666666785485695,0.9430296665833832,0.9430287012346391,0.9420289132937184,0.9420289132937184,1.230081090389574,80.07388323221969
66.7,61.7,-1837.989441764666,0.9200000878553533,55.200005271321196,3312.000316279272,22.000000436197226,0.9565217580955315,22.000003294575748,0.9565218823728586,25.0,0.9420289104472197,0.8666666788110874,0.9430289793009308,0.9430288982113684,0.9420289146231359,0.9420289146231359,1.2300810907621722,80.13538728674848
66.75,61.75,-1839.4974045927522,0.9200000867553205,55.20000520531923,3312.0003123191536,22.000000444189148,0.9565217584430065,22.00000325332452,0.9565218805793269,25.0,0.942028911826804,0.8666666790694193,0.9430295722433254,0.9430287313587881,0.9420289159285368,0.9420289159285368,1.230081091128829,80.19689134129575
66.8,61.8,-1841.0053674413944,0.9200000856742359,55.20000514045415,3312.0003084272494,22.000000452027827,0.9565217587838186,22.00000321278384,0.9565218788166888,25.0,0.9420289131818034,0.86666667932348,0.9430281619122969,0.9430291337428008,0.9420289172102085,0.9420289172102085,1.2300810914894234,80.2583953958612
66.85000000000001,61.85000000000001,-1842.513330310239,0.920000084611766,55.200005076705956,3312.0003046023576,22.000000459711266,0.9565217591178813,22.000003172941224,0.956521877084401,25.0,0.9420289145125029,0.8666666795731888,0.9430298709244609,0.9430286496794124,0.9420289184684376,0.9420289184684376,1.2300810918438412,80.31989945044455
