t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
74.35000000000001,69.35000000000001,-2068.707879138482,0.9200000205609824,55.200001233658945,3312.000074019537,22.0000002891345,0.9565217517015001,22.000000771036838,0.9565217726537756,25.0,0.9420289737131619,0.8666666759301727,0.943027988260925,0.9430292543464318,0.942028973896369,0.942028973896369,1.2300810866732197,89.54550767081322
74.4,69.4,-2070.2158432263996,0.9200000203744902,55.20000122246942,3312.000073348165,22.00000028513501,0.9565217515276092,22.00000076404338,0.9565217723497123,25.0,0.9420289737740742,0.8666666758063492,0.9430301545745567,0.9430286388239048,0.9420289739563538,0.9420289739563538,1.230081086497474,89.60701172514248
74.45,69.45,-2071.723807317821,0.9200000201891569,55.20000121134942,3312.000072680965,22.000000281161448,0.9565217513548456,22.00000075709338,0.9565217720475384,25.0,0.9420289738346891,0.866666675683232,0.9430287265906749,0.9430290446858444,0.9420289740161105,0.9420289740161105,1.230081086322731,89.668515779463
74.5,69.5,-2073.231771412725,0.9200000200049757,55.200001200298544,3312.0000720179128,22.000000277214337,0.956521751183232,22.000000750186587,0.956521771747243,25.0,0.9420289738950293,0.8666666755608394,0.9430295960006637,0.9430287977014415,0.9420289740756593,0.9420289740756593,1.2300810861490161,89.73001983377479
74.55,69.55,-2074.7397355110897,0.9200000198219404,55.200001189316424,3312.000071358985,22.00000027329417,0.9565217510127899,22.00000074332276,0.9565217714488157,25.0,0.9420289739551163,0.8666666754391892,0.9430277022199502,0.9430293359274938,0.9420289741350192,0.9420289741350192,1.230081085976355,89.79152388807792
74.60000000000001,69.60000000000001,-2076.2476996128944,0.9200000196400447,55.20000117840269,3312.0000707041613,22.000000269401443,0.9565217508435411,22.00000073650168,0.9565217711522469,25.0,0.9420289740149713,0.8666666753182983,0.9430303510540752,0.9430285832870502,0.9420289741942085,0.9420289741942085,1.2300810858047717,89.85302794237246
74.65,69.65,-2077.755663718117,0.920000019459283,55.20000116755698,3312.0000700534188,22.000000265536617,0.9565217506755052,22.000000729723112,0.9565217708575265,25.0,0.9420289740746143,0.8666666751981834,0.9430287189813351,0.9430290471436412,0.9420289742532445,0.9420289742532445,1.2300810856342896,89.91453199665844
74.7,69.7,-2079.2636278267355,0.9200000192796498,55.20000115677899,3312.0000694067394,22.000000261700134,0.9565217505087015,22.000000722986865,0.9565217705646464,25.0,0.9420289741340645,0.8666666750788603,0.9430297044508826,0.9430287671780129,0.9420289743121444,0.9420289743121444,1.2300810854649316,89.97603605093592
74.75,69.75,-2080.77159193873,0.9200000191011395,55.20000114606837,3312.000068764102,22.000000257892438,0.9565217503431495,22.000000716292732,0.956521770273597,25.0,0.9420289741933401,0.8666666749603443,0.9430285810258345,0.9430290864928361,0.9420289743709233,0.9420289743709233,1.2300810852967188,90.03754010520495
74.8,69.8,-2082.279556054079,0.9200000189237473,55.200001135424834,3312.00006812549,22.000000254113925,0.9565217501788663,22.00000070964052,0.9565217699843704,25.0,0.9420289742524589,0.8666666748426504,0.9430293624106052,0.9430288645213171,0.9420289744295967,0.9420289744295967,1.2300810851296728,90.0990441594656
74.85000000000001,69.85000000000001,-2083.787520172761,0.9200000187474682,55.20000112484809,3312.0000674908856,22.000000250364995,0.9565217500158694,22.000000703030054,0.9565217696969589,25.0,0.9420289743114374,0.8666666747257923,0.9430279644811563,0.9430292618412999,0.9420289744881789,0.9420289744881789,1.2300810849638135,90.16054821371796
74.9,69.9,-2085.295484294755,0.9200000185722977,55.200001114337866,3312.000066860272,22.000000246646017,0.9565217498541747,22.000000696461164,0.9565217694113549,25.0,0.9420289743702918,0.8666666746097842,0.9430298368905408,0.9430287298351715,0.9420289745466834,0.9420289745466834,1.2300810847991603,90.22205226796203
74.95,69.95,-2086.803448420041,0.9200000183982314,55.20000110389388,3312.000066233633,22.00000024295736,0.9565217496937982,22.000000689933678,0.9565217691275513,25.0,0.9420289744290369,0.8666666744946389,0.9430286494257747,0.9430290673476311,0.9420289746051231,0.9420289746051231,1.2300810846357317,90.2835563221979
75.0,70.0,-2088.3114125485977,0.9200000182252651,55.20000109351591,3312.0000656109546,22.000000239299343,0.9565217495347541,22.00000068344744,0.9565217688455409,25.0,0.9420289744876873,0.8666666743803689,0.9430304578581422,0.9430285535215952,0.9420289746635102,0.9420289746635102,1.2300810844735457,90.34506037642562
75.05,70.05,-2089.819376680404,0.9200000180533946,55.200001083203674,3312.0000649922204,22.000000235672317,0.9565217493770574,22.000000677002294,0.9565217685653171,25.0,0.9420289745462567,0.8666666742669865,0.9430287998738998,0.9430290247405775,0.9420289747218565,0.9420289747218565,1.2300810843126193,90.40656443064528
75.10000000000001,70.10000000000001,-2091.3273408154405,0.9200000178826163,55.20000107295698,3312.0000643774188,22.000000232076566,0.9565217492207203,22.000000670598112,0.9565217682868744,25.0,0.9420289746047581,0.8666666741545028,0.9430293826106315,0.9430288592180758,0.9420289747801728,0.9420289747801728,1.2300810841529684,90.46806848485693
75.15,70.15,-2092.835304953685,0.9200000177129265,55.20000106277559,3312.0000637665353,22.000000228512402,0.9565217490657566,22.00000066423474,0.9565217680102062,25.0,0.9420289746632038,0.8666666740429291,0.9430285870638557,0.9430290853597795,0.9420289748384691,0.9420289748384691,1.230081083994609,90.52957253906061
75.2,70.2,-2094.343269095118,0.9200000175443215,55.20000105265929,3312.000063159557,22.00000022498009,0.9565217489121779,22.000000657912054,0.9565217677353067,25.0,0.9420289747216054,0.8666666739322757,0.9430291757734821,0.9430289181399438,0.9420289748967554,0.9420289748967554,1.230081083837556,90.5910765932564
75.25,70.25,-2095.8512332397186,0.920000017376798,55.20000104260788,3312.0000625564726,22.000000221479894,0.9565217487599954,22.000000651629925,0.9565217674621707,25.0,0.9420289747799739,0.8666666738225526,0.9430282600980388,0.9430291784183776,0.9420289749550402,0.9420289749550402,1.2300810836818235,90.65258064744438
75.3,70.3,-2097.3591973874672,0.9200000172103531,55.20000103262119,3312.000061957271,22.000000218012048,0.9565217486092195,22.000000645388237,0.956521767190793,25.0,0.9420289748383195,0.866666673713769,0.9430295651843551,0.9430288076271485,0.9420289750133319,0.9420289750133319,1.2300810835274243,90.71408470162461
75.35000000000001,70.35000000000001,-2098.8671615383437,0.9200000170449834,55.200001022699,3312.00006136194,22.00000021457679,0.9565217484598605,22.000000639186872,0.9565217669211684,25.0,0.9420289748966519,0.8666666736059341,0.9430288551586182,0.9430290094665307,0.9420289750716385,0.9420289750716385,1.2300810833743714,90.77558875579717
75.4,70.4,-2100.375125692326,0.9200000168806859,55.200001012841156,3312.000060770469,22.00000021117433,0.9565217483119275,22.00000063302572,0.9565217666532921,25.0,0.9420289749549803,0.8666666734990564,0.9430300319775173,0.9430286751248705,0.9420289751299674,0.9420289751299674,1.2300810832226774,90.8370928099621
75.45,70.45,-2101.8830898493957,0.920000016717458,55.20000100304748,3312.0000601828488,22.000000207804867,0.956521748165429,22.000000626904676,0.9565217663871598,25.0,0.9420289750133128,0.8666666733931436,0.9430285045435145,0.943029109245689,0.9420289751883253,0.9420289751883253,1.2300810830723528,90.89859686411947
75.5,70.5,-2103.391054009532,0.920000016555297,55.200000993317815,3312.0000595990687,22.000000204468588,0.9565217480203734,22.00000062082363,0.9565217661227666,25.0,0.9420289750716576,0.8666666732882035,0.9430290898717969,0.9430289429868902,0.9420289752467178,0.9420289752467178,1.2300810829234086,90.96010091826936
75.55,70.55,-2104.899018172715,0.9200000163942001,55.20000098365201,3312.0000590191207,22.000000201165655,0.9565217478767677,22.000000614782504,0.9565217658601088,25.0,0.9420289751300219,0.8666666731842428,0.9430288486557626,0.9430290116056839,0.9420289753051513,0.9420289753051513,1.2300810827758548,91.02160497241184
75.60000000000001,70.60000000000001,-2106.406982338925,0.9200000162341652,55.20000097404991,3312.0000584429945,22.00000019789623,0.9565217477346187,22.000000608781193,0.9565217655991823,25.0,0.9420289751884126,0.8666666730812685,0.943030407991277,0.9430285685652089,0.9420289753636301,0.9420289753636301,1.2300810826297008,91.08310902654699
75.65,70.65,-2107.914946508141,0.9200000160751894,55.20000096451137,3312.000057870682,22.00000019466046,0.9565217475939329,22.0000006028196,0.9565217653399827,25.0,0.9420289752468357,0.8666666729792866,0.9430289482673719,0.9430289834452141,0.9420289754221598,0.9420289754221598,1.2300810824849553,91.14461308067486
75.7,70.7,-2109.4229106803436,0.9200000159172708,55.200000955036245,3312.000057302175,22.000000191458454,0.9565217474547154,22.000000596897653,0.9565217650825066,25.0,0.9420289753052971,0.8666666728783026,0.9430287558406761,0.9430290381998405,0.9420289754807437,0.9420289754807437,1.2300810823416264,91.20611713479552
75.75,70.75,-2110.930874855513,0.9200000157604068,55.20000094562441,3312.0000567374645,22.00000018829035,0.9565217473169717,22.000000591015255,0.9565217648267502,25.0,0.9420289753638018,0.8666666727783219,0.9430287099224974,0.9430290513214961,0.9420289755393861,0.9420289755393861,1.2300810821997212,91.26762118890905
75.8,70.8,-2112.43883903363,0.9200000156045954,55.20000093627573,3312.0000561765437,22.000000185156242,0.9565217471807063,22.00000058517233,0.95652176457271,25.0,0.9420289754223548,0.8666666726793494,0.9430291756843145,0.943028919040097,0.9420289755980902,0.9420289755980902,1.2300810820592472,91.32912524301551
75.85000000000001,70.85000000000001,-2113.9468032146738,0.9200000154498346,55.20000092699007,3312.0000556194045,22.00000018205621,0.9565217470459222,22.00000057936879,0.9565217643203823,25.0,0.9420289754809601,0.8666666725813893,0.9430292686562771,0.9430288926937733,0.9420289756568585,0.9420289756568585,1.2300810819202102,91.39062929711501
75.9,70.9,-2115.4547673986244,0.9200000152961222,55.20000091776733,3312.00005506604,22.000000178990337,0.9565217469126234,22.00000057360458,0.9565217640697644,25.0,0.9420289755396215,0.866666672484446,0.9430295869152543,0.9430288023281532,0.9420289757156933,0.9420289757156933,1.230081081782616,91.45213335120758
75.95,70.95,-2116.962731585463,0.9200000151434563,55.20000090860738,3312.0000545164426,22.000000175958682,0.9565217467808124,22.00000056787961,0.9565217638208526,25.0,0.9420289755983424,0.8666666723885226,0.9430293025922106,0.94302888319722,0.942028975774597,0.942028975774597,1.2300810816464698,91.5136374052933
76.0,71.0,-2118.470695775169,0.920000014991835,55.2000008995101,3312.000053970606,22.000000172961307,0.9565217466504916,22.00000056219381,0.956521763573644,25.0,0.9420289756571256,0.8666666722936226,0.9430283953266863,0.9430291410867686,0.9420289758335714,0.9420289758335714,1.2300810815117758,91.57514145937225
76.05,71.05,-2119.9786599677236,0.9200000148412565,55.20000089047539,3312.000053428523,22.000000169998238,0.9565217465216626,22.000000556547114,0.9565217633281354,25.0,0.9420289757159735,0.8666666721997488,0.9430292354898724,0.9430289024128972,0.942028975892617,0.942028975892617,1.2300810813785386,91.6366455134445
76.10000000000001,71.10000000000001,-2121.486624163107,0.9200000146917189,55.20000088150313,3312.000052890188,22.000000167069523,0.9565217463943271,22.000000550939458,0.9565217630843242,25.0,0.9420289757748885,0.8666666721069035,0.943028600935155,0.9430290828069233,0.9420289759517352,0.9420289759517352,1.2300810812467609,91.69814956751016
76.15,71.15,-2122.994588361299,0.9200000145432202,55.200000872593215,3312.0000523555927,22.000000164175166,0.9565217462684855,22.000000545370757,0.9565217628422068,25.0,0.9420289758338719,0.866666672015089,0.9430293037114331,0.9430288831742243,0.9420289760109264,0.9420289760109264,1.2300810811164462,91.75965362156923
76.2,71.2,-2124.50255256228,0.920000014395759,55.20000086374554,3312.000051824732,22.000000161315164,0.9565217461441377,22.00000053984096,0.9565217626017809,25.0,0.9420289758929252,0.8666666719243068,0.9430289049349989,0.9430289965677761,0.9420289760701908,0.9420289760701908,1.230081080987597,91.82115767562182
76.25,71.25,-2126.0105167660313,0.9200000142493333,55.200000854959995,3312.0000512976,22.000000158489527,0.9565217460212837,22.000000534349997,0.9565217623630434,25.0,0.9420289759520493,0.8666666718345583,0.9430295261826103,0.943028820103118,0.9420289761295277,0.9420289761295277,1.2300810808602147,91.88266172966802
76.3,71.3,-2127.5184809725324,0.9200000141039414,55.200000846236485,3312.0000507741893,22.00000015569824,0.9565217458999234,22.0000005288978,0.9565217621259913,25.0,0.9420289760112445,0.8666666717458443,0.9430290649628568,0.9430289512412645,0.9420289761889374,0.9420289761889374,1.2300810807343008,91.94416578370787
76.35000000000001,71.35000000000001,-2129.0264451817648,0.9200000139595815,55.20000083757489,3312.0000502544935,22.000000152941272,0.9565217457800553,22.00000052348431,0.9565217618906221,25.0,0.9420289760705113,0.8666666716581657,0.9430295197782745,0.9430288220715202,0.9420289762484186,0.9420289762484186,1.2300810806098563,92.0056698377415
76.4,71.4,-2130.5344093937088,0.9200000138162521,55.20000082897512,3312.000049738507,22.00000015021858,0.9565217456616774,22.000000518109452,0.9565217616569327,25.0,0.9420289761298494,0.8666666715715227,0.9430281443702904,0.9430292129930031,0.9420289763079703,0.9420289763079703,1.2300810804868818,92.0671738917689
76.45,71.45,-2132.0423736083444,0.9200000136739515,55.20000082043709,3312.000049226225,22.00000014753012,0.9565217455447877,22.00000051277318,0.9565217614249208,25.0,0.9420289761892584,0.8666666714859151,0.9430296137237748,0.9430287955240761,0.9420289763675913,0.9420289763675913,1.230081080365377,92.1286779457902
76.5,71.5,-2133.5503378256526,0.9200000135326778,55.20000081196067,3312.0000487176403,22.000000144875845,0.9565217454293846,22.000000507475416,0.9565217611945833,25.0,0.9420289762487376,0.8666666714013427,0.9430284763826762,0.9430291187947248,0.9420289764272796,0.9420289764272796,1.2300810802453412,92.19018199980546
76.55,71.55,-2135.0583020456143,0.9200000133924294,55.20000080354576,3312.0000482127457,22.000000142255686,0.9565217453154647,22.000000502216103,0.9565217609659176,25.0,0.9420289763082861,0.866666671317805,0.9430298363664913,0.9430287324053482,0.9420289764870333,0.9420289764870333,1.230081080126774,92.25168605381477
76.60000000000001,71.60000000000001,-2136.5662662682103,0.9200000132532049,55.200000795192295,3312.0000477115377,22.000000139669567,0.9565217452030247,22.000000496995185,0.956521760738921,25.0,0.9420289763679022,0.8666666712353006,0.9430289118302451,0.9430289952038171,0.9420289765468508,0.9420289765468508,1.2300810800096738,92.31319010781819
76.65,71.65,-2138.0742304934206,0.9200000131150022,55.200000786900134,3312.000047214008,22.0000001371174,0.9565217450920609,22.00000049181258,0.9565217605135905,25.0,0.9420289764275845,0.8666666711538286,0.9430296675271257,0.9430287805336868,0.942028976606729,0.942028976606729,1.2300810798940385,92.37469416181578
76.7,71.7,-2139.582194721226,0.9200000129778199,55.20000077866919,3312.0000467201517,22.000000134599095,0.9565217449825694,22.000000486668245,0.9565217602899236,25.0,0.9420289764873311,0.8666666710733871,0.9430282137342185,0.9430291937301852,0.9420289766666655,0.9420289766666655,1.230081079779866,92.43619821580762
76.75,71.75,-2141.090158951608,0.9200000128416561,55.200000770499365,3312.0000462299618,22.000000132114554,0.9565217448745459,22.000000481562104,0.9565217600679176,25.0,0.9420289765471399,0.8666666709939745,0.9430300755535882,0.9430286647354662,0.9420289767266575,0.9420289767266575,1.2300810796671537,92.49770226979379
76.80000000000001,71.80000000000001,-2142.598123184547,0.920000012706509,55.20000076239054,3312.000045743432,22.000000129663672,0.9565217447679857,22.000000476494087,0.9565217598475689,25.0,0.9420289766070086,0.8666666709155886,0.9430288435216825,0.943029014914706,0.9420289767867016,0.9420289767867016,1.2300810795558987,92.55920632377438
76.85000000000001,71.85000000000001,-2144.106087420024,0.9200000125723772,55.20000075434263,3312.0000452605577,22.000000127246317,0.9565217446628834,22.00000047146414,0.9565217596288758,25.0,0.9420289766669344,0.8666666708382267,0.9430295528677934,0.9430288134162789,0.9420289768467948,0.9420289768467948,1.230081079446097,92.62071037774942
76.9,71.9,-2145.614051658019,0.9200000124392587,55.20000074635552,3312.0000447813313,22.000000124862375,0.9565217445592337,22.000000466472198,0.9565217594118347,25.0,0.9420289767269145,0.8666666707618864,0.943027837775099,0.9430293008661245,0.9420289769069334,0.9420289769069334,1.2300810793377455,92.682214431719
76.95,71.95,-2147.1220158985143,0.9200000123071517,55.2000007384291,3312.0000443057456,22.000000122511715,0.9565217444570312,22.000000461518187,0.9565217591964429,25.0,0.942028976786946,0.8666666706865647,0.9430299170705316,0.9430287100718993,0.942028976967114,0.942028976967114,1.2300810792308394,92.74371848568322
77.0,72.0,-2148.62998014149,0.9200000121760542,55.200000730563254,3312.000043833795,22.000000120194183,0.9565217443562689,22.00000045660203,0.956521758982697,25.0,0.9420289768470256,0.8666666706122582,0.9430285320082655,0.9430291037377322,0.9420289770273329,0.9420289770273329,1.2300810791253745,92.80522253964212
77.05000000000001,72.05000000000001,-2150.1379443869278,0.9200000120459648,55.20000072275789,3312.0000433654736,22.000000117909643,0.956521744256941,22.00000045172368,0.9565217587705948,25.0,0.9420289769071497,0.8666666705389637,0.9430303736024555,0.9430285804907221,0.9420289770875856,0.9420289770875856,1.230081079021346,92.8667265935958
77.10000000000001,72.10000000000001,-2151.6459086348077,0.9200000119168813,55.20000071501288,3312.0000429007728,22.000000115657933,0.9565217441590406,22.00000044688305,0.9565217585601326,25.0,0.9420289769673149,0.8666666704666776,0.9430287146308232,0.9430290519929554,0.9420289771478683,0.9420289771478683,1.2300810789187484,92.9282306475443
77.15,72.15,-2153.1538728851115,0.9200000117888018,55.20000070732811,3312.0000424396867,22.000000113438904,0.9565217440625611,22.00000044208006,0.956521758351307,25.0,0.9420289770275174,0.8666666703953957,0.9430296762572077,0.9430287788048197,0.9420289772081764,0.9420289772081764,1.2300810788175762,92.9897347014877
77.2,72.2,-2154.6618371378204,0.9200000116617244,55.200000699703466,3312.000041982208,22.000000111252373,0.9565217439674945,22.000000437314664,0.9565217581441158,25.0,0.942028977087753,0.8666666703251139,0.94302855051812,0.9430290987794359,0.9420289772685057,0.9420289772685057,1.2300810787178236,93.05123875542608
77.25,72.25,-2156.169801392915,0.9200000115356471,55.20000069213883,3312.00004152833,22.000000109098167,0.9565217438738335,22.000000432586766,0.9565217579385551,25.0,0.9420289771480177,0.8666666702558279,0.9430294263330157,0.943028849976248,0.9420289773288514,0.9420289773288514,1.2300810786194842,93.11274280935952
77.30000000000001,72.30000000000001,-2157.677765650377,0.920000011410568,55.20000068463408,3312.0000410780444,22.000000106976117,0.9565217437815704,22.0000004278963,0.9565217577346217,25.0,0.9420289772083072,0.8666666701875331,0.9430279947608722,0.9430292568589153,0.942028977389209,0.942028977389209,1.2300810785225518,93.17424686328808
77.35000000000001,72.35000000000001,-2159.185729910187,0.9200000112864848,55.20000067718909,3312.000040631345,22.00000010488603,0.956521743690697,22.000000423243176,0.9565217575323121,25.0,0.9420289772686173,0.8666666701202247,0.9430298587879237,0.9430287272373719,0.9420289774495734,0.9420289774495734,1.2300810784270193,93.23575091721182
77.4,72.4,-2160.693694172326,0.9200000111633956,55.200000669803735,3312.000040188224,22.000000102827705,0.9565217436012046,22.000000418627334,0.9565217573316233,25.0,0.9420289773289432,0.8666666700538977,0.9430286282369943,0.9430290769962406,0.94202897750994,0.94202897750994,1.23008107833288,93.29725497113081
77.45,72.45,-2162.2016584367766,0.9200000110412979,55.200000662477876,3312.0000397486724,22.000000100800953,0.9565217435130849,22.00000041404867,0.9565217571325508,25.0,0.9420289773892803,0.8666666699885469,0.9430304098030906,0.9430285708074797,0.9420289775703035,0.9420289775703035,1.230081078240126,93.35875902504513
77.5,72.5,-2163.709622703519,0.92000001092019,55.2000006552114,3312.000039312684,22.000000098805575,0.9565217434263295,22.000000409507123,0.9565217569350923,25.0,0.9420289774496237,0.866666669924167,0.9430287766126733,0.9430290349836529,0.9420289776306587,0.9420289776306587,1.23008107814875,93.42026307895485
77.55000000000001,72.55000000000001,-2165.217586972535,0.9200000108000693,55.200000648004156,3312.0000388802496,22.000000096841354,0.9565217433409284,22.0000004050026,0.9565217567392434,25.0,0.9420289775099685,0.8666666698607524,0.9430294258991583,0.9430288505526434,0.9420289776910005,0.9420289776910005,1.230081078058744,93.48176713286004
77.60000000000001,72.60000000000001,-2166.7255512438064,0.9200000106809336,55.20000064085602,3312.000038451361,22.000000094908078,0.956521743256873,22.000000400535008,0.9565217565450004,25.0,0.94202897757031,0.8666666697982974,0.94302779448959,0.9430293142227278,0.9420289777513239,0.9420289777513239,1.2300810779701001,93.54327118676076
77.65,72.65,-2168.2335155173137,0.9200000105627806,55.200000633766834,3312.00003802601,22.000000093005532,0.9565217431741535,22.00000039610427,0.9565217563523596,25.0,0.9420289776306429,0.8666666697367961,0.9430300611680333,0.9430286701804419,0.9420289778116232,0.9420289778116232,1.2300810778828097,93.60477524065708
77.7,72.7,-2169.7414797930387,0.9200000104456078,55.20000062673647,3312.000037604188,22.000000091133487,0.9565217430927604,22.000000391710287,0.9565217561613168,25.0,0.9420289776909618,0.8666666696762423,0.9430288939688483,0.943029001936677,0.9420289778718931,0.9420289778718931,1.2300810777968643,93.66627929454907
77.75,72.75,-2171.249444070964,0.9200000103294127,55.200000619764765,3312.000037185886,22.000000089291717,0.9565217430126834,22.000000387352973,0.9565217559718684,25.0,0.9420289777512617,0.86666666961663,0.9430296382071883,0.9430287905232634,0.9420289779321277,0.9420289779321277,1.230081077712255,93.7277833484368
77.80000000000001,72.80000000000001,-2172.75740835107,0.9200000102141929,55.200000612851575,3312.0000367710945,22.00000008747999,0.9565217429339127,22.00000038303223,0.95652175578401,25.0,0.9420289778115373,0.8666666695579525,0.9430280807529494,0.943029233177459,0.9420289779923217,0.9420289779923217,1.2300810776289728,93.78928740232034
77.85000000000001,72.85000000000001,-2174.265372633338,0.9200000100999459,55.200000605996756,3312.0000363598056,22.000000085698087,0.9565217428564385,22.00000037874797,0.9565217555977379,25.0,0.9420289778717829,0.8666666695002035,0.9430294031563111,0.9430288574678795,0.9420289780524695,0.9420289780524695,1.2300810775470084,93.85079145619973
77.9,72.9,-2175.773336917751,0.9200000099866689,55.20000059920013,3312.0000359520077,22.000000083945736,0.9565217427802495,22.000000374500083,0.9565217554130471,25.0,0.9420289779319932,0.8666666694433763,0.9430289594078645,0.9430289836422807,0.9420289781125658,0.9420289781125658,1.230081077466352,93.91229551007505
77.95,72.95,-2177.2813012042893,0.9200000098743594,55.20000059246156,3312.0000355476936,22.000000082222716,0.9565217427053355,22.000000370288475,0.9565217552299337,25.0,0.9420289779921627,0.8666666693874642,0.9430301772436884,0.9430286376473299,0.9420289781726042,0.9420289781726042,1.2300810773869946,93.97379956394639
78.0,73.0,-2178.789265492936,0.9200000097630144,55.20000058578086,3312.0000351468516,22.00000008052877,0.9565217426316857,22.000000366113042,0.9565217550483931,25.0,0.9420289780522858,0.8666666693324601,0.9430290827051205,0.9430289487553984,0.9420289782325797,0.9420289782325797,1.230081077308926,94.03530361781378
78.05000000000001,73.05000000000001,-2180.297229783673,0.9200000096526315,55.20000057915789,3312.0000347494733,22.000000078863657,0.9565217425592895,22.00000036197368,0.9565217548684208,25.0,0.9420289781123569,0.866666669278357,0.9430287672061374,0.9430290384851678,0.942028978292486,0.942028978292486,1.230081077232136,94.09680767167733
78.10000000000001,73.10000000000001,-2181.8051940764813,0.9200000095432076,55.20000057259246,3312.0000343555475,22.00000007722712,0.9565217424881356,22.000000357870285,0.9565217546900124,25.0,0.9420289781723702,0.8666666692251476,0.9430288926938484,0.9430290029004861,0.9420289783523175,0.9420289783523175,1.2300810771566146,94.15831172553705
78.15,73.15,-2183.3131583713425,0.9200000094347399,55.2000005660844,3312.0000339650637,22.00000007561889,0.9565217424182126,22.000000353802744,0.9565217545131628,25.0,0.94202897823232,0.8666666691728248,0.9430288010856207,0.9430290290074547,0.9420289784120689,0.9420289784120689,1.2300810770823516,94.21981577939302
78.2,73.2,-2184.82112266824,0.9200000093272254,55.20000055963352,3312.0000335780114,22.00000007403872,0.9565217423495096,22.00000034977095,0.9565217543378673,25.0,0.9420289782922008,0.866666669121381,0.9430287618372306,0.9430290402353215,0.9420289784717336,0.9420289784717336,1.2300810770093362,94.2813198332453
78.25,73.25,-2186.329086967155,0.920000009220661,55.20000055323966,3312.0000331943797,22.000000072486337,0.9565217422820147,22.000000345774787,0.9565217541641212,25.0,0.9420289783520066,0.866666669070809,0.9430291746436474,0.9430289230035117,0.9420289785313064,0.9420289785313064,1.230081076937558,94.34282388709397
78.30000000000001,73.30000000000001,-2187.83705126807,0.9200000091150438,55.20000054690263,3312.0000328141577,22.00000007096149,0.956521742215717,22.00000034181414,0.9565217539919191,25.0,0.9420289784117318,0.8666666690211009,0.9430292451787798,0.9430289030341722,0.9420289785907808,0.9420289785907808,1.2300810768670063,94.4043279409391
78.35000000000001,73.35000000000001,-2189.3450155709666,0.9200000090103706,55.200000540622234,3312.000032437334,22.00000006946391,0.9565217421506047,22.000000337888896,0.9565217538212564,25.0,0.9420289784713706,0.8666666689722491,0.9430295481264082,0.943028817020485,0.9420289786501516,0.9420289786501516,1.2300810767976698,94.46583199478071
78.4,73.4,-2190.8529798758273,0.9200000089066381,55.200000534398285,3312.000032063897,22.00000006799331,0.9565217420866655,22.00000033399893,0.9565217536521274,25.0,0.9420289785309172,0.8666666689242456,0.9430292955958954,0.9430288888558443,0.9420289787094128,0.9420289787094128,1.2300810767295371,94.52733604861889
78.45,73.45,-2192.3609441826343,0.9200000088038434,55.2000005282306,3312.0000316938363,22.00000006654943,0.9565217420238883,22.000000330144125,0.9565217534845272,25.0,0.9420289785903658,0.8666666688770829,0.943028452228,0.9430291285882119,0.9420289787685586,0.9420289787685586,1.230081076662598,94.58884010245369
78.5,73.5,-2193.86890849137,0.9200000087019828,55.20000052211897,3312.000031327138,22.00000006513199,0.9565217419622604,22.000000326324354,0.9565217533184502,25.0,0.9420289786497106,0.8666666688307527,0.9430292350975933,0.9430289061955804,0.9420289788275834,0.9420289788275834,1.2300810765968404,94.65034415628517
78.55000000000001,73.55000000000001,-2195.3768728020173,0.9200000086010532,55.20000051606319,3312.0000309637917,22.00000006374072,0.9565217419017705,22.0000003225395,0.9565217531538912,25.0,0.9420289787089459,0.8666666687852471,0.9430286128454146,0.9430290830936073,0.9420289788864813,0.9420289788864813,1.2300810765322532,94.71184821011342
78.60000000000001,73.60000000000001,-2196.8848371145586,0.920000008501051,55.20000051006306,3312.0000306037837,22.000000062375335,0.9565217418424059,22.000000318789414,0.9565217529908441,25.0,0.9420289787680657,0.8666666687405581,0.9430293107174881,0.9430288848542452,0.9420289789452471,0.9420289789452471,1.230081076468825,94.77335226393843
78.65,73.65,-2198.392801428976,0.9200000084019728,55.20000050411837,3312.000030247102,22.000000061035564,0.956521741784155,22.00000031507398,0.9565217528293035,25.0,0.9420289788270647,0.8666666686966773,0.9430288950091124,0.9430290030587766,0.9420289790038742,0.9420289790038742,1.230081076406544,94.83485631776031
78.7,73.7,-2199.900765745252,0.920000008303815,55.2000004982289,3312.0000298937343,22.00000005972112,0.9565217417270052,22.000000311393062,0.9565217526692636,25.0,0.9420289788859368,0.8666666686535965,0.943029529959964,0.9430288226992752,0.9420289790623577,0.9420289790623577,1.2300810763453984,94.8963603715791
78.75,73.75,-2201.40873006337,0.9200000082065741,55.200000492394445,3312.0000295436666,22.000000058431723,0.9565217416709445,22.00000030774653,0.9565217525107187,25.0,0.9420289789446767,0.8666666686113077,0.9430286439190838,0.9430290745569488,0.9420289791206916,0.9420289791206916,1.2300810762853769,94.95786442539487
78.80000000000001,73.80000000000001,-2202.916694383312,0.9200000081102464,55.20000048661478,3312.000029196887,22.00000005716709,0.9565217416159605,22.00000030413424,0.9565217523536625,25.0,0.9420289790032783,0.8666666685698022,0.9430294407441223,0.94302884819759,0.9420289791788704,0.9420289791788704,1.2300810762264671,95.01936847920769
78.85000000000001,73.85000000000001,-2204.4246587050616,0.9200000080148282,55.20000048088969,3312.0000288533815,22.00000005592694,0.9565217415620408,22.000000300556053,0.9565217521980893,25.0,0.9420289790617362,0.8666666685290719,0.9430286496494005,0.9430290730742037,0.9420289792368888,0.9420289792368888,1.2300810761686576,95.08087253301755
78.9,73.9,-2205.932623028601,0.9200000079203157,55.20000047521894,3312.0000285131364,22.00000005471098,0.956521741509173,22.000000297011837,0.9565217520439929,25.0,0.9420289791200448,0.8666666684891082,0.9430297385412572,0.9430287637183659,0.9420289792947407,0.9420289792947407,1.230081076111936,95.14237658682457
78.95,73.95,-2207.440587353914,0.9200000078267051,55.20000046960231,3312.0000281761386,22.000000053518928,0.9565217414573447,22.00000029350144,0.956521751891367,25.0,0.9420289791781983,0.8666666684499025,0.9430288673613726,0.9430290113522132,0.942028979352421,0.942028979352421,1.2300810760562904,95.20388064062877
79.0,74.0,-2208.948551680982,0.9200000077339925,55.20000046403955,3312.0000278423727,22.000000052350497,0.9565217414065434,22.000000290024715,0.956521751740205,25.0,0.9420289792361913,0.8666666684114464,0.9430296866758073,0.9430287786012521,0.9420289794099245,0.9420289794099245,1.2300810760017087,95.26538469443021
79.05000000000001,74.05000000000001,-2210.4565160097895,0.920000007642174,55.20000045853044,3312.0000275118264,22.000000051205394,0.9565217413567564,22.000000286581525,0.9565217515905011,25.0,0.9420289792940185,0.8666666683737312,0.9430284488021126,0.9430291304373454,0.9420289794672455,0.9420289794672455,1.2300810759481786,95.32688874822897
79.10000000000001,74.10000000000001,-2211.9644803403194,0.9200000075512458,55.20000045307475,3312.000027184485,22.00000005008333,0.9565217413079709,22.000000283171715,0.9565217514422485,25.0,0.9420289793516742,0.8666666683367484,0.9430299904173056,0.9430286924310834,0.9420289795243787,0.9420289795243787,1.2300810758956882,95.38839280202507
79.15,74.15,-2213.4724446725545,0.9200000074612035,55.20000044767221,3312.0000268603326,22.000000048984035,0.9565217412601754,22.000000279795128,0.9565217512954404,25.0,0.9420289794091531,0.8666666683004896,0.9430287526177205,0.9430290442456459,0.9420289795813191,0.9420289795813191,1.230081075844225,95.44989685581857
79.2,74.2,-2214.980409006479,0.9200000073720431,55.20000044232259,3312.0000265393555,22.000000047907196,0.9565217412133564,22.000000276451615,0.9565217511500702,25.0,0.9420289794664498,0.8666666682649459,0.9430297181801639,0.9430287699347242,0.9420289796380616,0.9420289796380616,1.230081075793777,95.5114009096095
79.25,74.25,-2216.488373342075,0.9200000072837606,55.200000437025636,3312.000026221538,22.00000004685253,0.9565217411675013,22.000000273141023,0.9565217510061315,25.0,0.942028979523559,0.8666666682301087,0.9430287062472157,0.9430290575646939,0.9420289796946005,0.9420289796946005,1.230081075744332,95.57290496339796
79.30000000000001,74.30000000000001,-2217.996337679328,0.9200000071963518,55.200000431781106,3312.0000259068665,22.00000004581976,0.9565217411225984,22.00000026986319,0.9565217508636169,25.0,0.9420289795804757,0.8666666681959694,0.9430295810049132,0.943028809057078,0.9420289797509315,0.9420289797509315,1.230081075695877,95.63440901718398
79.35000000000001,74.35000000000001,-2219.5043020182197,0.9200000071098124,55.200000426588744,3312.0000255953246,22.000000044808594,0.9565217410786346,22.000000266617963,0.9565217507225202,25.0,0.9420289796371947,0.8666666681625192,0.9430279086769467,0.9430292843497339,0.9420289798070494,0.9420289798070494,1.2300810756484004,95.69591307096759
79.4,74.4,-2221.012266358735,0.9200000070241382,55.200000421448294,3312.0000252868977,22.00000004381873,0.9565217410355971,22.000000263405184,0.9565217505828341,25.0,0.9420289796937106,0.8666666681297496,0.9430299194804805,0.9430287130135762,0.942028979862949,0.942028979862949,1.2300810756018896,95.75741712474884
79.45,74.45,-2222.5202307008562,0.9200000069393247,55.20000041635948,3312.000024981569,22.000000042849894,0.9565217409934736,22.000000260224677,0.9565217504445511,25.0,0.9420289797500186,0.8666666680976517,0.943028501215168,0.943029116109179,0.9420289799186258,0.9420289799186258,1.2300810755563323,95.81892117852779
79.5,74.5,-2224.0281950445687,0.9200000068553675,55.20000041132205,3312.000024679323,22.000000041901792,0.9565217409522518,22.00000025707628,0.9565217503076644,25.0,0.9420289798061138,0.8666666680662168,0.9430303427179947,0.943028592882328,0.9420289799740749,0.9420289799740749,1.230081075511716,95.88042523230449
79.55000000000001,74.55000000000001,-2225.5361593898556,0.9200000067722622,55.20000040633573,3312.000024380144,22.00000004097413,0.9565217409119187,22.000000253959833,0.9565217501721667,25.0,0.9420289798619911,0.8666666680354362,0.9430286905205623,0.9430290624534078,0.9420289800292916,0.9420289800292916,1.2300810754680285,95.941929286079
79.60000000000001,74.60000000000001,-2227.0441237367013,0.9200000066900045,55.20000040140027,3312.000024084016,22.000000040066638,0.9565217408724624,22.000000250875168,0.9565217500380507,25.0,0.9420289799176458,0.8666666680053013,0.9430297124413387,0.9430287721250595,0.942028980084271,0.942028980084271,1.2300810754252571,96.00343333985133
79.65,74.65,-2228.552088085089,0.9200000066085895,55.20000039651537,3312.000023790922,22.000000039179007,0.9565217408338699,22.000000247822104,0.9565217499053088,25.0,0.942028979973073,0.8666666679758036,0.9430285300060387,0.9430291082041278,0.942028980139009,0.942028980139009,1.2300810753833904,96.06493739362153
79.7,74.7,-2230.060052435004,0.920000006528013,55.200000391680774,3312.0000235008465,22.000000038310965,0.956521740796129,22.000000244800486,0.9565217497739341,25.0,0.9420289800282682,0.866666667946934,0.9430294742568792,0.9430288399464916,0.942028980193501,0.942028980193501,1.2300810753424152,96.12644144738968
79.75,74.75,-2231.56801678643,0.9200000064482701,55.20000038689621,3312.0000232137722,22.00000003746222,0.9565217407592271,22.000000241810127,0.9565217496439186,25.0,0.9420289800832267,0.8666666679186841,0.9430280310015459,0.9430292501416765,0.9420289802477425,0.9420289802477425,1.2300810753023192,96.1879455011558
79.80000000000001,74.80000000000001,-2233.0759811393514,0.9200000063693562,55.20000038216137,3312.000022929682,22.000000036632493,0.956521740723152,22.00000023885086,0.9565217495152547,25.0,0.942028980137944,0.8666666678910451,0.9430307563304959,0.9430284757578066,0.9420289803017294,0.9420289803017294,1.2300810752630906,96.24944955491995
79.85000000000001,74.85000000000001,-2234.5839454937523,0.9200000062912667,55.200000377476,3312.00002264856,22.000000035821508,0.9565217406878918,22.0000002359225,0.9565217493879348,25.0,0.9420289801924154,0.8666666678640084,0.9430287386729832,0.9430290491791374,0.9420289803554573,0.9420289803554573,1.2300810752247167,96.31095360868214
79.9,74.9,-2236.091909849617,0.9200000062139967,55.2000003728398,3312.0000223703883,22.000000035028968,0.9565217406534335,22.000000233024874,0.956521749261951,25.0,0.9420289802466371,0.8666666678375654,0.9430292891212426,0.9430288928263636,0.9420289804089225,0.9420289804089225,1.2300810751871856,96.37245766244243
79.95,74.95,-2237.599874206931,0.9200000061375415,55.20000036825249,3312.0000220951492,22.000000034254594,0.9565217406197649,22.000000230157806,0.9565217491372959,25.0,0.9420289803006043,0.8666666678117074,0.943027724485846,0.943029337512593,0.9420289804621204,0.9420289804621204,1.2300810751504847,96.43396171620087
80.0,75.0,-2239.107838565678,0.9200000060618964,55.200000363713784,3312.000021822827,22.000000033498115,0.9565217405868746,22.000000227321113,0.9565217490139615,25.0,0.942028980354313,0.8666666677864261,0.943030656176858,0.9430285044858869,0.9420289805150471,0.9420289805150471,1.2300810751146023,96.49546576995749
80.05000000000001,75.05000000000001,-2240.615802925844,0.9200000059870562,55.200000359223374,3312.0000215534023,22.000000032759242,0.9565217405547497,22.000000224514608,0.9565217488919395,25.0,0.9420289804077591,0.8666666677617126,0.9430288820540391,0.9430290087010811,0.9420289805676991,0.9420289805676991,1.230081075079526,96.55696982371236
80.10000000000001,75.10000000000001,-2242.123767287412,0.9200000059130163,55.20000035478098,3312.000021286859,22.000000032037697,0.9565217405233781,22.000000221738112,0.9565217487712223,25.0,0.9420289804609384,0.8666666677375587,0.9430292864412664,0.9430288938528365,0.9420289806200725,0.9420289806200725,1.2300810750452436,96.61847387746548
80.15,75.15,-2243.631731650369,0.9200000058397717,55.200000350386304,3312.0000210231783,22.00000003133322,0.9565217404927486,22.00000021899144,0.9565217486518016,25.0,0.9420289805138471,0.8666666677139557,0.9430286579447207,0.9430290725168737,0.9420289806721636,0.9420289806721636,1.2300810750117432,96.6799779312169
80.2,75.2,-2245.1396960146994,0.9200000057673173,55.20000034603904,3312.0000207623425,22.00000003064551,0.9565217404628483,22.0000002162744,0.9565217485336696,25.0,0.9420289805664813,0.8666666676908952,0.9430290396706738,0.9430289641075325,0.9420289807239687,0.9420289807239687,1.230081074979013,96.74148198496667
80.25,75.25,-2246.6476603803876,0.9200000056956482,55.20000034173889,3312.0000205043334,22.000000029974323,0.9565217404336662,22.000000213586805,0.9565217484168176,25.0,0.9420289806188373,0.8666666676683689,0.9430283160950887,0.9430291697892832,0.9420289807754842,0.9420289807754842,1.2300810749470408,96.80298603871482
80.30000000000001,75.30000000000001,-2248.15562474742,0.9200000056247594,55.20000033748556,3312.0000202491337,22.000000029319374,0.9565217404051902,22.000000210928476,0.9565217483012382,25.0,0.9420289806709115,0.8666666676463682,0.9430294809944677,0.9430288388263012,0.9420289808267069,0.9420289808267069,1.2300810749158146,96.86449009246141
80.35000000000001,75.35000000000001,-2249.6635891157807,0.9200000055546457,55.20000033327874,3312.0000199967244,22.00000002868038,0.9565217403774079,22.000000208299213,0.9565217481869223,25.0,0.9420289807226998,0.8666666676248849,0.9430289602709517,0.9430289868632271,0.9420289808776334,0.9420289808776334,1.2300810748853228,96.92599414620643
80.4,75.4,-2251.171553485456,0.9200000054853021,55.200000329118126,3312.0000197470877,22.000000028057094,0.9565217403503086,22.00000020569883,0.9565217480738621,25.0,0.9420289807741992,0.8666666676039106,0.9430300678034548,0.94302867220134,0.9420289809282602,0.9420289809282602,1.2300810748555537,96.98749819994995
80.45,75.45,-2252.6795178564307,0.9200000054167233,55.2000003250034,3312.000019500204,22.000000027449232,0.9565217403238797,22.000000203127122,0.9565217479620488,25.0,0.9420289808254061,0.8666666675834374,0.9430290563944066,0.9430289596746955,0.9420289809785846,0.9420289809785846,1.2300810748264954,97.049002253692
80.5,75.5,-2254.1874822286914,0.9200000053489045,55.200000320934265,3312.000019256056,22.000000026856544,0.9565217402981105,22.00000020058392,0.9565217478514747,25.0,0.942028980876317,0.8666666675634569,0.9430288526545344,0.9430290176338447,0.942028981028603,0.942028981028603,1.2300810747981366,97.1105063074326
80.55000000000001,75.55000000000001,-2255.6954466022235,0.9200000052818401,55.200000316910405,3312.0000190146243,22.000000026278748,0.9565217402729891,22.000000198069003,0.9565217477421305,25.0,0.942028980926929,0.8666666675439607,0.9430288808617304,0.9430290096806481,0.9420289810783131,0.9420289810783131,1.2300810747704654,97.17201036117183
80.60000000000001,75.60000000000001,-2257.203410977012,0.9200000052155253,55.200000312931515,3312.000018775891,22.000000025715607,0.9565217402485047,22.000000195582196,0.9565217476340085,25.0,0.9420289809772386,0.8666666675249409,0.9430288324230872,0.9430290235073656,0.9420289811277114,0.9420289811277114,1.23008107474347,97.23351441490968
80.65,75.65,-2258.7113753530443,0.9200000051499544,55.20000030899726,3312.0000185398358,22.000000025166838,0.9565217402246451,22.000000193123288,0.9565217475270995,25.0,0.9420289810272431,0.8666666675063895,0.9430287774460925,0.9430290391916824,0.9420289811767958,0.9420289811767958,1.2300810747171396,97.29501846864619
80.7,75.7,-2260.219339730305,0.9200000050851225,55.20000030510735,3312.0000183064412,22.000000024632197,0.9565217402013998,22.00000019069209,0.9565217474213953,25.0,0.9420289810769394,0.8666666674882985,0.9430291763354677,0.9430289259012509,0.9420289812255632,0.9420289812255632,1.2300810746914626,97.3565225223814
80.75,75.75,-2261.727304108781,0.9200000050210242,55.200000301261454,3312.0000180756874,22.000000024111422,0.9565217401787576,22.000000188288407,0.9565217473168872,25.0,0.9420289811263246,0.8666666674706598,0.9430292332857837,0.9430289097785994,0.9420289812740109,0.9420289812740109,1.2300810746664275,97.41802657611534
80.80000000000001,75.80000000000001,-2263.2352684884586,0.9200000049576541,55.20000029745925,3312.000017847555,22.00000002360427,0.9565217401567073,22.000000185912025,0.9565217472135663,25.0,0.9420289811753959,0.8666666674534655,0.943029498425966,0.9430288344946227,0.9420289813221363,0.9420289813221363,1.2300810746420232,97.47953062984806
80.85000000000001,75.85000000000001,-2264.7432328693235,0.920000004895007,55.20000029370042,3312.000017622025,22.000000023110474,0.956521740135238,22.00000018356276,0.9565217471114243,25.0,0.9420289812241507,0.8666666674367081,0.9430292934898945,0.9430288927909249,0.9420289813699374,0.9420289813699374,1.230081074618239,97.54103468357955
80.9,75.9,-2266.2511972513626,0.9200000048330775,55.20000028998465,3312.000017399079,22.00000002262979,0.9565217401143389,22.00000018124041,0.9565217470104526,25.0,0.9420289812725863,0.8666666674203793,0.9430284948994807,0.9430291197844544,0.9420289814174118,0.9420289814174118,1.2300810745950632,97.60253873730989
80.95,75.95,-2267.759161634562,0.9200000047718604,55.20000028631162,3312.0000171786974,22.000000022161988,0.9565217400939995,22.000000178944763,0.9565217469106418,25.0,0.9420289813207003,0.8666666674044718,0.9430287815382772,0.9430290383900325,0.9420289814645573,0.9420289814645573,1.2300810745724853,97.66404279103907
81.0,76.0,-2269.2671260189095,0.92000000471135,55.200000282681,3312.00001696086,22.000000021706803,0.956521740074209,22.000000176675627,0.9565217468119838,25.0,0.9420289813684902,0.8666666673889778,0.9430291981915329,0.9430289200492316,0.9420289815113715,0.9420289815113715,1.2300810745504942,97.72554684476714
81.05000000000001,76.05000000000001,-2270.775090404391,0.9200000046515412,55.20000027909247,3312.0000167455482,22.000000021264,0.9565217400549566,22.00000017443279,0.9565217467144692,25.0,0.9420289814159538,0.8666666673738898,0.9430294455650134,0.9430288498119294,0.9420289815578524,0.9420289815578524,1.2300810745290793,97.78705089849414
81.10000000000001,76.10000000000001,-2272.2830547909925,0.9200000045924284,55.200000275545705,3312.0000165327424,22.00000002083334,0.9565217400362322,22.000000172216062,0.9565217466180896,25.0,0.9420289814630887,0.8666666673592001,0.943028394710353,0.9430291484892532,0.9420289816039982,0.9420289816039982,1.23008107450823,97.84855495222007
81.15,76.15,-2273.791019178702,0.9200000045340062,55.20000027204037,3312.000016322422,22.00000002041457,0.9565217400180249,22.00000017002523,0.9565217465228362,25.0,0.9420289815098927,0.8666666673449014,0.9430291241886725,0.9430289412522871,0.9420289816498069,0.9420289816498069,1.2300810744879356,97.91005900594497
81.2,76.2,-2275.298983567506,0.9200000044762692,55.20000026857615,3312.000016114569,22.00000002000748,0.9565217400003253,22.000000167860094,0.9565217464286997,25.0,0.942028981556364,0.8666666673309861,0.9430288388275305,0.9430290223999145,0.9420289816952766,0.9420289816952766,1.2300810744681852,97.97156305966887
81.25,76.25,-2276.806947957392,0.9200000044192119,55.20000026515272,3312.000015909163,22.00000001961181,0.9565217399831223,22.000000165720447,0.9565217463356716,25.0,0.9420289816025006,0.866666667317447,0.9430296094767805,0.9430288034626328,0.9420289817404062,0.9420289817404062,1.2300810744489687,98.0330671133918
81.30000000000001,76.30000000000001,-2278.3149123483477,0.9200000043628289,55.20000026176974,3312.000015706184,22.000000019227354,0.9565217399664068,22.00000016360608,0.9565217462437428,25.0,0.9420289816483006,0.8666666673042768,0.9430290817146315,0.9430289534920432,0.9420289817851937,0.9420289817851937,1.230081074430276,98.09457116711378
81.35000000000001,76.35000000000001,-2279.82287674036,0.9200000043071148,55.20000025842689,3312.000015505613,22.00000001885386,0.9565217399501678,22.000000161516805,0.9565217461529045,25.0,0.9420289816937621,0.8666666672914682,0.9430295363909583,0.9430288243433346,0.9420289818296375,0.9420289818296375,1.2300810744120965,98.15607522083484
81.4,76.4,-2281.3308411334156,0.920000004252064,55.20000025512384,3312.00001530743,22.00000001849112,0.9565217399343965,22.000000159452398,0.9565217460631477,25.0,0.9420289817388836,0.8666666672790143,0.9430280026721154,0.9430292602327052,0.9420289818737364,0.9420289818737364,1.2300810743944204,98.21757927455499
81.45,76.45,-2282.8388055275022,0.920000004197671,55.20000025186026,3312.0000151116155,22.000000018138902,0.9565217399190827,22.000000157412664,0.9565217459744636,25.0,0.9420289817836635,0.8666666672669079,0.9430296940785812,0.9430287796438526,0.9420289819174891,0.9420289819174891,1.2300810743772375,98.27908332827428
81.5,76.5,-2284.3467699226085,0.9200000041439302,55.20000024863582,3312.000014918149,22.000000017796985,0.9565217399042167,22.00000015539738,0.9565217458868427,25.0,0.9420289818281001,0.866666667255142,0.9430284801953474,0.9430291246452724,0.9420289819608941,0.9420289819608941,1.2300810743605377,98.34058738199272
81.55000000000001,76.55000000000001,-2285.854734318722,0.9200000040908365,55.20000024545019,3312.0000147270116,22.000000017465148,0.9565217398897891,22.00000015340637,0.9565217458002768,25.0,0.9420289818721923,0.8666666672437097,0.9430299721291864,0.943028700739307,0.9420289820039505,0.9420289820039505,1.2300810743443116,98.40209143571036
81.60000000000001,76.60000000000001,-2287.3626987158295,0.9200000040383841,55.20000024230305,3312.0000145381828,22.00000001714318,0.9565217398757904,22.0000001514394,0.9565217457147566,25.0,0.9420289819159384,0.8666666672326042,0.9430287248546814,0.9430290552285888,0.9420289820466572,0.9420289820466572,1.2300810743285493,98.46359548942718
81.65,76.65,-2288.8706631139203,0.9200000039865674,55.20000023919405,3312.0000143516427,22.00000001683086,0.9565217398622113,22.000000149496277,0.9565217456302729,25.0,0.9420289819593376,0.8666666672218187,0.9430297506992986,0.9430287637694454,0.9420289820890129,0.9420289820890129,1.2300810743132413,98.52509954314321
81.7,76.7,-2290.3786275129814,0.9200000039353812,55.20000023612287,3312.0000141673722,22.000000016527984,0.9565217398490428,22.00000014757679,0.956521745546817,25.0,0.9420289820023884,0.8666666672113467,0.9430286794609986,0.9430290682339706,0.9420289821310172,0.9420289821310172,1.230081074298378,98.5866035968585
