t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
81.75,76.75,-2291.8865919130017,0.9200000038848196,55.20000023308918,3312.0000139853505,22.00000001623434,0.9565217398362755,22.000000145680737,0.9565217454643798,25.0,0.9420289820450898,0.8666666672011812,0.9430296210510003,0.9430288007164198,0.9420289821726687,0.9420289821726687,1.23008107428395,98.64810765057305
81.80000000000001,76.80000000000001,-2293.3945563139696,0.9200000038348773,55.20000023009264,3312.0000138055584,22.000000015949716,0.9565217398239008,22.000000143807902,0.9565217453829522,25.0,0.9420289820874408,0.8666666671913159,0.9430279540926434,0.9430292744647116,0.9420289822139671,0.9420289822139671,1.230081074269948,98.70961170428691
81.85000000000001,76.85000000000001,-2294.902520715873,0.920000003785549,55.20000022713294,3312.0000136279764,22.000000015673923,0.9565217398119097,22.000000141958086,0.9565217453025254,25.0,0.9420289821294404,0.8666666671817441,0.9430299292210873,0.9430287132475962,0.9420289822549117,0.9420289822549117,1.2300810742563624,98.77111575800006
81.9,76.9,-2296.4104851187,0.9200000037368288,55.200000224209724,3312.0000134525835,22.00000001540674,0.9565217398002932,22.00000014013108,0.9565217452230903,25.0,0.9420289821710881,0.8666666671724598,0.9430284851663919,0.9430291236528869,0.9420289822955019,0.9420289822955019,1.230081074243185,98.83261981171255
81.95,76.95,-2297.9184495224395,0.9200000036887115,55.20000022132269,3312.000013279361,22.000000015147986,0.9565217397890429,22.00000013832668,0.9565217451446383,25.0,0.9420289822123828,0.8666666671634562,0.9430303191965637,0.9430286025305118,0.942028982335737,0.942028982335737,1.230081074230406,98.89412386542439
82.0,77.0,-2299.426413927081,0.9200000036411914,55.20000021847148,3312.000013108289,22.000000014897452,0.9565217397781502,22.000000136544678,0.9565217450671599,25.0,0.9420289822533241,0.8666666671547274,0.9430284873545781,0.9430291231317004,0.9420289823756166,0.9420289823756166,1.230081074218017,98.9556279191356
82.05000000000001,77.05000000000001,-2300.9343783326126,0.920000003594263,55.200000215655784,3312.000012939347,22.000000014654944,0.9565217397676062,22.000000134784862,0.9565217449906462,25.0,0.9420289822939113,0.8666666671462671,0.9430296170442507,0.9430288021595514,0.942028982415141,0.942028982415141,1.2300810742060089,99.01713197284622
82.10000000000001,77.10000000000001,-2302.442342739023,0.9200000035479209,55.20000021287525,3312.000012772515,22.000000014420284,0.9565217397574037,22.00000013304703,0.9565217449150882,25.0,0.9420289823341437,0.8666666671380691,0.9430282937619043,0.9430291782434113,0.942028982454309,0.942028982454309,1.2300810741943733,99.07863602655623
82.15,77.15,-2303.9503071463014,0.9200000035021597,55.20000021012958,3312.000012607775,22.000000014193276,0.9565217397475337,22.000000131330985,0.9565217448404777,25.0,0.9420289823740212,0.8666666671301275,0.9430307217635494,0.9430284883314927,0.9420289824931206,0.9420289824931206,1.2300810741831016,99.14014008026565
82.2,77.2,-2305.458271554437,0.9200000034569736,55.20000020741842,3312.0000124451053,22.000000013973718,0.9565217397379878,22.000000129636508,0.9565217447668047,25.0,0.9420289824135432,0.8666666671224363,0.9430286766704099,0.9430290695300761,0.9420289825315763,0.9420289825315763,1.2300810741721855,99.20164413397453
82.25,77.25,-2306.9662359634194,0.9200000034123575,55.20000020474145,3312.000012284487,22.000000013761458,0.956521739728759,22.00000012796341,0.9565217446940613,25.0,0.9420289824527097,0.8666666671149899,0.9430293016430341,0.9430288919806388,0.9420289825696757,0.9420289825696757,1.2300810741616164,99.26314818768287
82.30000000000001,77.30000000000001,-2308.4742003732376,0.9200000033683057,55.20000020209834,3312.0000121259004,22.00000001355629,0.9565217397198386,22.000000126311463,0.9565217446222375,25.0,0.9420289824915205,0.8666666671077821,0.9430279367062513,0.9430292798995723,0.942028982607419,0.942028982607419,1.2300810741513863,99.32465224139071
82.35000000000001,77.35000000000001,-2309.9821647838803,0.9200000033248128,55.20000019948877,3312.0000119693264,22.00000001335804,0.9565217397112191,22.00000012468048,0.9565217445513252,25.0,0.9420289825299752,0.8666666671008074,0.9430297878318576,0.9430287539156536,0.9420289826448056,0.9420289826448056,1.230081074141487,99.38615629509803
82.4,77.4,-2311.490129195338,0.9200000032818734,55.2000001969124,3312.000011814744,22.00000001316655,0.9565217397028934,22.00000012307025,0.9565217444813152,25.0,0.9420289825680741,0.8666666670940602,0.9430287389409298,0.9430290520235372,0.9420289826818365,0.9420289826818365,1.2300810741319104,99.44766034880486
82.45,77.45,-2312.9980936075995,0.9200000032394821,55.200000194368926,3312.0000116621354,22.000000012981623,0.9565217396948532,22.00000012148058,0.9565217444121991,25.0,0.942028982605817,0.8666666670875348,0.9430304629978814,0.9430285621475866,0.9420289827185119,0.9420289827185119,1.2300810741226489,99.50916440251122
82.5,77.5,-2314.506058020655,0.9200000031976333,55.200000191857995,3312.00001151148,22.000000012803106,0.9565217396870916,22.00000011991125,0.9565217443439673,25.0,0.9420289826432041,0.866666667081226,0.9430288635167978,0.943029016714749,0.9420289827548316,0.9420289827548316,1.2300810741136945,99.57066845621712
82.55000000000001,77.55000000000001,-2316.0140224344946,0.9200000031563218,55.20000018937931,3312.0000113627584,22.000000012630828,0.9565217396796012,22.000000118362067,0.9565217442766116,25.0,0.9420289826802355,0.8666666670751281,0.943029271768441,0.9430289007478302,0.9420289827907964,0.9420289827907964,1.2300810741050396,99.6321725099226
82.60000000000001,77.60000000000001,-2317.5219868491076,0.9200000031155421,55.20000018693253,3312.0000112159514,22.00000001246461,0.9565217396723744,22.000000116832826,0.9565217442101229,25.0,0.9420289827169114,0.866666667069236,0.9430286399357904,0.9430290803392658,0.9420289828264067,0.9420289828264067,1.230081074096677,99.69367656362763
82.65,77.65,-2319.029951264484,0.9200000030752888,55.20000018451733,3312.00001107104,22.000000012304312,0.9565217396654049,22.00000011532333,0.9565217441444926,25.0,0.9420289827532323,0.8666666670635442,0.9430290929645406,0.9430289516472313,0.9420289828616628,0.9420289828616628,1.2300810740885983,99.75518061733226
82.7,77.7,-2320.537915680615,0.9200000030355566,55.200000182133394,3312.0000109280036,22.00000001214976,0.9565217396586853,22.000000113833373,0.9565217440797118,25.0,0.9420289827891986,0.8666666670580478,0.9430283266649373,0.943029169449001,0.9420289828965654,0.9420289828965654,1.2300810740807973,99.81668467103648
82.75,77.75,-2322.0458800974893,0.9200000029963402,55.20000017978041,3312.0000107868245,22.000000012000786,0.9565217396522082,22.000000112362756,0.9565217440157721,25.0,0.9420289828248104,0.8666666670527416,0.9430294988872646,0.9430288363841932,0.9420289829311151,0.9420289829311151,1.2300810740732662,99.87818872474033
82.80000000000001,77.80000000000001,-2323.5538445150987,0.9200000029576341,55.200000177458044,3312.0000106474827,22.000000011857253,0.9565217396459675,22.000000110911277,0.9565217439526642,25.0,0.9420289828600685,0.8666666670476206,0.9430289371580198,0.9430289960527044,0.9420289829653129,0.9420289829653129,1.2300810740659978,99.93969277844383
82.85000000000001,77.85000000000001,-2325.0618089334325,0.9200000029194332,55.20000017516599,3312.0000105099593,22.000000011719003,0.9565217396399567,22.000000109478744,0.9565217438903801,25.0,0.9420289828949735,0.8666666670426798,0.9430300095741848,0.943028691348745,0.9420289829991592,0.9420289829991592,1.2300810740589851,100.00119683214695
82.9,77.9,-2326.5697733524817,0.920000002881732,55.20000017290392,3312.000010374235,22.000000011585886,0.956521739634169,22.00000010806495,0.9565217438289108,25.0,0.9420289829295259,0.8666666670379144,0.9430290385758564,0.9430289673176009,0.9420289830326549,0.9420289830326549,1.2300810740522214,100.06270088584972
82.95,77.95,-2328.077737772237,0.9200000028445253,55.20000017067152,3312.0000102402914,22.000000011457754,0.956521739628598,22.0000001066697,0.9565217437682477,25.0,0.9420289829637264,0.8666666670333196,0.9430289027600591,0.9430290059537685,0.942028983065801,0.942028983065801,1.2300810740457,100.12420493955217
83.0,78.0,-2329.5857021926886,0.9200000028078079,55.20000016846848,3312.0000101081087,22.000000011334457,0.9565217396232373,22.000000105292795,0.9565217437083824,25.0,0.9420289829975759,0.8666666670288907,0.9430288784293015,0.943029012909005,0.9420289830985983,0.9420289830985983,1.230081074039414,100.1857089932543
83.05000000000001,78.05000000000001,-2331.093666613828,0.9200000027715746,55.20000016629447,3312.0000099776685,22.00000001121586,0.9565217396180808,22.000000103934045,0.9565217436493063,25.0,0.9420289830310751,0.8666666670246232,0.9430288560253557,0.9430290193162651,0.9420289831310478,0.9420289831310478,1.230081074033357,100.24721304695613
83.10000000000001,78.10000000000001,-2332.601631035646,0.9200000027358199,55.200000164149195,3312.000009848952,22.000000011101815,0.9565217396131224,22.000000102593248,0.9565217435910107,25.0,0.9420289830642248,0.8666666670205124,0.9430287990033817,0.9430290355604317,0.9420289831631509,0.9420289831631509,1.2300810740275223,100.30871710065765
83.15,78.15,-2334.1095954581333,0.9200000027005392,55.20000016203235,3312.0000097219413,22.000000010992185,0.9565217396083558,22.000000101270217,0.9565217435334876,25.0,0.9420289830970261,0.8666666670165537,0.9430300902773461,0.9430286686614429,0.942028983194908,0.942028983194908,1.2300810740219037,100.37022115435887
83.2,78.2,-2335.617559881281,0.9200000026657267,55.2000001599436,3312.000009596616,22.000000010886836,0.9565217396037755,22.00000009996475,0.9565217434767282,25.0,0.9420289831294799,0.866666667012743,0.9430291972454157,0.9430289224721208,0.9420289832263212,0.9420289832263212,1.230081074016495,100.43172520805983
83.25,78.25,-2337.1255243050805,0.9200000026313775,55.20000015788265,3312.000009472959,22.000000010785637,0.9565217395993756,22.000000098676654,0.9565217434207242,25.0,0.9420289831615873,0.8666666670090758,0.9430285620953722,0.9430291030005565,0.942028983257391,0.942028983257391,1.2300810740112902,100.49322926176052
83.30000000000001,78.30000000000001,-2338.633488729524,0.9200000025974866,55.200000155849196,3312.0000093509516,22.00000001068846,0.9565217395951505,22.000000097405746,0.9565217433654672,25.0,0.9420289831933495,0.8666666670055477,0.943028715883178,0.9430290593375782,0.942028983288119,0.942028983288119,1.2300810740062826,100.55473331546098
83.35000000000001,78.35000000000001,-2340.1414531546015,0.9200000025640487,55.20000015384292,3312.0000092305754,22.000000010595173,0.9565217395910945,22.000000096151823,0.9565217433109489,25.0,0.9420289832247675,0.8666666670021548,0.94302966557805,0.94302878950276,0.9420289833185065,0.9420289833185065,1.230081074001467,100.61623736916117
83.4,78.4,-2341.649417580305,0.9200000025310588,55.200000151863534,3312.0000091118122,22.000000010505655,0.9565217395872024,22.000000094914704,0.9565217432571611,25.0,0.9420289832558425,0.8666666669988928,0.943029373409741,0.9430288725654394,0.9420289833485547,0.9420289833485547,1.230081073996837,100.67774142286112
83.45,78.45,-2343.157382006626,0.920000002498512,55.20000014991072,3312.0000089946434,22.00000001041977,0.9565217395834684,22.000000093694197,0.9565217432040956,25.0,0.942028983286576,0.8666666669957579,0.9430282985910223,0.943029178031988,0.942028983378265,0.942028983378265,1.2300810739923878,100.73924547656084
83.5,78.5,-2344.665346433557,0.9200000024664032,55.20000014798419,3312.0000088790516,22.000000010337416,0.9565217395798877,22.00000009249012,0.9565217431517443,25.0,0.942028983316969,0.8666666669927459,0.9430293382000587,0.9430288826451596,0.9420289834076391,0.9420289834076391,1.2300810739881125,100.80074953026035
83.55000000000001,78.55000000000001,-2346.173310861089,0.9200000024347272,55.20000014608363,3312.000008765018,22.00000001025846,0.9565217395764548,22.000000091302272,0.9565217431000987,25.0,0.9420289833470231,0.866666666989853,0.9430285711985604,0.9430291006390257,0.9420289834366784,0.9420289834366784,1.2300810739840067,100.86225358395967
83.60000000000001,78.60000000000001,-2347.6812752892133,0.9200000024034793,55.20000014420876,3312.0000086525256,22.000000010182802,0.9565217395731653,22.000000090130474,0.956521743049151,25.0,0.9420289833767396,0.8666666669870753,0.9430294572378195,0.9430288488909925,0.9420289834653841,0.9420289834653841,1.2300810739800643,100.92375763765877
83.65,78.65,-2349.189239717923,0.9200000023726544,55.200000142359265,3312.000008541556,22.0000000101103,0.9565217395700131,22.000000088974538,0.956521742998893,25.0,0.94202898340612,0.8666666669844091,0.9430288701458434,0.9430290157594736,0.9420289834937584,0.9420289834937584,1.23008107397628,100.98526169135768
83.7,78.7,-2350.69720414721,0.9200000023422478,55.20000014053487,3312.0000084320923,22.000000010040864,0.9565217395669942,22.00000008783429,0.956521742949317,25.0,0.9420289834351658,0.8666666669818508,0.9430295928097108,0.943028810436689,0.9420289835218025,0.9420289835218025,1.2300810739726489,101.0467657450564
83.75,78.75,-2352.205168577066,0.9200000023122543,55.20000013873526,3312.0000083241157,22.000000009974386,0.9565217395641037,22.000000086709534,0.9565217429004146,25.0,0.9420289834638785,0.8666666669793969,0.9430290131265218,0.9430289751990011,0.9420289835495184,0.9420289835495184,1.230081073969166,101.10826979875495
83.80000000000001,78.80000000000001,-2353.7131330074844,0.9200000022826692,55.20000013696015,3312.000008217609,22.00000000991075,0.9565217395613369,22.000000085600096,0.9565217428521781,25.0,0.9420289834922596,0.8666666669770438,0.9430295558360274,0.9430288210126866,0.9420289835769073,0.9420289835769073,1.2300810739658263,101.16977385245333
83.85000000000001,78.85000000000001,-2355.221097438455,0.9200000022534878,55.200000135209265,3312.000008112556,22.000000009849845,0.956521739558689,22.00000008450579,0.9565217428045996,25.0,0.942028983520311,0.8666666669747877,0.9430280613904327,0.9430292457204894,0.9420289836039714,0.9420289836039714,1.230081073962624,101.23127790615153
83.9,78.9,-2356.729061869973,0.920000002224705,55.2000001334823,3312.000008008938,22.000000009791577,0.9565217395561556,22.00000008342644,0.9565217427576712,25.0,0.9420289835480339,0.8666666669726255,0.9430296957495146,0.9430287813213575,0.9420289836307125,0.9420289836307125,1.2300810739595553,101.29278195984958
83.95,78.95,-2358.2370263020293,0.9200000021963162,55.20000013177897,3312.000007906738,22.000000009735846,0.9565217395537324,22.000000082361854,0.956521742711385,25.0,0.9420289835754304,0.866666666970554,0.9430284745931287,0.9430291283682716,0.9420289836571321,0.9420289836571321,1.230081073956615,101.35428601354748
84.0,79.0,-2359.744990734617,0.9200000021683167,55.200000130099,3312.00000780594,22.00000000968255,0.9565217395514153,22.000000081311875,0.9565217426657338,25.0,0.9420289836025022,0.8666666669685696,0.9430299585947051,0.9430287066951435,0.9420289836832322,0.9420289836832322,1.2300810739537986,101.41579006724524
84.05000000000001,79.05000000000001,-2361.25295516773,0.9200000021407018,55.200000128442106,3312.0000077065265,22.0000000096316,0.9565217395492001,22.000000080276315,0.9565217426207093,25.0,0.942028983629251,0.8666666669666694,0.943028704089963,0.9430290632177977,0.9420289837090147,0.9420289837090147,1.2300810739511017,101.47729412094287
84.10000000000001,79.10000000000001,-2362.7609196013586,0.9200000021134668,55.20000012680801,3312.0000076084802,22.000000009582887,0.9565217395470821,22.000000079255003,0.9565217425763045,25.0,0.9420289836556787,0.8666666669648502,0.9430297705604513,0.9430287601928978,0.9420289837344816,0.9420289837344816,1.2300810739485195,101.53879817464036
84.15,79.15,-2364.2688840354976,0.920000002086607,55.200000125196425,3312.0000075117855,22.000000009536333,0.956521739545058,22.000000078247762,0.9565217425325114,25.0,0.942028983681787,0.8666666669631088,0.943028032078103,0.9430292542457666,0.9420289837596352,0.9420289837596352,1.230081073946048,101.60030222833772
84.2,79.2,-2365.776848470139,0.9200000020601179,55.200000123607076,3312.0000074164245,22.000000009491842,0.9565217395431236,22.00000007725442,0.9565217424893226,25.0,0.942028983707578,0.8666666669614423,0.9430300128879894,0.9430286913939767,0.9420289837844765,0.9420289837844765,1.2300810739436827,101.66180628203496
84.25,79.25,-2367.284812905277,0.9200000020339947,55.20000012203968,3312.000007322381,22.000000009449327,0.9565217395412752,22.000000076274798,0.9565217424467304,25.0,0.9420289837330533,0.866666666959848,0.9430286197877324,0.9430290872994863,0.9420289838090082,0.9420289838090082,1.2300810739414199,101.72331033573208
84.30000000000001,79.30000000000001,-2368.7927773409037,0.9200000020082332,55.20000012049399,3312.0000072296393,22.000000009408698,0.9565217395395087,22.000000075308744,0.956521742404728,25.0,0.9420289837582152,0.8666666669583225,0.943030051532503,0.9430286804737203,0.9420289838332322,0.9420289838332322,1.2300810739392547,101.78481438942912
84.35000000000001,79.35000000000001,-2370.3007417770123,0.9200000019828286,55.20000011896972,3312.0000071381833,22.000000009369874,0.9565217395378206,22.000000074356073,0.9565217423633076,25.0,0.9420289837830654,0.8666666669568635,0.943028262427168,0.9430291889104765,0.9420289838571508,0.9420289838571508,1.230081073937184,101.84631844312602
84.4,79.4,-2371.808706213597,0.9200000019577765,55.200000117466594,3312.0000070479955,22.000000009332776,0.9565217395362077,22.00000007341662,0.9565217423224617,25.0,0.9420289838076061,0.8666666669554679,0.9430298805894817,0.9430287291100243,0.9420289838807662,0.9420289838807662,1.230081073935203,101.90782249682283
84.45,79.45,-2373.31667065065,0.9200000019330726,55.20000011598436,3312.0000069590615,22.00000000929732,0.9565217395346661,22.000000072490224,0.9565217422821836,25.0,0.9420289838318394,0.8666666669541333,0.9430285231578711,0.9430291148781113,0.9420289839040801,0.9420289839040801,1.2300810739333088,101.96932655051954
84.5,79.5,-2374.8246350881655,0.9200000019087123,55.20000011452274,3312.0000068713643,22.00000000926342,0.9565217395331922,22.000000071576714,0.9565217422424658,25.0,0.9420289838557673,0.8666666669528569,0.9430304973097317,0.9430285539160271,0.9420289839270946,0.9420289839270946,1.2300810739314971,102.03083060421616
84.55000000000001,79.55000000000001,-2376.332599526138,0.9200000018846913,55.20000011308148,3312.0000067848887,22.000000009231023,0.9565217395317837,22.000000070675924,0.956521742203301,25.0,0.9420289838793918,0.8666666669516363,0.9430287646730398,0.9430290463046855,0.9420289839498123,0.9420289839498123,1.2300810739297647,102.09233465791272
84.60000000000001,79.60000000000001,-2377.840563964559,0.9200000018610053,55.200000111660316,3312.000006699619,22.000000009200033,0.9565217395304362,22.000000069787696,0.9565217421646824,25.0,0.942028983902715,0.8666666669504688,0.9430295739896343,0.9430288163509003,0.9420289839722348,0.9420289839722348,1.2300810739281078,102.15383871160915
84.65,79.65,-2379.3485284034236,0.9200000018376499,55.20000011025899,3312.0000066155394,22.000000009170385,0.9565217395291472,22.000000068911866,0.9565217421266029,25.0,0.9420289839257391,0.8666666669493521,0.9430285682213599,0.9430291021859925,0.9420289839943652,0.9420289839943652,1.2300810739265229,102.21534276530552
84.7,79.7,-2380.8564928427254,0.9200000018146207,55.20000010887724,3312.0000065326344,22.000000009142006,0.9565217395279134,22.000000068048273,0.9565217420890554,25.0,0.9420289839484663,0.8666666669482838,0.943029344117702,0.9430288817284442,0.9420289840162048,0.9420289840162048,1.2300810739250065,102.2768468190018
84.75,79.75,-2382.3644572824583,0.9200000017919137,55.20000010751482,3312.000006450889,22.000000009114828,0.9565217395267317,22.000000067196762,0.9565217420520331,25.0,0.9420289839708988,0.8666666669472616,0.9430280142930163,0.9430292596493094,0.9420289840377566,0.9420289840377566,1.2300810739235557,102.33835087269802
84.80000000000001,79.80000000000001,-2383.8724217226163,0.9200000017695247,55.20000010617148,3312.0000063702887,22.000000009088787,0.9565217395255994,22.000000066357174,0.9565217420155293,25.0,0.9420289839930388,0.866666666946283,0.9430297997683195,0.94302875230089,0.9420289840590227,0.9420289840590227,1.2300810739221668,102.39985492639417
84.85000000000001,79.85000000000001,-2385.3803861631927,0.9200000017474492,55.20000010484695,3312.000006290817,22.000000009063815,0.9565217395245137,22.000000065529346,0.9565217419795368,25.0,0.9420289840148887,0.8666666669453461,0.9430286969979251,0.9430290656994506,0.9420289840800049,0.9420289840800049,1.230081073920837,102.46135898009024
84.9,79.9,-2386.888350604183,0.9200000017256836,55.200000103541015,3312.000006212461,22.00000000903985,0.9565217395234719,22.000000064713134,0.9565217419440494,25.0,0.9420289840364504,0.8666666669444487,0.9430304177914157,0.9430285767308304,0.9420289841007059,0.9420289841007059,1.2300810739195633,102.52286303378625
84.95,79.95,-2388.39631504558,0.9200000017042234,55.2000001022534,3312.000006135204,22.00000000901683,0.9565217395224709,22.000000063908377,0.9565217419090598,25.0,0.9420289840577264,0.8666666669435886,0.9430288359239233,0.9430290262728057,0.9420289841211283,0.9420289841211283,1.2300810739183425,102.58436708748219
85.0,80.0,-2389.9042794873794,0.9200000016830645,55.20000010098387,3312.0000060590323,22.000000008994697,0.9565217395215085,22.000000063114918,0.9565217418745616,25.0,0.942028984078719,0.8666666669427638,0.9430293212349694,0.9430288883882041,0.9420289841412739,0.9420289841412739,1.230081073917172,102.64587114117808
85.05000000000001,80.05000000000001,-2391.4122439295747,0.9200000016622031,55.200000099732186,3312.0000059839313,22.000000008973387,0.9565217395205822,22.000000062332614,0.9565217418405484,25.0,0.9420289840994306,0.8666666669419725,0.9430286266894028,0.9430290857808892,0.9420289841611453,0.9420289841611453,1.2300810739160488,102.70737519487392
85.10000000000001,80.10000000000001,-2392.9202083721607,0.9200000016416351,55.20000009849811,3312.0000059098866,22.000000008952842,0.9565217395196888,22.000000061561312,0.9565217418070137,25.0,0.9420289841198631,0.8666666669412123,0.9430291331036633,0.9430289418987411,0.942028984180745,0.942028984180745,1.2300810739149697,102.76887924856969
85.15,80.15,-2394.428172815131,0.9200000016213565,55.20000009728139,3312.0000058368832,22.000000008933007,0.9565217395188265,22.00000006080087,0.9565217417739508,25.0,0.9420289841400192,0.8666666669404817,0.9430283522354872,0.9430291638208795,0.942028984200075,0.942028984200075,1.2300810739139327,102.8303833022654
85.2,80.2,-2395.936137258481,0.9200000016013636,55.200000096081816,3312.000005764909,22.00000000891384,0.9565217395179931,22.000000060051136,0.9565217417413537,25.0,0.9420289841599012,0.8666666669397787,0.9430295052065951,0.9430288362072157,0.942028984219138,0.942028984219138,1.230081073912935,102.89188735596107
85.25,80.25,-2397.4441017022054,0.9200000015816525,55.20000009489915,3312.0000056939493,22.000000008895277,0.956521739517186,22.00000005931197,0.956521741709216,25.0,0.9420289841795114,0.8666666669391017,0.9430289204781603,0.943029002392025,0.9420289842379367,0.9420289842379367,1.230081073911974,102.95339140965669
85.30000000000001,80.30000000000001,-2398.9520661462993,0.9200000015622191,55.200000093733145,3312.0000056239887,22.000000008877272,0.9565217395164032,22.000000058583215,0.956521741677531,25.0,0.9420289841988522,0.8666666669384485,0.9430299090310341,0.9430287215001179,0.9420289842564729,0.9420289842564729,1.230081073911047,103.01489546335227
85.35000000000001,80.35000000000001,-2400.460030590756,0.9200000015430596,55.20000009258358,3312.000005555015,22.00000000885977,0.9565217395156423,22.000000057864735,0.9565217416462928,25.0,0.9420289842179259,0.866666666937818,0.9430285757941247,0.943029100386515,0.9420289842747492,0.9420289842747492,1.2300810739101522,103.0763995170478
85.4,80.4,-2401.9679950355717,0.9200000015241705,55.20000009145023,3312.000005487014,22.000000008842733,0.9565217395149015,22.00000005715639,0.9565217416154953,25.0,0.9420289842367351,0.8666666669372083,0.9430290453076462,0.9430289669883941,0.9420289842927682,0.9420289842927682,1.2300810739092867,103.13790357074329
85.45,80.45,-2403.47595948074,0.9200000015055478,55.20000009033287,3312.0000054199722,22.000000008826117,0.956521739514179,22.000000056458042,0.9565217415851323,25.0,0.9420289842552821,0.8666666669366178,0.943028940168191,0.9430289968880065,0.9420289843105323,0.9420289843105323,1.2300810739084487,103.19940762443873
85.5,80.5,-2404.9839239262574,0.920000001487188,55.20000008923128,3312.000005353877,22.000000008809874,0.9565217395134727,22.000000055769547,0.9565217415551976,25.0,0.9420289842735694,0.8666666669360449,0.9430302425269714,0.9430286268211776,0.9420289843280442,0.9420289843280442,1.2300810739076355,103.26091167813414
85.55000000000001,80.55000000000001,-2406.491888372119,0.9200000014690873,55.20000008814524,3312.0000052887144,22.000000008793954,0.9565217395127806,22.000000055090773,0.9565217415256858,25.0,0.9420289842915993,0.8666666669354882,0.943029020717082,0.9430289740422936,0.9420289843453056,0.9420289843453056,1.2300810739068455,103.32241573182951
85.60000000000001,80.60000000000001,-2407.9998528183187,0.920000001451242,55.20000008707452,3312.0000052244714,22.00000000877831,0.9565217395121005,22.000000054421573,0.9565217414965902,25.0,0.9420289843093743,0.8666666669349463,0.9430287180855321,0.94302906006192,0.9420289843623195,0.9420289843623195,1.2300810739060763,103.38391978552482
85.65,80.65,-2409.5078172648527,0.9200000014336488,55.200000086018925,3312.0000051611355,22.000000008762925,0.9565217395114315,22.00000005376183,0.9565217414679057,25.0,0.942028984326897,0.8666666669344179,0.9430288461670149,0.943029023686327,0.9420289843790883,0.9420289843790883,1.2300810739053263,103.44542383922011
85.7,80.7,-2411.015781711716,0.9200000014163038,55.20000008497823,3312.0000050986937,22.00000000874774,0.9565217395107714,22.00000005311139,0.9565217414396257,25.0,0.9420289843441695,0.8666666669339013,0.943029120233716,0.9430289458260834,0.9420289843956144,0.9420289843956144,1.230081073904593,103.50692789291536
85.75,80.75,-2412.523746158904,0.9200000013992038,55.200000083952226,3312.0000050371336,22.00000000873273,0.9565217395101188,22.000000052470142,0.9565217414117453,25.0,0.9420289843611944,0.8666666669333954,0.9430293392679168,0.9430288836040213,0.9420289844119003,0.9420289844119003,1.2300810739038752,103.56843194661056
85.80000000000001,80.80000000000001,-2414.031710606412,0.9200000013823451,55.200000082940704,3312.000004976442,22.000000008717844,0.9565217395094715,22.000000051837937,0.9565217413842582,25.0,0.9420289843779742,0.8666666669328988,0.9430294699485017,0.9430288464889408,0.9420289844279485,0.9420289844279485,1.2300810739031702,103.62993600030575
85.85000000000001,80.85000000000001,-2415.539675054236,0.9200000013657242,55.20000008194346,3312.0000049166074,22.00000000870307,0.9565217395088291,22.000000051214656,0.956521741357159,25.0,0.9420289843945114,0.8666666669324105,0.9430293636752646,0.9430288767082847,0.9420289844437616,0.9420289844437616,1.230081073902477,103.69144005400088
85.9,80.9,-2417.04763950237,0.9200000013493379,55.20000008096027,3312.000004857616,22.00000000868835,0.9565217395081892,22.00000005060017,0.9565217413304422,25.0,0.9420289844108084,0.8666666669319291,0.9430283293213554,0.9430291706582719,0.9420289844593417,0.9420289844593417,1.2300810739017938,103.75294410769598
85.95,80.95,-2418.555603950811,0.9200000013331828,55.20000007999097,3312.000004799458,22.000000008673666,0.9565217395075507,22.000000049994355,0.9565217413041024,25.0,0.9420289844268678,0.8666666669314534,0.9430293329738082,0.9430288854715437,0.9420289844746916,0.9420289844746916,1.2300810739011188,103.81444816139106
86.0,81.0,-2420.0635683995547,0.9200000013172556,55.200000079035334,3312.00000474212,22.00000000865898,0.9565217395069122,22.000000049397084,0.956521741278134,25.0,0.942028984442692,0.8666666669309825,0.9430285737190307,0.9430291012465546,0.9420289844898138,0.9420289844898138,1.2300810739004504,103.87595221508609
86.05000000000001,81.05000000000001,-2421.5715328485967,0.9200000013015527,55.20000007809316,3312.00000468559,22.000000008644268,0.9565217395062725,22.000000048808225,0.9565217412525315,25.0,0.9420289844582832,0.8666666669305153,0.9430294424190031,0.943028854408445,0.9420289845047105,0.9420289845047105,1.2300810738997872,103.9374562687811
86.10000000000001,81.10000000000001,-2423.0794972979324,0.9200000012860712,55.20000007716427,3312.000004629856,22.0000000086295,0.9565217395056305,22.00000004822767,0.95652174122729,25.0,0.9420289844736442,0.8666666669300508,0.9430288604243435,0.9430290198112189,0.9420289845193843,0.9420289845193843,1.230081073899128,103.99896032247608
86.15,81.15,-2424.587461747558,0.9200000012708077,55.200000076248465,3312.000004574908,22.00000000861464,0.9565217395049844,22.000000047655288,0.9565217412024037,25.0,0.9420289844887774,0.8666666669295877,0.943029593880085,0.9430288114046509,0.9420289845338375,0.9420289845338375,1.2300810738984707,104.06046437617101
86.2,81.2,-2426.095426197469,0.920000001255759,55.20000007534554,3312.0000045207325,22.000000008599667,0.9565217395043334,22.00000004709096,0.9565217411778678,25.0,0.9420289845036851,0.8666666669291255,0.9430289709472148,0.9430289884402078,0.9420289845480728,0.9420289845480728,1.2300810738978147,104.12196842986592
86.25,81.25,-2427.6033906476614,0.920000001240922,55.20000007445532,3312.000004467319,22.000000008584568,0.9565217395036769,22.000000046534574,0.956521741153677,25.0,0.9420289845183699,0.8666666669286629,0.9430295716902342,0.9430288177458196,0.9420289845620924,0.9420289845620924,1.2300810738971582,104.18347248356079
86.30000000000001,81.30000000000001,-2429.111355098132,0.9200000012262936,55.20000007357761,3312.000004414657,22.000000008569298,0.956521739503013,22.000000045986006,0.9565217411298264,25.0,0.9420289845328342,0.8666666669281992,0.9430281047671729,0.9430292346159428,0.942028984575899,0.942028984575899,1.2300810738965,104.24497653725565
86.35000000000001,81.35000000000001,-2430.619319548876,0.9200000012118708,55.20000007271224,3312.0000043627347,22.000000008553847,0.9565217395023412,22.00000004544515,0.9565217411063109,25.0,0.9420289845470805,0.8666666669277334,0.9430296332384152,0.9430288002902364,0.942028984589495,0.942028984589495,1.2300810738958388,104.30648059095046
86.4,81.4,-2432.12728399989,0.9200000011976504,55.20000007185902,3312.0000043115415,22.000000008538187,0.9565217395016603,22.000000044911886,0.9565217410831255,25.0,0.9420289845611114,0.8666666669272649,0.9430288626141797,0.9430290192939067,0.9420289846028829,0.9420289846028829,1.230081073895174,104.36798464464523
86.45,81.45,-2433.63524845117,0.9200000011836292,55.200000071017755,3312.0000042610654,22.00000000852229,0.9565217395009692,22.0000000443861,0.9565217410602651,25.0,0.9420289845749291,0.8666666669267927,0.9430296255982713,0.9430288024947227,0.9420289846160651,0.9420289846160651,1.2300810738945038,104.42948869833997
86.5,81.5,-2435.143212902713,0.9200000011698047,55.20000007018828,3312.000004211297,22.000000008506163,0.9565217395002681,22.00000004386768,0.9565217410377251,25.0,0.9420289845885362,0.8666666669263162,0.9430278629959821,0.9430293033864174,0.9420289846290439,0.9420289846290439,1.2300810738938275,104.49099275203467
86.55000000000001,81.55000000000001,-2436.651177354515,0.9200000011561738,55.200000069370425,3312.0000041622257,22.000000008489756,0.9565217394995547,22.000000043356515,0.9565217410155006,25.0,0.9420289846019351,0.8666666669258348,0.9430299265992262,0.9430287169922259,0.9420289846418217,0.9420289846418217,1.2300810738931443,104.55249680572936
86.60000000000001,81.60000000000001,-2438.1591418065714,0.9200000011427334,55.200000068564,3312.00000411384,22.000000008473073,0.9565217394988293,22.000000042852502,0.956521740993587,25.0,0.9420289846151281,0.8666666669253476,0.9430287241214094,0.9430290587139005,0.942028984654401,0.942028984654401,1.2300810738924526,104.614000859424
86.65,81.65,-2439.6671062588794,0.9200000011294808,55.20000006776885,3312.0000040661307,22.000000008456073,0.9565217394980902,22.000000042355527,0.9565217409719794,25.0,0.9420289846281178,0.866666666924854,0.9430297759556407,0.943028759831709,0.9420289846667842,0.9420289846667842,1.230081073891752,104.6755049131186
86.7,81.7,-2441.175070711435,0.920000001116413,55.20000006698478,3312.0000040190866,22.000000008438757,0.9565217394973372,22.000000041865484,0.9565217409506732,25.0,0.9420289846409066,0.8666666669243532,0.9430287078378665,0.9430290633720545,0.942028984678974,0.942028984678974,1.2300810738910413,104.73700896681316
86.75,81.75,-2442.6830351642366,0.9200000011035273,55.200000066211636,3312.0000039726983,22.000000008421107,0.9565217394965699,22.000000041382272,0.956521740929664,25.0,0.9420289846534968,0.8666666669238451,0.9430295172747141,0.9430288333709891,0.9420289846909724,0.9420289846909724,1.23008107389032,104.7985130205077
86.80000000000001,81.80000000000001,-2444.190999617279,0.920000001090821,55.20000006544926,3312.0000039269557,22.00000000840311,0.9565217394957874,22.000000040905785,0.9565217409089473,25.0,0.942028984665891,0.8666666669233287,0.9430278846868858,0.9430292973152506,0.942028984702782,0.942028984702782,1.230081073889587,104.8600170742022
86.85000000000001,81.85000000000001,-2445.6989640705588,0.9200000010782914,55.200000064697484,3312.000003881849,22.00000000838476,0.9565217394949895,22.000000040435925,0.9565217408885185,25.0,0.9420289846780915,0.8666666669228036,0.9430299325069752,0.9430287154046741,0.9420289847144051,0.9420289847144051,1.230081073888842,104.92152112789667
86.9,81.9,-2447.206928524073,0.9200000010659357,55.20000006395614,3312.0000038373682,22.00000000836602,0.9565217394941747,22.000000039972587,0.9565217408683734,25.0,0.9420289846901008,0.8666666669222692,0.9430285414659993,0.9430291107085537,0.9420289847258437,0.9420289847258437,1.2300810738880834,104.98302518159109
86.95,81.95,-2448.714892977819,0.9200000010537512,55.200000063225076,3312.0000037935047,22.000000008346895,0.9565217394933433,22.00000003951567,0.9565217408485074,25.0,0.9420289847019211,0.8666666669217252,0.9430304255602673,0.9430285753231782,0.9420289847371008,0.9420289847371008,1.2300810738873114,105.04452923528547
87.0,82.0,-2450.222857431793,0.9200000010417355,55.20000006250413,3312.0000037502477,22.00000000832737,0.9565217394924943,22.00000003906508,0.9565217408289165,25.0,0.9420289847135548,0.8666666669211712,0.9430287274203832,0.9430290578943215,0.9420289847481786,0.9420289847481786,1.2300810738865249,105.1060332889798
87.05000000000001,82.05000000000001,-2451.730821885992,0.9200000010298859,55.200000061793155,3312.0000037075893,22.000000008307428,0.9565217394916273,22.00000003862072,0.9565217408095965,25.0,0.9420289847250044,0.8666666669206066,0.9430296422698685,0.9430287979369663,0.9420289847590789,0.9420289847590789,1.2300810738857235,105.16753734267412
87.10000000000001,82.10000000000001,-2453.238786340413,0.9200000010181996,55.20000006109198,3312.0000036655188,22.000000008287074,0.9565217394907424,22.00000003818248,0.9565217407905426,25.0,0.942028984736272,0.866666666920031,0.9430285456943086,0.9430291095622623,0.9420289847698046,0.9420289847698046,1.2300810738849066,105.22904139636839
87.15,82.15,-2454.7467507950523,0.9200000010066743,55.20000006040046,3312.0000036240276,22.00000000826629,0.9565217394898388,22.00000003775029,0.9565217407717517,25.0,0.9420289847473602,0.866666666919444,0.9430293954597233,0.9430288680992897,0.9420289847803578,0.9420289847803578,1.2300810738840735,105.29054545006261
87.2,82.2,-2456.2547152499073,0.9200000009953074,55.20000005971845,3312.0000035831067,22.00000000824507,0.9565217394889162,22.00000003732403,0.9565217407532186,25.0,0.9420289847582711,0.8666666669188454,0.9430280498112603,0.9430292505027315,0.9420289847907405,0.9420289847907405,1.230081073883224,105.35204950375679
87.25,82.25,-2457.7626797049757,0.9200000009840966,55.2000000590458,3312.000003542748,22.000000008223406,0.9565217394879743,22.00000003690362,0.95652174073494,25.0,0.9420289847690072,0.8666666669182348,0.9430298139002575,0.9430287492177215,0.9420289848009554,0.9420289848009554,1.2300810738823573,105.41355355745092
87.30000000000001,82.30000000000001,-2459.270644160254,0.9200000009730395,55.200000058382365,3312.000003502942,22.000000008201287,0.9565217394870126,22.00000003648898,0.9565217407169122,25.0,0.9420289847795708,0.8666666669176117,0.9430286728428752,0.9430290734824818,0.9420289848110047,0.9420289848110047,1.230081073881473,105.47505761114503
87.35000000000001,82.35000000000001,-2460.7786086157384,0.9200000009621334,55.200000057728005,3312.0000034636805,22.000000008178713,0.956521739486031,22.000000036080003,0.9565217406991305,25.0,0.942028984789964,0.8666666669169761,0.9430303667480818,0.9430285921410535,0.9420289848208908,0.9420289848208908,1.2300810738805708,105.53656166483908
87.4,82.4,-2462.286573071427,0.9200000009513762,55.200000057082576,3312.0000034249547,22.000000008155677,0.9565217394850295,22.00000003567661,0.9565217406815917,25.0,0.9420289848001893,0.8666666669163278,0.9430288131731326,0.9430290336297471,0.9420289848306156,0.9420289848306156,1.2300810738796506,105.59806571853309
87.45,82.45,-2463.794537527317,0.9200000009407654,55.20000005644592,3312.0000033867555,22.00000000813217,0.9565217394840074,22.0000000352787,0.9565217406642913,25.0,0.9420289848102488,0.8666666669156662,0.94302935818944,0.9430288787655118,0.942028984840181,0.942028984840181,1.2300810738787116,105.65956977222704
87.5,82.5,-2465.3025019834063,0.9200000009302989,55.20000005581793,3312.000003349076,22.000000008108195,0.956521739482965,22.000000034886206,0.9565217406472264,25.0,0.9420289848201449,0.8666666669149914,0.9430278656244917,0.9430293029167112,0.9420289848495902,0.9420289848495902,1.230081073877754,105.72107382592095
87.55000000000001,82.55000000000001,-2466.8104664396915,0.9200000009199744,55.20000005519846,3312.0000033119077,22.000000008083735,0.9565217394819016,22.00000003449904,0.956521740630393,25.0,0.9420289848298797,0.8666666669143029,0.9430299802194089,0.9430287020278841,0.9420289848588446,0.9420289848588446,1.2300810738767767,105.78257787961483
87.60000000000001,82.60000000000001,-2468.3184308961695,0.9200000009097894,55.20000005458736,3312.000003275242,22.0000000080588,0.9565217394808175,22.0000000341171,0.9565217406137869,25.0,0.9420289848394554,0.8666666669136008,0.943028945221138,0.9430289961528358,0.9420289848679464,0.9420289848679464,1.2300810738757801,105.84408193330864
87.65,82.65,-2469.826395352838,0.920000000899742,55.20000005398452,3312.0000032390712,22.000000008033382,0.9565217394797122,22.000000033740324,0.9565217405974054,25.0,0.9420289848488744,0.866666666912885,0.9430295340542816,0.9430288288364811,0.9420289848768983,0.9420289848768983,1.230081073874764,105.90558598700241
87.7,82.7,-2471.3343598096953,0.9200000008898299,55.20000005338979,3312.0000032033877,22.000000008007486,0.9565217394785863,22.00000003336862,0.9565217405812444,25.0,0.9420289848581388,0.8666666669121551,0.9430281543413849,0.943029220917964,0.9420289848857019,0.9420289848857019,1.2300810738737282,105.96709004069612
87.75,82.75,-2472.8423242667377,0.920000000880051,55.200000052803055,3312.0000031681834,22.0000000079811,0.9565217394774392,22.000000033001907,0.9565217405653004,25.0,0.9420289848672507,0.8666666669114109,0.9430293442965053,0.9430288827815377,0.9420289848943596,0.9420289848943596,1.230081073872672,106.02859409438977
87.80000000000001,82.80000000000001,-2474.350288723964,0.920000000870403,55.20000005222418,3312.000003133451,22.000000007954224,0.9565217394762707,22.000000032640113,0.9565217405495701,25.0,0.9420289848762123,0.8666666669106527,0.943029027136296,0.9430289729190588,0.9420289849028739,0.9420289849028739,1.230081073871596,106.0900981480834
87.85000000000001,82.85000000000001,-2475.85825318137,0.9200000008608842,55.20000005165305,3312.000003099183,22.000000007926857,0.9565217394750809,22.000000032283157,0.9565217405340503,25.0,0.9420289848850258,0.8666666669098801,0.9430300555605533,0.9430286806841917,0.9420289849112462,0.9420289849112462,1.2300810738704993,106.15160220177695
87.9,82.9,-2477.3662176389544,0.9200000008514923,55.20000005108953,3312.000003065372,22.000000007899015,0.9565217394738702,22.00000003193096,0.9565217405187374,25.0,0.9420289848936935,0.8666666669090932,0.9430291374027286,0.9430289416057229,0.9420289849194792,0.9420289849194792,1.2300810738693824,106.21310625547045
87.95,82.95,-2478.874182096715,0.9200000008422252,55.20000005053351,3312.0000030320107,22.000000007870682,0.9565217394726384,22.000000031583443,0.9565217405036279,25.0,0.942028984902217,0.8666666669082919,0.9430286862512176,0.9430290698187753,0.9420289849275741,0.9420289849275741,1.230081073868245,106.27461030916389
88.0,83.0,-2480.3821465546484,0.9200000008330811,55.200000049984865,3312.000002999092,22.000000007841862,0.9565217394713853,22.00000003124054,0.9565217404887191,25.0,0.9420289849105988,0.8666666669074761,0.9430289720170586,0.9430289886232354,0.9420289849355338,0.9420289849355338,1.230081073867087,106.33611436285727
88.05000000000001,83.05000000000001,-2481.8901110127536,0.9200000008240579,55.200000049443474,3312.0000029666085,22.000000007812552,0.9565217394701109,22.000000030902168,0.9565217404740073,25.0,0.9420289849188409,0.8666666669066456,0.9430287580940739,0.943029049423165,0.9420289849433601,0.9420289849433601,1.2300810738659085,106.39761841655061
88.10000000000001,83.10000000000001,-2483.398075471028,0.9200000008151538,55.200000048909224,3312.0000029345533,22.000000007782766,0.956521739468816,22.000000030568266,0.9565217404594898,25.0,0.9420289849269455,0.8666666669058007,0.9430288919808922,0.9430290113864686,0.9420289849510548,0.9420289849510548,1.2300810738647092,106.45912247024387
88.15,83.15,-2484.906039929468,0.9200000008063666,55.200000048381995,3312.0000029029197,22.000000007752494,0.9565217394674997,22.00000003023875,0.9565217404451629,25.0,0.9420289849349145,0.8666666669049414,0.9430291125709968,0.9430289487112994,0.9420289849586202,0.9420289849586202,1.2300810738634897,106.52062652393707
88.2,83.2,-2486.4140043880734,0.9200000007976947,55.200000047861685,3312.0000028717013,22.00000000772175,0.956521739466163,22.00000002991355,0.956521740431024,25.0,0.9420289849427499,0.8666666669040677,0.9430293194590875,0.9430288899296452,0.9420289849660578,0.9420289849660578,1.2300810738622494,106.58213057763021
88.25,83.25,-2487.921968846841,0.9200000007891362,55.200000047348176,3312.0000028408904,22.000000007690534,0.9565217394648058,22.00000002959261,0.9565217404170699,25.0,0.9420289849504538,0.8666666669031794,0.943029429471324,0.943028858676863,0.9420289849733702,0.9420289849733702,1.2300810738609886,106.64363463132328
88.30000000000001,83.30000000000001,-2489.4299333057693,0.9200000007806893,55.20000004684136,3312.0000028104814,22.000000007658844,0.9565217394634281,22.00000002927585,0.9565217404032978,25.0,0.9420289849580282,0.8666666669022769,0.9430293591913557,0.9430288786572235,0.9420289849805591,0.9420289849805591,1.2300810738597079,106.70513868501631
88.35000000000001,83.35000000000001,-2490.9378977648557,0.9200000007723523,55.20000004634114,3312.000002780468,22.00000000762669,0.9565217394620299,22.00000002896321,0.9565217403897048,25.0,0.942028984965475,0.8666666669013599,0.9430283798614584,0.943029156960449,0.9420289849876262,0.9420289849876262,1.2300810738584063,106.76664273870925
88.4,83.4,-2492.445862224098,0.9200000007641232,55.200000045847396,3312.0000027508436,22.000000007594064,0.9565217394606116,22.00000002865462,0.9565217403762878,25.0,0.9420289849727963,0.8666666669004286,0.9430293331922918,0.9430288860629391,0.9420289849945738,0.9420289849945738,1.2300810738570844,106.82814679240214
88.45,83.45,-2493.953826683494,0.9200000007560004,55.20000004536003,3312.0000027216015,22.000000007560978,0.9565217394591731,22.000000028350012,0.956521740363044,25.0,0.942028984979994,0.8666666668994832,0.9430285789834598,0.9430291003936331,0.9420289850014035,0.9420289850014035,1.2300810738557426,106.88965084609495
88.5,83.5,-2495.461791143043,0.9200000007479822,55.20000004487893,3312.0000026927355,22.000000007527447,0.9565217394577151,22.00000002804933,0.956521740349971,25.0,0.94202898498707,0.8666666668985239,0.9430294466686627,0.9430288538335896,0.9420289850081172,0.9420289850081172,1.230081073854381,106.9511548997877
88.55000000000001,83.55000000000001,-2496.9697556027413,0.9200000007400667,55.200000044404,3312.00000266424,22.000000007493462,0.9565217394562375,22.000000027752503,0.9565217403370653,25.0,0.9420289849940261,0.8666666668975505,0.9430293599262257,0.9430288784913181,0.9420289850147169,0.9420289850147169,1.2300810738529995,107.0126589534804
88.60000000000001,83.60000000000001,-2498.4777200625886,0.9200000007322525,55.20000004393515,3312.000002636109,22.00000000745904,0.9565217394547408,22.00000002745947,0.9565217403243248,25.0,0.9420289850008643,0.8666666668965632,0.9430295328217295,0.9430288293680773,0.9420289850212041,0.9420289850212041,1.2300810738515984,107.07416300717301
88.65,83.65,-2499.985684522582,0.9200000007245379,55.20000004347227,3312.000002608336,22.000000007424177,0.956521739453225,22.00000002717017,0.9565217403117465,25.0,0.9420289850075865,0.8666666668955623,0.9430282869928196,0.9430291834009624,0.942028985027581,0.942028985027581,1.2300810738501775,107.13566706086556
88.7,83.7,-2501.4936489827196,0.9200000007169212,55.20000004301527,3312.0000025809163,22.00000000738887,0.9565217394516901,22.000000026884546,0.9565217402993281,25.0,0.9420289850141946,0.8666666668945476,0.9430295510407838,0.9430288242066897,0.9420289850338492,0.9420289850338492,1.2300810738487375,107.19717111455803
88.75,83.75,-2503.001613443,0.920000000709401,55.200000042564064,3312.000002553844,22.000000007353147,0.9565217394501369,22.00000002660254,0.9565217402870669,25.0,0.9420289850206902,0.8666666668935196,0.9430291234881715,0.943028945711258,0.9420289850400105,0.9420289850400105,1.2300810738472783,107.25867516825043
88.80000000000001,83.80000000000001,-2504.509577903422,0.9200000007019756,55.20000004211854,3312.0000025271124,22.000000007317002,0.9565217394485654,22.000000026324084,0.9565217402749602,25.0,0.9420289850270753,0.8666666668924782,0.9430295604048513,0.9430288215610705,0.9420289850460669,0.9420289850460669,1.2300810738458003,107.32017922194278
88.85000000000001,83.85000000000001,-2506.017542363982,0.9200000006946435,55.20000004167861,3312.0000025007166,22.00000000728044,0.9565217394469756,22.000000026049133,0.9565217402630057,25.0,0.9420289850333519,0.8666666668914238,0.9430279242717974,0.9430292865054234,0.9420289850520198,0.9420289850520198,1.2300810738443038,107.38168327563503
88.9,83.9,-2507.5255068246797,0.9200000006874032,55.20000004124419,3312.0000024746514,22.00000000724347,0.9565217394453683,22.000000025777616,0.9565217402512007,25.0,0.9420289850395213,0.8666666668903563,0.9430297661058034,0.9430287631222443,0.942028985057871,0.942028985057871,1.2300810738427888,107.4431873293272
88.95,83.95,-2509.0334712855133,0.9200000006802531,55.20000004081518,3312.000002448911,22.00000000720611,0.956521739443744,22.00000002550949,0.9565217402395431,25.0,0.9420289850455855,0.8666666668892761,0.9430285022806552,0.9430291222683015,0.9420289850636222,0.9420289850636222,1.2300810738412553,107.5046913830193
89.0,84.0,-2510.5414357464806,0.920000000673192,55.20000004039152,3312.0000024234914,22.000000007168342,0.956521739442102,22.000000025244695,0.9565217402280303,25.0,0.9420289850515463,0.8666666668881833,0.9430300981633787,0.9430286687763911,0.9420289850692752,0.9420289850692752,1.2300810738397043,107.56619543671133
