t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
89.05000000000001,84.05000000000001,-2512.0494002075807,0.9200000006662182,55.20000003997309,3312.0000023983853,22.000000007130197,0.9565217394404434,22.000000024983184,0.9565217402166601,25.0,0.9420289850574054,0.8666666668870782,0.943028729165008,0.9430290578090802,0.9420289850748318,0.9420289850748318,1.2300810738381358,107.62769949040329
89.10000000000001,84.10000000000001,-2513.557364668811,0.9200000006593304,55.200000039559825,3312.0000023735893,22.000000007091675,0.9565217394387685,22.00000002472489,0.95652174020543,25.0,0.9420289850631645,0.8666666668859607,0.9430297499008209,0.9430287677553542,0.9420289850802933,0.9420289850802933,1.23008107383655,107.68920354409515
89.15,84.15,-2515.06532913017,0.9200000006525274,55.20000003915165,3312.000002349099,22.00000000705278,0.9565217394370774,22.000000024469777,0.9565217401943382,25.0,0.942028985068825,0.8666666668848312,0.9430286609091743,0.9430290772188177,0.9420289850856614,0.9420289850856614,1.2300810738349466,107.75070759778693
89.2,84.2,-2516.573293591657,0.9200000006458076,55.200000038748456,3312.000002324907,22.000000007013526,0.9565217394353707,22.000000024217783,0.9565217401833819,25.0,0.9420289850743891,0.86666666688369,0.9430295761243574,0.9430288171504568,0.9420289850909377,0.9420289850909377,1.230081073833327,107.81221165147863
89.25,84.25,-2518.0812580532693,0.9200000006391696,55.200000038350176,3312.0000023010107,22.000000006973906,0.9565217394336482,22.000000023968862,0.9565217401725592,25.0,0.9420289850798581,0.8666666668825371,0.9430279256373025,0.9430292861727932,0.9420289850961243,0.9420289850961243,1.2300810738316907,107.87371570517026
89.30000000000001,84.30000000000001,-2519.5892225150064,0.9200000006326123,55.20000003795674,3312.0000022774043,22.00000000693395,0.9565217394319108,22.00000002372296,0.9565217401618679,25.0,0.9420289850852337,0.866666666881373,0.9430299433783125,0.9430287128015061,0.9420289851012218,0.9420289851012218,1.2300810738300383,107.93521975886182
89.35000000000001,84.35000000000001,-2521.0971869768664,0.9200000006261343,55.20000003756806,3312.0000022540835,22.00000000689365,0.9565217394301588,22.000000023480037,0.956521740151306,25.0,0.9420289850905174,0.8666666668801976,0.9430285205029996,0.9430291171436168,0.9420289851062326,0.9420289851062326,1.23008107382837,107.99672381255327
89.4,84.4,-2522.6051514388478,0.9200000006197343,55.20000003718406,3312.0000022310437,22.00000000685302,0.9565217394283924,22.000000023240034,0.956521740140871,25.0,0.942028985095711,0.8666666668790113,0.9430303878865782,0.9430285864989042,0.942028985111158,0.942028985111158,1.2300810738266863,108.05822786624465
89.45,84.45,-2524.1131159009483,0.9200000006134111,55.20000003680467,3312.00000220828,22.000000006812076,0.9565217394266121,22.00000002300292,0.9565217401305617,25.0,0.9420289851008159,0.8666666668778145,0.9430286998971786,0.9430290661777748,0.9420289851159993,0.9420289851159993,1.2300810738249877,108.11973191993594
89.5,84.5,-2525.621080363168,0.9200000006071635,55.200000036429806,3312.000002185788,22.000000006770808,0.9565217394248178,22.000000022768628,0.9565217401203752,25.0,0.9420289851058338,0.8666666668766072,0.9430296798848417,0.9430287877024934,0.9420289851207584,0.9420289851207584,1.2300810738232741,108.18123597362715
89.55000000000001,84.55000000000001,-2527.1290448255045,0.9200000006009901,55.20000003605941,3312.000002163564,22.00000000672925,0.9565217394230108,22.000000022537126,0.9565217401103099,25.0,0.942028985110766,0.8666666668753897,0.9430285258778471,0.9430291156403748,0.9420289851254362,0.9420289851254362,1.2300810738215462,108.24274002731829
89.60000000000001,84.60000000000001,-2528.6370092879565,0.9200000005948898,55.20000003569339,3312.0000021416035,22.000000006687383,0.9565217394211906,22.000000022308367,0.9565217401003638,25.0,0.9420289851156144,0.8666666668741624,0.9430294373138632,0.9430288566450838,0.9420289851300347,0.9420289851300347,1.2300810738198042,108.30424408100932
89.65,84.65,-2530.1449737505227,0.9200000005888617,55.2000000353317,3312.000002119902,22.000000006645237,0.9565217394193581,22.00000002208231,0.9565217400905353,25.0,0.9420289851203802,0.8666666668729254,0.9430280825297543,0.9430292416372227,0.9420289851345552,0.9420289851345552,1.2300810738180485,108.36574813470025
89.7,84.7,-2531.6529382132026,0.9200000005829042,55.20000003497425,3312.0000020984553,22.00000000660281,0.9565217394175135,22.000000021858902,0.9565217400808219,25.0,0.9420289851250648,0.8666666668716789,0.94303078784719,0.9430284728778162,0.942028985138999,0.942028985138999,1.2300810738162793,108.42725218839111
89.75,84.75,-2533.1609026759934,0.9200000005770165,55.20000003462099,3312.0000020772595,22.00000000656011,0.956521739415657,22.000000021638115,0.9565217400712224,25.0,0.94202898512967,0.8666666668704234,0.9430287582830806,0.9430290496207325,0.9420289851433675,0.9420289851433675,1.2300810738144974,108.48875624208188
89.80000000000001,84.80000000000001,-2534.668867138895,0.9200000005711972,55.20000003427184,3312.00000205631,22.000000006517165,0.9565217394137898,22.000000021419897,0.9565217400617346,25.0,0.942028985134197,0.8666666668691588,0.9430292353074405,0.9430289140710064,0.9420289851476621,0.9420289851476621,1.2300810738127026,108.55026029577257
89.85000000000001,84.85000000000001,-2536.176831601906,0.9200000005654456,55.200000033926734,3312.000002035604,22.000000006473964,0.9565217394119114,22.000000021204208,0.9565217400523569,25.0,0.9420289851386472,0.8666666668678857,0.9430277984496069,0.9430293223855063,0.9420289851518839,0.9420289851518839,1.2300810738108956,108.61176434946316
89.9,84.9,-2537.6847960650243,0.9200000005597604,55.200000033585624,3312.0000020151374,22.000000006430522,0.9565217394100227,22.000000020991013,0.9565217400430875,25.0,0.942028985143022,0.8666666668666042,0.9430306078642656,0.9430285240446188,0.9420289851560348,0.9420289851560348,1.2300810738090766,108.67326840315366
89.95,84.95,-2539.192760528249,0.9200000005541406,55.200000033248436,3312.000001994906,22.00000000638684,0.9565217394081235,22.000000020780266,0.9565217400339247,25.0,0.9420289851473229,0.8666666668653147,0.9430289216821157,0.9430290032089652,0.9420289851601159,0.9420289851601159,1.2300810738072465,108.73477245684406
90.0,85.0,-2540.700724991579,0.920000000548585,55.2000000329151,3312.000001974906,22.000000006342948,0.9565217394062152,22.00000002057193,0.9565217400248667,25.0,0.9420289851515511,0.8666666668640173,0.9430292038580054,0.9430289230286086,0.9420289851641283,0.9420289851641283,1.230081073805405,108.79627651053437
90.05000000000001,85.05000000000001,-2542.208689455014,0.9200000005430928,55.20000003258557,3312.0000019551344,22.000000006298833,0.9565217394042971,22.00000002036598,0.9565217400159122,25.0,0.942028985155708,0.8666666668627123,0.943028700154187,0.943029066170132,0.9420289851680734,0.9420289851680734,1.2300810738035528,108.85778056422461
90.10000000000001,85.10000000000001,-2543.7166539185514,0.9200000005376628,55.20000003225977,3312.000001935586,22.000000006254517,0.9565217394023703,22.000000020162357,0.956521740007059,25.0,0.9420289851597952,0.8666666668614001,0.9430289919938177,0.9430289832434817,0.9420289851719527,0.9420289851719527,1.2300810738016905,108.91928461791474
90.15,85.15,-2545.2246183821903,0.9200000005322944,55.20000003193766,3312.00000191626,22.00000000621,0.956521739400435,22.000000019961035,0.9565217399983059,25.0,0.9420289851638136,0.8666666668600809,0.9430284197223628,0.9430291458695793,0.9420289851757672,0.9420289851757672,1.230081073799818,108.98078867160477
90.2,85.2,-2546.73258284593,0.9200000005269863,55.200000031619176,3312.0000018971505,22.000000006165305,0.9565217393984916,22.00000001976198,0.9565217399896514,25.0,0.9420289851677647,0.8666666668587549,0.9430294136875659,0.943028863421056,0.9420289851795182,0.9420289851795182,1.230081073797936,109.04229272529471
90.25,85.25,-2548.240547309769,0.9200000005217377,55.20000003130426,3312.0000018782557,22.00000000612043,0.9565217393965405,22.000000019565164,0.956521739981094,25.0,0.9420289851716497,0.8666666668574226,0.943029026215888,0.9430289735327884,0.9420289851832069,0.9420289851832069,1.230081073796045,109.10379677898456
90.30000000000001,85.30000000000001,-2549.748511773707,0.9200000005165475,55.200000030992854,3312.000001859571,22.000000006075393,0.9565217393945823,22.00000001937053,0.9565217399726317,25.0,0.9420289851754698,0.866666666856084,0.9430299481239977,0.9430287115604382,0.9420289851868344,0.9420289851868344,1.230081073794145,109.16530083267433
90.35000000000001,85.35000000000001,-2551.256476237742,0.920000000511415,55.2000000306849,3312.0000018410938,22.0000000060302,0.9565217393926173,22.00000001917806,0.9565217399642635,25.0,0.9420289851792265,0.8666666668547396,0.9430291132266306,0.9430289488161406,0.9420289851904023,0.9420289851904023,1.230081073792237,109.226804886364
90.4,85.4,-2552.764440701873,0.9200000005063392,55.20000003038035,3312.000001822821,22.000000005984855,0.9565217393906459,22.00000001898772,0.9565217399559878,25.0,0.9420289851829208,0.8666666668533896,0.9430287635173016,0.9430290481967918,0.9420289851939114,0.9420289851939114,1.2300810737903207,109.28830894005355
90.45,85.45,-2554.2724051660994,0.9200000005013192,55.20000003007915,3312.000001804749,22.000000005939366,0.9565217393886681,22.00000001879947,0.956521739947803,25.0,0.9420289851865539,0.8666666668520343,0.9430289609311081,0.9430289921024115,0.9420289851973628,0.9420289851973628,1.2300810737883974,109.34981299374301
90.5,85.5,-2555.7803696304195,0.9200000004963543,55.20000002978126,3312.0000017868756,22.00000000589375,0.9565217393866848,22.000000018613285,0.956521739939708,25.0,0.9420289851901271,0.8666666668506738,0.9430287817669406,0.9430290430194205,0.9420289852007578,0.9420289852007578,1.2300810737864663,109.41131704743238
90.55000000000001,85.55000000000001,-2557.2883340948333,0.9200000004914436,55.20000002948662,3312.000001769197,22.000000005848023,0.9565217393846966,22.000000018429134,0.9565217399317014,25.0,0.9420289851936415,0.8666666668493087,0.9430289044401882,0.9430290081637833,0.9420289852040974,0.9420289852040974,1.2300810737845287,109.47282110112167
90.60000000000001,85.60000000000001,-2558.7962985593385,0.9200000004865861,55.20000002919517,3312.00000175171,22.000000005802175,0.9565217393827034,22.00000001824698,0.9565217399237816,25.0,0.9420289851970982,0.8666666668479391,0.9430291080570603,0.94302895030648,0.9420289852073828,0.9420289852073828,1.230081073782585,109.53432515481084
90.65,85.65,-2560.304263023935,0.9200000004817813,55.20000002890688,3312.0000017344128,22.000000005756227,0.9565217393807056,22.0000000180668,0.9565217399159478,25.0,0.9420289852004983,0.8666666668465653,0.9430293093777882,0.9430288931016004,0.942028985210615,0.942028985210615,1.2300810737806351,109.59582920849992
90.7,85.7,-2561.812227488622,0.920000000477028,55.20000002862168,3312.0000017173006,22.00000000571019,0.956521739378704,22.00000001788855,0.9565217399081978,25.0,0.9420289852038429,0.8666666668451876,0.943029143227452,0.9430289403202221,0.942028985213795,0.942028985213795,1.2300810737786796,109.6573332621889
90.75,85.75,-2563.3201919533976,0.9200000004723258,55.200000028339545,3312.0000017003726,22.000000005664067,0.9565217393766986,22.000000017712217,0.9565217399005311,25.0,0.9420289852071333,0.8666666668438061,0.9430290581434819,0.9430289645023018,0.9420289852169238,0.9420289852169238,1.2300810737767187,109.71883731587778
90.80000000000001,85.80000000000001,-2564.828156418262,0.9200000004676737,55.20000002806042,3312.000001683625,22.000000005617864,0.9565217393746899,22.00000001753776,0.9565217398929462,25.0,0.9420289852103705,0.8666666668424213,0.9430287656776504,0.9430290476156341,0.9420289852200029,0.9420289852200029,1.2300810737747534,109.78034136956659
90.85000000000001,85.85000000000001,-2566.336120883213,0.920000000463071,55.200000027784256,3312.0000016670556,22.0000000055716,0.9565217393726783,22.00000001736516,0.9565217398854418,25.0,0.9420289852135553,0.8666666668410333,0.943029449778559,0.9430288532197594,0.9420289852230326,0.9420289852230326,1.2300810737727834,109.84184542325526
90.9,85.9,-2567.8440853482502,0.9200000004585168,55.20000002751101,3312.0000016506606,22.000000005525276,0.9565217393706642,22.00000001719438,0.9565217398780166,25.0,0.9420289852166889,0.8666666668396427,0.9430294158841237,0.9430288628552193,0.9420289852260144,0.9420289852260144,1.2300810737708094,109.90334947694384
90.95,85.95,-2569.352049813373,0.9200000004540109,55.200000027240655,3312.0000016344393,22.000000005478896,0.9565217393686477,22.000000017025407,0.9565217398706698,25.0,0.9420289852197725,0.8666666668382493,0.9430294423074285,0.9430288553502404,0.942028985228949,0.942028985228949,1.230081073768832,109.96485353063233
91.0,86.0,-2570.8600142785804,0.920000000449552,55.20000002697312,3312.000001618387,22.00000000543249,0.95652173936663,22.0000000168582,0.9565217398634,25.0,0.942028985222807,0.8666666668368537,0.9430285066648624,0.9430291212336642,0.9420289852318376,0.9420289852318376,1.230081073766851,110.02635758432072
91.05000000000001,86.05000000000001,-2572.367978743872,0.9200000004451397,55.20000002670839,3312.0000016025033,22.00000000538604,0.9565217393646104,22.000000016692738,0.956521739856206,25.0,0.9420289852257931,0.866666666835456,0.9430295599163094,0.9430288219367359,0.9420289852346808,0.9420289852346808,1.2300810737648673,110.08786163800903
91.10000000000001,86.10000000000001,-2573.875943209245,0.9200000004407733,55.2000000264464,3312.000001586784,22.00000000533957,0.9565217393625899,22.000000016529,0.956521739849087,25.0,0.9420289852287322,0.8666666668340566,0.943028854322114,0.9430290224476318,0.9420289852374797,0.9420289852374797,1.2300810737628811,110.14936569169723
91.15,86.15,-2575.383907674701,0.920000000436452,55.20000002618712,3312.000001571227,22.00000000529308,0.9565217393605688,22.00000001636695,0.9565217398420413,25.0,0.9420289852316251,0.8666666668326556,0.9430296318890818,0.943028801491337,0.9420289852402355,0.9420289852402355,1.2300810737608925,110.21086974538532
91.2,86.2,-2576.8918721402374,0.9200000004321754,55.20000002593053,3312.0000015558317,22.000000005246587,0.9565217393585473,22.000000016206574,0.9565217398350685,25.0,0.9420289852344728,0.8666666668312533,0.943028956178541,0.9430289935101416,0.9420289852429486,0.9420289852429486,1.2300810737589023,110.27237379907332
91.25,86.25,-2578.399836605854,0.9200000004279426,55.20000002567656,3312.0000015405935,22.0000000052001,0.9565217393565262,22.00000001604785,0.9565217398281673,25.0,0.9420289852372761,0.8666666668298502,0.9430295700004154,0.943028819084879,0.9420289852456203,0.9420289852456203,1.2300810737569108,110.33387785276122
91.30000000000001,86.30000000000001,-2579.9078010715502,0.9200000004237531,55.20000002542518,3312.000001525511,22.000000005153627,0.9565217393545055,22.00000001589074,0.9565217398213366,25.0,0.942028985240036,0.8666666668284463,0.9430279847980132,0.9430292695521825,0.9420289852482514,0.9420289852482514,1.2300810737549182,110.39538190644903
91.35000000000001,86.35000000000001,-2581.415765537325,0.9200000004196062,55.20000002517637,3312.0000015105825,22.000000005107168,0.9565217393524856,22.000000015735232,0.9565217398145753,25.0,0.9420289852427534,0.8666666668270419,0.9430297608343675,0.9430287648625011,0.9420289852508427,0.9420289852508427,1.2300810737529249,110.45688596013673
91.4,86.4,-2582.9237300031778,0.9200000004155012,55.20000002493008,3312.0000014958046,22.000000005060727,0.9565217393504665,22.000000015581293,0.9565217398078824,25.0,0.9420289852454291,0.8666666668256371,0.9430284789221384,0.9430291291443056,0.9420289852533946,0.9420289852533946,1.2300810737509311,110.51839001382433
91.45,86.45,-2584.431694469107,0.9200000004114378,55.20000002468627,3312.0000014811762,22.000000005014332,0.9565217393484492,22.000000015428917,0.9565217398012572,25.0,0.942028985248064,0.8666666668242325,0.9430300679318965,0.943028677601524,0.9420289852559085,0.9420289852559085,1.2300810737489376,110.57989406751183
91.5,86.5,-2585.9396589351127,0.9200000004074153,55.20000002444492,3312.0000014666953,22.000000004967966,0.9565217393464334,22.00000001527807,0.9565217397946987,25.0,0.942028985250659,0.8666666668228282,0.9430287065730576,0.9430290644594264,0.942028985258385,0.942028985258385,1.2300810737469443,110.64139812119923
91.55000000000001,86.55000000000001,-2587.447623401194,0.9200000004034329,55.20000002420597,3312.000001452358,22.000000004921667,0.9565217393444203,22.000000015128734,0.9565217397882058,25.0,0.9420289852532149,0.8666666668214243,0.9430297709567438,0.9430287619985656,0.9420289852608247,0.9420289852608247,1.230081073744952,110.70290217488655
91.60000000000001,86.60000000000001,-2588.9555878673495,0.9200000003994903,55.200000023969416,3312.000001438165,22.000000004875417,0.9565217393424095,22.000000014980884,0.9565217397817776,25.0,0.9420289852557324,0.8666666668200212,0.9430286298161056,0.9430290862773819,0.9420289852632289,0.9420289852632289,1.2300810737429604,110.76440622857373
91.65,86.65,-2590.463552333579,0.9200000003955868,55.20000002373521,3312.0000014241123,22.000000004829232,0.9565217393404015,22.000000014834505,0.9565217397754132,25.0,0.9420289852582127,0.8666666668186191,0.9430296180069669,0.9430288054680033,0.9420289852655978,0.9420289852655978,1.2300810737409704,110.82591028226082
91.7,86.7,-2591.971516799882,0.920000000391722,55.20000002350332,3312.0000014101993,22.00000000478311,0.9565217393383961,22.000000014689576,0.9565217397691119,25.0,0.942028985260656,0.8666666668172183,0.9430279646552934,0.9430292753007852,0.9420289852679323,0.9420289852679323,1.230081073738982,110.88741433594781
91.75,86.75,-2593.4794812662576,0.9200000003878952,55.20000002327371,3312.0000013964227,22.000000004737082,0.956521739336395,22.00000001454607,0.9565217397628726,25.0,0.9420289852630637,0.8666666668158188,0.9430299522470138,0.943028710493446,0.9420289852702334,0.9420289852702334,1.2300810737369958,110.9489183896347
91.80000000000001,86.80000000000001,-2594.9874457327055,0.9200000003841061,55.200000023046364,3312.0000013827816,22.000000004691135,0.9565217393343972,22.00000001440398,0.9565217397566947,25.0,0.9420289852654361,0.8666666668144212,0.9430285028592407,0.9430291223661044,0.9420289852725016,0.9420289852725016,1.230081073735012,111.01042244332152
91.85000000000001,86.85000000000001,-2596.4954101992234,0.920000000380354,55.20000002282124,3312.0000013692747,22.000000004645287,0.9565217393324037,22.000000014263275,0.9565217397505772,25.0,0.9420289852677742,0.8666666668130254,0.9430303602442275,0.9430285945592892,0.9420289852747376,0.9420289852747376,1.230081073733031,111.07192649700822
91.9,86.9,-2598.003374665812,0.9200000003766385,55.20000002259831,3312.000001355899,22.00000000459953,0.9565217393304145,22.000000014123945,0.9565217397445193,25.0,0.9420289852700785,0.8666666668116317,0.943028438431501,0.9430291406799832,0.9420289852769422,0.9420289852769422,1.230081073731053,111.13343055069483
91.95,86.95,-2599.5113391324708,0.9200000003729591,55.20000002237755,3312.000001342653,22.000000004553886,0.9565217393284299,22.000000013985968,0.9565217397385203,25.0,0.9420289852723501,0.8666666668102405,0.9430295831447078,0.943028815391696,0.9420289852791158,0.9420289852791158,1.2300810737290784,111.19493460438133
92.0,87.0,-2601.019303599198,0.9200000003693153,55.20000002215892,3312.000001329535,22.000000004508355,0.9565217393264502,22.000000013849323,0.9565217397325793,25.0,0.9420289852745893,0.8666666668088517,0.943028332800942,0.943029170702233,0.9420289852812593,0.9420289852812593,1.2300810737271073,111.25643865806774
92.05000000000001,87.05000000000001,-2602.527268065994,0.9200000003657066,55.200000021942394,3312.0000013165436,22.000000004462947,0.956521739324476,22.000000013714,0.9565217397266956,25.0,0.9420289852767969,0.8666666668074658,0.9430307721011411,0.9430284775335074,0.9420289852833732,0.9420289852833732,1.2300810737251402,111.31794271175406
92.10000000000001,87.10000000000001,-2604.0352325328577,0.9200000003621326,55.20000002172795,3312.000001303677,22.000000004417668,0.9565217393225074,22.000000013579974,0.9565217397208684,25.0,0.9420289852789737,0.8666666668060831,0.9430286674000201,0.9430290756251047,0.9420289852854585,0.9420289852854585,1.2300810737231775,111.37944676544026
92.15,87.15,-2605.543196999788,0.9200000003585929,55.20000002151557,3312.000001290934,22.000000004372527,0.9565217393205447,22.00000001344723,0.956521739715097,25.0,0.9420289852811203,0.8666666668047034,0.9430292571851564,0.9430289080295433,0.9420289852875156,0.9420289852875156,1.2300810737212193,111.44095081912637
92.2,87.2,-2607.051161466785,0.9200000003550869,55.200000021305215,3312.000001278313,22.000000004327518,0.9565217393185877,22.000000013315756,0.9565217397093807,25.0,0.9420289852832374,0.8666666668033272,0.9430280024375965,0.9430292645913552,0.9420289852895447,0.9420289852895447,1.230081073719266,111.50245487281238
92.25,87.25,-2608.5591259338476,0.9200000003516143,55.20000002109686,3312.0000012658115,22.00000000428266,0.9565217393166375,22.000000013185538,0.956521739703719,25.0,0.9420289852853255,0.8666666668019546,0.9430297296078903,0.9430287737871116,0.9420289852915471,0.9420289852915471,1.230081073717318,111.56395892649829
92.30000000000001,87.30000000000001,-2610.0670904009758,0.9200000003481746,55.20000002089048,3312.0000012534288,22.000000004237965,0.9565217393146942,22.000000013056546,0.9565217396981107,25.0,0.9420289852873853,0.8666666668005858,0.9430287865581406,0.9430290417742734,0.942028985293523,0.942028985293523,1.2300810737153751,111.62546298018412
92.35000000000001,87.35000000000001,-2611.575054868168,0.9200000003447675,55.20000002068605,3312.000001241163,22.000000004193414,0.9565217393127572,22.00000001292878,0.9565217396925556,25.0,0.9420289852894175,0.8666666667992211,0.9430303922614618,0.9430285854870055,0.9420289852954729,0.9420289852954729,1.2300810737134382,111.68696703386985
92.4,87.4,-2613.083019335424,0.9200000003413924,55.20000002048354,3312.0000012290125,22.00000000414903,0.9565217393108274,22.000000012802214,0.9565217396870528,25.0,0.9420289852914225,0.8666666667978605,0.9430289020028795,0.943029008973414,0.9420289852973974,0.9420289852973974,1.230081073711507,111.74847108755547
92.45,87.45,-2614.5909838027437,0.9200000003380491,55.20000002028294,3312.0000012169767,22.000000004104816,0.956521739308905,22.00000001267684,0.9565217396816017,25.0,0.9420289852934011,0.8666666667965044,0.9430291866978286,0.9430289280745641,0.9420289852992974,0.9420289852992974,1.2300810737095824,111.809975141241
92.5,87.5,-2616.098948270126,0.9200000003347371,55.200000020084225,3312.0000012050536,22.000000004060787,0.9565217393069908,22.00000001255264,0.9565217396762017,25.0,0.9420289852953537,0.8666666667951528,0.9430286841781601,0.9430290708769886,0.9420289853011732,0.9420289853011732,1.230081073707664,111.87147919492642
92.55000000000001,87.55000000000001,-2617.606912737571,0.9200000003314559,55.200000019887355,3312.000001193241,22.00000000401693,0.9565217393050839,22.000000012429595,0.956521739670852,25.0,0.942028985297281,0.866666666793806,0.9430290370642357,0.9430289706003343,0.9420289853030254,0.9420289853030254,1.2300810737057524,111.93298324861178
92.60000000000001,87.60000000000001,-2619.114877205077,0.9200000003282054,55.200000019692325,3312.0000011815396,22.00000000397326,0.9565217393031852,22.0000000123077,0.9565217396655522,25.0,0.9420289852991836,0.8666666667924642,0.9430284267718265,0.9430291440282774,0.9420289853048542,0.9420289853048542,1.230081073703848,111.99448730229702
92.65,87.65,-2620.6228416726435,0.9200000003249851,55.20000001949911,3312.0000011699462,22.00000000392978,0.9565217393012949,22.00000001218694,0.9565217396603017,25.0,0.9420289853010617,0.8666666667911274,0.9430294255913461,0.9430288601978695,0.9420289853066606,0.9420289853066606,1.2300810737019505,112.05599135598216
92.7,87.7,-2622.130806140271,0.9200000003217944,55.200000019307666,3312.00000115846,22.000000003886512,0.9565217392994135,22.000000012067286,0.9565217396550995,25.0,0.9420289853029162,0.8666666667897958,0.943029004402003,0.9430289798886918,0.9420289853084446,0.9420289853084446,1.2300810737000607,112.1174954096672
92.75,87.75,-2623.6387706079577,0.9200000003186334,55.200000019118,3312.00000114708,22.000000003843425,0.9565217392975403,22.00000001194875,0.9565217396499456,25.0,0.9420289853047474,0.8666666667884696,0.9430298890559079,0.9430287285004558,0.9420289853102071,0.9420289853102071,1.2300810736981784,112.17899946335216
92.80000000000001,87.80000000000001,-2625.1467350757043,0.9200000003155014,55.20000001893008,3312.000001135805,22.00000000380055,0.9565217392956761,22.000000011831304,0.9565217396448393,25.0,0.9420289853065561,0.8666666667871491,0.943029097316078,0.9430289534898634,0.9420289853119485,0.9420289853119485,1.2300810736963042,112.24050351703703
92.85000000000001,87.85000000000001,-2626.6546995435097,0.9200000003123983,55.20000001874389,3312.0000011246334,22.00000000375789,0.9565217392938213,22.000000011714935,0.9565217396397797,25.0,0.9420289853083426,0.8666666667858344,0.9430288083973448,0.9430290355935156,0.9420289853136692,0.9420289853136692,1.230081073694438,112.3020075707218
92.9,87.9,-2628.1626640113727,0.9200000003093235,55.20000001855941,3312.0000011135644,22.00000000371545,0.956521739291976,22.000000011599628,0.9565217396347665,25.0,0.9420289853101073,0.8666666667845254,0.9430283093583408,0.9430291774066254,0.9420289853153693,0.9420289853153693,1.2300810736925802,112.36351162440647
92.95,87.95,-2629.6706284792945,0.9200000003062769,55.20000001837661,3312.000001102597,22.00000000367323,0.9565217392901404,22.000000011485383,0.9565217396297993,25.0,0.9420289853118506,0.8666666667832226,0.9430295011141202,0.9430288387497225,0.9420289853170497,0.9420289853170497,1.230081073690731,112.42501567809104
93.0,88.0,-2631.1785929472726,0.920000000303258,55.20000001819548,3312.000001091729,22.000000003631225,0.9565217392883142,22.000000011372176,0.9565217396248772,25.0,0.9420289853135734,0.8666666667819259,0.943029263202998,0.9430289063585618,0.9420289853187106,0.9420289853187106,1.2300810736888907,112.48651973177553
93.05000000000001,88.05000000000001,-2632.6865574153085,0.9200000003002667,55.200000018016006,3312.0000010809604,22.00000000358946,0.9565217392864983,22.00000001126,0.95652173962,25.0,0.9420289853152757,0.8666666667806358,0.9430288220858727,0.9430290317120464,0.9420289853203527,0.9420289853203527,1.2300810736870595,112.54802378545995
93.10000000000001,88.10000000000001,-2634.1945218833994,0.9200000002973024,55.20000001783815,3312.000001070289,22.000000003547925,0.9565217392846923,22.00000001114884,0.956521739615167,25.0,0.9420289853169581,0.866666666779352,0.9430286463505648,0.943029081652454,0.9420289853219763,0.9420289853219763,1.2300810736852374,112.60952783914425
93.15,88.15,-2635.7024863515458,0.9200000002943652,55.200000017661914,3312.000001059715,22.000000003506614,0.9565217392828963,22.000000011038694,0.956521739610378,25.0,0.9420289853186212,0.8666666667780749,0.9430290047051915,0.943028979821502,0.9420289853235816,0.9420289853235816,1.230081073683425,112.67103189282847
93.2,88.2,-2637.210450819747,0.9200000002914545,55.20000001748727,3312.0000010492363,22.000000003465562,0.9565217392811114,22.00000001092954,0.9565217396056322,25.0,0.9420289853202651,0.8666666667768045,0.9430294067186598,0.9430288655840788,0.9420289853251692,0.9420289853251692,1.2300810736816217,112.73253594651258
93.25,88.25,-2638.718415288004,0.9200000002885702,55.20000001731421,3312.0000010388526,22.000000003424745,0.9565217392793367,22.00000001082138,0.9565217396009297,25.0,0.9420289853218906,0.8666666667755409,0.9430294534654922,0.9430288523020863,0.9420289853267393,0.9420289853267393,1.2300810736798284,112.79404000019662
93.30000000000001,88.30000000000001,-2640.226379756315,0.9200000002857117,55.200000017142706,3312.0000010285626,22.00000000338418,0.956521739277573,22.000000010714185,0.956521739596269,25.0,0.9420289853234979,0.8666666667742845,0.9430294135433565,0.9430288636486305,0.9420289853282925,0.9420289853282925,1.230081073678045,112.85554405388058
93.35000000000001,88.35000000000001,-2641.7343442246793,0.9200000002828791,55.200000016972744,3312.000001018365,22.00000000334387,0.9565217392758205,22.000000010607966,0.9565217395916507,25.0,0.9420289853250873,0.866666666773035,0.9430281998507026,0.9430292085433183,0.942028985329829,0.942028985329829,1.2300810736762717,112.91704810756443
93.4,88.4,-2643.2423086930967,0.9200000002800719,55.20000001680431,3312.0000010082586,22.00000000330381,0.9565217392740788,22.000000010502696,0.9565217395870736,25.0,0.9420289853266591,0.8666666667717929,0.9430294216410045,0.9430288613513668,0.9420289853313492,0.9420289853313492,1.2300810736745087,112.97855216124819
93.45,88.45,-2644.750273161567,0.9200000002772898,55.20000001663739,3312.000000998243,22.000000003264006,0.9565217392723482,22.000000010398367,0.9565217395825377,25.0,0.942028985328214,0.8666666667705581,0.9430285414066042,0.9430291114878083,0.9420289853328534,0.9420289853328534,1.230081073672756,113.04005621493187
93.5,88.5,-2646.258237630089,0.9200000002745327,55.20000001647196,3312.000000988318,22.00000000322448,0.9565217392706296,22.000000010294972,0.9565217395780423,25.0,0.9420289853297522,0.8666666667693308,0.9430295648587779,0.9430288206571907,0.9420289853343421,0.9420289853343421,1.2300810736710142,113.10156026861546
93.55000000000001,88.55000000000001,-2647.766202098663,0.9200000002718002,55.20000001630801,3312.000000978481,22.000000003185203,0.9565217392689219,22.000000010192505,0.9565217395735871,25.0,0.9420289853312741,0.8666666667681112,0.9430288323140549,0.9430290288248951,0.9420289853358155,0.9420289853358155,1.230081073669283,113.16306432229898
93.60000000000001,88.60000000000001,-2649.274166567289,0.9200000002690922,55.20000001614554,3312.0000009687324,22.0000000031462,0.9565217392672262,22.000000010090957,0.9565217395691721,25.0,0.94202898533278,0.8666666667668992,0.9430296393897356,0.9430287994815412,0.9420289853372741,0.9420289853372741,1.230081073667563,113.2245683759824
93.65,88.65,-2650.782131035965,0.9200000002664083,55.20000001598449,3312.0000009590694,22.000000003107463,0.956521739265542,22.000000009990313,0.9565217395647961,25.0,0.9420289853342703,0.8666666667656948,0.9430289227264281,0.9430290031362162,0.9420289853387179,0.9420289853387179,1.2300810736658536,113.28607242966574
93.7,88.7,-2652.290095504691,0.9200000002637483,55.2000000158249,3312.000000949494,22.000000003069005,0.9565217392638697,22.00000000989056,0.9565217395604592,25.0,0.9420289853357452,0.8666666667644984,0.943029589423729,0.9430288136838871,0.9420289853401476,0.9420289853401476,1.2300810736641554,113.34757648334899
93.75,88.75,-2653.7980599734674,0.920000000261112,55.20000001566672,3312.000000940003,22.00000000303082,0.9565217392622095,22.000000009791698,0.9565217395561607,25.0,0.9420289853372052,0.8666666667633101,0.9430280343701812,0.943029255582307,0.9420289853415633,0.9420289853415633,1.2300810736624688,113.40908053703215
93.80000000000001,88.80000000000001,-2655.3060244422936,0.920000000258499,55.20000001550994,3312.000000930597,22.000000002992916,0.9565217392605616,22.000000009693714,0.9565217395519006,25.0,0.9420289853386506,0.8666666667621297,0.9430297639234466,0.9430287641001591,0.9420289853429651,0.9420289853429651,1.2300810736607934,113.47058459071525
93.85000000000001,88.85000000000001,-2656.8139889111685,0.9200000002559094,55.20000001535457,3312.000000921274,22.000000002955286,0.9565217392589256,22.000000009596604,0.9565217395476784,25.0,0.9420289853400817,0.8666666667609575,0.9430284673751014,0.9430291325396075,0.9420289853443536,0.9420289853443536,1.2300810736591297,113.53208864439824
93.9,88.9,-2658.321953380092,0.9200000002533427,55.200000015200565,3312.000000912034,22.000000002917947,0.956521739257302,22.000000009500354,0.9565217395434936,25.0,0.9420289853414987,0.8666666667597935,0.9430300528317759,0.9430286820050849,0.9420289853457288,0.9420289853457288,1.2300810736574777,113.59359269808115
93.95,88.95,-2659.8299178490633,0.9200000002507989,55.200000015047934,3312.000000902876,22.000000002880892,0.9565217392556911,22.000000009404957,0.9565217395393459,25.0,0.9420289853429019,0.866666666758638,0.9430286837054769,0.9430290710688394,0.9420289853470912,0.9420289853470912,1.2300810736558376,113.65509675176398
94.0,89.0,-2661.337882318083,0.9200000002482774,55.200000014896645,3312.0000008937986,22.000000002844132,0.9565217392540928,22.000000009310405,0.956521739535235,25.0,0.9420289853442917,0.8666666667574907,0.9430297912194787,0.9430287563503568,0.942028985348441,0.942028985348441,1.2300810736542092,113.71660080544673
94.05000000000001,89.05000000000001,-2662.8458467871496,0.9200000002457784,55.200000014746706,3312.0000008848024,22.000000002807653,0.9565217392525067,22.00000000921669,0.9565217395311605,25.0,0.9420289853456683,0.8666666667563521,0.9430279685913505,0.9430292742848443,0.9420289853497785,0.9420289853497785,1.2300810736525931,113.77810485912941
94.10000000000001,89.10000000000001,-2664.353811256263,0.9200000002433014,55.20000001459808,3312.000000875885,22.000000002771465,0.9565217392509333,22.000000009123806,0.9565217395271219,25.0,0.9420289853470319,0.866666666755222,0.943030090105105,0.9430286714199255,0.9420289853511038,0.9420289853511038,1.230081073650989,113.839608912812
94.15,89.15,-2665.8617757254233,0.9200000002408464,55.20000001445078,3312.0000008670468,22.000000002735575,0.9565217392493729,22.000000009031737,0.956521739523119,25.0,0.9420289853483829,0.8666666667541003,0.9430286261411993,0.9430290874334426,0.942028985352417,0.942028985352417,1.2300810736493972,113.90111296649451
94.2,89.2,-2667.3697401946292,0.920000000238413,55.20000001430478,3312.0000008582865,22.000000002699977,0.9565217392478251,22.000000008940486,0.9565217395191515,25.0,0.9420289853497215,0.8666666667529873,0.9430300727091789,0.9430286763665708,0.9420289853537189,0.9420289853537189,1.2300810736478174,113.96261702017694
94.25,89.25,-2668.877704663881,0.9200000002360011,55.20000001416007,3312.000000849604,22.000000002664677,0.9565217392462905,22.000000008850044,0.9565217395152192,25.0,0.942028985351048,0.8666666667518831,0.9430281880896378,0.9430292119169765,0.9420289853550092,0.9420289853550092,1.2300810736462502,114.02412107385928
94.30000000000001,89.30000000000001,-2670.385669133179,0.9200000002336106,55.20000001401664,3312.0000008409984,22.000000002629672,0.9565217392447685,22.000000008760395,0.9565217395113216,25.0,0.9420289853523625,0.8666666667507876,0.9430298738680665,0.9430287328740954,0.9420289853562881,0.9420289853562881,1.2300810736446954,114.08562512754156
94.35000000000001,89.35000000000001,-2671.893633602521,0.9200000002312413,55.20000001387448,3312.0000008324687,22.00000000259497,0.9565217392432596,22.00000000867155,0.9565217395074587,25.0,0.9420289853536653,0.866666666749701,0.9430285493834611,0.943029109251982,0.9420289853575565,0.9420289853575565,1.2300810736431531,114.14712918122376
94.4,89.4,-2673.4015980719073,0.9200000002288928,55.20000001373357,3312.0000008240145,22.00000000256057,0.956521739241764,22.00000000858348,0.9565217395036296,25.0,0.9420289853549566,0.8666666667486234,0.9430305351000917,0.943028544976198,0.9420289853588137,0.9420289853588137,1.2300810736416237,114.20863323490588
94.45,89.45,-2674.9095625413374,0.9200000002265649,55.20000001359389,3312.0000008156335,22.000000002526473,0.9565217392402815,22.000000008496183,0.9565217394998341,25.0,0.9420289853562368,0.8666666667475545,0.9430287783333248,0.9430290441948662,0.9420289853600606,0.9420289853600606,1.2300810736401067,114.27013728858792
94.5,89.5,-2676.4175270108117,0.9200000002242578,55.200000013455465,3312.000000807328,22.00000000249267,0.9565217392388118,22.000000008409664,0.9565217394960723,25.0,0.9420289853575059,0.8666666667464946,0.9430295180439404,0.943028833994242,0.942028985361297,0.942028985361297,1.2300810736386023,114.33164134226988
94.55000000000001,89.55000000000001,-2677.9254914803296,0.9200000002219709,55.20000001331825,3312.0000007990952,22.000000002459178,0.9565217392373556,22.00000000832391,0.9565217394923439,25.0,0.9420289853587642,0.8666666667454439,0.9430285675811427,0.9430291040870012,0.9420289853625232,0.9420289853625232,1.2300810736371108,114.39314539595178
94.60000000000001,89.60000000000001,-2679.4334559498902,0.9200000002197043,55.200000013182255,3312.0000007909352,22.000000002425978,0.9565217392359122,22.00000000823891,0.9565217394886483,25.0,0.9420289853600119,0.8666666667444021,0.9430292960293218,0.943028897086777,0.9420289853637394,0.9420289853637394,1.2300810736356322,114.45464944963359
94.65,89.65,-2680.941420419493,0.9200000002174578,55.200000013047465,3312.000000782848,22.000000002393094,0.9565217392344824,22.000000008154664,0.9565217394849854,25.0,0.9420289853612493,0.8666666667433695,0.9430280768216776,0.9430292435482286,0.942028985364946,0.942028985364946,1.2300810736341665,114.51615350331534
94.7,89.7,-2682.4493848891384,0.9200000002152311,55.20000001291387,3312.000000774832,22.000000002360522,0.9565217392330662,22.000000008071165,0.956521739481355,25.0,0.9420289853624764,0.8666666667423459,0.9430297379910336,0.9430287714983611,0.942028985366143,0.942028985366143,1.230081073632714,114.57765755699701
94.75,89.75,-2683.957349358825,0.920000000213024,55.20000001278144,3312.0000007668864,22.000000002328242,0.9565217392316626,22.000000007988397,0.9565217394777564,25.0,0.9420289853636936,0.8666666667413315,0.9430287455166628,0.9430290535294199,0.9420289853673304,0.9420289853673304,1.2300810736312742,114.63916161067861
94.80000000000001,89.80000000000001,-2685.4653138285535,0.9200000002108365,55.20000001265019,3312.0000007590115,22.00000000229628,0.956521739230273,22.000000007906365,0.9565217394741898,25.0,0.942028985364901,0.8666666667403263,0.9430303440532348,0.9430285992777698,0.9420289853685084,0.9420289853685084,1.2300810736298475,114.70066566436016
94.85000000000001,89.85000000000001,-2686.973278298323,0.9200000002086682,55.20000001252009,3312.0000007512053,22.000000002264624,0.9565217392288967,22.00000000782506,0.9565217394706548,25.0,0.9420289853660987,0.8666666667393306,0.9430288754759424,0.9430290166020767,0.9420289853696774,0.9420289853696774,1.2300810736284342,114.76216971804162
94.9,89.9,-2688.4812427681322,0.9200000002065192,55.20000001239115,3312.000000743469,22.00000000223328,0.9565217392275338,22.000000007744468,0.9565217394671508,25.0,0.942028985367287,0.8666666667383437,0.9430292325741938,0.9430289151275923,0.9420289853708376,0.9420289853708376,1.2300810736270333,114.82367377172301
94.95,89.95,-2689.9892072379826,0.9200000002043893,55.20000001226336,3312.0000007358017,22.00000000220224,0.9565217392261842,22.0000000076646,0.9565217394636782,25.0,0.9420289853684659,0.8666666667373663,0.9430286728129694,0.9430290741953263,0.9420289853719888,0.9420289853719888,1.2300810736256462,114.88517782540433
95.0,90.0,-2691.4971717078724,0.9200000002022782,55.20000001213669,3312.0000007282015,22.000000002171507,0.9565217392248481,22.000000007585435,0.9565217394602362,25.0,0.9420289853696356,0.866666666736398,0.9430290711771703,0.9430289609943535,0.9420289853731313,0.9420289853731313,1.230081073624272,114.94668187908557
95.05000000000001,90.05000000000001,-2693.005136177803,0.920000000200186,55.20000001201116,3312.0000007206695,22.000000002141082,0.9565217392235253,22.000000007506973,0.956521739456825,25.0,0.9420289853707963,0.8666666667354391,0.94302845020636,0.9430291374558781,0.942028985374265,0.942028985374265,1.2300810736229109,115.00818593276676
95.10000000000001,90.10000000000001,-2694.5131006477723,0.9200000001981122,55.200000011886736,3312.0000007132044,22.000000002110966,0.956521739222216,22.000000007429207,0.9565217394534439,25.0,0.942028985371948,0.8666666667344896,0.9430305704383136,0.9430285349549707,0.9420289853753905,0.9420289853753905,1.230081073621563,115.06968998644787
95.15,90.15,-2696.0210651177804,0.9200000001960569,55.200000011763414,3312.0000007058047,22.00000000208117,0.9565217392209204,22.00000000735213,0.9565217394500927,25.0,0.9420289853730912,0.8666666667335492,0.9430289958494549,0.9430289824043179,0.9420289853765077,0.9420289853765077,1.2300810736202286,115.13119404012892
95.2,90.2,-2697.529029587827,0.9200000001940198,55.200000011641194,3312.0000006984715,22.000000002051664,0.9565217392196376,22.000000007275744,0.9565217394467714,25.0,0.9420289853742259,0.8666666667326182,0.9430287978603705,0.9430290386678903,0.9420289853776167,0.9420289853776167,1.230081073618907,115.1926980938099
95.25,90.25,-2699.0369940579117,0.9200000001920009,55.20000001152005,3312.0000006912032,22.00000000202248,0.9565217392183687,22.000000007200033,0.9565217394434796,25.0,0.942028985375352,0.8666666667316965,0.9430282504677228,0.9430291942208053,0.9420289853787178,0.9420289853787178,1.2300810736175989,115.2542021474908
95.30000000000001,90.30000000000001,-2700.544958528035,0.92000000019,55.20000001139999,3312.0000006839996,22.000000001993595,0.9565217392171128,22.000000007124996,0.9565217394402172,25.0,0.9420289853764697,0.8666666667307841,0.9430300938382847,0.9430286703950443,0.942028985379811,0.942028985379811,1.230081073616304,115.31570620117166
95.35000000000001,90.35000000000001,-2702.0529229981953,0.9200000001880169,55.20000001128101,3312.000000676861,22.000000001965024,0.9565217392158706,22.00000000705063,0.9565217394369839,25.0,0.9420289853775795,0.866666666729881,0.9430291992326842,0.9430289246147873,0.9420289853808964,0.9420289853808964,1.230081073615022,115.37721025485244
95.4,90.4,-2703.5608874683926,0.9200000001860514,55.200000011163084,3312.000000669785,22.00000000193676,0.9565217392146417,22.000000006976926,0.9565217394337794,25.0,0.9420289853786811,0.8666666667289873,0.9430286168864987,0.9430290901003524,0.9420289853819739,0.9420289853819739,1.2300810736137537,115.43871430853316
95.45,90.45,-2705.0688519386267,0.9200000001841036,55.200000011046214,3312.000000662773,22.000000001908795,0.956521739213426,22.000000006903882,0.9565217394306036,25.0,0.9420289853797748,0.8666666667281027,0.9430290513833015,0.9430289666315578,0.9420289853830441,0.9420289853830441,1.230081073612498,115.50021836221381
95.5,90.5,-2706.5768164088977,0.9200000001821733,55.200000010930395,3312.000000655824,22.000000001881148,0.9565217392122238,22.0000000068315,0.9565217394274564,25.0,0.9420289853808608,0.8666666667272276,0.9430286978755587,0.9430290670885159,0.9420289853841068,0.9420289853841068,1.230081073611256,115.56172241589441
95.55000000000001,90.55000000000001,-2708.0847808792055,0.9200000001802602,55.200000010815614,3312.0000006489367,22.000000001853802,0.9565217392110349,22.000000006759755,0.9565217394243372,25.0,0.942028985381939,0.8666666667263616,0.9430290202563331,0.9430289754795026,0.9420289853851622,0.9420289853851622,1.230081073610027,115.62322646957496
95.60000000000001,90.60000000000001,-2709.5927453495483,0.9200000001783643,55.20000001070186,3312.0000006421114,22.00000000182676,0.9565217392098591,22.00000000668866,0.956521739421246,25.0,0.9420289853830096,0.8666666667255051,0.9430290525529486,0.9430289663031477,0.9420289853862105,0.9420289853862105,1.2300810736088112,115.68473052325542
95.65,90.65,-2711.100709819927,0.9200000001764854,55.20000001058912,3312.0000006353475,22.000000001800018,0.9565217392086964,22.000000006618205,0.9565217394181827,25.0,0.9420289853840729,0.8666666667246578,0.9430293923307,0.9430288697504503,0.9420289853872515,0.9420289853872515,1.2300810736076087,115.74623457693583
95.7,90.7,-2712.6086742903412,0.9200000001746234,55.2000000104774,3312.000000628644,22.00000000177358,0.956521739207547,22.000000006548376,0.9565217394151467,25.0,0.9420289853851287,0.8666666667238195,0.9430293666684997,0.9430288770441247,0.9420289853882853,0.9420289853882853,1.230081073606419,115.80773863061619
95.75,90.75,-2714.1166387607896,0.9200000001727782,55.20000001036669,3312.0000006220016,22.000000001747452,0.9565217392064109,22.00000000647918,0.9565217394121382,25.0,0.9420289853861772,0.8666666667229906,0.943029410693053,0.9430288645350372,0.9420289853893125,0.9420289853893125,1.2300810736052425,115.86924268429648
95.80000000000001,90.80000000000001,-2715.624603231274,0.9200000001709496,55.20000001025698,3312.0000006154187,22.000000001721624,0.956521739205288,22.00000000641061,0.956521739409157,25.0,0.9420289853872187,0.8666666667221711,0.9430282707314661,0.9430291884770444,0.9420289853903323,0.9420289853903323,1.2300810736040793,115.93074673797673
95.85000000000001,90.85000000000001,-2717.1325677017912,0.9200000001691376,55.20000001014826,3312.0000006088953,22.000000001696094,0.956521739204178,22.00000000634266,0.9565217394062027,25.0,0.9420289853882531,0.8666666667213605,0.9430294145277689,0.9430288634478801,0.9420289853913456,0.9420289853913456,1.2300810736029288,115.9922507916569
95.9,90.9,-2718.6405321723432,0.9200000001673421,55.200000010040526,3312.0000006024316,22.000000001670863,0.956521739203081,22.000000006275325,0.956521739403275,25.0,0.9420289853892804,0.8666666667205593,0.943028545775686,0.9430291103207791,0.9420289853923522,0.9420289853923522,1.2300810736017915,116.05375484533701
95.95,90.95,-2720.148496642929,0.9200000001655627,55.20000000993376,3312.0000005960255,22.000000001645937,0.9565217392019972,22.0000000062086,0.956521739400374,25.0,0.9420289853903009,0.8666666667197671,0.9430295584532717,0.9430288225513559,0.9420289853933521,0.9420289853933521,1.2300810736006673,116.11525889901706
96.0,91.0,-2721.656461113548,0.9200000001637996,55.200000009827974,3312.0000005896786,22.000000001621302,0.9565217392009262,22.000000006142482,0.9565217393974993,25.0,0.9420289853913145,0.8666666667189842,0.9430288163809719,0.9430290334258836,0.9420289853943454,0.9420289853943454,1.230081073599556,116.17676295269706
96.05000000000001,91.05000000000001,-2723.1644255842007,0.9200000001620525,55.200000009723155,3312.0000005833895,22.00000000159697,0.9565217391998683,22.000000006076966,0.9565217393946508,25.0,0.9420289853923215,0.8666666667182101,0.943029644794815,0.9430287980183228,0.9420289853953322,0.9420289853953322,1.2300810735984573,116.23826700637703
96.10000000000001,91.10000000000001,-2724.672390054885,0.9200000001603212,55.200000009619274,3312.0000005771562,22.000000001572936,0.9565217391988233,22.000000006012044,0.956521739391828,25.0,0.9420289853933218,0.8666666667174453,0.9430288829002007,0.9430290145257049,0.9420289853963126,0.9420289853963126,1.2300810735973717,116.29977106005693
96.15,91.15,-2726.180354525602,0.9200000001586058,55.20000000951635,3312.0000005709812,22.000000001549182,0.9565217391977906,22.00000000594772,0.9565217393890312,25.0,0.9420289853943155,0.8666666667166895,0.9430296081658931,0.9430288084295426,0.9420289853972863,0.9420289853972863,1.230081073596299,116.36127511373677
96.2,91.2,-2727.688318996352,0.9200000001569062,55.200000009414374,3312.0000005648626,22.000000001525727,0.9565217391967707,22.000000005883983,0.9565217393862601,25.0,0.9420289853953026,0.8666666667159426,0.9430280732058098,0.9430292446174621,0.9420289853982541,0.9420289853982541,1.230081073595239,116.42277916741655
96.25,91.25,-2729.196283467133,0.920000000155222,55.20000000931332,3312.0000005587995,22.00000000150257,0.956521739195764,22.000000005820823,0.956521739383514,25.0,0.9420289853962832,0.8666666667152046,0.9430297964255254,0.9430287549345774,0.9420289853992155,0.9420289853992155,1.2300810735941916,116.48428322109628
96.30000000000001,91.30000000000001,-2730.704247937946,0.9200000001535533,55.2000000092132,3312.000000552792,22.000000001479698,0.9565217391947696,22.00000000575825,0.9565217393807934,25.0,0.9420289853972574,0.8666666667144757,0.9430288125747415,0.9430290345147918,0.9420289854001707,0.9420289854001707,1.2300810735931569,116.54578727477598
