t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
96.35000000000001,91.35000000000001,-2732.2122124087905,0.9200000001519001,55.20000000911401,3312.0000005468405,22.00000000145711,0.9565217391937875,22.00000000569625,0.9565217393780978,25.0,0.9420289853982254,0.8666666667137557,0.9430296401306897,0.943028799350973,0.9420289854011199,0.9420289854011199,1.230081073592135,116.6072913284556
96.4,91.4,-2733.7201768796654,0.920000000150262,55.20000000901572,3312.000000540943,22.000000001434817,0.9565217391928181,22.000000005634824,0.9565217393754271,25.0,0.9420289853991871,0.8666666667130444,0.9430278190977937,0.943029316831628,0.9420289854020627,0.9420289854020627,1.2300810735911254,116.66879538213519
96.45,91.45,-2735.228141350571,0.9200000001486391,55.20000000891835,3312.000000535101,22.000000001412804,0.9565217391918611,22.000000005573966,0.9565217393727811,25.0,0.9420289854001425,0.8666666667123419,0.9430300667280453,0.9430286781279643,0.9420289854029997,0.9420289854029997,1.2300810735901284,116.73029943581471
96.5,91.5,-2736.736105821508,0.9200000001470312,55.200000008821874,3312.0000005293123,22.000000001391072,0.9565217391909162,22.00000000551367,0.9565217393701595,25.0,0.9420289854010918,0.8666666667116483,0.9430287146422249,0.9430290623488019,0.9420289854039307,0.9420289854039307,1.2300810735891439,116.7918034894942
96.55000000000001,91.55000000000001,-2738.2440702924746,0.9200000001454383,55.20000000872629,3312.0000005235775,22.00000000136963,0.956521739189984,22.000000005453934,0.9565217393675624,25.0,0.9420289854020351,0.8666666667109632,0.9430297805953916,0.9430287594400628,0.9420289854048558,0.9420289854048558,1.2300810735881715,116.85330754317364
96.60000000000001,91.60000000000001,-2739.752034763471,0.9200000001438602,55.20000000863161,3312.0000005178968,22.00000000134846,0.9565217391890635,22.000000005394757,0.9565217393649894,25.0,0.9420289854029722,0.8666666667102869,0.9430286560625757,0.9430290789975826,0.942028985405775,0.942028985405775,1.2300810735872119,116.91481159685303
96.65,91.65,-2741.2599992344967,0.9200000001422968,55.200000008537806,3312.0000005122683,22.00000000132757,0.9565217391881553,22.000000005336126,0.9565217393624403,25.0,0.9420289854039035,0.8666666667096192,0.9430294907115213,0.943028841818111,0.9420289854066881,0.9420289854066881,1.2300810735862642,116.97631565053236
96.7,91.7,-2742.767963705552,0.9200000001407479,55.200000008444874,3312.0000005066922,22.000000001306965,0.9565217391872595,22.000000005278046,0.956521739359915,25.0,0.9420289854048287,0.8666666667089601,0.9430279066966336,0.9430292919457701,0.9420289854075959,0.9420289854075959,1.2300810735853285,117.03781970421164
96.75,91.75,-2744.2759281766366,0.9200000001392135,55.20000000835281,3312.0000005011684,22.000000001286637,0.9565217391863755,22.000000005220503,0.9565217393574132,25.0,0.9420289854057482,0.8666666667083095,0.9430299344153272,0.9430287157339045,0.9420289854084977,0.9420289854084977,1.2300810735844052,117.09932375789089
96.80000000000001,91.80000000000001,-2745.7838926477507,0.9200000001376935,55.200000008261604,3312.0000004956964,22.000000001266567,0.956521739185503,22.000000005163507,0.956521739354935,25.0,0.9420289854066617,0.8666666667076673,0.9430285665984,0.9430291044249836,0.9420289854093935,0.9420289854093935,1.2300810735834937,117.1608278115701
96.85000000000001,91.85000000000001,-2747.2918571188925,0.9200000001361878,55.200000008171266,3312.000000490276,22.00000000124678,0.9565217391846426,22.00000000510704,0.95652173935248,25.0,0.9420289854075694,0.8666666667070336,0.9430304573128929,0.9430285671453282,0.9420289854102838,0.9420289854102838,1.2300810735825942,117.22233186524925
96.9,91.9,-2748.7998215900625,0.9200000001346963,55.20000000808178,3312.0000004849066,22.00000000122726,0.9565217391837939,22.000000005051113,0.9565217393500484,25.0,0.9420289854084714,0.8666666667064084,0.9430287411828183,0.9430290548158836,0.9420289854111686,0.9420289854111686,1.2300810735817067,117.28383591892835
96.95,91.95,-2750.3077860612602,0.9200000001332189,55.20000000799313,3312.000000479588,22.000000001208008,0.9565217391829569,22.00000000499571,0.9565217393476395,25.0,0.9420289854093676,0.8666666667057914,0.9430295862843208,0.9430288146660855,0.9420289854120478,0.9420289854120478,1.2300810735808312,117.3453399726074
97.0,92.0,-2751.815750532486,0.9200000001317555,55.20000000790533,3312.0000004743197,22.000000001189022,0.9565217391821315,22.000000004940834,0.9565217393452536,25.0,0.942028985410258,0.8666666667051827,0.943028546441594,0.9430291101573263,0.9420289854129212,0.9420289854129212,1.2300810735799672,117.40684402628642
97.05000000000001,92.05000000000001,-2753.3237150037403,0.9200000001303059,55.20000000781835,3312.000000469101,22.000000001170296,0.9565217391813172,22.00000000488647,0.95652173934289,25.0,0.9420289854111429,0.866666666704582,0.943029343329157,0.9430288837083783,0.9420289854137893,0.9420289854137893,1.2300810735791148,117.46834807996541
97.10000000000001,92.10000000000001,-2754.831679475021,0.9200000001288702,55.200000007732214,3312.000000463933,22.00000000115184,0.9565217391805148,22.000000004832632,0.9565217393405492,25.0,0.9420289854120223,0.8666666667039897,0.9430281095102696,0.943029234321448,0.9420289854146517,0.9420289854146517,1.2300810735782741,117.52985213364434
97.15,92.15,-2756.3396439463277,0.9200000001274481,55.200000007646885,3312.0000004588132,22.00000000113364,0.9565217391797234,22.000000004779302,0.9565217393382305,25.0,0.942028985412896,0.8666666667034054,0.9430297490986064,0.9430287684037938,0.9420289854155088,0.9420289854155088,1.2300810735774448,117.59135618732323
97.2,92.2,-2757.847608417662,0.9200000001260397,55.20000000756238,3312.000000453743,22.0000000011157,0.9565217391789436,22.000000004726488,0.9565217393359342,25.0,0.9420289854137641,0.8666666667028292,0.9430287223990339,0.9430290601601444,0.9420289854163605,0.9420289854163605,1.2300810735766268,117.65286024100207
97.25,92.25,-2759.3555728890224,0.9200000001246447,55.20000000747868,3312.0000004487206,22.00000000109801,0.9565217391781743,22.000000004674174,0.9565217393336597,25.0,0.9420289854146269,0.8666666667022611,0.943030287206442,0.9430286154928308,0.9420289854172066,0.9420289854172066,1.2300810735758205,117.71436429468088
97.30000000000001,92.30000000000001,-2760.8635373604093,0.9200000001232631,55.200000007395786,3312.000000443747,22.00000000108058,0.9565217391774165,22.000000004622365,0.9565217393314072,25.0,0.9420289854154841,0.8666666667017009,0.9430284124515966,0.9430291482394383,0.9420289854180475,0.9420289854180475,1.2300810735750254,117.77586834835967
97.35000000000001,92.35000000000001,-2762.371501831821,0.9200000001218948,55.20000000731368,3312.000000438821,22.000000001063402,0.9565217391766697,22.000000004571053,0.9565217393291762,25.0,0.9420289854163357,0.8666666667011484,0.9430292528288489,0.9430289094320646,0.9420289854188829,0.9420289854188829,1.2300810735742413,117.8373724020384
97.4,92.4,-2763.8794663032595,0.9200000001205397,55.20000000723238,3312.000000433943,22.00000000104647,0.9565217391759335,22.00000000452024,0.9565217393269669,25.0,0.942028985417182,0.8666666667006038,0.9430286596103247,0.9430290780068957,0.9420289854197127,0.9420289854197127,1.2300810735734682,117.89887645571709
97.45,92.45,-2765.387430774723,0.9200000001191978,55.20000000715187,3312.0000004291123,22.000000001029793,0.9565217391752084,22.000000004469914,0.9565217393247789,25.0,0.9420289854180229,0.866666666700067,0.9430307144037791,0.9430284941011432,0.9420289854205371,0.9420289854205371,1.2300810735727064,117.96038050939573
97.5,92.5,-2766.895395246212,0.9200000001178688,55.20000000707213,3312.0000004243275,22.00000000101335,0.9565217391744936,22.000000004420077,0.9565217393226121,25.0,0.9420289854188583,0.8666666666995377,0.9430288184341888,0.943029032876278,0.9420289854213566,0.9420289854213566,1.2300810735719552,118.02188456307435
97.55000000000001,92.55000000000001,-2768.403359717726,0.9200000001165528,55.20000000699317,3312.0000004195904,22.00000000099715,0.9565217391737892,22.00000000437073,0.9565217393204665,25.0,0.9420289854196884,0.8666666666990163,0.9430289066342563,0.9430290078136518,0.9420289854221707,0.9420289854221707,1.230081073571215,118.08338861675294
97.60000000000001,92.60000000000001,-2769.911324189264,0.9200000001152496,55.200000006914976,3312.0000004148988,22.000000000981203,0.9565217391730958,22.000000004321862,0.9565217393183418,25.0,0.942028985420513,0.8666666666985022,0.9430284417659376,0.9430291399154196,0.9420289854229793,0.9420289854229793,1.2300810735704855,118.14489267043147
97.65,92.65,-2771.4192886608266,0.920000000113959,55.20000000683754,3312.0000004102526,22.000000000965493,0.9565217391724127,22.00000000427346,0.9565217393162374,25.0,0.9420289854213325,0.8666666666979956,0.9430293503883806,0.9430288817148996,0.942028985423783,0.942028985423783,1.2300810735697665,118.20639672410998
97.7,92.7,-2772.9272531324136,0.9200000001126812,55.200000006760874,3312.0000004056524,22.00000000095001,0.9565217391717397,22.000000004225544,0.9565217393141541,25.0,0.9420289854221467,0.8666666666974966,0.9430291188317635,0.9430289475169086,0.9420289854245814,0.9420289854245814,1.2300810735690582,118.26790077778844
97.75,92.75,-2774.4352176040243,0.9200000001114159,55.20000000668495,3312.000000401097,22.00000000093477,0.956521739171077,22.000000004178098,0.9565217393120912,25.0,0.9420289854229557,0.8666666666970049,0.943029871348293,0.9430287336766997,0.9420289854253744,0.9420289854253744,1.2300810735683603,118.32940483146687
97.80000000000001,92.80000000000001,-2775.9431820756595,0.9200000001101631,55.20000000660979,3312.0000003965874,22.000000000919762,0.9565217391704245,22.000000004131117,0.9565217393100486,25.0,0.9420289854237592,0.8666666666965204,0.9430291795254289,0.943028930271686,0.9420289854261621,0.9420289854261621,1.2300810735676726,118.3909088851453
97.85000000000001,92.85000000000001,-2777.451146547318,0.9200000001089227,55.20000000653536,3312.000000392122,22.000000000904972,0.9565217391697814,22.0000000040846,0.9565217393080261,25.0,0.9420289854245575,0.8666666666960431,0.9430286324329444,0.9430290857389055,0.9420289854269446,0.9420289854269446,1.2300810735669951,118.45241293882366
97.9,92.9,-2778.9591110189995,0.9200000001076944,55.200000006461664,3312.0000003877,22.000000000890424,0.956521739169149,22.00000000403854,0.9565217393060235,25.0,0.9420289854253506,0.866666666695573,0.9430290402821161,0.9430289698421517,0.9420289854277221,0.9420289854277221,1.230081073566328,118.51391699250199
97.95,92.95,-2780.4670754907042,0.9200000001064785,55.20000000638871,3312.000000383323,22.000000000876092,0.9565217391685258,22.000000003992945,0.956521739304041,25.0,0.9420289854261384,0.8666666666951099,0.9430287181682563,0.9430290613776079,0.9420289854284943,0.9420289854284943,1.2300810735656706,118.57542104618028
98.0,93.0,-2781.9750399624318,0.9200000001052746,55.20000000631648,3312.0000003789887,22.000000000861984,0.9565217391679124,22.000000003947797,0.9565217393020781,25.0,0.9420289854269212,0.866666666694654,0.943029009485099,0.9430289785956124,0.9420289854292615,0.9420289854292615,1.2300810735650236,118.63692509985854
98.05000000000001,93.05000000000001,-2783.483004434182,0.9200000001040827,55.20000000624496,3312.0000003746977,22.0000000008481,0.9565217391673088,22.0000000039031,0.9565217393001347,25.0,0.9420289854276988,0.866666666694205,0.9430290523001215,0.9430289664299036,0.9420289854300234,0.9420289854300234,1.2300810735643863,118.6984291535368
98.10000000000001,93.10000000000001,-2784.9909689059546,0.9200000001029027,55.200000006174164,3312.00000037045,22.000000000834433,0.9565217391667145,22.00000000385885,0.9565217392982109,25.0,0.942028985428471,0.8666666666937629,0.9430293799724204,0.9430288733168338,0.9420289854307804,0.9420289854307804,1.2300810735637588,118.759933207215
98.15,93.15,-2786.498933377749,0.9200000001017345,55.20000000610408,3312.0000003662444,22.00000000082098,0.9565217391661296,22.000000003815043,0.9565217392963062,25.0,0.9420289854292383,0.8666666666933276,0.9430293164596979,0.9430288913660676,0.9420289854315324,0.9420289854315324,1.230081073563141,118.82143726089316
98.2,93.2,-2788.006897849565,0.9200000001005781,55.200000006034685,3312.000000362081,22.000000000807745,0.9565217391655542,22.000000003771678,0.9565217392944209,25.0,0.9420289854300004,0.8666666666928992,0.9430294105961261,0.9430288646164326,0.9420289854322791,0.9420289854322791,1.230081073562533,118.8829413145713
98.25,93.25,-2789.514862321403,0.9200000000994334,55.200000005966004,3312.0000003579603,22.000000000794717,0.9565217391649877,22.000000003728754,0.9565217392925545,25.0,0.9420289854307573,0.8666666666924773,0.9430283181325525,0.9430291750606756,0.9420289854330209,0.9420289854330209,1.230081073561934,118.9444453682494
98.30000000000001,93.30000000000001,-2791.0228267932634,0.9200000000983002,55.20000000589801,3312.0000003538808,22.0000000007819,0.9565217391644305,22.000000003686253,0.9565217392907067,25.0,0.9420289854315093,0.866666666692062,0.9430294173516545,0.9430288626985807,0.9420289854337576,0.9420289854337576,1.2300810735613448,119.0059494219275
98.35000000000001,93.35000000000001,-2792.530791265144,0.9200000000971784,55.2000000058307,3312.000000349842,22.00000000076929,0.9565217391638823,22.00000000364419,0.9565217392888778,25.0,0.9420289854322562,0.8666666666916533,0.9430285473201201,0.9430291099347198,0.9420289854344892,0.9420289854344892,1.2300810735607646,119.06745347560555
98.4,93.4,-2794.038755737046,0.9200000000960681,55.20000000576408,3312.000000345845,22.000000000756888,0.956521739163343,22.00000000360255,0.9565217392870675,25.0,0.9420289854329981,0.8666666666912511,0.9430295631205547,0.9430288212775355,0.9420289854352156,0.9420289854352156,1.230081073560194,119.12895752928357
98.45,93.45,-2795.5467202089685,0.920000000094969,55.200000005698136,3312.000000341888,22.000000000744684,0.9565217391628125,22.000000003561336,0.9565217392852755,25.0,0.9420289854337347,0.8666666666908553,0.9430292094151085,0.9430289217902502,0.942028985435937,0.942028985435937,1.2300810735596321,119.19046158296156
98.5,93.5,-2797.054684680912,0.9200000000938812,55.20000000563287,3312.0000003379723,22.000000000732683,0.9565217391622907,22.00000000352054,0.9565217392835018,25.0,0.9420289854344663,0.8666666666904659,0.9430295835412181,0.9430288154764375,0.9420289854366535,0.9420289854366535,1.2300810735590793,119.25196563663953
98.55000000000001,93.55000000000001,-2798.5626491528756,0.9200000000928045,55.20000000556827,3312.000000334096,22.000000000720878,0.9565217391617773,22.000000003480167,0.9565217392817464,25.0,0.9420289854351929,0.8666666666900825,0.9430282636484347,0.9430291905487725,0.9420289854373651,0.9420289854373651,1.2300810735585352,119.31346969031748
98.60000000000001,93.60000000000001,-2800.0706136248596,0.9200000000917389,55.200000005504336,3312.0000003302603,22.000000000709264,0.9565217391612725,22.000000003440206,0.9565217392800089,25.0,0.9420289854359144,0.8666666666897055,0.9430297126913135,0.943028778777879,0.9420289854380717,0.9420289854380717,1.2300810735580001,119.37497374399538
98.65,93.65,-2801.578578096863,0.9200000000906842,55.20000000544105,3312.0000003264627,22.00000000069785,0.9565217391607761,22.000000003400654,0.9565217392782893,25.0,0.942028985436631,0.8666666666893347,0.9430290234157732,0.9430289746488879,0.9420289854387732,0.9420289854387732,1.2300810735574736,119.43647779767326
98.7,93.7,-2803.0865425688867,0.9200000000896403,55.20000000537842,3312.000000322705,22.000000000686622,0.956521739160288,22.00000000336151,0.9565217392765875,25.0,0.9420289854373426,0.8666666666889697,0.943029578724836,0.943028816848633,0.9420289854394697,0.9420289854394697,1.2300810735569558,119.49798185135111
98.75,93.75,-2804.59450704093,0.9200000000886074,55.20000000531644,3312.000000318986,22.000000000675588,0.9565217391598082,22.00000000332278,0.9565217392749034,25.0,0.9420289854380491,0.8666666666886109,0.9430278997599191,0.9430292939577943,0.942028985440161,0.942028985440161,1.2300810735564465,119.55948590502895
98.80000000000001,93.80000000000001,-2806.1024715129925,0.9200000000875851,55.200000005255106,3312.0000003153064,22.000000000664738,0.9565217391593365,22.00000000328444,0.9565217392732366,25.0,0.9420289854387506,0.866666666688258,0.9430298272504094,0.9430287462273177,0.9420289854408476,0.9420289854408476,1.2300810735559455,119.62098995870677
98.85000000000001,93.85000000000001,-2807.610435985074,0.9200000000865733,55.2000000051944,3312.000000311664,22.00000000065407,0.9565217391588726,22.000000003246498,0.9565217392715869,25.0,0.9420289854394471,0.8666666666879109,0.9430285039790758,0.943029122259693,0.9420289854415292,0.9420289854415292,1.230081073555453,119.68249401238455
98.9,93.9,-2809.118400457175,0.9200000000855723,55.200000005134335,3312.00000030806,22.00000000064358,0.9565217391584167,22.000000003208957,0.9565217392699547,25.0,0.9420289854401387,0.8666666666875696,0.9430301919484205,0.9430286425934741,0.9420289854422061,0.9420289854422061,1.2300810735549685,119.7439980660623
98.95,93.95,-2810.6263649292946,0.9200000000845816,55.2000000050749,3312.000000304494,22.00000000063328,0.9565217391579687,22.00000000317181,0.9565217392683395,25.0,0.9420289854408254,0.8666666666872341,0.9430287158697074,0.9430290620488232,0.942028985442878,0.942028985442878,1.2300810735544925,119.80550211974004
99.0,94.0,-2812.1343294014323,0.9200000000836013,55.20000000501608,3312.0000003009645,22.000000000623153,0.9565217391575284,22.000000003135046,0.9565217392667411,25.0,0.9420289854415071,0.8666666666869042,0.9430297523624421,0.9430287675114725,0.9420289854435449,0.9420289854435449,1.230081073554024,119.86700617341775
99.05000000000001,94.05000000000001,-2813.6422938735886,0.9200000000826314,55.200000004957886,3312.000000297473,22.00000000061319,0.9565217391570954,22.000000003098677,0.9565217392651598,25.0,0.9420289854421839,0.8666666666865799,0.9430286136894006,0.9430290910868755,0.942028985444207,0.942028985444207,1.2300810735535639,119.92851022709546
99.10000000000001,94.10000000000001,-2815.150258345763,0.9200000000816715,55.20000000490029,3312.0000002940174,22.000000000603414,0.9565217391566702,22.00000000306268,0.9565217392635947,25.0,0.9420289854428557,0.866666666686261,0.9430295500650546,0.9430288249995951,0.942028985444864,0.942028985444864,1.2300810735531111,119.99001428077312
99.15,94.15,-2816.6582228179554,0.9200000000807219,55.20000000484332,3312.000000290599,22.0000000005938,0.9565217391562522,22.000000003027072,0.9565217392620465,25.0,0.9420289854435226,0.8666666666859476,0.9430279424406345,0.9430292818360151,0.942028985445516,0.942028985445516,1.2300810735526664,120.05151833445076
99.2,94.2,-2818.166187290166,0.9200000000797823,55.20000000478694,3312.0000002872166,22.00000000058436,0.9565217391558418,22.000000002991836,0.9565217392605146,25.0,0.9420289854441847,0.8666666666856396,0.9430299473936004,0.94302871209312,0.9420289854461634,0.9420289854461634,1.2300810735522292,120.11302238812839
99.25,94.25,-2819.6741517623936,0.9200000000788526,55.20000000473116,3312.0000002838697,22.000000000575078,0.9565217391554383,22.00000000295697,0.9565217392589987,25.0,0.9420289854448418,0.8666666666853369,0.9430285450519867,0.9430291105947012,0.9420289854468057,0.9420289854468057,1.2300810735517995,120.17452644180598
99.30000000000001,94.30000000000001,-2821.182116234639,0.9200000000779329,55.20000000467598,3312.0000002805587,22.000000000565965,0.9565217391550419,22.000000002922484,0.9565217392574993,25.0,0.942028985445494,0.8666666666850393,0.9430304172342509,0.943028578580991,0.9420289854474434,0.9420289854474434,1.2300810735513772,120.23603049548358
99.35000000000001,94.35000000000001,-2822.6900807069023,0.9200000000770231,55.20000000462139,3312.000000277283,22.000000000557005,0.9565217391546524,22.000000002888363,0.9565217392560158,25.0,0.9420289854461412,0.8666666666847469,0.943028714139059,0.9430290625471403,0.9420289854480758,0.9420289854480758,1.2300810735509622,120.29753454916113
99.4,94.4,-2824.198045179182,0.9200000000761228,55.20000000456737,3312.000000274042,22.000000000548212,0.9565217391542701,22.000000002854602,0.956521739254548,25.0,0.9420289854467837,0.8666666666844596,0.9430296231845064,0.9430288042261932,0.9420289854487037,0.9420289854487037,1.2300810735505543,120.35903860283867
99.45,94.45,-2825.7060096514783,0.9200000000752323,55.20000000451394,3312.000000270836,22.000000000539575,0.9565217391538946,22.00000000282121,0.9565217392530961,25.0,0.9420289854474213,0.8666666666841772,0.943027755931207,0.9430293348408338,0.9420289854493268,0.9420289854493268,1.2300810735501537,120.42054265651618
99.5,94.5,-2827.2139741237916,0.9200000000743513,55.20000000446108,3312.0000002676647,22.00000000053109,0.9565217391535257,22.000000002788173,0.9565217392516597,25.0,0.942028985448054,0.8666666666838999,0.9430302282363594,0.9430286322913032,0.9420289854499448,0.9420289854499448,1.23008107354976,120.48204671019367
99.55000000000001,94.55000000000001,-2828.721938596122,0.9200000000734799,55.20000000440879,3312.0000002645274,22.00000000052276,0.9565217391531635,22.000000002755495,0.956521739250239,25.0,0.942028985448682,0.8666666666836276,0.9430287882881938,0.9430290414794356,0.9420289854505581,0.9420289854505581,1.2300810735493735,120.54355076387117
99.60000000000001,94.60000000000001,-2830.229903068468,0.9200000000726178,55.20000000435707,3312.0000002614242,22.000000000514582,0.956521739152808,22.00000000272317,0.9565217392488334,25.0,0.9420289854493049,0.86666666668336,0.9430298868863743,0.9430287292936187,0.9420289854511669,0.9420289854511669,1.2300810735489938,120.60505481754862
99.65,94.65,-2831.7378675408304,0.9200000000717652,55.20000000430591,3312.0000002583547,22.000000000506553,0.9565217391524589,22.000000002691195,0.9565217392474432,25.0,0.9420289854499232,0.8666666666830971,0.9430280207077458,0.9430292596028494,0.9420289854517708,0.9420289854517708,1.2300810735486205,120.66655887122606
99.7,94.7,-2833.2458320132087,0.9200000000709218,55.20000000425531,3312.0000002553184,22.00000000049866,0.9565217391521156,22.000000002659565,0.956521739246068,25.0,0.9420289854505366,0.866666666682839,0.9430295770334145,0.9430288173454617,0.9420289854523697,0.9420289854523697,1.2300810735482541,120.72806292490348
99.75,94.75,-2834.753796485603,0.9200000000700874,55.20000000420524,3312.0000002523147,22.00000000049091,0.9565217391517787,22.000000002628276,0.9565217392447077,25.0,0.9420289854511453,0.8666666666825854,0.943028812817343,0.9430290345120518,0.9420289854529641,0.9420289854529641,1.2300810735478944,120.78956697858088
99.80000000000001,94.80000000000001,-2836.261760958013,0.9200000000692622,55.20000000415573,3312.000000249344,22.000000000483315,0.9565217391514486,22.00000000259733,0.9565217392433621,25.0,0.9420289854517492,0.8666666666823365,0.9430304298124144,0.9430285750143419,0.9420289854535538,0.9420289854535538,1.2300810735475411,120.85107103225828
99.85000000000001,94.85000000000001,-2837.7697254304385,0.920000000068446,55.200000004106755,3312.0000002464053,22.000000000475858,0.9565217391511242,22.000000002566722,0.9565217392420313,25.0,0.9420289854523484,0.866666666682092,0.9430289716441618,0.9430289893800075,0.9420289854541388,0.9420289854541388,1.230081073547194,120.91257508593564
99.9,94.9,-2839.277689902879,0.9200000000676388,55.20000000405833,3312.0000002435,22.00000000046853,0.9565217391508056,22.000000002536456,0.9565217392407155,25.0,0.9420289854529428,0.866666666681852,0.9430290219396278,0.9430289750883677,0.9420289854547186,0.9420289854547186,1.2300810735468535,120.974079139613
99.95,94.95,-2840.7856543753346,0.9200000000668405,55.20000000401043,3312.0000002406255,22.00000000046135,0.9565217391504934,22.000000002506518,0.9565217392394137,25.0,0.9420289854535323,0.8666666666816163,0.9430287461874334,0.943029053449072,0.942028985455294,0.942028985455294,1.2300810735465189,121.03558319329032
100.0,95.0,-2842.293618847805,0.9200000000660509,55.200000003963055,3312.0000002377833,22.000000000454293,0.9565217391501867,22.000000002476906,0.9565217392381263,25.0,0.9420289854541172,0.8666666666813849,0.9430289502488773,0.9430289954620311,0.9420289854558647,0.9420289854558647,1.2300810735461905,121.09708724696763
100.05000000000001,95.05000000000001,-2843.801583320291,0.92000000006527,55.2000000039162,3312.000000234972,22.000000000447375,0.9565217391498859,22.000000002447628,0.9565217392368534,25.0,0.9420289854546973,0.8666666666811578,0.9430285026304219,0.9430291226616365,0.9420289854564308,0.9420289854564308,1.230081073545868,121.15859130064494
100.10000000000001,95.10000000000001,-2845.309547792791,0.9200000000644978,55.20000000386987,3312.000000232192,22.000000000440583,0.9565217391495905,22.000000002418666,0.9565217392355942,25.0,0.9420289854552727,0.866666666680935,0.9430293526824398,0.9430288811046577,0.942028985456992,0.942028985456992,1.2300810735455519,121.22009535432223
100.15,95.15,-2846.817512265305,0.9200000000637342,55.20000000382405,3312.0000002294432,22.000000000433914,0.9565217391493006,22.000000002390028,0.956521739234349,25.0,0.9420289854558435,0.8666666666807161,0.9430290840062212,0.9430289574545718,0.9420289854575485,0.9420289854575485,1.2300810735452412,121.2815994079995
100.2,95.2,-2848.325476737834,0.9200000000629791,55.20000000377875,3312.0000002267248,22.000000000427377,0.9565217391490164,22.000000002361713,0.956521739233118,25.0,0.9420289854564095,0.8666666666805014,0.9430298267023538,0.9430287464046989,0.9420289854581007,0.9420289854581007,1.2300810735449366,121.34310346167675
100.25,95.25,-2849.833441210377,0.9200000000622325,55.20000000373395,3312.0000002240367,22.000000000420957,0.9565217391487374,22.000000002333717,0.9565217392319008,25.0,0.9420289854569708,0.8666666666802906,0.9430291617273499,0.9430289353700839,0.9420289854586478,0.9420289854586478,1.2300810735446372,121.40460751535399
100.30000000000001,95.30000000000001,-2851.3414056829342,0.9200000000614941,55.200000003689645,3312.0000002213787,22.000000000414666,0.9565217391484638,22.000000002306027,0.9565217392306968,25.0,0.9420289854575274,0.8666666666800839,0.9430286863905486,0.9430290704463317,0.9420289854591902,0.9420289854591902,1.230081073544344,121.46611156903123
100.35000000000001,95.35000000000001,-2852.849370155505,0.9200000000607639,55.20000000364583,3312.00000021875,22.000000000408487,0.9565217391481952,22.000000002278647,0.9565217392295063,25.0,0.9420289854580794,0.8666666666798809,0.9430290343517097,0.9430289715675364,0.9420289854597282,0.9420289854597282,1.2300810735440557,121.52761562270844
100.4,95.4,-2854.357334628089,0.920000000060042,55.20000000360252,3312.000000216151,22.000000000402434,0.9565217391479319,22.000000002251575,0.9565217392283293,25.0,0.9420289854586268,0.8666666666796818,0.9430287360560227,0.9430290563343312,0.9420289854602617,0.9420289854602617,1.2300810735437733,121.58911967638564
100.45,95.45,-2855.8652991006875,0.9200000000593282,55.200000003559694,3312.0000002135816,22.000000000396494,0.9565217391476737,22.00000000222481,0.9565217392271655,25.0,0.9420289854591695,0.8666666666794863,0.9430290198068129,0.943028975702066,0.9420289854607906,0.9420289854607906,1.2300810735434957,121.65062373006282
100.5,95.5,-2857.3732635732986,0.9200000000586225,55.200000003517346,3312.000000211041,22.000000000390664,0.9565217391474201,22.000000002198345,0.9565217392260149,25.0,0.9420289854597074,0.8666666666792946,0.9430290445093659,0.9430289686830463,0.9420289854613147,0.9420289854613147,1.2300810735432237,121.71212778373999
100.55000000000001,95.55000000000001,-2858.881228045924,0.9200000000579247,55.20000000347548,3312.000000208529,22.000000000384937,0.9565217391471712,22.000000002172175,0.9565217392248772,25.0,0.9420289854602409,0.8666666666791065,0.9430293742145441,0.943028874991997,0.9420289854618343,0.9420289854618343,1.2300810735429566,121.77363183741716
100.60000000000001,95.60000000000001,-2860.3891925185612,0.9200000000572347,55.200000003434084,3312.000000206045,22.00000000037933,0.9565217391469274,22.0000000021463,0.9565217392237523,25.0,0.9420289854607697,0.8666666666789219,0.9430289946772891,0.9430289828450329,0.9420289854623496,0.9420289854623496,1.2300810735426946,121.8351358910943
100.65,95.65,-2861.8971569912123,0.9200000000565527,55.200000003393164,3312.00000020359,22.000000000373838,0.9565217391466886,22.000000002120725,0.9565217392226402,25.0,0.9420289854612941,0.8666666666787408,0.9430291690789013,0.9430289332862948,0.9420289854628603,0.9420289854628603,1.2300810735424377,121.89663994477142
100.7,95.7,-2863.4051214638757,0.9200000000558785,55.200000003352706,3312.0000002011625,22.000000000368445,0.9565217391464541,22.00000000209544,0.9565217392215409,25.0,0.9420289854618138,0.8666666666785632,0.9430287285799255,0.9430290584626967,0.9420289854633662,0.9420289854633662,1.2300810735421854,121.95814399844853
100.75,95.75,-2864.9130859365514,0.9200000000552119,55.20000000331271,3312.000000198763,22.00000000036315,0.956521739146224,22.000000002070443,0.9565217392204541,25.0,0.942028985462329,0.8666666666783891,0.9430295363646308,0.9430288289166646,0.9420289854638679,0.9420289854638679,1.2300810735419385,122.01964805212563
100.80000000000001,95.80000000000001,-2866.4210504092407,0.920000000054553,55.200000003273175,3312.0000001963904,22.00000000035797,0.9565217391459988,22.000000002045734,0.9565217392193798,25.0,0.9420289854628399,0.8666666666782182,0.943029236143613,0.9430289142305313,0.9420289854643649,0.9420289854643649,1.2300810735416958,122.08115210580274
100.85000000000001,95.85000000000001,-2867.929014881942,0.9200000000539015,55.20000000323409,3312.0000001940452,22.000000000352887,0.9565217391457776,22.000000002021306,0.9565217392183176,25.0,0.942028985463346,0.8666666666780507,0.9430295190116389,0.9430288338490743,0.9420289854648578,0.9420289854648578,1.230081073541458,122.14265615947981
100.9,95.9,-2869.436979354655,0.9200000000532575,55.200000003195456,3312.0000001917274,22.0000000003479,0.9565217391455608,22.000000001997158,0.9565217392172677,25.0,0.9420289854638476,0.8666666666778864,0.9430284847146051,0.9430291277639322,0.9420289854653459,0.9420289854653459,1.2300810735412249,122.20416021315688
100.95,95.95,-2870.9449438273796,0.9200000000526211,55.200000003157264,3312.000000189436,22.000000000343007,0.9565217391453482,22.00000000197329,0.95652173921623,25.0,0.9420289854643449,0.8666666666777252,0.9430296909806211,0.9430287849821907,0.9420289854658296,0.9420289854658296,1.2300810735409962,122.26566426683394
101.0,96.0,-2872.4529083001166,0.9200000000519918,55.200000003119506,3312.0000001871704,22.000000000338225,0.9565217391451403,22.000000001949694,0.956521739215204,25.0,0.9420289854648375,0.8666666666775672,0.9430288164110258,0.9430290335075925,0.9420289854663088,0.9420289854663088,1.230081073540772,122.32716832051098
101.05000000000001,96.05000000000001,-2873.960872772866,0.9200000000513698,55.20000000308219,3312.000000184931,22.000000000333518,0.9565217391449355,22.000000001926367,0.9565217392141898,25.0,0.9420289854653257,0.8666666666774122,0.9430296710457203,0.9430287906482504,0.9420289854667836,0.9420289854667836,1.2300810735405519,122.38867237418802
101.10000000000001,96.10000000000001,-2875.4688372456267,0.9200000000507551,55.200000003045304,3312.0000001827184,22.000000000328917,0.9565217391447355,22.000000001903317,0.9565217392131876,25.0,0.9420289854658095,0.8666666666772603,0.9430288672769815,0.9430290190542961,0.9420289854672541,0.9420289854672541,1.2300810735403362,122.45017642786503
101.15,96.15,-2876.9768017183983,0.9200000000501475,55.200000003008846,3312.0000001805306,22.000000000324402,0.9565217391445392,22.00000000188053,0.956521739212197,25.0,0.9420289854662888,0.8666666666771113,0.9430295920161456,0.9430288131071108,0.9420289854677202,0.9420289854677202,1.2300810735401249,122.51168048154204
101.2,96.2,-2878.4847661911817,0.9200000000495469,55.200000002972814,3312.0000001783687,22.000000000319975,0.9565217391443468,22.000000001858,0.9565217392112175,25.0,0.9420289854667637,0.8666666666769652,0.9430279599602376,0.9430292768859614,0.9420289854681819,0.9420289854681819,1.2300810735399175,122.57318453521904
101.25,96.25,-2879.9927306639765,0.9200000000489532,55.200000002937195,3312.000000176232,22.000000000315637,0.9565217391441582,22.000000001835744,0.9565217392102497,25.0,0.9420289854672343,0.8666666666768219,0.9430298242428763,0.9430287471168298,0.9420289854686396,0.9420289854686396,1.230081073539714,122.63468858889603
101.30000000000001,96.30000000000001,-2881.5006951367827,0.9200000000483666,55.200000002901994,3312.0000001741196,22.000000000311385,0.9565217391439732,22.000000001813746,0.9565217392092933,25.0,0.9420289854677005,0.8666666666766815,0.9430284776730448,0.9430291297696264,0.9420289854690925,0.9420289854690925,1.2300810735395147,122.69619264257302
101.35000000000001,96.35000000000001,-2883.0086596096,0.9200000000477868,55.200000002867206,3312.0000001720323,22.000000000307207,0.9565217391437916,22.000000001792007,0.956521739208348,25.0,0.9420289854681623,0.8666666666765438,0.9430301630236687,0.943028650847258,0.9420289854695414,0.9420289854695414,1.2300810735393193,122.75769669625
101.4,96.4,-2884.5166240824274,0.9200000000472139,55.20000000283284,3312.00000016997,22.000000000303125,0.956521739143614,22.000000001770523,0.956521739207414,25.0,0.9420289854686198,0.8666666666764088,0.9430286917887076,0.9430290689259007,0.9420289854699857,0.9420289854699857,1.2300810735391277,122.81920074992695
101.45,96.45,-2886.0245885552663,0.9200000000466476,55.20000000279886,3312.0000001679314,22.000000000299117,0.9565217391434399,22.000000001749285,0.9565217392064906,25.0,0.942028985469073,0.8666666666762766,0.9430297765143449,0.9430287606819995,0.9420289854704258,0.9420289854704258,1.23008107353894,122.88070480360389
101.5,96.5,-2887.532553028115,0.920000000046088,55.20000000276528,3312.000000165917,22.000000000295188,0.9565217391432691,22.000000001728296,0.9565217392055781,25.0,0.9420289854695217,0.8666666666761469,0.9430285850527106,0.9430290992579696,0.942028985470862,0.942028985470862,1.230081073538756,122.94220885728083
101.55000000000001,96.55000000000001,-2889.040517500975,0.920000000045535,55.2000000027321,3312.000000163926,22.00000000029134,0.9565217391431018,22.00000000170756,0.9565217392046764,25.0,0.9420289854699664,0.8666666666760198,0.9430295940069071,0.9430288125458861,0.9420289854712935,0.9420289854712935,1.2300810735385757,123.00371291095777
101.60000000000001,96.60000000000001,-2890.548481973845,0.9200000000449884,55.200000002699305,3312.0000001619583,22.00000000028757,0.9565217391429378,22.000000001687063,0.9565217392037854,25.0,0.9420289854704067,0.8666666666758951,0.9430279789016607,0.9430292715078562,0.942028985471721,0.942028985471721,1.2300810735383987,123.0652169646347
101.65,96.65,-2892.0564464467247,0.9200000000444484,55.200000002666904,3312.000000160014,22.000000000283865,0.9565217391427768,22.000000001666812,0.956521739202905,25.0,0.9420289854708427,0.866666666675773,0.9430305513722423,0.9430285404942406,0.9420289854721443,0.9420289854721443,1.2300810735382253,123.12672101831161
101.7,96.7,-2893.564410919615,0.9200000000439147,55.20000000263488,3312.000000158093,22.00000000028024,0.9565217391426192,22.000000001646804,0.9565217392020349,25.0,0.9420289854712744,0.8666666666756532,0.9430287175566674,0.9430290616067044,0.9420289854725636,0.9420289854725636,1.2300810735380552,123.18822507198851
101.75,96.75,-2895.072375392515,0.9200000000433873,55.20000000260324,3312.0000001561943,22.000000000276685,0.9565217391424646,22.000000001627022,0.9565217392011749,25.0,0.9420289854717021,0.8666666666755357,0.94302945619013,0.9430288517111373,0.9420289854729786,0.9420289854729786,1.2300810735378884,123.24972912566541
101.80000000000001,96.80000000000001,-2896.5803398654252,0.9200000000428663,55.200000002571976,3312.0000001543185,22.000000000273207,0.9565217391423134,22.000000001607486,0.9565217392003255,25.0,0.9420289854721255,0.8666666666754206,0.9430276654225436,0.9430293605907264,0.9420289854733898,0.9420289854733898,1.2300810735377252,123.31123317934231
101.85000000000001,96.85000000000001,-2898.088304338345,0.9200000000423514,55.20000000254108,3312.000000152465,22.000000000269793,0.9565217391421649,22.000000001588177,0.9565217391994859,25.0,0.9420289854725449,0.8666666666753078,0.9430306113820324,0.9430285234434438,0.9420289854737967,0.9420289854737967,1.2300810735375651,123.3727372330192
101.9,96.9,-2899.596268811275,0.9200000000418427,55.20000000251056,3312.0000001506337,22.00000000026645,0.9565217391420197,22.0000000015691,0.9565217391986565,25.0,0.9420289854729601,0.8666666666751972,0.9430288016836321,0.9430290377025563,0.9420289854741993,0.9420289854741993,1.2300810735374081,123.43424128669606
101.95,96.95,-2901.104233284214,0.92000000004134,55.2000000024804,3312.0000001488243,22.000000000263174,0.9565217391418771,22.000000001550248,0.9565217391978369,25.0,0.942028985473371,0.8666666666750888,0.9430295128489496,0.9430288356125397,0.9420289854745979,0.9420289854745979,1.2300810735372543,123.49574534037292
102.0,97.0,-2902.6121977571624,0.9200000000408434,55.2000000024506,3312.000000147036,22.00000000025996,0.9565217391417374,22.000000001531625,0.9565217391970272,25.0,0.9420289854737779,0.8666666666749826,0.9430285993674639,0.9430290951953592,0.9420289854749927,0.9420289854749927,1.2300810735371035,123.55724939404978
102.05000000000001,97.05000000000001,-2904.1201622301205,0.9200000000403528,55.20000000242116,3312.00000014527,22.000000000256808,0.9565217391416004,22.00000000151323,0.9565217391962273,25.0,0.9420289854741808,0.8666666666748786,0.9430291927098065,0.9430289265868672,0.942028985475383,0.942028985475383,1.2300810735369558,123.61875344772665
102.10000000000001,97.10000000000001,-2905.628126703087,0.920000000039868,55.20000000239208,3312.0000001435246,22.000000000253728,0.9565217391414663,22.00000000149505,0.9565217391954369,25.0,0.9420289854745795,0.8666666666747764,0.943028127977324,0.9430292291503894,0.9420289854757697,0.9420289854757697,1.2300810735368108,123.68025750140349
102.15,97.15,-2907.136091176063,0.920000000039389,55.20000000236334,3312.0000001418002,22.000000000250697,0.9565217391413346,22.000000001477087,0.956521739194656,25.0,0.9420289854749743,0.8666666666746763,0.9430296582344866,0.943028794300556,0.9420289854761524,0.9420289854761524,1.2300810735366687,123.74176155508032
102.2,97.2,-2908.644055649048,0.9200000000389157,55.20000000233494,3312.0000001400963,22.000000000247727,0.9565217391412055,22.000000001459338,0.9565217391938842,25.0,0.942028985475365,0.8666666666745783,0.9430288162115013,0.9430290335771273,0.942028985476531,0.942028985476531,1.2300810735365295,123.80326560875714
102.25,97.25,-2910.152020122042,0.9200000000384482,55.20000000230689,3312.0000001384137,22.00000000024482,0.9565217391410792,22.000000001441805,0.9565217391931219,25.0,0.9420289854757516,0.8666666666744821,0.9430303116060317,0.9430286086341342,0.9420289854769058,0.9420289854769058,1.2300810735363932,123.86476966243396
102.30000000000001,97.30000000000001,-2911.659984595045,0.9200000000379863,55.20000000227918,3312.0000001367507,22.00000000024196,0.956521739140955,22.000000001424485,0.9565217391923689,25.0,0.9420289854761345,0.8666666666743879,0.9430289370719616,0.9430289992333729,0.9420289854772766,0.9420289854772766,1.2300810735362593,123.92627371611079
102.35000000000001,97.35000000000001,-2913.1679490680567,0.92000000003753,55.2000000022518,3312.0000001351077,22.00000000023917,0.9565217391408335,22.000000001407376,0.9565217391916251,25.0,0.9420289854765133,0.8666666666742954,0.9430291050254223,0.9430289515068132,0.9420289854776438,0.9420289854776438,1.230081073536128,123.98777776978758
102.4,97.4,-2914.6759135410766,0.9200000000370792,55.20000000222475,3312.0000001334847,22.000000000236433,0.9565217391407145,22.000000001390468,0.9565217391908899,25.0,0.9420289854768881,0.8666666666742048,0.9430287292452026,0.9430290582920308,0.9420289854780068,0.9420289854780068,1.2300810735359995,124.04928182346438
102.45,97.45,-2916.1838780141047,0.9200000000366338,55.20000000219803,3312.0000001318817,22.00000000023374,0.9565217391405975,22.00000000137377,0.9565217391901639,25.0,0.9420289854772591,0.866666666674116,0.9430289873410287,0.9430289849498734,0.9420289854783661,0.9420289854783661,1.2300810735358734,124.11078587714118
102.5,97.5,-2917.6918424871415,0.920000000036194,55.20000000217164,3312.0000001302983,22.000000000231108,0.956521739140483,22.00000000135727,0.9565217391894466,25.0,0.9420289854776261,0.8666666666740289,0.9430285221935517,0.9430291171304073,0.9420289854787217,0.9420289854787217,1.23008107353575,124.17228993081797
102.55000000000001,97.55000000000001,-2919.1998069601864,0.9200000000357595,55.20000000214557,3312.0000001287344,22.000000000228525,0.9565217391403706,22.00000000134098,0.9565217391887383,25.0,0.9420289854779893,0.8666666666739435,0.943029357208589,0.943028879846191,0.9420289854790732,0.9420289854790732,1.2300810735356287,124.23379398449477
102.60000000000001,97.60000000000001,-2920.7077714332395,0.9200000000353302,55.200000002119815,3312.0000001271887,22.000000000226,0.9565217391402608,22.00000000132488,0.9565217391880383,25.0,0.9420289854783487,0.8666666666738599,0.9430290642980976,0.9430289630824532,0.9420289854794212,0.9420289854794212,1.23008107353551,124.29529803817154
102.65,97.65,-2922.215735906301,0.9200000000349062,55.20000000209437,3312.000000125662,22.000000000223512,0.9565217391401527,22.000000001308983,0.9565217391873471,25.0,0.9420289854787043,0.8666666666737779,0.9430297710373627,0.9430287622501143,0.9420289854797653,0.9420289854797653,1.2300810735353935,124.35680209184831
102.7,97.7,-2923.72370037937,0.9200000000344875,55.200000002069245,3312.0000001241547,22.000000000221075,0.9565217391400468,22.00000000129328,0.9565217391866643,25.0,0.942028985479056,0.8666666666736975,0.9430291499767907,0.9430289387361598,0.9420289854801058,0.9420289854801058,1.2300810735352796,124.41830614552507
102.75,97.75,-2925.231664852446,0.9200000000340738,55.200000002044426,3312.0000001226654,22.00000000021868,0.9565217391399427,22.000000001277765,0.9565217391859898,25.0,0.9420289854794041,0.8666666666736186,0.9430287260980694,0.9430290591894046,0.9420289854804424,0.9420289854804424,1.2300810735351675,124.47981019920182
102.80000000000001,97.80000000000001,-2926.7396293255315,0.9200000000336651,55.200000002019905,3312.0000001211943,22.000000000216346,0.9565217391398412,22.000000001262443,0.9565217391853236,25.0,0.9420289854797483,0.8666666666735413,0.943028449517776,0.9430291377851266,0.9420289854807757,0.9420289854807757,1.2300810735350578,124.54131425287859
102.85000000000001,97.85000000000001,-2928.2475937986237,0.9200000000332614,55.20000000199568,3312.000000119741,22.000000000214044,0.9565217391397411,22.000000001247304,0.9565217391846654,25.0,0.942028985480089,0.8666666666734655,0.943029406709611,0.9430288657821296,0.9420289854811049,0.9420289854811049,1.23008107353495,124.60281830655533
102.9,97.9,-2929.7555582717237,0.9200000000328628,55.200000001971766,3312.000000118306,22.00000000021179,0.9565217391396432,22.00000000123235,0.9565217391840153,25.0,0.9420289854804258,0.8666666666733912,0.9430293170092947,0.9430288912725099,0.9420289854814309,0.9420289854814309,1.2300810735348449,124.66432236023208
102.95,97.95,-2931.263522744831,0.9200000000324691,55.20000000194814,3312.0000001168883,22.000000000209585,0.9565217391395472,22.00000000121759,0.9565217391833735,25.0,0.942028985480759,0.8666666666733182,0.9430287020352603,0.9430290660289344,0.942028985481753,0.942028985481753,1.2300810735347412,124.72582641390882
103.0,98.0,-2932.7714872179454,0.9200000000320802,55.200000001924806,3312.0000001154885,22.000000000207415,0.9565217391394529,22.000000001203006,0.9565217391827394,25.0,0.9420289854810884,0.8666666666732467,0.9430287878371522,0.943029041647171,0.9420289854820716,0.9420289854820716,1.2300810735346397,124.78733046758555
103.05000000000001,98.05000000000001,-2934.2794516910676,0.920000000031696,55.20000000190176,3312.0000001141057,22.000000000205286,0.9565217391393603,22.0000000011886,0.956521739182113,25.0,0.9420289854814143,0.8666666666731766,0.9430289513990915,0.9430289951684769,0.9420289854823868,0.9420289854823868,1.2300810735345402,124.84883452126229
103.10000000000001,98.10000000000001,-2935.7874161641967,0.9200000000313167,55.200000001879,3312.00000011274,22.0000000002032,0.9565217391392696,22.000000001174374,0.9565217391814945,25.0,0.9420289854817366,0.8666666666731078,0.9430294694237957,0.943028847962758,0.9420289854826983,0.9420289854826983,1.2300810735344425,124.910338574939
103.15,98.15,-2937.295380637333,0.9200000000309421,55.20000000185652,3312.0000001113913,22.000000000201148,0.9565217391391804,22.000000001160327,0.9565217391808838,25.0,0.9420289854820554,0.8666666666730403,0.9430293297058885,0.943028887666521,0.9420289854830063,0.9420289854830063,1.2300810735343466,124.97184262861572
103.2,98.2,-2938.8033451104766,0.920000000030572,55.20000000183432,3312.0000001100593,22.00000000019914,0.9565217391390931,22.00000000114645,0.9565217391802805,25.0,0.9420289854823705,0.8666666666729741,0.9430294578084615,0.9430288512642341,0.9420289854833108,0.9420289854833108,1.2300810735342527,125.03334668229243
103.25,98.25,-2940.3113095836266,0.9200000000302064,55.200000001812384,3312.000000108743,22.00000000019717,0.9565217391390073,22.00000000113274,0.9565217391796843,25.0,0.9420289854826821,0.866666666672909,0.9430281429039408,0.9430292249185708,0.942028985483612,0.942028985483612,1.2300810735341605,125.09485073596913
103.30000000000001,98.30000000000001,-2941.819274056784,0.9200000000298455,55.20000000179073,3312.0000001074436,22.00000000019523,0.956521739138923,22.000000001119204,0.9565217391790959,25.0,0.9420289854829903,0.8666666666728453,0.9430295074003893,0.9430288371725416,0.9420289854839097,0.9420289854839097,1.23008107353407,125.15635478964585
103.35000000000001,98.35000000000001,-2943.3272385299474,0.920000000029489,55.20000000176934,3312.0000001061603,22.000000000193324,0.9565217391388402,22.00000000110584,0.9565217391785147,25.0,0.9420289854832951,0.8666666666727828,0.9430285173592006,0.9430291185110637,0.942028985484204,0.942028985484204,1.2300810735339813,125.21785884332255
103.4,98.4,-2944.835203003118,0.920000000029137,55.200000001748215,3312.000000104893,22.000000000191463,0.9565217391387593,22.000000001092634,0.9565217391779406,25.0,0.9420289854835963,0.8666666666727214,0.9430296910451881,0.9430287849872762,0.9420289854844949,0.9420289854844949,1.230081073533894,125.27936289699925
103.45,98.45,-2946.3431674762946,0.9200000000287892,55.20000000172735,3312.000000103641,22.00000000018963,0.9565217391386795,22.00000000107959,0.9565217391773736,25.0,0.942028985483894,0.8666666666726612,0.943028791431149,0.9430290406292781,0.9420289854847823,0.9420289854847823,1.2300810735338088,125.34086695067593
103.5,98.5,-2947.8511319494787,0.920000000028446,55.200000001706755,3312.0000001024055,22.00000000018783,0.9565217391386013,22.00000000106672,0.9565217391768139,25.0,0.9420289854841886,0.866666666672602,0.9430296851854142,0.9430287866531547,0.9420289854850666,0.9420289854850666,1.2300810735337246,125.40237100435262
103.55000000000001,98.55000000000001,-2949.359096422669,0.9200000000281069,55.20000000168641,3312.000000101185,22.00000000018606,0.9565217391385243,22.00000000105401,0.9565217391762613,25.0,0.9420289854844796,0.8666666666725439,0.9430288347952971,0.9430290283072786,0.9420289854853475,0.9420289854853475,1.2300810735336423,125.46387505802932
103.60000000000001,98.60000000000001,-2950.8670608958655,0.9200000000277719,55.20000000166632,3312.000000099979,22.000000000184325,0.956521739138449,22.000000001041446,0.956521739175715,25.0,0.9420289854847672,0.8666666666724868,0.9430296163212903,0.9430288062228455,0.9420289854856252,0.9420289854856252,1.2300810735335612,125.52537911170599
