t_s,t_after_step_s,delta_rad,omega_pu,freq_hz,speed_rpm,Pm_mw,Pm_pu,Pe_mw,Pe_pu,Pe_demand_mw,valve_pu,P_fuel_pu,fsrn_pu,fsra_pu,fsrt_pu,fsr_pu,fuel_kg_s,cum_fuel_kg
103.65,98.65,-2952.3750253690678,0.9200000000274413,55.20000000164648,3312.000000098789,22.00000000018261,0.9565217391383743,22.000000001029047,0.956521739175176,25.0,0.9420289854850515,0.8666666666724309,0.9430280058458756,0.9430292638689793,0.9420289854858994,0.9420289854858994,1.2300810735334817,125.58688316538266
103.7,98.7,-2953.882989842277,0.9200000000271148,55.20000000162689,3312.0000000976133,22.00000000018094,0.9565217391383017,22.000000001016804,0.9565217391746437,25.0,0.9420289854853325,0.8666666666723759,0.94302982945153,0.943028745658711,0.9420289854861708,0.9420289854861708,1.2300810735334038,125.64838721905933
103.75,98.75,-2955.390954315492,0.9200000000267923,55.200000001607535,3312.000000096452,22.000000000179288,0.95652173913823,22.000000001004707,0.9565217391741178,25.0,0.9420289854856103,0.8666666666723218,0.9430284640513249,0.9430291336622703,0.9420289854864388,0.9420289854864388,1.230081073533327,125.709891272736
103.80000000000001,98.80000000000001,-2956.898918788713,0.920000000026474,55.200000001588435,3312.000000095306,22.00000000017767,0.9565217391381596,22.000000000992774,0.9565217391735988,25.0,0.9420289854858848,0.8666666666722688,0.9430301466428275,0.9430286555237221,0.9420289854867036,0.9420289854867036,1.2300810735332517,125.77139532641269
103.85000000000001,98.85000000000001,-2958.4068832619405,0.9200000000261596,55.20000000156957,3312.000000094174,22.000000000176072,0.9565217391380902,22.000000000980982,0.9565217391730862,25.0,0.9420289854861561,0.8666666666722166,0.9430286529788663,0.9430290799757465,0.9420289854869652,0.9420289854869652,1.2300810735331775,125.83289938008934
103.9,98.9,-2959.914847735173,0.920000000025849,55.20000000155094,3312.0000000930563,22.00000000017451,0.9565217391380223,22.000000000969337,0.9565217391725799,25.0,0.9420289854864241,0.8666666666721654,0.9430296962460281,0.9430287835127908,0.9420289854872236,0.9420289854872236,1.230081073533105,125.894403433766
103.95,98.95,-2961.422812208412,0.9200000000255424,55.200000001532544,3312.0000000919526,22.000000000172978,0.9565217391379556,22.00000000095784,0.9565217391720799,25.0,0.942028985486689,0.8666666666721151,0.9430282341372984,0.9430291989978181,0.9420289854874792,0.9420289854874792,1.2300810735330336,125.95590748744264
104.0,99.0,-2962.9307766816564,0.9200000000252396,55.200000001514375,3312.0000000908626,22.000000000171458,0.9565217391378895,22.000000000946482,0.9565217391715862,25.0,0.9420289854869508,0.8666666666720656,0.9430304842155974,0.9430285595975887,0.9420289854877317,0.9420289854877317,1.2300810735329633,126.01741154111929
104.05000000000001,99.05000000000001,-2964.438741154907,0.9200000000249405,55.200000001496434,3312.000000089786,22.00000000016997,0.9565217391378247,22.00000000093527,0.9565217391710987,25.0,0.9420289854872096,0.866666666672017,0.9430287287628495,0.9430290584416297,0.9420289854879812,0.9420289854879812,1.2300810735328942,126.07891559479594
104.10000000000001,99.10000000000001,-2965.9467056281624,0.9200000000246454,55.20000000147873,3312.0000000887235,22.000000000168498,0.9565217391377608,22.000000000924203,0.9565217391706174,25.0,0.9420289854874653,0.8666666666719692,0.943029436399023,0.9430288573542902,0.9420289854882278,0.9420289854882278,1.2300810735328265,126.14041964847259
104.15,99.15,-2967.4546701014237,0.9200000000243539,55.200000001461234,3312.000000087674,22.000000000167063,0.9565217391376983,22.00000000091327,0.9565217391701423,25.0,0.9420289854877179,0.8666666666719223,0.9430278532698386,0.9430293072294575,0.942028985488471,0.942028985488471,1.2300810735327599,126.20192370214923
104.2,99.2,-2968.9626345746906,0.920000000024066,55.20000000144396,3312.0000000866376,22.00000000016564,0.9565217391376365,22.000000000902475,0.9565217391696728,25.0,0.9420289854879674,0.866666666671876,0.9430299172136298,0.9430287207227088,0.9420289854887117,0.9420289854887117,1.2300810735326941,126.26342775582586
104.25,99.25,-2970.4705990479624,0.9200000000237817,55.2000000014269,3312.000000085614,22.00000000016425,0.956521739137576,22.00000000089181,0.9565217391692091,25.0,0.9420289854882141,0.8666666666718306,0.9430286351526004,0.9430290850438955,0.9420289854889493,0.9420289854889493,1.2300810735326297,126.32493180950249
104.30000000000001,99.30000000000001,-2971.97856352124,0.920000000023501,55.20000000141006,3312.0000000846035,22.000000000162874,0.9565217391375164,22.000000000881286,0.9565217391687515,25.0,0.9420289854884577,0.8666666666717858,0.9430305032919444,0.9430285541785216,0.942028985489184,0.942028985489184,1.2300810735325662,126.38643586317913
104.35000000000001,99.35000000000001,-2973.4865279945225,0.9200000000232238,55.20000000139343,3312.0000000836058,22.00000000016152,0.9565217391374575,22.00000000087089,0.9565217391682996,25.0,0.9420289854886983,0.8666666666717419,0.9430287851597428,0.9430290424172314,0.9420289854894155,0.9420289854894155,1.2300810735325038,126.44793991685576
104.4,99.4,-2974.9944924678102,0.9200000000229501,55.200000001377006,3312.0000000826203,22.00000000016019,0.9565217391373996,22.00000000086063,0.9565217391678534,25.0,0.9420289854889359,0.8666666666716986,0.9430294879893009,0.9430288426957574,0.9420289854896444,0.9420289854896444,1.2300810735324423,126.50944397053237
104.45,99.45,-2976.5024569411034,0.9200000000226799,55.20000000136079,3312.0000000816476,22.000000000158877,0.9565217391373426,22.000000000850495,0.9565217391674128,25.0,0.9420289854891706,0.8666666666716558,0.9430285734777901,0.943029102571067,0.9420289854898705,0.9420289854898705,1.2300810735323817,126.57094802420899
104.5,99.5,-2978.0104214144017,0.9200000000224131,55.20000000134479,3312.0000000806876,22.00000000015758,0.9565217391372861,22.00000000084049,0.9565217391669778,25.0,0.9420289854894025,0.8666666666716139,0.9430292518172119,0.9430289098089029,0.9420289854900938,0.9420289854900938,1.2300810735323222,126.6324520778856
104.55000000000001,99.55000000000001,-2979.5183858877053,0.9200000000221497,55.20000000132898,3312.000000079739,22.000000000156305,0.9565217391372307,22.00000000083061,0.9565217391665483,25.0,0.9420289854896315,0.8666666666715725,0.9430281448641837,0.9430292243699511,0.9420289854903142,0.9420289854903142,1.2300810735322636,126.69395613156223
104.60000000000001,99.60000000000001,-2981.026350361013,0.9200000000218895,55.20000000131337,3312.0000000788023,22.000000000155048,0.9565217391371761,22.000000000820854,0.9565217391661242,25.0,0.9420289854898577,0.8666666666715318,0.9430296777556708,0.9430287887713191,0.9420289854905318,0.9420289854905318,1.2300810735322056,126.75546018523885
104.65,99.65,-2982.5343148343263,0.9200000000216326,55.20000000129796,3312.0000000778773,22.000000000153815,0.9565217391371224,22.00000000081122,0.9565217391657053,25.0,0.9420289854900811,0.8666666666714917,0.9430287895339646,0.9430290411758886,0.9420289854907468,0.9420289854907468,1.2300810735321488,126.81696423891545
104.7,99.7,-2984.042279307644,0.920000000021379,55.200000001282746,3312.0000000769646,22.00000000015259,0.9565217391370691,22.000000000801716,0.9565217391652919,25.0,0.9420289854903016,0.8666666666714523,0.9430302495648231,0.9430286262819187,0.9420289854909589,0.9420289854909589,1.2300810735320928,126.87846829259205
104.75,99.75,-2985.550243780966,0.9200000000211287,55.200000001267725,3312.0000000760633,22.000000000151385,0.9565217391370168,22.000000000792323,0.9565217391648836,25.0,0.9420289854905193,0.8666666666714133,0.943028912716736,0.9430290061718009,0.9420289854911685,0.9420289854911685,1.2300810735320375,126.93997234626865
104.80000000000001,99.80000000000001,-2987.0582082542937,0.9200000000208814,55.20000000125289,3312.0000000751734,22.000000000150195,0.9565217391369649,22.000000000783054,0.9565217391644806,25.0,0.9420289854907343,0.8666666666713749,0.9430291517097668,0.9430289382578592,0.9420289854913754,0.9420289854913754,1.230081073531983,127.00147639994526
104.85000000000001,99.85000000000001,-2988.566172727625,0.9200000000206373,55.20000000123824,3312.0000000742943,22.000000000149022,0.956521739136914,22.0000000007739,0.9565217391640826,25.0,0.9420289854909467,0.8666666666713371,0.9430287211032171,0.9430290606227717,0.9420289854915798,0.9420289854915798,1.2300810735319292,127.06298045362186
104.9,99.9,-2990.0741372009616,0.9200000000203963,55.20000000122378,3312.0000000734267,22.000000000147864,0.9565217391368637,22.00000000076486,0.9565217391636895,25.0,0.9420289854911563,0.8666666666712999,0.9430290162454193,0.9430289767530187,0.9420289854917817,0.9420289854917817,1.2300810735318766,127.12448450729845
104.95,99.95,-2991.5821016743025,0.9200000000201582,55.200000001209496,3312.00000007257,22.00000000014672,0.9565217391368139,22.000000000755932,0.9565217391633014,25.0,0.9420289854913634,0.866666666671263,0.9430285460914942,0.9430291103560283,0.9420289854919809,0.9420289854919809,1.2300810735318242,127.18598856097503
105.0,100.0,-2993.090066147648,0.9200000000199232,55.20000000119539,3312.0000000717237,22.00000000014559,0.9565217391367649,22.00000000074712,0.9565217391629183,25.0,0.9420289854915679,0.8666666666712268,0.9430304176198006,0.9430285785275875,0.9420289854921776,0.9420289854921776,1.2300810735317729,127.24749261465162
105.05000000000001,100.05000000000001,-2994.598030620998,0.9200000000196912,55.20000000118147,3312.0000000708883,22.000000000144478,0.9565217391367165,22.000000000738414,0.9565217391625398,25.0,0.9420289854917698,0.8666666666711911,0.9430290469915006,0.9430289680167042,0.9420289854923716,0.9420289854923716,1.230081073531722,127.30899666832822
105.10000000000001,100.10000000000001,-2996.105995094352,0.9200000000194621,55.20000000116773,3312.000000070064,22.00000000014338,0.9565217391366687,22.000000000729827,0.9565217391621664,25.0,0.9420289854919692,0.8666666666711558,0.9430287355831202,0.9430290565092796,0.9420289854925634,0.9420289854925634,1.230081073531672,127.3705007220048
105.15,100.15,-2997.61395956771,0.9200000000192359,55.20000000115415,3312.000000069249,22.000000000142293,0.9565217391366215,22.000000000721347,0.9565217391617976,25.0,0.942028985492166,0.8666666666711209,0.9430283879890864,0.9430291552846615,0.9420289854927523,0.9420289854927523,1.2300810735316225,127.43200477568138
105.2,100.2,-2999.121924041073,0.9200000000190125,55.20000000114075,3312.000000068445,22.000000000141224,0.956521739136575,22.000000000712966,0.9565217391614333,25.0,0.9420289854923602,0.8666666666710866,0.9430299537292658,0.9430287103514484,0.942028985492939,0.942028985492939,1.2300810735315737,127.49350882935795
105.25,100.25,-3000.6298885144397,0.9200000000187919,55.20000000112751,3312.000000067651,22.00000000014016,0.9565217391365287,22.000000000704695,0.9565217391610736,25.0,0.9420289854925519,0.8666666666710526,0.9430292493435594,0.943028910515644,0.9420289854931231,0.9420289854931231,1.2300810735315255,127.55501288303452
105.30000000000001,100.30000000000001,-3002.1378529878107,0.9200000000185741,55.20000000111445,3312.000000066867,22.000000000139114,0.9565217391364833,22.000000000696527,0.9565217391607186,25.0,0.9420289854927412,0.8666666666710191,0.9430285303210788,0.9430291148391405,0.9420289854933049,0.9420289854933049,1.230081073531478,127.61651693671111
105.35000000000001,100.35000000000001,-3003.6458174611853,0.920000000018359,55.20000000110154,3312.0000000660925,22.00000000013808,0.9565217391364382,22.000000000688463,0.9565217391603679,25.0,0.9420289854929278,0.866666666670986,0.9430291316373098,0.9430289439644618,0.9420289854934845,0.9420289854934845,1.2300810735314311,127.67802099038768
105.4,100.4,-3005.1537819345644,0.9200000000181469,55.20000000108881,3312.0000000653285,22.000000000137053,0.9565217391363936,22.000000000680508,0.956521739160022,25.0,0.9420289854931122,0.8666666666709533,0.9430286584501749,0.9430290784293845,0.9420289854936614,0.9420289854936614,1.2300810735313845,127.73952504406425
105.45,100.45,-3006.6617464079472,0.9200000000179371,55.200000001076226,3312.0000000645737,22.000000000136037,0.9565217391363494,22.000000000672642,0.9565217391596801,25.0,0.9420289854932941,0.8666666666709208,0.9430291487610213,0.9430289390988903,0.9420289854938363,0.9420289854938363,1.2300810735313386,127.80102909774081
105.5,100.5,-3008.169710881334,0.9200000000177302,55.20000000106381,3312.000000063829,22.00000000013503,0.9565217391363057,22.000000000664883,0.9565217391593427,25.0,0.9420289854934737,0.8666666666708888,0.9430289927962462,0.943028983419325,0.9420289854940087,0.9420289854940087,1.230081073531293,127.86253315141737
105.55000000000001,100.55000000000001,-3009.677675354725,0.9200000000175259,55.200000001051556,3312.0000000630935,22.000000000134044,0.9565217391362628,22.00000000065722,0.9565217391590096,25.0,0.9420289854936509,0.8666666666708572,0.9430294554303051,0.9430288519536857,0.942028985494179,0.942028985494179,1.2300810735312482,127.92403720509394
105.60000000000001,100.60000000000001,-3011.1856398281197,0.920000000017324,55.200000001039434,3312.000000062366,22.000000000133063,0.9565217391362201,22.00000000064965,0.9565217391586803,25.0,0.942028985493826,0.866666666670826,0.9430292480487434,0.9430289108851267,0.9420289854943472,0.9420289854943472,1.230081073531204,127.9855412587705
105.65,100.65,-3012.6936043015185,0.9200000000171247,55.20000000102748,3312.000000061649,22.00000000013209,0.9565217391361779,22.000000000642174,0.9565217391583554,25.0,0.9420289854939985,0.8666666666707951,0.9430294610565746,0.943028850355299,0.9420289854945132,0.9420289854945132,1.23008107353116,128.04704531244704
105.7,100.7,-3014.2015687749204,0.9200000000169279,55.200000001015674,3312.0000000609402,22.000000000131124,0.9565217391361358,22.000000000634795,0.9565217391580346,25.0,0.9420289854941689,0.8666666666707646,0.9430282070697571,0.9430292066985866,0.9420289854946767,0.9420289854946767,1.2300810735311167,128.10854936612358
105.75,100.75,-3015.709533248326,0.9200000000167337,55.20000000100402,3312.0000000602413,22.000000000130164,0.9565217391360942,22.000000000627512,0.9565217391577179,25.0,0.9420289854943371,0.8666666666707343,0.9430295037621852,0.9430288382201342,0.9420289854948382,0.9420289854948382,1.2300810735310739,128.17005341980013
105.80000000000001,100.80000000000001,-3017.217497721736,0.9200000000165417,55.2000000009925,3312.00000005955,22.000000000129226,0.9565217391360534,22.00000000062031,0.9565217391574048,25.0,0.942028985494503,0.8666666666707044,0.9430285178339248,0.9430291183897174,0.9420289854949974,0.9420289854949974,1.2300810735310312,128.2315574734767
105.85000000000001,100.85000000000001,-3018.725462195149,0.9200000000163523,55.200000000981134,3312.000000058868,22.00000000012829,0.9565217391360126,22.000000000613213,0.9565217391570962,25.0,0.9420289854946667,0.8666666666706747,0.9430296841627693,0.9430287869564388,0.9420289854951547,0.9420289854951547,1.2300810735309893,128.29306152715324
105.9,100.9,-3020.2334266685657,0.9200000000161653,55.20000000096992,3312.0000000581954,22.00000000012736,0.9565217391359723,22.0000000006062,0.9565217391567913,25.0,0.9420289854948283,0.8666666666706453,0.9430287730051318,0.9430290458785868,0.9420289854953098,0.9420289854953098,1.2300810735309475,128.35456558082979
105.95,100.95,-3021.741391141986,0.9200000000159806,55.20000000095884,3312.00000005753,22.00000000012644,0.9565217391359323,22.00000000059927,0.9565217391564901,25.0,0.9420289854949877,0.8666666666706163,0.9430296947984529,0.9430287839345034,0.9420289854954627,0.9420289854954627,1.2300810735309062,128.41606963450633
106.0,101.0,-3023.2493556154095,0.9200000000157981,55.20000000094788,3312.000000056873,22.000000000125528,0.9565217391358926,22.00000000059243,0.9565217391561925,25.0,0.9420289854951449,0.8666666666705874,0.9430282763467813,0.9430291870134387,0.9420289854956134,0.9420289854956134,1.2300810735308654,128.47757368818287
106.05000000000001,101.05000000000001,-3024.757320088837,0.920000000015618,55.20000000093708,3312.000000056225,22.000000000124626,0.9565217391358534,22.000000000585672,0.9565217391558988,25.0,0.9420289854953,0.8666666666705589,0.9430297781185086,0.9430287602579758,0.9420289854957624,0.9420289854957624,1.2300810735308247,128.53907774185942
106.10000000000001,101.10000000000001,-3026.2652845622674,0.9200000000154401,55.20000000092641,3312.0000000555847,22.000000000123737,0.9565217391358146,22.000000000579004,0.9565217391556089,25.0,0.942028985495453,0.8666666666705307,0.9430286171453641,0.9430290901697178,0.9420289854959092,0.9420289854959092,1.2300810735307848,128.60058179553596
106.15,101.15,-3027.773249035701,0.9200000000152645,55.20000000091587,3312.000000054952,22.00000000012284,0.9565217391357755,22.000000000572417,0.9565217391553225,25.0,0.9420289854956041,0.8666666666705026,0.9430299502480493,0.943028711344614,0.9420289854960541,0.9420289854960541,1.230081073530745,128.6620858492125
106.2,101.2,-3029.2812135091376,0.9200000000150911,55.20000000090546,3312.0000000543278,22.000000000121954,0.9565217391357371,22.000000000565915,0.9565217391550398,25.0,0.9420289854957531,0.866666666670475,0.9430285064117663,0.9430291216370396,0.9420289854961972,0.9420289854961972,1.2300810735307057,128.72358990288905
106.25,101.25,-3030.7891779825777,0.9200000000149199,55.200000000895194,3312.0000000537116,22.00000000012108,0.9565217391356992,22.000000000559492,0.9565217391547606,25.0,0.9420289854959002,0.8666666666704474,0.9430298412524392,0.9430287423180475,0.9420289854963383,0.9420289854963383,1.2300810735306666,128.7850939565656
106.30000000000001,101.30000000000001,-3032.2971424560214,0.9200000000147508,55.20000000088505,3312.0000000531027,22.00000000012021,0.9565217391356613,22.000000000553154,0.9565217391544849,25.0,0.9420289854960452,0.8666666666704201,0.9430284725451443,0.9430291312612047,0.9420289854964772,0.9420289854964772,1.2300810735306278,128.84659801024213
106.35000000000001,101.35000000000001,-3033.805106929468,0.9200000000145837,55.20000000087502,3312.0000000525015,22.00000000011935,0.9565217391356239,22.000000000546887,0.9565217391542125,25.0,0.9420289854961882,0.866666666670393,0.9430303156438948,0.943028607511463,0.9420289854966144,0.9420289854966144,1.2300810735305894,128.90810206391865
106.4,101.4,-3035.3130714029176,0.9200000000144188,55.20000000086513,3312.000000051908,22.0000000001185,0.956521739135587,22.000000000540705,0.9565217391539437,25.0,0.9420289854963294,0.8666666666703663,0.9430287437117341,0.9430290542046468,0.94202898549675,0.94202898549675,1.2300810735305514,128.96960611759516
106.45,101.45,-3036.8210358763704,0.9200000000142559,55.200000000855354,3312.0000000513214,22.000000000117645,0.9565217391355498,22.000000000534595,0.956521739153678,25.0,0.9420289854964685,0.8666666666703396,0.943029690246482,0.9430287852298114,0.9420289854968834,0.9420289854968834,1.2300810735305137,129.03111017127168
106.5,101.5,-3038.3290003498264,0.920000000014095,55.2000000008457,3312.000000050742,22.0000000001168,0.9565217391355131,22.000000000528562,0.9565217391534158,25.0,0.9420289854966059,0.8666666666703132,0.9430286035127955,0.9430290940450496,0.9420289854970151,0.9420289854970151,1.2300810735304761,129.0926142249482
106.55000000000001,101.55000000000001,-3039.8369648232856,0.9200000000139361,55.20000000083617,3312.00000005017,22.000000000115968,0.956521739135477,22.000000000522604,0.9565217391531566,25.0,0.9420289854967413,0.866666666670287,0.9430294737558478,0.9430288467498769,0.9420289854971448,0.9420289854971448,1.2300810735304388,129.15411827862474
106.60000000000001,101.60000000000001,-3041.344929296747,0.9200000000137792,55.200000000826755,3312.000000049605,22.00000000011513,0.9565217391354405,22.00000000051672,0.956521739152901,25.0,0.9420289854968749,0.8666666666702609,0.943027929119923,0.9430292856863313,0.9420289854972729,0.9420289854972729,1.230081073530402,129.21562233230125
106.65,101.65,-3042.852893770212,0.9200000000136244,55.20000000081746,3312.0000000490477,22.00000000011431,0.9565217391354047,22.000000000510912,0.9565217391526484,25.0,0.9420289854970066,0.8666666666702352,0.9430299233239401,0.9430287189972741,0.9420289854973993,0.9420289854973993,1.2300810735303653,129.27712638597777
106.7,101.7,-3044.3608582436796,0.9200000000134713,55.200000000808274,3312.0000000484965,22.000000000113488,0.9565217391353691,22.00000000050517,0.9565217391523987,25.0,0.9420289854971367,0.8666666666702095,0.9430285938582132,0.9430290967892132,0.9420289854975241,0.9420289854975241,1.230081073530329,129.33863043965428
106.75,101.75,-3045.8688227171506,0.9200000000133202,55.20000000079921,3312.000000047952,22.000000000112667,0.9565217391353333,22.000000000499504,0.9565217391521524,25.0,0.9420289854972649,0.866666666670184,0.9430304614008783,0.94302856609327,0.9420289854976468,0.9420289854976468,1.2300810735302927,129.4001344933308
106.80000000000001,101.80000000000001,-3047.3767871906243,0.920000000013171,55.200000000790254,3312.000000047415,22.000000000111868,0.9565217391352986,22.00000000049391,0.9565217391519091,25.0,0.9420289854973912,0.8666666666701587,0.9430287555892884,0.9430290508307033,0.9420289854977681,0.9420289854977681,1.2300810735302568,129.4616385470073
106.85000000000001,101.85000000000001,-3048.8847516641003,0.9200000000130235,55.20000000078141,3312.0000000468845,22.000000000111054,0.9565217391352633,22.00000000048838,0.9565217391516687,25.0,0.942028985497516,0.8666666666701336,0.9430295313516053,0.94302883038393,0.9420289854978876,0.9420289854978876,1.2300810735302212,129.52314260068383
106.9,101.9,-3050.392716137579,0.920000000012878,55.200000000772675,3312.0000000463606,22.000000000110255,0.9565217391352284,22.00000000048292,0.9565217391514313,25.0,0.942028985497639,0.8666666666701086,0.9430285548165476,0.9430291078842156,0.9420289854980055,0.9420289854980055,1.2300810735301857,129.58464665436034
106.95,101.95,-3051.900680611061,0.9200000000127341,55.20000000076404,3312.0000000458426,22.000000000109452,0.9565217391351937,22.000000000477524,0.9565217391511968,25.0,0.9420289854977604,0.8666666666700839,0.9430292960148006,0.9430288972594429,0.9420289854981216,0.9420289854981216,1.2300810735301506,129.64615070803686
107.0,102.0,-3053.4086450845452,0.9200000000125922,55.20000000075553,3312.000000045332,22.000000000108663,0.9565217391351593,22.000000000472205,0.9565217391509655,25.0,0.9420289854978801,0.8666666666700592,0.9430281736965624,0.9430292161866592,0.9420289854982364,0.9420289854982364,1.2300810735301155,129.70765476171337
107.05000000000001,102.05000000000001,-3054.9166095580326,0.920000000012452,55.20000000074712,3312.000000044827,22.00000000010788,0.9565217391351253,22.000000000466947,0.9565217391507369,25.0,0.942028985497998,0.8666666666700347,0.9430296863352989,0.943028786343084,0.9420289854983492,0.9420289854983492,1.2300810735300807,129.7691588153899
107.10000000000001,102.10000000000001,-3056.4245740315223,0.9200000000123134,55.200000000738804,3312.0000000443283,22.000000000107093,0.9565217391350911,22.000000000461753,0.956521739150511,25.0,0.9420289854981143,0.8666666666700104,0.9430287695151784,0.94302904687428,0.9420289854984608,0.9420289854984608,1.2300810735300463,129.83066286906637
107.15,102.15,-3057.9325385050147,0.9200000000121765,55.20000000073059,3312.0000000438354,22.00000000010632,0.9565217391350572,22.00000000045662,0.9565217391502878,25.0,0.942028985498229,0.866666666669986,0.9430301871372497,0.9430286440314118,0.9420289854985706,0.9420289854985706,1.2300810735300118,129.89216692274286
107.2,102.2,-3059.4405029785094,0.9200000000120414,55.20000000072248,3312.000000043349,22.00000000010554,0.9565217391350235,22.00000000045155,0.9565217391500674,25.0,0.9420289854983421,0.866666666669962,0.9430284461813966,0.9430291387557092,0.9420289854986791,0.9420289854986791,1.2300810735299776,129.95367097641935
107.25,102.25,-3060.9484674520068,0.9200000000119078,55.20000000071447,3312.000000042868,22.000000000104773,0.9565217391349902,22.000000000446544,0.9565217391498497,25.0,0.9420289854984536,0.866666666669938,0.9430291985964886,0.9430289249434564,0.9420289854987859,0.9420289854987859,1.2300810735299434,130.01517503009583
107.30000000000001,102.30000000000001,-3062.456431925507,0.920000000011776,55.20000000070656,3312.0000000423934,22.000000000104002,0.9565217391349566,22.0000000004416,0.9565217391496347,25.0,0.9420289854985635,0.8666666666699141,0.9430287328712857,0.9430290572878479,0.9420289854988911,0.9420289854988911,1.2300810735299097,130.07667908377235
107.35000000000001,102.35000000000001,-3063.9643963990093,0.9200000000116457,55.20000000069874,3312.0000000419245,22.000000000103228,0.956521739134923,22.000000000436714,0.9565217391494223,25.0,0.9420289854986719,0.8666666666698905,0.9430305702525414,0.9430285351627851,0.942028985498995,0.942028985498995,1.2300810735298762,130.13818313744883
107.4,102.4,-3065.472360872514,0.920000000011517,55.20000000069102,3312.000000041461,22.000000000102467,0.9565217391348899,22.00000000043189,0.9565217391492126,25.0,0.9420289854987789,0.8666666666698669,0.9430288658936639,0.9430290194873866,0.9420289854990973,0.9420289854990973,1.2300810735298426,130.19968719112532
107.45,102.45,-3066.9803253460213,0.9200000000113899,55.200000000683396,3312.0000000410037,22.000000000101714,0.9565217391348572,22.00000000042712,0.9565217391490053,25.0,0.9420289854988843,0.8666666666698435,0.9430288552561181,0.9430290225103644,0.9420289854991984,0.9420289854991984,1.2300810735298093,130.2611912448018
107.5,102.5,-3068.4882898195306,0.9200000000112644,55.200000000675864,3312.0000000405516,22.00000000010096,0.9565217391348245,22.000000000422414,0.9565217391488006,25.0,0.9420289854989883,0.8666666666698201,0.9430285566922979,0.9430291073528106,0.9420289854992981,0.9420289854992981,1.2300810735297762,130.3226952984783
107.55000000000001,102.55000000000001,-3069.996254293043,0.9200000000111404,55.200000000668425,3312.0000000401055,22.00000000010021,0.9565217391347918,22.000000000417764,0.9565217391485984,25.0,0.9420289854990909,0.8666666666697969,0.9430292815306021,0.9430289013769917,0.9420289854993963,0.9420289854993963,1.2300810735297432,130.3841993521548
107.60000000000001,102.60000000000001,-3071.504218766557,0.9200000000110178,55.20000000066106,3312.000000039664,22.00000000009947,0.9565217391347595,22.000000000413166,0.9565217391483986,25.0,0.9420289854991919,0.8666666666697738,0.9430291806028555,0.9430289300575616,0.9420289854994933,0.9420289854994933,1.2300810735297105,130.4457034058313
107.65,102.65,-3073.0121832400737,0.9200000000108968,55.20000000065381,3312.0000000392283,22.000000000098716,0.9565217391347268,22.000000000408626,0.9565217391482012,25.0,0.9420289854992916,0.8666666666697509,0.943029743303313,0.943028770156146,0.9420289854995886,0.9420289854995886,1.230081073529678,130.50720745950778
107.7,102.7,-3074.520147713592,0.9200000000107773,55.20000000064664,3312.000000038798,22.000000000097984,0.956521739134695,22.000000000404146,0.9565217391480064,25.0,0.94202898549939,0.866666666669728,0.9430292329525842,0.9430289151816751,0.9420289854996828,0.9420289854996828,1.2300810735296455,130.56871151318427
107.75,102.75,-3076.028112187113,0.9200000000106591,55.20000000063954,3312.0000000383725,22.000000000097252,0.9565217391346631,22.000000000399716,0.9565217391478137,25.0,0.9420289854994868,0.8666666666697053,0.9430285462417939,0.943029110323113,0.9420289854997758,0.9420289854997758,1.2300810735296133,130.63021556686076
107.80000000000001,102.80000000000001,-3077.536076660637,0.9200000000105424,55.20000000063254,3312.0000000379523,22.000000000096513,0.956521739134631,22.00000000039534,0.9565217391476234,25.0,0.9420289854995825,0.8666666666696826,0.9430291238610387,0.9430289461822469,0.9420289854998671,0.9420289854998671,1.230081073529581,130.69171962053724
107.85000000000001,102.85000000000001,-3079.0440411341624,0.920000000010427,55.20000000062562,3312.000000037537,22.000000000095785,0.9565217391345994,22.00000000039101,0.9565217391474352,25.0,0.9420289854996767,0.8666666666696602,0.9430286724016882,0.9430290744727198,0.9420289854999577,0.9420289854999577,1.2300810735295493,130.75322367421373
107.9,102.9,-3080.5520056076903,0.9200000000103131,55.200000000618786,3312.0000000371274,22.000000000095064,0.956521739134568,22.00000000038674,0.9565217391472497,25.0,0.9420289854997698,0.8666666666696378,0.9430291385286464,0.9430289420144055,0.9420289855000465,0.9420289855000465,1.2300810735295173,130.81472772789022
107.95,102.95,-3082.0599700812195,0.9200000000102007,55.200000000612036,3312.000000036722,22.00000000009434,0.9565217391345365,22.000000000382524,0.9565217391470663,25.0,0.9420289854998614,0.8666666666696154,0.9430289884746501,0.943028984655079,0.9420289855001343,0.9420289855001343,1.2300810735294858,130.87623178156667
108.0,103.0,-3083.5679345547514,0.9200000000100894,55.200000000605364,3312.000000036322,22.000000000093614,0.9565217391345051,22.000000000378353,0.9565217391468849,25.0,0.9420289854999516,0.8666666666695931,0.9430294475992493,0.9430288541866096,0.9420289855002209,0.9420289855002209,1.230081073529454,130.93773583524313
108.05000000000001,103.05000000000001,-3085.0758990282857,0.9200000000099795,55.20000000059877,3312.0000000359264,22.000000000092903,0.956521739134474,22.000000000374232,0.9565217391467057,25.0,0.9420289855000408,0.866666666669571,0.9430291995852866,0.94302892466438,0.942028985500306,0.942028985500306,1.2300810735294228,130.99923988891962
108.10000000000001,103.10000000000001,-3086.5838635018217,0.9200000000098709,55.200000000592254,3312.0000000355353,22.00000000009218,0.9565217391344426,22.000000000370157,0.9565217391465286,25.0,0.9420289855001285,0.866666666669549,0.9430294657517666,0.9430288490284557,0.9420289855003898,0.9420289855003898,1.2300810735293914,131.06074394259608
108.15,103.15,-3088.0918279753596,0.9200000000097637,55.20000000058582,3312.0000000351492,22.00000000009147,0.9565217391344119,22.000000000366136,0.9565217391463537,25.0,0.9420289855002151,0.8666666666695271,0.943028250900732,0.943029194250504,0.9420289855004728,0.9420289855004728,1.2300810735293604,131.12224799627253
108.2,103.2,-3089.5997924488997,0.9200000000096576,55.20000000057946,3312.0000000347673,22.000000000090765,0.956521739134381,22.000000000362164,0.956521739146181,25.0,0.9420289855003003,0.8666666666695052,0.9430292344870483,0.9430289147467238,0.9420289855005544,0.9420289855005544,1.2300810735293293,131.183752049949
108.25,103.25,-3091.1077569224417,0.9200000000095531,55.20000000057318,3312.000000034391,22.00000000009006,0.9565217391343505,22.000000000358238,0.9565217391460104,25.0,0.9420289855003844,0.8666666666694833,0.9430289978947138,0.943028981978826,0.9420289855006349,0.9420289855006349,1.2300810735292982,131.24525610362545
108.30000000000001,103.30000000000001,-3092.6157213959864,0.9200000000094496,55.20000000056697,3312.0000000340183,22.000000000089358,0.9565217391343198,22.00000000035436,0.9565217391458416,25.0,0.9420289855004674,0.8666666666694617,0.9430295725359005,0.9430288186842151,0.9420289855007143,0.9420289855007143,1.2300810735292675,131.30676015730194
108.35000000000001,103.35000000000001,-3094.1236858695324,0.9200000000093473,55.20000000056084,3312.0000000336504,22.000000000088654,0.9565217391342893,22.000000000350525,0.956521739145675,25.0,0.9420289855005491,0.86666666666944,0.9430280663184145,0.943029246703318,0.9420289855007927,0.9420289855007927,1.2300810735292367,131.3682642109784
108.4,103.4,-3095.6316503430803,0.9200000000092463,55.20000000055478,3312.0000000332866,22.000000000087955,0.9565217391342589,22.000000000346734,0.9565217391455102,25.0,0.9420289855006296,0.8666666666694185,0.9430295634198216,0.9430288212749092,0.9420289855008698,0.9420289855008698,1.2300810735292063,131.42976826465485
108.45,103.45,-3097.1396148166305,0.9200000000091464,55.20000000054878,3312.000000032927,22.000000000087255,0.9565217391342286,22.00000000034299,0.9565217391453473,25.0,0.9420289855007091,0.8666666666693971,0.943028758745466,0.9430290499378104,0.9420289855009459,0.9420289855009459,1.2300810735291758,131.4912723183313
108.5,103.5,-3098.647579290182,0.9200000000090477,55.200000000542865,3312.0000000325717,22.000000000086562,0.9565217391341984,22.000000000339284,0.9565217391451863,25.0,0.9420289855007875,0.8666666666693756,0.9430297354393704,0.9430287723926252,0.9420289855010209,0.9420289855010209,1.2300810735291454,131.55277637200777
108.55000000000001,103.55000000000001,-3100.1555437637357,0.9200000000089502,55.20000000053701,3312.0000000322207,22.00000000008587,0.9565217391341682,22.000000000335636,0.9565217391450276,25.0,0.9420289855008647,0.8666666666693544,0.9430288548075829,0.943029022640206,0.9420289855010948,0.9420289855010948,1.2300810735291152,131.61428042568423
108.60000000000001,103.60000000000001,-3101.663508237291,0.920000000008854,55.20000000053124,3312.0000000318746,22.000000000085173,0.9565217391341381,22.000000000332022,0.9565217391448705,25.0,0.9420289855009408,0.8666666666693332,0.9430295671837423,0.943028820205697,0.9420289855011678,0.9420289855011678,1.2300810735290852,131.6757844793607
108.65,103.65,-3103.171472710848,0.9200000000087587,55.20000000052552,3312.0000000315313,22.000000000084494,0.9565217391341085,22.00000000032845,0.9565217391447152,25.0,0.942028985501016,0.866666666669312,0.9430279000681441,0.9430292939469076,0.9420289855012397,0.9420289855012397,1.230081073529055,131.73728853303714
108.7,103.7,-3104.6794371844067,0.9200000000086646,55.20000000051987,3312.0000000311925,22.000000000083816,0.956521739134079,22.00000000032492,0.9565217391445617,25.0,0.9420289855010902,0.866666666669291,0.9430298685060745,0.9430287345796728,0.9420289855013108,0.9420289855013108,1.2300810735290253,131.7987925867136
108.75,103.75,-3106.1874016579677,0.9200000000085715,55.200000000514294,3312.000000030858,22.000000000083134,0.9565217391340493,22.00000000032143,0.9565217391444101,25.0,0.9420289855011631,0.8666666666692701,0.9430284952343677,0.9430291248198118,0.9420289855013806,0.9420289855013806,1.2300810735289955,131.86029664039006
108.80000000000001,103.80000000000001,-3107.69536613153,0.9200000000084796,55.20000000050877,3312.0000000305263,22.00000000008246,0.9565217391340199,22.000000000317986,0.9565217391442602,25.0,0.9420289855012351,0.8666666666692492,0.9430302647304454,0.9430286219855106,0.9420289855014496,0.9420289855014496,1.230081073528966,131.92180069406652
108.85000000000001,103.85000000000001,-3109.2033306050944,0.9200000000083888,55.20000000050332,3312.0000000301993,22.000000000081783,0.9565217391339906,22.00000000031458,0.9565217391441121,25.0,0.9420289855013061,0.8666666666692284,0.9430287080950721,0.9430290643317555,0.9420289855015175,0.9420289855015175,1.2300810735289365,131.98330474774298
108.9,103.9,-3110.71129507866,0.920000000008299,55.20000000049794,3312.000000029876,22.00000000008111,0.9565217391339613,22.000000000311207,0.9565217391439655,25.0,0.9420289855013761,0.8666666666692078,0.943029742581047,0.9430287703638973,0.9420289855015844,0.9420289855015844,1.2300810735289072,132.0448088014194
108.95,103.95,-3112.219259552228,0.9200000000082101,55.20000000049261,3312.0000000295563,22.000000000080437,0.956521739133932,22.000000000307878,0.9565217391438208,25.0,0.9420289855014452,0.8666666666691872,0.9430285775875258,0.9430291014180084,0.9420289855016507,0.9420289855016507,1.230081073528878,132.10631285509584
109.0,104.0,-3113.727224025797,0.9200000000081223,55.200000000487336,3312.0000000292403,22.000000000079773,0.9565217391339031,22.000000000304585,0.9565217391436777,25.0,0.9420289855015133,0.8666666666691667,0.9430295240249225,0.9430288324707464,0.942028985501716,0.942028985501716,1.2300810735288488,132.16781690877227
109.05000000000001,104.05000000000001,-3115.235188499368,0.9200000000080356,55.200000000482135,3312.0000000289283,22.00000000007911,0.9565217391338743,22.000000000301334,0.9565217391435362,25.0,0.9420289855015803,0.8666666666691463,0.9430279687710128,0.9430292744244217,0.9420289855017804,0.9420289855017804,1.23008107352882,132.22932096244872
109.10000000000001,104.10000000000001,-3116.7431529729406,0.9200000000079498,55.20000000047699,3312.0000000286195,22.000000000078444,0.9565217391338454,22.000000000298115,0.9565217391433963,25.0,0.9420289855016466,0.8666666666691258,0.9430299346316546,0.9430287157895597,0.9420289855018438,0.9420289855018438,1.2300810735287908,132.29082501612515
109.15,104.15,-3118.2511174465144,0.920000000007865,55.200000000471896,3312.000000028314,22.000000000077783,0.9565217391338167,22.000000000294936,0.956521739143258,25.0,0.9420289855017119,0.8666666666691055,0.9430285703695238,0.9430291034694555,0.9420289855019062,0.9420289855019062,1.230081073528762,132.35232906980158
109.2,104.2,-3119.75908192009,0.9200000000077813,55.20000000046687,3312.0000000280124,22.000000000077133,0.9565217391337885,22.000000000291795,0.9565217391431216,25.0,0.9420289855017762,0.8666666666690853,0.9430304211978995,0.9430285775230968,0.9420289855019678,0.9420289855019678,1.2300810735287333,132.413833123478
109.25,104.25,-3121.267046393667,0.9200000000076984,55.200000000461905,3312.000000027714,22.00000000007647,0.9565217391337596,22.00000000028869,0.9565217391429865,25.0,0.9420289855018397,0.8666666666690651,0.9430287303845148,0.9430290579984488,0.9420289855020284,0.9420289855020284,1.2300810735287047,132.47533717715444
109.30000000000001,104.30000000000001,-3122.7750108672462,0.9200000000076165,55.20000000045699,3312.0000000274194,22.00000000007582,0.9565217391337313,22.00000000028562,0.956521739142853,25.0,0.9420289855019022,0.8666666666690451,0.9430295651319063,0.9430288207899197,0.9420289855020884,0.9420289855020884,1.2300810735286762,132.5368412308309
109.35000000000001,104.35000000000001,-3124.2829753408264,0.9200000000075356,55.200000000452135,3312.000000027128,22.000000000075175,0.9565217391337033,22.00000000028258,0.9565217391427209,25.0,0.9420289855019638,0.8666666666690251,0.9430277845372835,0.9430293267782348,0.9420289855021474,0.9420289855021474,1.2300810735286478,132.59834528450733
109.4,104.4,-3125.7909398144084,0.9200000000074555,55.20000000044733,3312.00000002684,22.000000000074525,0.956521739133675,22.00000000027958,0.9565217391425904,25.0,0.9420289855020246,0.8666666666690053,0.9430301715517438,0.9430286484648771,0.9420289855022058,0.9420289855022058,1.2300810735286196,132.65984933818376
109.45,104.45,-3127.2989042879917,0.9200000000073764,55.20000000044258,3312.0000000265545,22.000000000073882,0.956521739133647,22.000000000276614,0.9565217391424614,25.0,0.9420289855020846,0.8666666666689853,0.9430288236843518,0.9430290314859027,0.9420289855022631,0.9420289855022631,1.2300810735285914,132.7213533918602
109.5,104.5,-3128.8068687615764,0.9200000000072981,55.20000000043788,3312.000000026273,22.00000000007324,0.9565217391336192,22.000000000273676,0.9565217391423337,25.0,0.9420289855021438,0.8666666666689655,0.943029800128899,0.9430287540115541,0.9420289855023201,0.9420289855023201,1.2300810735285632,132.78285744553662
109.55000000000001,104.55000000000001,-3130.314833235163,0.9200000000072207,55.20000000043324,3312.0000000259947,22.000000000072596,0.9565217391335912,22.000000000270774,0.9565217391422076,25.0,0.942028985502202,0.8666666666689458,0.9430280496778906,0.9430292514340127,0.942028985502376,0.942028985502376,1.2300810735285352,132.84436149921305
109.60000000000001,104.60000000000001,-3131.822797708751,0.9200000000071442,55.20000000042865,3312.000000025719,22.000000000071964,0.9565217391335638,22.000000000267907,0.9565217391420829,25.0,0.9420289855022597,0.8666666666689262,0.9430295136267075,0.9430288354264857,0.9420289855024313,0.9420289855024313,1.2300810735285075,132.90586555288948
109.65,104.65,-3133.3307621823396,0.9200000000070686,55.20000000042412,3312.000000025447,22.00000000007133,0.9565217391335361,22.00000000026507,0.9565217391419597,25.0,0.9420289855023165,0.8666666666689068,0.9430288666438029,0.9430290192784753,0.9420289855024857,0.9420289855024857,1.23008107352848,132.9673696065659
109.7,104.7,-3134.83872665593,0.9200000000069939,55.200000000419635,3312.000000025178,22.000000000070695,0.9565217391335086,22.00000000026227,0.9565217391418378,25.0,0.9420289855023724,0.8666666666688874,0.9430303160403444,0.9430286074062423,0.9420289855025392,0.9420289855025392,1.2300810735284524,133.02887366024234
109.75,104.75,-3136.3466911295222,0.92000000000692,55.200000000415194,3312.0000000249115,22.000000000070074,0.9565217391334816,22.000000000259497,0.9565217391417172,25.0,0.9420289855024276,0.866666666668868,0.9430290133361598,0.9430289775933167,0.9420289855025922,0.9420289855025922,1.2300810735284249,133.09037771391877
109.80000000000001,104.80000000000001,-3137.854655603116,0.9200000000068468,55.20000000041081,3312.0000000246487,22.000000000069456,0.9565217391334546,22.00000000025675,0.9565217391415979,25.0,0.9420289855024823,0.8666666666688488,0.9430289328217325,0.9430290004730165,0.9420289855026446,0.9420289855026446,1.2300810735283978,133.1518817675952
109.85000000000001,104.85000000000001,-3139.3626200767108,0.9200000000067746,55.200000000406476,3312.0000000243886,22.00000000006883,0.9565217391334274,22.00000000025405,0.9565217391414804,25.0,0.942028985502536,0.8666666666688296,0.9430288029683368,0.9430290373732774,0.9420289855026962,0.9420289855026962,1.2300810735283705,133.21338582127163
109.9,104.9,-3140.8705845503064,0.9200000000067031,55.200000000402184,3312.000000024131,22.000000000068212,0.9565217391334007,22.00000000025137,0.9565217391413638,25.0,0.9420289855025891,0.8666666666688106,0.9430288958494337,0.9430290109794937,0.9420289855027472,0.9420289855027472,1.2300810735283434,133.27488987494803
109.95,104.95,-3142.3785490239034,0.9200000000066324,55.20000000039794,3312.0000000238765,22.000000000067597,0.9565217391333739,22.00000000024871,0.9565217391412484,25.0,0.9420289855026414,0.8666666666687917,0.9430286142822732,0.9430290909919695,0.9420289855027972,0.9420289855027972,1.2300810735283165,133.33639392862443
110.0,105.0,-3143.886513497502,0.9200000000065625,55.20000000039375,3312.000000023625,22.000000000066983,0.9565217391333471,22.00000000024609,0.9565217391411344,25.0,0.9420289855026929,0.8666666666687728,0.9430292795574218,0.9430289019420391,0.9420289855028466,0.9420289855028466,1.2300810735282897,133.39789798230083
110.05000000000001,105.05000000000001,-3145.3944779711023,0.9200000000064933,55.2000000003896,3312.000000023376,22.00000000006638,0.9565217391333207,22.000000000243496,0.9565217391410216,25.0,0.9420289855027438,0.8666666666687539,0.9430291510003332,0.9430289384739267,0.9420289855028954,0.9420289855028954,1.230081073528263,133.45940203597726
110.10000000000001,105.10000000000001,-3146.902442444704,0.920000000006425,55.2000000003855,3312.0000000231303,22.000000000065768,0.9565217391332942,22.000000000240938,0.9565217391409103,25.0,0.942028985502794,0.8666666666687352,0.9430296993390468,0.9430287826536008,0.9420289855029437,0.9420289855029437,1.2300810735282364,133.52090608965366
110.15,105.15,-3148.4104069183063,0.9200000000063573,55.200000000381436,3312.000000022886,22.000000000065164,0.9565217391332681,22.000000000238398,0.9565217391407999,25.0,0.9420289855028435,0.8666666666687165,0.9430292195583472,0.9430289189920437,0.9420289855029911,0.9420289855029911,1.23008107352821,133.58241014333007
110.2,105.2,-3149.91837139191,0.9200000000062905,55.20000000037743,3312.0000000226455,22.00000000006456,0.9565217391332418,22.000000000235893,0.9565217391406909,25.0,0.9420289855028924,0.866666666668698,0.9430285963740881,0.9430290960812081,0.9420289855030379,0.9420289855030379,1.2300810735281835,133.64391419700647
110.25,105.25,-3151.4263358655153,0.9200000000062243,55.20000000037346,3312.000000022407,22.000000000063963,0.9565217391332158,22.00000000023341,0.956521739140583,25.0,0.9420289855029405,0.8666666666686795,0.943029121056669,0.9430289469831984,0.9420289855030842,0.9420289855030842,1.2300810735281573,133.70541825068287
110.30000000000001,105.30000000000001,-3152.9343003391227,0.9200000000061589,55.200000000369535,3312.000000022172,22.000000000063363,0.9565217391331897,22.000000000230955,0.9565217391404763,25.0,0.9420289855029881,0.8666666666686611,0.9430286855077841,0.9430290707523672,0.9420289855031297,0.9420289855031297,1.2300810735281311,133.7669223043593
110.35000000000001,105.35000000000001,-3154.44226481273,0.9200000000060942,55.20000000036565,3312.000000021939,22.000000000062776,0.9565217391331643,22.00000000022853,0.9565217391403709,25.0,0.9420289855030349,0.8666666666686427,0.9430291485039247,0.943028939183677,0.9420289855031746,0.9420289855031746,1.2300810735281051,133.8284263580357
110.4,105.4,-3155.950229286339,0.9200000000060301,55.200000000361804,3312.0000000217083,22.000000000062187,0.9565217391331385,22.000000000226127,0.9565217391402664,25.0,0.9420289855030813,0.8666666666686246,0.9430297002146076,0.9430287824051401,0.9420289855032193,0.9420289855032193,1.2300810735280794,133.8899304117121
110.45,105.45,-3157.458193759949,0.9200000000059668,55.20000000035801,3312.0000000214804,22.0000000000616,0.956521739133113,22.000000000223753,0.9565217391401633,25.0,0.9420289855031271,0.8666666666686064,0.9430293923182538,0.9430288698995253,0.942028985503263,0.942028985503263,1.2300810735280536,133.9514344653885
110.5,105.5,-3158.9661582335602,0.9200000000059041,55.200000000354244,3312.0000000212544,22.000000000061014,0.9565217391330876,22.0000000002214,0.956521739140061,25.0,0.9420289855031722,0.8666666666685883,0.9430283861634385,0.9430291558167129,0.9420289855033063,0.9420289855033063,1.2300810735280279,134.0129385190649
110.55000000000001,105.55000000000001,-3160.474122707173,0.9200000000058423,55.200000000350535,3312.000000021032,22.00000000006043,0.9565217391330623,22.00000000021908,0.9565217391399601,25.0,0.9420289855032166,0.8666666666685704,0.943029158435996,0.9430289363615174,0.942028985503349,0.942028985503349,1.2300810735280026,134.0744425727413
110.60000000000001,105.60000000000001,-3161.9820871807865,0.920000000005781,55.20000000034686,3312.0000000208115,22.00000000005985,0.9565217391330371,22.000000000216783,0.9565217391398602,25.0,0.9420289855032604,0.8666666666685524,0.9430293606714926,0.9430288788926874,0.9420289855033912,0.9420289855033912,1.230081073527977,134.1359466264177
110.65,105.65,-3163.490051654401,0.9200000000057204,55.20000000034322,3312.0000000205932,22.000000000059273,0.956521739133012,22.000000000214513,0.9565217391397615,25.0,0.9420289855033037,0.8666666666685346,0.9430294993034871,0.9430288394979447,0.9420289855034326,0.9420289855034326,1.2300810735279517,134.1974506800941
110.7,105.7,-3164.998016128017,0.9200000000056604,55.20000000033962,3312.0000000203772,22.0000000000587,0.9565217391329871,22.000000000212264,0.9565217391396637,25.0,0.9420289855033465,0.8666666666685169,0.9430280585622952,0.9430292489107279,0.9420289855034737,0.9420289855034737,1.2300810735279266,134.2589547337705
110.75,105.75,-3166.505980601634,0.9200000000056011,55.20000000033607,3312.000000020164,22.00000000005813,0.9565217391329622,22.00000000021004,0.956521739139567,25.0,0.9420289855033885,0.8666666666684992,0.9430295889343223,0.9430288140278198,0.9420289855035142,0.9420289855035142,1.2300810735279015,134.3204587874469
110.80000000000001,105.80000000000001,-3168.0139450752526,0.9200000000055424,55.200000000332544,3312.0000000199525,22.000000000057565,0.9565217391329376,22.000000000207837,0.9565217391394712,25.0,0.9420289855034303,0.8666666666684817,0.9430285140135264,0.9430291194861038,0.9420289855035545,0.9420289855035545,1.2300810735278767,134.3819628411233
110.85000000000001,105.85000000000001,-3169.5219095488715,0.9200000000054843,55.20000000032906,3312.0000000197438,22.000000000057003,0.9565217391329132,22.00000000020566,0.9565217391393765,25.0,0.9420289855034714,0.8666666666684643,0.9430298259485846,0.9430287466760201,0.9420289855035939,0.9420289855035939,1.2300810735278518,134.4434668947997
110.9,105.9,-3171.0298740224916,0.9200000000054269,55.200000000325616,3312.000000019537,22.000000000056446,0.956521739132889,22.000000000203507,0.956521739139283,25.0,0.942028985503512,0.8666666666684469,0.9430287744309449,0.943029045483872,0.9420289855036331,0.9420289855036331,1.2300810735278274,134.5049709484761
